T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
13.688963814874509,39.996443399474394,0.9010185439379677,10.020227909166277,27.963786065995123,8.06056016050711,45.963560415049166,13.792159492892111,78.65985155245248,6.3888959677144745,4.533015348780608,2.7111209997212558,2089.231225489912,5739.830941668022,2.800964336658496,5.0,5.0,2.7111209997212558,0.5660441660935226,0.439698987431413,0.38889596771447454,0.033015348780607745,0.0,68.34092465586491,Normal,0.0,0
-2.743613195803057,43.83965671990275,0.3446720792729227,6.072505364300099,29.431708411749298,-7.571567677119678,48.787354934361474,-2.3970022575382464,123.13394596435931,6.266154592776674,4.682722032182039,4.895465756214559,800.4283250549894,1448.8579230045495,1.8091335406446987,5.0,5.0,4.895465756214559,0.14303709081251956,-0.1760667752441094,0.2661545927766742,0.1827220321820393,0.0,9.789670699229646,Normal,0.0,0
11.935978313110576,54.495733022143,0.5280777506967064,10.247211728745231,37.582439094635056,6.92278643875325,58.775502703009636,13.668161071146866,102.53968611350645,6.271577134152597,4.167245146355653,3.758955428776995,1547.2906540693277,3123.4884848453853,2.025651304482758,5.0,5.0,3.758955428776995,0.311259262318254,0.3716270856017161,0.2715771341525972,-0.33275485364434676,0.0,10.702093000408468,Normal,0.0,0
-1.0107001005567293,47.09617713411883,0.39782673852651684,6.521900000114912,32.5157962720193,-7.0787347920205095,51.902551991195736,-0.5853432092390741,127.0181551946449,5.862428874386658,5.247470655617198,4.951939291081095,999.1122579764677,1855.5895168544157,1.7579316110931815,5.0,5.0,4.951939291081095,0.18032092619403442,-0.31943892412166974,-0.13757112561334228,0.7474706556171977,0.0,-26.643949239697235,Normal,0.0,0
7.250194360115304,49.480584725297064,0.7443028240004135,8.625412926142092,33.41215265572947,1.7259072981033812,54.55395937602921,7.861431031994857,99.23560909196473,5.43335639299826,4.040273856999194,3.9627893796959603,1908.3605157462507,3914.848533881204,2.0731582219871867,5.0,5.0,3.9627893796959603,0.38981924460271,-0.6378431616689539,-0.5666436070017404,-0.4597261430008057,0.0,28.04457811821908,Normal,0.0,0
10.170290638790519,43.77113053867184,0.8487287463744894,9.375905465281202,29.48475041998965,4.675968518524315,48.73493486153279,10.259575619012331,85.63126472901324,5.765298829898638,4.506247059363844,3.2160406855560963,1987.936591525176,4894.923063835633,2.4648075455402636,5.0,5.0,3.2160406855560963,0.48302177790745066,0.24348624039279798,-0.2347011701013617,0.006247059363843732,0.0,28.263193164264067,Normal,0.0,0
3.3448291617677217,38.681863435433044,0.5110584624035135,7.358399854242762,26.244112496714816,-2.11393514657982,44.72541776577378,3.931948739540891,85.35005709769882,6.649614148893033,4.321868014469287,3.5574359196211756,1056.1551613633587,2412.346160935748,2.401893004305235,5.0,5.0,3.5574359196211756,0.24818593952570664,-0.1890812770196959,0.6496141488930327,-0.17813198553071263,0.0,22.86209176846137,Normal,0.0,0
-1.4125990759165317,31.546113842241308,0.9318216775806891,6.435529202251552,22.809262656259378,-7.129828122493627,36.68674512664325,-0.7966883907882947,78.98649592180165,6.116338105677352,4.5109260727617215,3.558147825483385,1642.947583081378,3940.797105857957,2.5320573638763713,5.0,5.0,3.558147825483385,0.3969299329809401,-0.2647463545318942,0.11633810567735203,0.010926072761721528,0.0,75.32933460191612,Normal,0.0,0
-6.787076578183109,40.81274067722253,0.3291299217033247,5.291700044662038,28.321887034189334,-13.061051892964754,45.07530928789037,-6.929958336506091,129.80509509842213,5.311656926221845,4.817575473407202,5.237066025622283,715.9059821921585,1193.4344471203303,1.7323518693418443,5.0,5.0,5.237066025622283,0.12485245815205835,-0.19490490157787121,-0.6883430737781548,0.31757547340720205,0.0,-4.804748471885773,Normal,0.0,0
5.4674685541329,51.02531191426082,0.35791099994570696,7.911630539175017,33.312030528522385,-1.596920032078648,54.70223641242907,5.062632560631844,111.11157264698838,5.693951600470096,4.429604556791808,4.331127776204854,947.9438049075377,1760.506266916085,1.9075883396198952,5.0,5.0,4.331127776204854,0.1752250613456627,-0.20767863008984477,-0.3060483995299039,-0.07039544320819235,0.0,29.37527674921421,Normal,0.0,0
-6.0356812845783425,43.82401231306707,0.37600301879481046,5.768543552277005,29.906311344405534,-10.301157574530148,48.60125578920666,-5.38499921325019,129.51744161888382,5.637386967732123,5.564234866217582,5.353741407233332,920.7145715261399,1608.6249910957742,1.662281709940388,5.0,5.0,5.353741407233332,0.15691534444309427,-0.48255838111617777,-0.3626130322678769,1.064234866217582,0.0,-23.261070537090745,Normal,0.0,0
-0.5641521641475848,53.802103613675904,0.503642486698083,6.587038617431561,37.69909403219838,-5.71332495548893,58.20968199486,-0.12480200247834905,130.08629395886106,6.789545628205217,4.5799958067867195,5.598328373493663,1705.5716020592542,2569.2252321715646,1.4882491384966015,5.0,5.0,5.598328373493663,0.25473819814361554,0.08629395886106295,0.7895456282052171,0.07999580678671947,0.0,-6.092067378154752,Normal,0.0,0
0.0310159099537346,49.51468902200551,0.7631628842174327,6.8711400330017565,33.903868616473275,-6.1343629609364605,53.61623120315187,1.3033355210394149,130.86183286039164,5.910240393358699,4.308406339432006,5.0672281520436995,2150.926431025011,3413.004172995047,1.7132275475779466,5.0,5.0,5.0672281520436995,0.35302485659389343,0.8618328603916439,-0.08975960664130067,-0.1915936605679942,0.0,90.34284367271903,Normal,0.0,0
-0.6928507463571925,49.35339950676718,0.9802784982426771,6.6738714423398475,34.83660099130009,-5.6449973595462835,54.757090352667866,-0.7153758635126679,129.97564079903495,5.5783848648535646,3.890593469788186,5.111211972969276,2662.3167329019184,4547.327766292162,1.6798752458280064,5.0,5.0,5.111211972969276,0.4593370347439146,-0.024359200965051286,-0.42161513514643545,-0.6094065302118139,0.0,-72.03533213793798,Normal,0.0,0
11.22012917180726,48.31076355070756,0.3917404260901193,9.953235854096695,33.51304011969468,7.130912942195422,53.39734725826359,12.114242582638699,93.40164867744598,6.121248395635611,4.588286679226855,3.3980060515852943,986.971115194368,2305.6997012943107,2.254019616700924,5.0,5.0,3.3980060515852943,0.2299457379410547,-0.1119294084402469,0.12124839563561096,0.08828667922685529,0.0,-33.18743283820288,Normal,0.0,0
2.146807904209705,54.01210612280496,0.717229787264061,7.165125247165244,37.197038084708396,-2.268767918715715,59.75872461402366,3.2088876606173105,129.6729267799661,4.926355485130673,4.418667039727546,5.099703285468788,2120.1925681529,3526.818293990002,1.6364159752455942,5.0,5.0,5.099703285468788,0.3583739483387417,-0.3270732200338955,-1.0736445148693274,-0.08133296027245418,0.0,-69.80040282721211,Normal,0.0,0
0.3466571065371653,39.91352953664225,0.7563517179059819,7.363927911120224,26.967518946925246,-4.322871487011839,46.565508923498406,3.6780548868356844,90.5247238813825,5.815875521605984,4.670777775470254,3.918968816168944,1619.9921793107062,3358.927021437899,2.247489868737252,5.0,5.0,3.918968816168944,0.34614043633563163,-0.5857833144126658,-0.1841244783940157,0.1707777754702544,0.0,79.87206063755775,Normal,0.0,0
-5.871920046480771,52.95735032992823,0.4158722059146947,5.438850000837162,36.53658397742207,-10.817035755870199,58.14034675699938,-4.961505620275229,130.23576926127257,6.506357908909914,4.577714663834233,6.564249700484771,2103.8698198512407,2559.4317782868357,1.2274156518255952,5.0,5.0,6.564249700484771,0.25553568518374886,0.2357692612725657,0.506357908909914,0.0777146638342332,0.0,21.96965177306629,Normal,0.0,0
16.20150496783151,52.32487482502045,0.33043254340895434,11.608836809770079,35.58517342640247,10.868619662190872,55.72208493456344,17.845719743582688,94.39264386781846,6.240071701695806,3.6277070065129036,3.1375973136221766,936.9387245561421,2101.15862253832,2.273973889826586,5.0,5.0,3.1375973136221766,0.2072899590547687,0.1313746125735662,0.24007170169580583,-0.8722929934870964,0.0,25.362914551671338,Normal,0.0,0
19.413353816775903,49.90456141393806,0.8456342785399302,12.299622760248244,34.18193079918013,14.463401673649017,55.78639299333642,19.103791197132132,87.09005440776014,6.0882562106862235,4.64799699484355,2.7873991363337622,2351.916882029423,5679.7433165921975,2.5208506241949986,5.0,5.0,2.7873991363337622,0.5995728101314122,-0.11842513225484197,0.08825621068622347,0.14799699484354978,0.0,-26.53745547372864,Normal,0.0,0
2.9385950646956442,35.64998590166039,0.5572582670805896,7.356131579195376,24.14833814862233,-2.660547028331388,41.46427081057132,3.7980086788404037,79.98213861658962,6.588705944488847,4.7195433394647885,3.34925181583691,1082.4560069942238,2688.3354130074717,2.5795145276676057,5.0,5.0,3.34925181583691,0.26533908007379786,0.8661558027049665,0.5887059444888472,0.21954333946478855,0.0,53.81640358126219,Normal,0.0,0
13.783042926762185,43.812848868940925,0.7430423404873345,10.323282844060802,29.923605528029793,9.036429309659743,48.90368044837716,15.507189332777953,81.27041349918123,6.365387345569323,3.71397987217338,2.786738146840376,1737.894531978128,4559.084831995804,2.7134751870573246,5.0,5.0,2.786738146840376,0.4725224753943261,0.9103230788233958,0.3653873455693226,-0.7860201278266201,0.0,-3.4977521605057973,Normal,0.0,0
13.677060068263527,44.33519142843865,0.8478368732406828,10.54628508132271,29.776236065874098,8.690955143854609,49.998054847434474,15.604181300606248,83.47062705191068,4.85435524570095,4.65218336451513,2.895693054710837,2064.730664424254,5426.292781879259,2.601465148339481,5.0,5.0,2.895693054710837,0.5359742422259071,0.30438073611222194,-1.1456447542990498,0.15218336451513004,0.0,4.452276424244701,Normal,0.0,0
5.060049628659551,44.19903883833833,0.9518653649830713,8.154920259595688,30.84837016634348,0.18788846018457578,49.70436420730441,6.171478312245979,96.52831370589162,6.116439010068584,4.617200446349348,3.865975397739946,2227.984784970251,4657.6489102215055,2.163511435281479,5.0,5.0,3.865975397739946,0.47814912449634667,0.5342357779945246,0.11643901006858393,0.11720044634934812,0.0,17.92424773931134,Normal,0.0,0
-0.06688847041696594,33.41102317463579,0.4034483607795341,6.63982371044943,24.268322143341475,-5.938594708278395,38.52916620697983,0.5343525020434838,81.73975937443014,6.005713027780329,5.164480295218494,3.54091266424873,733.6869423086463,1828.8320786580618,2.4937521438511183,5.0,5.0,3.54091266424873,0.1783783340331797,0.42219259524266306,0.005713027780329227,0.6644802952184943,0.0,18.38596713751781,Normal,0.0,0
-7.447403829522016,52.06546916052813,0.7459517187938453,5.3962002415577395,35.37704570146059,-10.790867341058497,55.4622122092401,-6.07146629054183,129.19936103144056,5.602931854987288,4.719818303008497,6.481919644782537,3582.1602365921844,4439.484389924102,1.2484732525707414,5.000000000000001,5.0,6.481919644782537,0.44029914048154206,-0.80063896855944,-0.39706814501271204,0.21981830300849658,0.0,55.45960784488443,Normal,0.0,0
-6.918235686935852,55.15555933179763,0.9154400170154217,5.476935051732941,38.39165355078743,-11.302281127428756,60.04047213299686,-5.417315317315951,129.64766336856505,5.91019429308427,4.598388048328479,7.088507829494289,4588.901372416161,5334.238154032623,1.2052725813886789,4.999999999999999,5.0,7.088507829494289,0.5398000606628307,-0.35233663143495164,-0.08980570691572964,0.09838804832847892,0.0,110.24592967067656,Normal,0.0,0
10.10283070083674,29.907537576840326,0.3038008838900903,9.003112394269742,21.2224212583371,3.521263119900551,35.56493554228982,11.062788129688574,67.45190409258758,6.098895040970926,5.0446087483553965,2.3662544698910346,531.3235255975667,1670.9339760071564,3.2769102984117358,5.0,5.0,2.3662544698910346,0.16744069271121065,-0.142442033191287,0.09889504097092594,0.5446087483553965,0.0,20.35228298416223,Normal,0.0,0
-6.206226291613653,42.194575642910934,0.8216316898301911,5.41779571356063,28.125664428089284,-11.696356547697535,47.43426641078745,-4.850497111141408,130.86038491558298,5.30890924231148,4.696413734129959,5.286160563969677,1892.891072125114,3410.337817408425,1.7209072642772836,5.000000000000001,5.0,5.286160563969677,0.33624534120644206,0.8603849155829835,-0.6910907576885199,0.19641373412995922,0.0,-60.99306902674789,Normal,0.0,0
16.22187098460015,47.47250700832874,0.4211894924957522,11.102627222253215,32.181777341575646,11.738316561351976,52.64483495704731,17.688702342145756,87.1014242505776,6.660330827764083,4.3286069245678105,2.874168460761573,1075.4595878368382,2915.279087023574,2.510257701076323,5.0,5.0,2.874168460761573,0.2824837199547857,0.180960926964417,0.6603308277640831,-0.1713930754321895,0.0,-49.858023313862304,Normal,0.0,0
9.411425892257595,53.68924818941111,0.4039072929440406,9.541238471171743,38.65410967942369,4.511685224925657,58.594955539046495,11.01511473609246,107.55872067240152,6.166535186309128,4.487068576023072,4.041468006635549,1178.8571624158583,2201.3396148837733,1.9332696875843736,5.0,5.0,4.041468006635549,0.22577866846890057,-0.4228305163836694,0.16653518630912778,-0.012931423976928258,0.0,10.998017264662622,Normal,0.0,0
-3.700481841560807,44.56106041690083,0.5219286379220665,6.269282471091862,31.097469196229103,-8.952189757261955,49.88151043645069,-2.6746833172663034,126.18660010459908,6.092662824707691,4.809585558487696,5.04097063013951,1249.669012673917,2312.828993766471,1.7752584022364213,5.0,5.0,5.04097063013951,0.2241296783222166,-0.14218191902004662,0.09266282470769127,0.3095855584876963,0.0,-12.849604558730789,Normal,0.0,0
3.054085726709341,46.36691927682951,0.5524601341151779,7.4837824786606175,31.45196990050512,-2.0858457417996425,50.565108232944326,3.5528046570339935,101.06794122956899,5.574231405407116,4.832792618156715,4.162031952017856,1326.464171468408,2677.8932337609467,2.0618783284309496,5.0,5.0,4.162031952017856,0.26487675389560117,0.21515067947878208,-0.42576859459288396,0.3327926181567147,0.0,41.826032334527326,Normal,0.0,0
-1.113883353257748,37.43754797043108,0.42109611163411564,6.391020636032417,25.17329409069569,-7.329187331103925,44.035182127445594,-0.13406442500447946,93.43504508771989,5.248748271979552,3.017735581079174,4.074652698189816,811.7482683726668,1945.3034194271372,2.1977772271746447,5.0,5.0,4.074652698189816,0.18136125669255246,-0.35974011664239924,-0.7512517280204483,-1.4822644189208258,0.0,-13.454825235240264,Normal,0.0,0
12.382667564140347,37.625376066670334,0.7813655344162647,10.291501651601052,25.81279064660507,8.55854980148261,42.94636036113718,14.497309749691567,72.55434065879396,6.448907704205274,5.314468473811996,2.517490894214853,1570.694034643529,4803.435531700437,3.0503895030553423,5.0,5.0,2.517490894214853,0.4934855012382636,-0.3441861411153866,0.4489077042052738,0.8144684738119956,0.0,-47.08461540747885,Normal,0.0,0
19.488382073842086,34.26742000235472,0.6137719292780457,12.472085719495375,23.460861412475783,15.49200894062313,38.35901197549728,20.239088881825698,62.71734617582713,6.226166975321569,3.717120463909743,1.8763258604747783,1163.6176329343846,4554.494565167566,4.054468101551702,5.0,5.0,1.8763258604747783,0.4629318892346636,-0.22428210401417914,0.22616697532156937,-0.782879536090257,0.0,21.835584982168484,Normal,0.0,0
6.750121114826827,41.919134663084684,0.3588807341898174,8.704533908634097,28.691498856290146,2.4666664059698706,47.25265696057663,8.69504931075385,86.78502494603845,6.353424820449526,4.831332985192742,3.3243990003436474,795.783464869693,1925.5332345196273,2.4074253799500753,5.0,5.0,3.3243990003436474,0.18939124657742215,-0.5042680209715513,0.3534248204495256,0.33133298519274224,0.0,9.08723679657328,Normal,0.0,0
12.905286074614086,50.92362413185054,0.6533540380324486,10.027612926384865,34.45075237020349,7.614429027165914,56.26504773120319,14.225975248030231,94.58867720333643,5.617232361285144,4.950092282009981,3.4505420187969515,1821.9292726777057,3915.596575747637,2.2073939371248734,5.0,5.0,3.4505420187969515,0.3934440378158412,0.02557102927607957,-0.3827676387148564,0.4500922820099813,0.0,39.53768774700984,Normal,0.0,0
17.09975012541328,41.17119307842958,0.5152745506945503,11.844287654985107,27.540934297524217,12.918735451539524,45.47777196379289,19.491906805126888,76.16708855066045,5.8737413328485175,4.6817271689195366,2.3802666206116596,1106.590714996526,3513.4525507409835,3.051329526446832,5.0,5.0,2.3802666206116596,0.3639715858242255,0.6239749925297104,-0.12625866715148248,0.18172716891953655,0.0,-86.23878004676385,Normal,0.0,0
14.458803387519314,51.081728596833514,0.379872849828546,10.189210814011318,35.79045533683261,9.265713196395128,56.05884880027821,14.584673183298788,98.16473619037744,5.174120425910367,3.859465396577084,3.437563074873253,1049.6913733913152,2265.4251571988434,2.164560876631329,5.0,5.0,3.437563074873253,0.2301367108714544,0.9106494254065609,-0.8258795740896332,-0.6405346034229158,0.0,-13.511391455901276,Normal,0.0,0
19.82391028629819,41.3355669611635,0.9845418853516881,12.704236288690959,27.966901683882547,14.247897443296667,46.894902210243586,20.947668326016252,76.15936105136214,5.157201341307596,4.769017219964126,2.286190582831116,2279.5145531540957,7336.667730840584,3.096795639019133,5.0,5.0,2.286190582831116,0.7285246397509532,0.22404968196809705,-0.8427986586924039,0.26901721996412586,0.0,-72.99663799994278,Normal,0.0,0
10.756428564220684,49.69992713703186,0.905819583638964,9.785536631452349,33.39739117413184,7.123335313861477,54.12269085800579,12.413799726336412,94.07658522335892,5.690167032935693,4.735568146699965,3.472063718575516,2338.4563618083394,5229.452975713703,2.228009677060575,5.0,5.0,3.472063718575516,0.5294839744174574,0.13445672383930685,-0.30983296706430696,0.23556814669996484,0.0,-38.03230369875382,Normal,0.0,0
10.95385276318171,37.21612306031843,0.8969467907423389,9.29833717860423,23.78521567617588,4.993142277577791,40.7983476090946,11.053422345164634,72.19494634700123,6.289780571238238,4.762253687643043,2.639520268709608,1687.2828302545115,5381.64223342063,2.9839471838028664,5.0,5.0,2.639520268709608,0.5271076646508078,-0.5566940209609186,0.2897805712382384,0.26225368764304324,0.0,-79.19503340204278,Normal,0.0,0
19.891299494799185,37.7166798087634,0.5855593657918975,12.095731658936373,25.71679477304854,14.767069127271542,43.33296393175715,20.875214735100467,69.38393102245175,5.448129651108997,4.793629583401396,2.045786979024613,1240.1662865300948,4290.179983055491,3.5859983211362625,5.0,5.0,2.045786979024613,0.44050252347669655,0.8339438055597554,-0.5518703488910033,0.2936295834013958,0.0,11.770498165312347,Normal,0.0,0
8.190226623969034,38.57353014623397,0.5942672400536939,8.89537096626521,26.180041855759345,3.995414063711355,42.72948545146493,9.228378778893576,77.34580159230953,5.73864065191516,3.2176278290897162,2.9099135641563034,1246.6192335998646,3382.607431644512,2.7548034115127473,5.0,5.0,2.9099135641563034,0.33551918481670107,0.24103341776276466,-0.26135934808483974,-1.2823721709102838,0.0,28.676844627516402,Normal,0.0,0
-0.8438259432750181,37.22560268200861,0.5257446430180657,6.611937063370058,24.99151944847334,-6.101965219609515,41.44268947426697,0.2940413460688443,85.90355111074066,5.7393385406813575,4.282296263528019,3.7821944601073696,945.6547233049827,2333.514144767979,2.3757869082560483,5.0,5.0,3.7821944601073696,0.2279436671474366,0.625862504282594,-0.2606614593186425,-0.21770373647198138,0.0,-13.790193052264044,Normal,0.0,0
-6.786136668628755,46.20017241409351,0.9687445997314676,5.453816965260807,30.151416933542148,-12.356527804022102,50.931844997119235,-7.103353286756727,129.5181807778156,5.542421942077037,4.3994476727405845,5.8994517016217305,3157.074390415261,4434.3631659950315,1.4622273960923506,5.0,5.0,5.8994517016217305,0.44672052528429584,-0.48181922218441287,-0.45757805792296313,-0.10055232725941554,0.0,102.00562013979197,Normal,0.0,0
-7.139968360580651,39.15732200778748,0.34236991557857527,5.4672569730021445,26.89316157779468,-11.328246607168461,44.60578605385056,-5.301157128478415,122.64238872328477,5.993957674605866,4.394654992818421,4.996035142291246,686.6972911314484,1241.8730764457098,1.8282584681319682,5.0,5.0,4.996035142291246,0.13029889092223063,-0.5175390570203149,-0.006042325394133741,-0.10534500718157869,0.0,-25.996746355297887,Normal,0.0,0
2.891721135931823,50.07853786683926,0.8888425943504694,7.128730073183081,32.92742237892692,-2.521632616554145,55.245117871524776,4.081104095853138,114.4687197371555,5.4299195404368845,3.940232062364737,4.544304740668897,2345.5352554659803,4326.75283389294,1.8661957014149857,5.0,5.0,4.544304740668897,0.4319201875908129,0.38365862023061936,-0.5700804595631155,-0.5597679376352631,0.0,31.09316740778422,Normal,0.0,0
-8.49971985738299,33.84401798550574,0.943176235471478,5.132658716909764,22.537323591799005,-14.702413677505973,38.956006989789024,-6.9849168532045764,100.68949073107362,5.070082296727186,4.549517410503601,4.611227636778376,1691.850328065925,3596.707461107486,2.073451071673292,5.0,5.0,4.611227636778376,0.3412669576955104,-0.5103115097566757,-0.9299177032728139,0.0495174105036007,0.0,45.961682041087215,Normal,0.0,0
-5.111969771015945,49.17380235143947,0.8988440792534099,5.587711475236688,35.18254367511333,-9.225111215815208,54.89145904515981,-4.578120615755837,130.42750966214865,6.319813204748951,4.721272812102026,5.925778606120713,3167.5863634304965,4458.121733314417,1.4328710950437518,5.000000000000001,5.0,5.925778606120713,0.43747343346959106,0.42750966214865116,0.31981320474895103,0.22127281210202643,0.0,114.46152210460514,Normal,0.0,0
-1.3627365339502413,31.994520365714376,0.32088433906978825,6.60347636441879,21.872144651603225,-4.630022659442738,37.81720749745195,1.2086793310546562,78.6338931411657,6.675312560476328,4.5060265903009125,3.361413624666368,524.3324165608981,1304.7837739030763,2.5885205514148844,5.0,5.0000000000000036,3.361413624666368,0.13490378002711,0.1276067084279333,0.6753125604763284,0.00602659030091246,0.0,3.170705276157946,Normal,0.0,0
-4.837280462645957,42.642452757622685,0.9942421331500975,5.971342972613675,29.54971500462565,-9.805959187191924,47.80671119445163,-3.7895757176855587,126.18039843313959,5.458786401305857,4.424474061196535,5.036422859792176,2270.3227041612217,3996.163689562796,1.7878372366362372,4.999999999999999,5.0,5.036422859792176,0.4151899212609863,-0.10145699239777173,-0.5412135986941431,-0.07552593880346503,0.0,-51.97997951122397,Normal,0.0,0
-1.2186865226646737,47.088376859458755,0.8853716237898208,6.664697964638929,32.41855533039522,-6.13788760046638,51.16800350252422,-0.6991936175961403,121.64052612297482,6.189640017182581,5.143665555802532,4.867402454283647,2271.7153344489266,3957.858770872826,1.806893933337368,5.0,5.0,4.867402454283647,0.39736215701262584,0.1723024523751775,0.1896400171825814,0.6436655558025324,0.0,72.57043899460268,Normal,0.0,0
19.401470657093427,40.1928626434813,0.6602081363198716,12.42845704418114,27.2948767367592,14.18847923792544,45.637536114671846,20.301515989723526,73.1527545499206,6.136602011426062,3.9302854994542127,2.229741134572483,1475.4653542690894,5071.396338425423,3.2474540249270007,5.0,5.0,2.229741134572483,0.4861695335171167,0.12205219448917148,0.13660201142606176,-0.5697145005457873,0.0,-21.613679907677124,Normal,0.0,0
14.711158592246147,51.883646026927025,0.44850318526631094,11.10352077468087,36.56372785221025,10.710680389018853,58.42166351801253,15.433068600179942,95.86349230015928,6.780719100901787,3.936109617554143,3.2928660877374685,1295.2473892923606,2824.7717686400674,2.2058479645038767,5.0,5.0,3.2928660877374685,0.28900485954780686,0.19796693721541203,0.7807191009017869,-0.563890382445857,0.0,-14.92839887809805,Normal,0.0,0
14.86161641229375,32.32859231649816,0.4430781569570004,10.913730625410572,22.76610546308098,9.819768587900532,37.44991260419149,15.008451987573064,65.87126104436089,7.589426839683767,4.925642787422395,2.163945429521241,805.5806274839416,2995.9650257892517,3.5372751018993402,5.0,5.0,2.163945429521241,0.2911332768226964,0.18273723632141525,1.5894268396837674,0.4256427874223947,0.0,-17.463293149690685,Normal,0.0,0
18.07698388088042,41.83029437292081,0.4377195265254419,11.867152785770237,28.557575876979435,13.273924035712918,45.7225229493122,19.39472742129961,76.21823556369472,5.2788504322202945,4.470794378070659,2.3910162898324225,1039.4188815823866,3050.579110518267,3.0047987066106807,5.0,5.0,2.3910162898324225,0.3115395489836741,-0.49100970991514714,-0.7211495677797055,-0.029205621929341063,0.0,2.6121620564686054,Normal,0.0,0
-4.229794018102162,34.62085973660751,0.6654086109565586,5.973132531784874,23.49449783315779,-8.575215611907547,39.675654555944526,-3.8833300772916157,86.43258979153272,5.993840353535345,4.389516341106823,4.036671023110888,1151.9825160340606,2663.616260049473,2.306964775307833,4.999999999999999,5.0,4.036671023110888,0.2665854174506093,-0.9792957201985217,-0.006159646464655388,-0.1104836588931768,0.0,-3.585268545732788,Normal,0.0,0
16.463269810542755,54.06755327732516,0.9876566781731727,11.587024819802922,38.970825211002605,11.833585887873397,58.36336528418902,17.197259175687964,97.5416385761116,5.721135556252393,4.295805686372637,3.3005695861195896,3039.831755988132,6468.192376260626,2.150386677761807,5.0,5.0,3.3005695861195896,0.6529256529240302,-0.4165183613980048,-0.2788644437476071,-0.2041943136273634,0.0,3.5143360736046816,Normal,0.0,0
15.79743250310419,43.8378754665674,0.8145905992637433,11.114186097523296,30.415341293477354,10.484273488884876,50.39983455510509,16.2468910111966,82.55247755041619,5.887284275385951,3.861491777514886,2.752306990828541,1992.3519247941192,5183.106907737231,2.693938730276025,5.0,5.0,2.752306990828541,0.5356039253930066,1.030149085262039,-0.11271572461404933,-0.6385082224851142,0.0,4.170384606946072,Normal,0.0,0
-4.926321679744506,40.83290085527244,0.6149015099608883,5.937632091886282,28.269708243451642,-9.350531126054516,46.02091263879209,-4.555637043604407,109.73424422602758,5.566497371838286,4.559612930563696,4.735302037856378,1254.4380367373926,2473.52086812305,1.9477209951719119,5.000000000000001,5.0,4.735302037856378,0.24859124837302257,-0.15895327431422857,-0.4335026281617136,0.059612930563695876,0.0,-21.880537582237366,Normal,0.0,0
4.6021028003940385,43.28149829854087,0.6755976095039624,7.910325877486682,29.675491061804788,0.300891233129745,49.06733865336412,5.87304750631074,90.69187845920314,5.4245677454072165,4.45606162879219,3.7185965087880137,1520.0344778674532,3454.4716711395063,2.2775659819682743,5.0,5.0,3.7185965087880137,0.3367000174441172,0.29477344301780306,-0.5754322545927835,-0.04393837120781008,0.0,41.70181874887612,Normal,0.0,0
18.105605358005533,38.183004365536846,0.725690448340214,11.591229447327663,26.195814724020387,11.040155040949482,43.22976765525082,16.68124581626848,69.77817247960135,6.225884300470492,4.738764668633397,2.2289200053826344,1484.9282845746434,5011.379511974983,3.3282407689460016,5.0,5.0,2.2289200053826344,0.5120774940713521,-0.8617317037027021,0.2258843004704918,0.2387646686333973,0.0,-53.65479766287899,Normal,0.0,0
0.2711503777306869,50.065443850837745,0.7358961214917457,7.065877883009892,34.298979454099225,-5.229061686026541,54.80656203654997,1.2543049362238141,127.8142505540675,5.872083964329589,4.128903953001282,4.998045099539405,2049.316468323072,3449.124470301751,1.727939220961171,5.0,5.0,4.998045099539405,0.3445546765367482,-0.6823708261007795,-0.12791603567041143,-0.37109604699871834,0.0,55.295658117209086,Normal,0.0,0
-5.1217915954278395,45.307214211420565,0.5750491740991632,5.5245655907207025,31.89212352640502,-10.636367131375094,50.098649279456815,-4.208292340581177,130.23168490301634,5.234642371371647,4.614740857731803,5.530341664589618,1599.8763483531545,2535.192571592348,1.6015978661503678,5.0,5.0,5.530341664589618,0.25070345781913295,0.23168490301634392,-0.7653576286283528,0.1147408577318032,0.0,34.542982732927385,Normal,0.0,0
-8.94369768153751,40.999422131204696,0.9247413827811284,5.100102495960597,28.899471076939143,-12.895202774502106,46.89822114631997,-7.847254892617379,130.17636008151317,6.383411435892122,4.560588974649731,5.59944590479382,2319.7687750027735,3827.811397400941,1.6166057938500675,5.0,5.0,5.59944590479382,0.37354975629041953,0.17636008151316673,0.3834114358921221,0.06058897464973079,0.0,9.064720176996161,Normal,0.0,0
9.729109133166626,38.56055747810133,0.5857096677617091,9.22694867097497,26.69902544931698,4.22473321285095,43.937184914316255,10.601575246028952,76.18760385253643,6.721152395593122,4.249627628121542,2.874754377098019,1144.1909106845906,3236.5888377131228,2.775268559129084,5.0,5.0,2.874754377098019,0.33413443650198926,-0.6174065434557434,0.7211523955931218,-0.2503723718784583,0.0,-59.780630746502766,Normal,0.0,0
9.867058781619294,33.5439210691981,0.4926067679211993,9.405424694257382,23.31249469714404,5.240388994103936,38.542137420457976,9.981498094550869,68.6745613553854,4.909894967755263,4.518029963398898,2.479795994148765,912.9662150161457,2999.5236368731835,3.1851098765502095,5.0,5.0,2.479795994148765,0.2908301930866559,-0.18221912613222457,-1.090105032244737,0.01802996339889784,0.0,-0.12691005260057864,Normal,0.0,0
19.526432277024103,39.72794456042877,0.7797994045327099,12.288379783643057,27.7936639730111,14.004966047756522,45.39474269871217,20.622552405097384,72.05191502524033,6.4869470641087,4.849283172685753,2.2179767144848928,1753.476136818083,5591.485082998767,3.273412836052927,5.0,5.0,2.2179767144848928,0.5722353614871135,-0.4773959085654127,0.48694706410870037,0.3492831726857526,0.0,5.345393318239303,Normal,0.0,0
-3.1516625607240516,53.035552005698335,0.9467121496489543,6.047336609903433,36.393793242971576,-7.619026099736348,59.03936095391786,-2.362507804783536,130.73600728324507,6.07492120699364,4.705585959007982,5.892741373045937,3491.702738989373,4963.977366356167,1.407912854522438,5.0,5.0,5.892741373045937,0.4898620923451235,0.7360072832450726,0.0749212069936398,0.2055859590079816,0.0,12.353212691567478,Normal,0.0,0
2.8655889328409194,35.149231659759295,0.8712392117269817,7.306851671382255,23.939595682303505,-2.4730164930749443,41.19397819832907,3.2607935568408686,78.83833370599683,5.442691518466036,4.385353673223846,3.344067782369269,1521.999503744525,4018.1208747433766,2.584661504676086,5.0,5.0,3.344067782369269,0.4131260991231952,-0.09844284935195446,-0.5573084815339637,-0.11464632677615416,0.0,-76.37652489899688,Normal,0.0,0
-5.674385065206657,41.28765839199256,0.733767968178903,5.679267640360652,27.546521693725587,-10.16479529680813,45.60096655550982,-4.325894659865098,114.91624894849005,5.300945170100575,3.7281873987389593,4.888799282521798,1583.558717707616,2912.568705110677,1.8909969560786766,5.0,5.0,4.888799282521798,0.2936948321061118,-0.20416658141333244,-0.699054829899425,-0.7718126012610407,0.0,30.437063217272453,Normal,0.0,0
6.655729828293099,42.191126258686474,0.7803140409306053,8.592468614964467,29.83384449722437,1.8128261844413265,48.005985482679,8.186527855186805,86.8634109419413,6.307049588556312,4.7991735235374415,3.4483371124827795,1727.7892382599084,3949.064771595435,2.4002666270530972,5.0,5.0,3.4483371124827795,0.40834939233724504,0.5650496582022555,0.30704958855631226,0.29917352353744153,0.0,26.522438418626507,Normal,0.0,0
14.275698772849111,51.22311196339675,0.8748615506184918,10.723393931026683,34.749579789070914,8.047791818306685,55.682783283514475,14.674931887565355,93.69668025918999,6.566840239378351,4.3193647874982775,3.3551690532680083,2417.9861665555936,5209.4823541870055,2.243772612400781,5.0,5.0,3.3551690532680083,0.5368711987022984,0.03949435817000335,0.5668402393783509,-0.18063521250172254,0.0,25.269561784045436,Normal,0.0,0
-8.533701639084116,29.920880730885028,0.6054216617859842,5.053063234709315,22.14799250896804,-13.46500995915063,34.89102054905398,-8.46451243680176,86.1255519165883,5.8684632877718235,4.157073661911679,4.210244555553387,971.0072176383327,2140.8131826481886,2.30754155036223,5.0,5.0000000000000036,4.210244555553387,0.21514588879331523,-0.4471036759897373,-0.13153671222817653,-0.3429263380883212,0.0,38.647456837742425,Normal,0.0,0
12.089528459334936,36.43819710890981,0.8266302401034868,10.300288067352872,23.879018361183697,6.133153810971846,41.16471356757103,13.14119062415997,72.1010097346029,6.2365435990137374,4.307877043559715,2.5146393310397537,1705.89256910763,5262.771838188581,3.084053503678507,5.0,5.0,2.5146393310397537,0.5104997489776366,0.3450522123820008,0.23654359901373745,-0.19212295644028465,0.0,50.604331180701365,Normal,0.0,0
1.67445719083493,55.10861985351206,0.39604788045342865,7.249988692000805,38.147096604807864,-2.308324509678841,58.53427536974202,2.246356619146587,129.40646478681282,5.818369676215597,4.372695915116985,5.273175608838478,1236.9702991702807,1960.5137355151817,1.5593478031452757,5.0,5.0,5.273175608838478,0.20202208391160895,-0.5935352131871809,-0.18163032378440302,-0.12730408488301492,0.0,-58.58469827237582,Normal,0.0,0
6.321388345869763,50.53188147581625,0.7973729402198745,8.184136496143068,33.53891137167533,1.4688229615078259,55.21474712934763,7.484837788881083,104.54894005489784,5.619012770844871,4.574313547651416,4.162709286827763,2121.675936860581,4195.361543440037,1.9743775908261911,5.0,5.0,4.162709286827763,0.41434680912389993,-0.8001029245217381,-0.38098722915512884,0.07431354765141585,0.0,23.056042423297185,Normal,0.0,0
-0.24108248576491692,44.09705908787147,0.7736566677567464,6.475232675416088,29.81281164419495,-5.3748295720366865,49.408861116417874,0.37199460820922053,107.59108933631765,6.50375538549328,4.3716729418001234,4.505883454282329,1777.7210479797948,3630.784260561464,1.9738328123045419,5.0,5.0,4.505883454282329,0.3431698381370699,0.7658894453005303,0.5037553854932799,-0.12832705819987655,0.0,39.124769724580574,Normal,0.0,0
8.315599148008598,34.35802221413128,0.7756689064462704,8.427196966847317,23.885363559256028,2.7832531093789648,39.83596438624455,8.247857944438877,72.04787122880175,5.643831467793646,4.060245185670529,2.7864438775740528,1551.0622540594693,4287.189364878256,2.927104331843157,5.0,5.0,2.7864438775740528,0.4249263278783645,-0.3371062308622612,-0.3561685322063539,-0.43975481432947117,0.0,99.36706418971062,Normal,0.0,0
7.957775029568478,33.80890327435056,0.9218558171439883,8.614366011308068,23.38660211452464,2.1896601312778516,39.537077954661115,9.977029859944471,73.0242298650486,6.645281881160587,4.705491288450438,2.739209139525459,1808.4431125069846,5031.497865039856,2.926641991136387,5.0,5.0,2.739209139525459,0.5171261071887834,-0.022218083852180825,0.6452818811605869,0.20549128845043807,0.0,41.48251823221881,Normal,0.0,0
2.3177191108914834,38.38151060272832,0.9640518490988487,7.173831006761905,25.473221808797657,-3.5541152403657357,43.14166949440164,3.2014538599780575,85.10732535707348,6.013292670663049,4.785268518069243,3.592496561909882,1928.8841076391036,4755.629638749673,2.3994946148768026,5.0,5.0,3.592496561909882,0.45440739002449454,-0.3962629152289594,0.0132926706630494,0.2852685180692429,0.0,35.12119937008379,Normal,0.0,0
15.718849937652745,45.255715559414114,0.5510709540695378,11.182494955895626,30.19151032740437,10.080489760043136,49.64749689807873,16.2046465722778,82.08357923654633,6.758396328569624,4.101544505351655,2.726032137319829,1368.8270517111803,3585.052874598086,2.7015869933341277,5.0,5.0,2.726032137319829,0.36648054384437606,0.4836496179213867,0.7583963285696242,-0.39845549464834473,0.0,12.289043686167588,Normal,0.0,0
0.4912904217877886,38.40215390471435,0.5650149512918116,6.832206554929627,26.450213723165092,-4.980644594305601,43.41969131540084,0.5966869820464914,89.9296555114331,5.581971442577107,4.831040767290876,3.94109967753432,1117.9891494440162,2532.245578684217,2.2687851196665494,5.0,5.0,3.94109967753432,0.24879436594916624,-0.05774943964946999,-0.41802855742289324,0.33104076729087595,0.0,21.391839312978618,Normal,0.0,0
-8.23619413109125,53.326196930918556,0.5747393139854606,5.081633871565145,36.767303848512384,-12.612685135740314,58.819846350719146,-7.5317348543605505,130.5968092859282,4.914692295102294,3.492948702567355,7.3265932248563335,2695.1785719568647,3191.6916391862314,1.2103006535779297,5.0,5.0,7.3265932248563335,0.3185912224145265,0.5968092859282024,-1.0853077048977058,-1.0070512974326449,0.0,62.84732870175412,Normal,0.0,0
14.60124608000865,38.680001478550565,0.9151345338477777,10.441336392869061,25.93415075187867,8.402204948873282,42.20330272405263,14.728311585268559,74.47835020018844,5.212190336414692,4.169291553846592,2.514304749226384,1876.4880172323394,5688.988968594228,3.0137272947342932,5.0,5.0,2.514304749226384,0.5858658868762328,0.42274155424092896,-0.7878096635853078,-0.330708446153408,0.0,-67.503026349744,Normal,0.0,0
16.651557958844656,39.73852594619028,0.37077431615490947,11.229118696103674,25.520511721988644,10.846213426664928,44.97804937827479,15.955425599301837,74.8779320379508,5.409999610766371,4.9022851507924186,2.379343852891105,800.4346123112172,2528.5919216881816,3.057984134734795,5.0,5.0,2.379343852891105,0.24983157805495748,-0.17376170609675512,-0.5900003892336292,0.40228515079241856,0.0,-16.546663743127738,Normal,0.0,0
-0.6980792628903714,51.115828668806614,0.3167792488695688,6.742719690429412,35.22842409915865,-6.166478529745549,56.84723251094573,-0.6675436203716014,130.11438501446446,6.483733136462505,4.646466911748646,5.431667697102808,908.7515118868382,1463.3621130369172,1.5392587156632533,5.0,5.0,5.431667697102808,0.14688177115679613,0.11438501446446026,0.48373313646250526,0.14646691174864568,0.0,-45.485548213263655,Normal,0.0,0
-3.907499107590198,38.73857466868235,0.36776710451348,5.9056042139665275,27.354676601004194,-9.111494520377855,43.932470956800294,-1.990398146021794,104.75783865325333,5.601058618190752,4.713898199123566,4.502696222755499,732.6265969536763,1439.6050670359527,2.0228336816561234,4.999999999999999,5.0,4.502696222755499,0.1462718151977726,-0.10690227904524363,-0.398941381809248,0.213898199123566,0.0,9.523078734532646,Normal,0.0,0
19.440147212904385,54.42565330043816,0.3282794601895142,12.446529251474637,37.29618251737476,15.087426339562672,58.32174701518251,20.98260350556401,96.49037657987395,6.233088831098655,4.311893948108268,3.0051706045986,966.0430268693179,2187.890005834592,2.258139056723046,5.0,5.0,3.0051706045986,0.22151590550628825,0.9564774038658754,0.2330888310986552,-0.18810605189173213,0.0,-14.923600702973772,Normal,0.0,0
1.0503944925802313,41.55640139655587,0.3441820194927097,7.170100250251453,28.204171854893442,-3.6464949109157088,46.78971690477452,3.53981652427066,94.69897115563343,5.24262261210323,4.914560535533027,3.8745009957197087,715.2478001380939,1483.9015644044762,2.2061080258557855,5.0,5.0,3.8745009957197087,0.1558979093830692,0.4797952628750437,-0.7573773878967698,0.41456053553302663,0.0,8.58290632540843,Normal,0.0,0
-6.103311612797979,50.040329837597945,0.6819729858567334,5.656476990852661,35.07439809128438,-12.625469773163779,54.735994851755414,-5.274267810044383,129.1239507136365,6.047091529116156,5.124378886205253,6.23071818820185,2595.052808027411,3616.534977402529,1.3347285186598548,5.0,5.0,6.23071818820185,0.3580401464991239,-0.8760492863634965,0.04709152911615622,0.6243788862052533,0.0,-87.44135834147028,Normal,0.0,0
3.1109078775508707,53.498218458120824,0.7285547060157667,7.293535642262772,38.28426558414317,-1.3164869892399673,58.17586229229038,4.66996004260673,126.2534857927218,6.591265370876329,4.3380076122517846,4.871191022519649,2101.614825545039,3576.005945431257,1.7164515891206713,5.0,5.0,4.871191022519649,0.3629540463895821,-0.7049097144738994,0.5912653708763287,-0.16199238774821545,0.0,-12.94551912230736,Normal,0.0,0
-3.820398696528388,44.2098455228506,0.9387141574069492,5.9581433192806585,29.82819949508892,-8.031406846525133,48.430277659378135,-2.5158041054484155,130.12796845726263,5.573920597017203,5.6146368052779865,5.100401524493439,2347.8806748519482,4117.395823467921,1.7549097067000685,5.0,5.0,5.100401524493439,0.4000834820836821,0.6839537253604817,-0.426079402982797,1.1146368052779865,0.0,68.08542067902044,Normal,0.0,0
1.5445599693622165,49.9699234791512,0.6783336845195285,7.117623617625585,33.141157504059834,-3.2384917976050525,54.729905714831645,2.6766244354263504,119.52963224783254,5.864535934921096,4.03550541643471,4.759862692246569,1718.2685881476611,3039.5984152629676,1.8118087647524497,5.0,5.0,4.759862692246569,0.31964276118279855,0.372749453262486,-0.13546406507890385,-0.4644945835652896,0.0,-45.950502747794644,Normal,0.0,0
4.1086785311182865,42.08116413460904,0.6056672425371876,8.313400944706364,28.659645380485266,0.7667837821192421,47.0094801544685,7.305840684470437,88.01289109669521,6.145020198241768,5.662889895940842,3.572166127033512,1378.760463408902,3062.114411571459,2.3435082094727138,5.0,5.0,3.572166127033512,0.30905379925655224,-0.07201383002734474,0.1450201982417676,1.1628898959408422,0.0,59.994870835667825,Normal,0.0,0
4.214223129862608,31.310648391853807,0.8755494822656648,8.02466594158041,22.150502865069345,0.4166297435067037,36.553641746231634,6.159494394100408,70.37592121857739,6.481480286624724,4.137694474241138,2.8478043972409965,1459.2992308293406,4483.976489519842,2.9532624666808176,5.0,5.0000000000000036,2.8478043972409965,0.4422978404180705,0.17865971135530856,0.4814802866247243,-0.3623055257588623,0.0,-38.35919068972839,Normal,0.0,0
13.683559652467112,41.93048966747541,0.8156011651810131,10.269225576719789,29.06819209504225,9.926210796465789,47.637349975106126,14.23348145694285,79.31810866750013,5.918600501683697,5.5479993751127195,2.7245768283188183,1811.9620418902778,5174.682207500224,2.763391777830741,5.0,5.0,2.7245768283188183,0.5236050436448226,-0.09538023016727948,-0.08139949831630311,1.0479993751127195,0.0,-82.82916305371259,Normal,0.0,0
-4.012698313848874,37.448208108290274,0.6705739478184012,6.005023800593475,25.14164357069399,-8.630961242906714,41.596734830518876,-2.905806545945045,95.75400043437033,5.691853455903946,4.488657362337177,4.3218513571686685,1229.6676856179458,2607.3034295637995,2.149851971834126,5.0,5.0,4.3218513571686685,0.2693915617826135,0.08937048164315797,-0.30814654409605424,-0.011342637662822952,0.0,-23.402596950321367,Normal,0.0,0
-8.477093802770346,42.384066055574266,0.8475478366874565,5.051714378317352,28.267210530752003,-13.214352759801754,47.69065090851616,-6.736906082885868,129.8941330987278,6.249359720534862,3.446403826335156,5.525933074141693,2097.265093834027,3652.923581258285,1.6411550137607074,5.0,5.0,5.525933074141693,0.3446396787874672,-0.10586690127220777,0.2493597205348621,-1.053596173664844,0.0,-2.717393485834691,Normal,0.0,0
-1.3680674739677556,32.273524924817444,0.6071751912613641,6.168933266418868,23.28529140696994,-7.173308376573684,38.92827090237233,-0.9734572905675407,78.99597479409523,5.365993041578001,3.1251619901847123,3.6323265002549365,1020.73336305798,2558.7754886950083,2.503341582096656,5.0,5.0,3.6323265002549365,0.25733186603953606,-0.9672653678565553,-0.634006958421999,-1.3748380098152877,0.0,-7.220104738490477,Normal,0.0,0
13.658350422550614,40.45593794308933,0.3568078002967295,10.579882987844044,28.569308239541677,8.898240419307141,47.01402465148182,14.16113058599815,81.22767607077208,5.520286123429066,4.874611463600427,2.703649993973722,764.5237221662803,2150.463359379472,2.7470942982270383,5.0,5.0,2.703649993973722,0.22122013430979337,1.0043776930925645,-0.47971387657093434,0.3746114636004272,0.0,-40.76401205007983,Normal,0.0,0
16.305838185972146,52.19499609880819,0.5200435598409333,11.540429315117784,35.91292009839838,10.296991437830787,56.845855130832426,17.46295635596337,93.71722927792433,5.216470874882281,4.137828740295899,3.2120092994625904,1467.0812931771945,3342.8456441133467,2.2636225815087294,5.0,5.0,3.2120092994625904,0.3379903199628757,0.19775455318125523,-0.7835291251177194,-0.3621712597041009,0.0,-26.057725331807205,Normal,0.0,0
15.409393389944205,47.4377974727374,0.43434481298775973,10.82410535423179,31.83746449126272,10.093588916082801,51.62494926351449,15.450210718979523,86.37672193630678,5.682593418014272,3.9182631001038644,2.955947752267456,1133.6623735842534,2871.413925095031,2.4906553003238394,5.0,5.0,2.955947752267456,0.28099010597427587,-0.47011060446286024,-0.31740658198572813,-0.5817368998961356,0.0,5.484958035257023,Normal,0.0,0
3.1462221400393844,36.31939936419029,0.8430537605059633,7.2606788489032486,24.34365312664954,-2.0098204149365304,41.840259208114844,2.868374111749482,79.66577951181715,6.594811002643821,4.423487061896894,3.3396528505478424,1604.6601350276094,3976.687520185938,2.5733954913676573,5.0,5.0,3.3396528505478424,0.4062371350945176,0.17286328990078914,0.5948110026438211,-0.07651293810310644,0.0,26.056548998092012,Normal,0.0,0
2.3284225133794676,48.184397551884935,0.560080245884453,7.145128312792359,32.38459728870868,-3.8479452387751083,53.589976165699845,2.4922510156990065,115.05669373619799,6.226269209489796,4.6604248231623036,4.6191947041292005,1438.0759262155796,2782.1142488201904,1.8603983877477441,5.0,5.0,4.6191947041292005,0.26563797056272404,0.18898549899735428,0.22626920948979556,0.16042482316230355,0.0,10.220622146467804,Normal,0.0,0
12.526727293755018,48.15344663078108,0.36845159821181017,9.824408379279536,34.358084089280574,7.148496941685533,53.96195997119325,12.785615042368672,93.89203130681821,6.144109531545162,4.373812937507759,3.3834659788577333,956.2305964012019,2154.3592781290213,2.2447994498800545,5.0,5.0,3.3834659788577333,0.21492913325948343,-0.19190046285386586,0.14410953154516193,-0.12618706249224143,0.0,-1.223011630320343,Normal,0.0,0
17.4254577234483,40.21320121602172,0.45728263218211157,11.76898717749212,27.609472573945062,13.337229779775269,45.43212234094796,19.90170433136573,74.11068360685078,6.566026144207089,3.327851053105661,2.283909369389178,1089.556536649309,3326.463863684963,3.1631244018595166,5.0,5.0,2.283909369389178,0.3289451402043096,0.09621055888409558,0.5660261442070889,-1.172148946894339,0.0,49.61912536402565,Normal,0.0,0
16.0956753315499,37.636486773795454,0.7332414668214681,11.24318421492907,26.336798944364695,10.140096026826086,43.13191525432284,17.026847139456475,70.81983883267173,5.264442382807555,4.751524334188432,2.3057178365877533,1421.387210727521,5085.21020217331,3.255214876747089,5.0,5.0,2.3057178365877533,0.49881810015224526,-0.10189093056227705,-0.7355576171924447,0.25152433418843234,0.0,-110.97891267478508,Normal,0.0,0
-2.2650750454912543,42.48254584000188,0.6536938456051671,6.078852298521397,28.662583862190054,-7.213402734760864,47.84002190909928,-2.042659109899777,110.57982143424982,5.216411454707276,4.69423710042577,4.697264682940903,1354.213928277478,2823.0704808879286,1.9310453006646333,5.0,5.0,4.697264682940903,0.2760803609004469,-0.11822320998226132,-0.7835885452927238,0.19423710042577014,0.0,-75.47993134054673,Normal,0.0,0
17.484468853251702,55.50377547416153,0.5464354719674667,11.962984682567791,37.4866962500029,12.647783612958744,59.605631301907536,18.6767778324691,95.66397042326221,5.955339798649633,3.700973812361643,3.2535257830792106,1662.4908824767012,3676.039534967738,2.190553300614795,5.0,5.0,3.2535257830792106,0.36270718159330717,-0.3493402179924203,-0.04466020135036697,-0.7990261876383569,0.0,6.712036595568179,Normal,0.0,0
13.288055925132054,38.058406046981226,0.7244539881508746,10.195885046810576,25.471617373589684,7.593088342246701,43.15250792265314,14.72000381227573,73.45210842390671,6.320106829664379,4.23084189856921,2.561071614364553,1529.7455086375664,4537.655270561179,3.001075776398829,5.0,5.0,2.561071614364553,0.45569853876757505,-0.3197516954437418,0.320106829664379,-0.26915810143079,0.0,11.294883860623486,Normal,0.0,0
18.276823649220788,30.58104384794355,0.8247940257312457,11.83738149627018,21.52017657406047,13.559554637962956,36.039134281196326,20.541751905136394,59.59275905372424,6.1018165893549,3.9360234882471654,1.8447291881411998,1414.8246850319638,6074.522029505484,4.212058101829925,5.0,4.9999999999999964,1.8447291881411998,0.6048859234886224,-0.8688572975685673,0.10181658935490034,-0.5639765117528346,0.0,-21.256937930051663,Normal,0.0,0
