T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
6.706124060513599,48.335086159838156,0.8248105455048735,8.556290698770793,32.40510959513861,0.7918753887302104,51.48830201753479,7.954172030439249,96.28972492654869,5.447082408923941,4.532766290415025,3.827748546300562,2021.2029914567443,4447.277179486631,2.1470796564621586,5.0,5.0,3.827748546300562,0.43247464055035295,-0.1790313347855914,-0.5529175910760591,0.03276629041502499,0.0,6.957086565813142,Normal,0.0,0
2.363159966567199,44.79488491676337,0.3004496125899116,7.200900148457719,31.808956946906893,-2.391543796945765,49.45314345005862,3.6833754509571657,103.3668959536519,6.396253705836303,3.6974720104980383,4.100124259273793,678.3854788347633,1326.102251364452,2.0581448237167774,5.0,5.0,4.100124259273793,0.13398042923763576,0.9385682376658195,0.3962537058363029,-0.8025279895019617,0.0,27.40879491180101,Normal,0.0,0
12.335459091725452,45.28581903142092,0.42051946457804695,10.059957720560472,31.982049780319947,8.652276386832023,50.25899079753155,13.693135092443654,85.95247615683985,6.5530031457513935,4.335540064833311,3.0438892134133817,1023.410562705244,2654.7835238531707,2.4882175094214087,5.0,5.0,3.0438892134133817,0.25790678034327497,-0.18672148317476456,0.5530031457513935,-0.1644599351666889,0.0,-13.10163675776289,Normal,0.0,0
-8.186232024856588,31.38271494403218,0.6314327813960285,5.131377545163436,22.236172415422494,-13.961378265506838,35.53044361545535,-8.009907159602866,87.99392972424793,6.386105738676252,4.550910306551649,4.271012425792307,941.3998138284578,2150.3640187238193,2.277255982046494,5.0,4.9999999999999964,4.271012425792307,0.22386819774765535,-0.11388277279067438,0.3861057386762523,0.050910306551648965,0.0,-41.661376975715484,Normal,0.0,0
4.809793275704617,41.054009280290536,0.9983535770285903,7.981986789915461,29.10874755284173,-1.6440858190598675,46.85040107150832,5.676325359452416,91.24713233473159,5.345452473806008,4.805371077898097,3.681505246103302,2036.7832745983021,4927.612710333219,2.279409974852812,5.0,5.0,3.681505246103302,0.49607738228325077,0.27521675546739743,-0.6545475261939924,0.3053710778980969,0.0,-139.55791788631836,Normal,0.0,0
11.776753746215741,43.08570001829914,0.9331544452936129,9.973718608291497,29.48047054655652,6.87276801629814,47.964778389474624,12.464844943887803,82.53585361316858,5.881370140451299,3.8938158534701373,2.981129497304885,2081.0708383181927,5512.511804878237,2.5949212738669245,5.0,5.0,2.981129497304885,0.55595479963175,0.04475449988190405,-0.11862985954870098,-0.6061841465298627,0.0,-61.40186492213297,Normal,0.0,0
2.1122516141643404,51.042276447808504,0.47967312449951727,7.119788005752048,35.117943779201454,-3.5112505521369224,56.16368656663168,2.9284351378584743,124.6962845755641,6.080762326076924,5.32405608091194,4.851902793851141,1309.5947269870296,2338.0491760067357,1.7520829933183861,5.0,5.0,4.851902793851141,0.23070619862091313,-0.5952418773441792,0.08076232607692369,0.8240560809119399,0.0,-7.159099747874961,Normal,0.0,0
13.419564633248893,37.88896651082283,0.8641934076698766,10.794987613041949,26.309077664214772,8.964243305392943,43.42500907464612,15.08643608538864,73.2959432530191,6.328409263360069,4.136316129670434,2.4719532322620226,1829.958194608332,5546.632772510419,3.063381822386436,5.0,5.0,2.4719532322620226,0.5599085259876935,0.006289251175914501,0.3284092633600686,-0.36368387032956573,0.0,2.2117416653115924,Normal,0.0,0
-2.413362750204579,34.31212363912918,0.4580449056057972,6.024195476331244,24.116553159996204,-6.8251311409089555,39.8805387224277,-0.9522246307951884,86.88734977400317,6.235625228922947,3.8321397453477153,3.8886758972509763,840.701666312589,1892.5148016874796,2.3379188486963995,5.0,5.0,3.8886758972509763,0.19117237273688378,0.17596538540932727,0.23562522892294702,-0.6678602546522847,0.0,22.998464837141682,Normal,0.0,0
3.7034594918319312,50.810809277486925,0.7679104994940414,7.674305400346195,34.81929320767871,-1.7970718616575243,56.69056762717184,5.051934448043837,115.52689159631169,6.284222152797306,4.128660572649424,4.598335459911186,1983.2227337123832,3892.0966497480276,1.8358255924417177,5.0,5.0,4.598335459911186,0.3775017197152243,-0.38043237252408346,0.2842221527973061,-0.3713394273505761,0.0,-73.08218582593008,Normal,0.0,0
-3.6064072346101854,50.31852576776032,0.6740649102845274,6.0994557328622525,33.83511248337116,-8.141771128694888,55.17033542696129,-3.12866132950394,129.91506275821013,6.690639507779463,5.338297399122848,5.706018207090338,2181.2070599480458,3093.0150780228487,1.5021893666899502,5.0,5.0,5.706018207090338,0.3207557949568599,-0.0849372417898735,0.6906395077794629,0.8382973991228484,0.0,45.95166492657745,Normal,0.0,0
-0.33003106557135775,35.26037091880869,0.5223586545636452,6.612402879013531,23.93750704173158,-6.671475969166065,40.2485602625416,0.37051821191077766,82.887674705083,5.331228153353553,4.82250834465753,3.6593741411643084,991.1268576710959,2288.906162412927,2.445984000909073,5.0,5.0,3.6593741411643084,0.22835318612184838,0.27878792141240183,-0.6687718466464467,0.3225083446575301,0.0,57.54272123774729,Normal,0.0,0
0.8881279545667996,44.497143593455704,0.5519528728253636,6.990092828121406,29.875873676280868,-3.6248433185242246,50.06920174756553,3.3004471357611136,101.770684105999,5.811702638488257,5.746369433319259,4.252195238365042,1228.7248899311528,2510.2538306863644,2.051928078661138,5.0,5.0,4.252195238365042,0.2554014513113416,0.22407107231335033,-0.1882973615117427,1.2463694333192592,0.0,-15.965184576665706,Normal,0.0,0
5.820267569432927,33.91702792836859,0.36618874546437735,8.112275372790613,23.992575751601173,0.014414909774772555,38.787901033925415,6.345405712707353,77.07661852293829,5.980544982606891,4.822556343830561,3.0395533296335646,655.2323536871816,1790.4935318972261,2.717086240333298,5.0,5.0,3.0395533296335646,0.1822168658805299,0.3932583756659085,-0.019455017393108953,0.322556343830561,0.0,-15.401000439177892,Normal,0.0,0
-10.183027675997234,41.18154348823972,0.9183416894920775,5.047822569515823,27.358569980838638,-14.082562237179687,45.617894003823416,-8.09252676411158,129.68621137939448,5.558287421956182,5.026037443011871,5.62798438102085,2278.414825270541,3902.4463638349075,1.6117350782303657,5.0,5.0,5.62798438102085,0.36792509740245644,-0.3137886206055214,-0.441712578043818,0.5260374430118713,0.0,-4.374091915691679,Normal,0.0,0
12.946232144022499,51.667916307034474,0.8826564509255006,10.348920971878242,34.87201783142517,7.567205407456846,56.218754959442364,12.985458793491679,95.75150952762371,6.668189728938412,4.618669051896924,3.49550304762446,2326.070798438766,5034.690023249502,2.178749833281665,5.0,5.0,3.49550304762446,0.5281190555449952,-0.13179507507912547,0.6681897289384118,0.11866905189692378,0.0,-97.88374410517781,Normal,0.0,0
11.151589414128868,48.184333564028485,0.9553949449632659,9.982494777480508,33.23054203037601,6.97228606044658,53.94881329841081,13.003351283861589,93.97382474469607,6.426616331434538,4.859546523044169,3.4507543688488336,2547.321888917126,5650.010485737233,2.2361529561417326,5.0,5.0,3.4507543688488336,0.5591644706411727,0.1283472495215392,0.4266163314345377,0.3595465230441688,0.0,46.75738546760658,Normal,0.0,0
5.3248484236270235,32.260867488560464,0.801913630934022,8.128163309729054,22.419739595930288,0.4800677552502379,37.16900325835518,5.531718343736494,70.12811155875377,5.449717333484924,3.6328071187755495,2.8045692746001043,1402.1384825694854,4218.227652665244,2.977201797389846,5.0,5.0,2.8045692746001043,0.41573781857659226,0.004776143128424337,-0.5502826665150762,-0.8671928812244505,0.0,5.7339159019679755,Normal,0.0,0
17.154928590880683,35.113725770602144,0.9917234971900051,11.539646806095982,23.96688429550754,12.491968244001496,39.16680142182909,18.518809953697623,66.28962181100425,6.06838705865835,4.275855113177883,2.0088752505089,1877.1976813849178,7232.758661373359,3.7018296305750233,5.0,5.0,2.0088752505089,0.7175119306943466,0.28077057730982347,0.06838705865834971,-0.22414488682211697,0.0,-61.06529205962693,Normal,0.0,0
15.20956284295606,50.169801451826544,0.6439124728899298,10.681353274888156,32.84533841785107,8.873334619374962,55.45202393643082,15.139599777262665,89.98329984282763,5.917174762157989,3.9689768705767228,3.1935830535630014,1660.9055254171308,4036.070033197918,2.344158502413437,5.0,5.0,3.1935830535630014,0.4042190808189386,-0.3496260490820191,-0.08282523784201068,-0.5310231294232772,0.0,-63.46200520323214,Normal,0.0,0
0.7313068735807533,47.33755318352374,0.45509094957015117,6.864911640362116,32.78424712453874,-4.600893037452951,52.314489144542826,1.7053519444486043,117.95383839352563,5.926463250245698,4.540303887810261,4.702427749822612,1119.2930373398776,2055.4136534246372,1.8408113375254789,5.0,5.0,4.702427749822612,0.2109892104132648,0.3340989217788177,-0.07353674975430202,0.04030388781026062,0.0,-26.882054654548256,Normal,0.0,0
-4.513367131223273,30.526713425322534,0.4102133260656341,5.87630365550314,22.058766448221125,-9.19818030299071,35.45322282944206,-2.960297940631615,80.8389439126506,6.316188096282899,4.64104394541744,3.7362590296645024,661.8728456679883,1587.9316636290332,2.4714791823392117,5.0,4.9999999999999964,3.7362590296645024,0.16237724786146662,0.11423034086615758,0.31618809628289934,0.14104394541744014,0.0,4.868534153701489,Normal,0.0,0
10.610410786427186,50.80050905029586,0.8379618948192842,9.404767453917119,36.19685482744653,5.23842791985098,55.78657144578631,10.78116701684906,97.57389439333662,5.145800053523326,4.815902349605964,3.6970145870333986,2439.64651509374,4716.986067430356,2.1191768423784807,5.0,5.0,3.6970145870333986,0.47694517720953444,-0.3788058622711219,-0.8541999464766743,0.3159023496059641,0.0,189.0312399936688,Normal,0.0,0
4.755141661367256,37.116716893796784,0.6078973104141512,7.657640364142311,25.448862048995416,-0.5156434234414202,42.14402110231393,4.857105844693633,79.48498578012888,5.364072407749558,4.69851580114699,3.2930553377315785,1103.7595930942514,2971.5063322182573,2.582268242159269,5.0,5.0,3.2930553377315785,0.30116322470251444,-0.0994158014894424,-0.6359275922504422,0.19851580114699008,0.0,-62.51438179955949,Normal,0.0,0
2.687990108349631,37.52732135207299,0.5567201692509718,7.5536702501095165,25.573492773399327,-1.8157141666341927,42.31766003878202,3.5007811880355906,80.31262687218188,6.210181062921312,4.7730446154157145,3.41768905734889,1089.1280455131093,2586.655322691101,2.5235594479852868,5.0,5.0,3.41768905734889,0.2661413464135976,-0.6719494558456631,0.2101810629213121,0.27304461541571445,0.0,34.50123009937033,Normal,0.0,0
-1.2191543672429828,44.28270153232027,0.48017130298623023,6.472142450157334,29.43042615015736,-4.600432875527366,50.00758695934673,0.11589825380660013,106.9171832290051,6.021311261539353,5.390613463790784,4.463154404612078,1074.5214289621142,2123.063045115707,1.9748607154828268,5.0,5.0,4.463154404612078,0.21538775386888356,-0.16469576870635194,0.0213112615393527,0.8906134637907837,0.0,-16.12639333873176,Normal,0.0,0
10.785756096563464,52.77936473724788,0.7990204040024707,9.451469009581261,35.809824138824865,6.94392825669581,57.84002841375069,12.364774708843191,99.74943493335124,5.889671963379358,4.650556583550347,3.7420420016918317,2303.274679209186,4260.8171656220065,2.067249097942358,5.0,5.0,3.7420420016918317,0.4625061078218957,-0.37437481199046374,-0.11032803662064161,0.15055658355034662,0.0,65.97241949480349,Normal,0.0,0
-0.4663968255989404,40.135434053510174,0.39344708456429583,6.593576760979852,26.9751158395078,-5.790835691730053,45.57603508535827,-0.0340889133151599,96.49563116290985,6.09167110699921,5.280175464937229,4.1094771165256425,797.6611243798653,1780.9669393929466,2.150756233676083,5.0,5.0,4.1094771165256425,0.17311711857258957,-0.0314033615719751,0.09167110699921022,0.780175464937229,0.0,-7.251658677361775,Normal,0.0,0
15.7984288326389,39.53143683949531,0.5771388753284915,11.35097554068356,27.167674982690073,11.080600523247941,44.09673665142668,16.47921062997539,75.15249660074652,5.911087137355655,4.11261400221082,2.42311787743109,1324.5141571629335,3933.625950327019,3.0714019193528155,5.0,5.0,2.42311787743109,0.39006488644644527,1.0717234123884936,-0.08891286264434495,-0.38738599778918026,0.0,54.52443687052369,Normal,0.0,0
14.774642251561215,32.77991558362143,0.9369560210422229,10.784181026099537,23.439095721573153,10.784667054731736,38.51428420127335,14.692346916704707,66.36944688507202,7.3697520665541525,4.93318311749252,2.156877869810455,1740.1366332967837,6395.672840121474,3.523492768515171,5.0,5.0,2.156877869810455,0.6284233302816584,-0.046992716392310285,1.3697520665541525,0.43318311749252025,0.0,-43.387192541749755,Normal,0.0,0
-4.2276823832138595,44.27144117306742,0.42447012483187996,5.7369617917680475,30.782782990722797,-9.477532190827766,50.40492455985717,-3.8807797664875703,130.35705687427665,5.408120451469903,5.321367150968815,5.241290084047645,1032.4309323479988,1780.434128175895,1.6911725981355896,5.0,5.0,5.241290084047645,0.18407683063940117,0.3570568742766511,-0.5918795485300974,0.8213671509688147,0.0,-56.02586290952945,Normal,0.0,0
18.68891581281061,32.6588307638351,0.5771771121632581,11.736988657524446,22.612202607520572,12.801531992728776,37.01070732911013,19.608361312379287,61.930377240261166,6.159777003361681,3.8490886238894513,1.9057086881457013,1061.7517910527454,4165.078255898706,4.016601251547033,5.0,5.0,1.9057086881457013,0.4227048808017724,-0.5615889910439833,0.15977700336168077,-0.6509113761105487,0.0,9.357355237232241,Normal,0.0,0
-4.468428598642971,31.937116756937314,0.4416160331894687,5.792941182664735,22.237017730607317,-9.221657351802689,36.546115976471654,-3.6983566698532218,81.80032084629028,4.830125942146301,3.9718267682482713,3.7947097655446207,743.3719687042744,1686.975191248771,2.4285359334319785,4.999999999999999,4.9999999999999964,3.7947097655446207,0.1771948923856379,-0.7067586618263277,-1.1698740578536988,-0.5281732317517287,0.0,13.735277122659,Normal,0.0,0
19.873788372342087,55.22778514672858,0.9857351767870015,12.60550401649446,37.10443179182318,14.597735527809922,59.09751293871914,21.93642429721483,95.03795693328509,5.47607989056509,3.9796995725792477,3.076171410978262,2972.489471100894,7213.213685031935,2.227321139600565,5.0,5.0,3.076171410978262,0.6931931053266902,-0.7974376320077994,-0.5239201094349104,-0.5203004274207523,0.0,-139.73845599094602,Normal,0.0,0
-3.889147941469491,43.33778289290457,0.4288974520044277,6.141905979111196,29.17460164864392,-7.659997565118366,48.65742382357336,-1.60914356313753,116.66706467213497,5.449189085212869,4.832916548903358,4.782328220374556,988.1780918107953,1894.0591717682057,1.867663416315964,5.0,5.0,4.782328220374556,0.1844891475037617,-0.15806243598424885,-0.5508109147871307,0.3329165489033583,0.0,0.37083547082033874,Normal,0.0,0
-7.7456368668912,47.5036209439518,0.4551880038637762,5.352177695584921,33.05603091687313,-11.818274510628282,53.229997056802596,-6.263541716584252,130.59986489017209,6.234863669867524,4.534050481718859,6.225731651402689,1814.0998045671206,2339.034469645153,1.3419918371586592,5.000000000000001,5.0,6.225731651402689,0.23309799398028153,0.5998648901720856,0.23486366986752394,0.03405048171885916,0.0,77.14442580856007,Normal,0.0,0
6.73569753155161,33.71902065366862,0.5749077897387006,8.330530471943005,23.694268395022696,0.3991772860431161,38.072768695343434,7.364137345976686,70.35527427737344,7.191930518990937,4.4669036836556195,2.768959857764499,1016.6976509499387,3067.2690504094703,2.977672391626636,5.0,5.0,2.768959857764499,0.30648819260427435,-0.36349718620367355,1.1919305189909366,-0.03309631634438048,0.0,-12.590169517264144,Normal,0.0,0
11.211113302802115,53.325638491119705,0.7683262010865425,10.032371895373526,38.2975227580362,6.784081216349073,58.51251740550051,12.40585044771034,101.52834797842223,5.5026134404856775,3.977791755845784,3.815109814484029,2148.9932668072934,4298.367874372026,2.0259806370038826,5.0,5.0,3.815109814484029,0.4436070739687539,-0.40207498078747506,-0.49738655951432253,-0.522208244154216,0.0,-40.598607203809024,Normal,0.0,0
-5.5862899279184886,49.39438181254581,0.496920621711718,5.480021228476942,34.3206071635847,-11.563605087695413,55.100717791098,-5.049071713707289,130.16370554759877,5.872180147476103,4.321234945722733,6.260792419160847,1922.8697443817116,2584.5780127094044,1.3209087058736095,4.999999999999999,5.0,6.260792419160847,0.26486149899836386,0.16370554759876654,-0.12781985252389738,-0.1787650542772674,0.0,-82.2763934294735,Normal,0.0,0
4.119117250515104,38.78274493836675,0.4919416816053799,7.654223671589175,26.219735346244892,-1.6316577694479821,43.891611364942435,4.82175114032482,84.59678998615841,6.505830206853323,4.3771396131689,3.5176976260823096,972.1098728369343,2310.282151153463,2.421288495103049,5.0,5.0,3.5176976260823096,0.24005404505270003,-0.3393940869210894,0.5058302068533234,-0.12286038683109979,0.0,-19.32111747338581,Normal,0.0,0
-2.3024316391000568,38.79507596355478,0.7137543318676848,6.00841690103885,25.881364949375445,-8.186999112564592,42.661172647106724,-1.8387033190410251,96.28526039921812,6.128229455429266,4.843476833885408,4.308428506447381,1431.30310970838,2930.91015235445,2.1425692644613874,5.0,5.0,4.308428506447381,0.29159552078687245,0.18080026092178514,0.128229455429266,0.34347683388540773,0.0,70.34117665192139,Normal,0.0,0
5.396927850348745,38.043151679810656,0.8794184689020142,8.155371378524372,26.21072804759374,-0.12088215492895049,42.26931615158037,6.11372275953938,79.40814518391944,5.678087993013749,4.817355321045002,3.2033009340545484,1737.2771591140263,4562.3859627981965,2.597556975744723,5.0,5.0,3.2033009340545484,0.45356625730136013,-0.48236922150567807,-0.3219120069862509,0.3173553210450022,0.0,-8.849149323624033,Normal,0.0,0
20.192634018125165,33.45185320300137,0.6631394082514163,12.545873690150529,24.53077116529099,14.886358824408946,38.467546644024104,20.808276594355686,63.20863447412891,5.924415809654725,4.484322649661749,1.878976264013256,1187.6016228225164,4874.326327227231,4.043380976339304,5.0,5.0,1.878976264013256,0.5019277615083102,0.04608855376341836,-0.07558419034527475,-0.015677350338251017,0.0,-53.7549657488953,Normal,0.0,0
13.782751870711925,39.792632171920125,0.6702812658390706,10.677351190457212,27.05474570317574,9.07081026639927,44.49132459349607,15.157306525549386,75.43970696816005,6.4329085015899095,4.856730231222244,2.584044378721091,1479.7521425914877,4271.184198319082,2.946097203419077,5.0,5.0,2.584044378721091,0.4283832308567091,0.187865148806182,0.43290850158990946,0.3567302312222438,0.0,25.68188869914752,Normal,0.0,0
16.91667321680424,31.867900622602214,0.6156473231211962,11.677704015010244,21.981141825580558,12.193495824446021,36.73018553651264,17.12323704835094,61.68379566924219,5.921341083575767,4.41985352858849,1.9297573616424104,1141.0924494938931,4225.050320719019,4.006030516234639,5.0,5.0,1.9297573616424104,0.43849881548484065,-0.10979699462937731,-0.07865891642423328,-0.08014647141150988,0.0,46.4956567141021,Normal,0.0,0
11.00735343831785,54.63675642746775,0.5065420632197803,9.896143324657357,38.91556583186841,6.244103577514502,59.706438488864954,12.718270049434281,106.1815404630657,5.590864980540771,3.6418756612577243,3.951499109480652,1474.91103123275,2977.3720733821333,1.9478548430866824,5.0,5.0,3.951499109480652,0.29114586624927713,-0.0098789299179316,-0.4091350194592289,-0.8581243387422757,0.0,-19.788983414700397,Normal,0.0,0
-7.46844197592535,33.62386853949176,0.3487277012590239,5.1752287846457055,23.486499349775443,-11.467103568651787,38.566030817955394,-5.985790207752521,96.1249134832351,6.08546918556415,4.1109380790697045,4.330423307122902,619.177143301075,1254.0281463977453,2.1605385010063283,4.999999999999999,5.0,4.330423307122902,0.1267399696567973,0.28247032677340655,0.08546918556414962,-0.38906192093029546,0.0,32.564270641019334,Normal,0.0,0
14.921326534016734,32.660280085680384,0.7300992463867161,10.70814848071518,23.088474672666788,8.865552876869081,37.91892434483674,14.782629426753166,64.46641804888905,6.563471571606149,4.987328845350102,2.156170280443892,1307.1563906667493,4696.059178339767,3.5955739853731488,5.0,5.0,2.156170280443892,0.48017322949211405,-0.30437846182266526,0.5634715716061489,0.4873288453501017,0.0,-28.30001057952245,Normal,0.0,0
10.547926146966088,32.15264396901449,0.9831262145969263,9.421371629963003,22.80214606935139,5.217414742703216,36.67229276320039,10.880946711882183,67.62252556164184,5.616739776510565,4.674885908857529,2.3681464667057153,1779.1479316368107,5710.397128679235,3.307211028488514,5.0,5.0,2.3681464667057153,0.5896633401927054,0.5085886738101095,-0.3832602234894349,0.17488590885752942,0.0,-3.8146163025560327,Normal,0.0,0
-9.521858262772563,48.46062469786972,0.841097918333999,4.958198595281221,35.31325414041069,-13.874721171418006,53.1176481306622,-7.30726913319559,129.0794819163536,6.047160078190549,5.497214247340536,6.642510531261567,3641.8722118975443,4362.562452889756,1.2591909306055225,5.0,5.0,6.642510531261567,0.4601854425374348,-0.9205180836464137,0.047160078190549015,0.9972142473405361,0.0,-12.739899358211915,Normal,0.0,0
-9.795823320481011,34.55166865165361,0.8601399601255522,4.854263100487053,24.298350284916246,-13.707297199255427,40.4205015616427,-8.14838917467019,110.68779821702648,5.336033743003279,4.766626010606882,4.914038113494191,1524.0360189084895,3073.0168400596312,1.9481618962989282,5.0,5.0,4.914038113494191,0.3093953657354041,-0.665822380028743,-0.6639662569967211,0.26662601060688207,0.0,-64.10389042443649,Normal,0.0,0
-1.5530082406585757,50.675526750165695,0.7801071117981732,6.587540129361618,35.06444572324381,-6.4691194108785695,55.050604229625144,-1.041401206296926,129.74456145583542,6.204967792490284,4.668311853313671,5.370644193195888,2142.6617443190776,3579.500634838926,1.6031302381914827,5.0,5.0,5.370644193195888,0.36659072072539167,-0.25543854416457634,0.20496779249028396,0.16831185331367138,0.0,-144.05652717300427,Normal,0.0,0
12.178215212821797,30.169232610449185,0.5487551026241664,9.69545178033198,21.65330045337695,5.816506888942628,34.81991663569587,13.061142114555691,63.91473291568222,6.410968600554338,4.788144595859105,2.232673059061032,912.6536483339063,3472.5181255328416,3.5541193772152218,5.0,5.0,2.232673059061032,0.3344343145341442,0.5016029348088722,0.41096860055433826,0.2881445958591051,0.0,-28.322945412883655,Normal,0.0,0
13.266946644497796,40.2332141455892,0.6113850314973033,10.449589512324655,26.222571862303838,9.557680821295094,46.13410892978804,15.982156199111587,75.44271280139935,6.004422653348473,4.9438531283919565,2.5711155367038447,1386.9284299048657,3908.0268162813895,2.9429433528425073,5.0,5.0,2.5711155367038447,0.3948722634340332,-0.12865894263283906,0.004422653348473027,0.44385312839195645,0.0,45.16878287449708,Normal,0.0,0
8.756844482215856,42.94883702660232,0.858627650890413,9.247783165345584,29.959466757393635,4.062087989939533,48.86843418414816,9.630159822108281,85.76150510843574,6.271257721767776,6.135513061107295,3.250411999440556,1863.2898720166045,4671.3059420678455,2.4683802045099963,5.0,5.0,3.250411999440556,0.4769950218153766,0.8114867243146904,0.27125772176777563,1.6355130611072948,0.0,-69.13132040689402,Normal,0.0,0
6.19474512375681,31.92248570493438,0.8190127646113993,8.571868632773612,22.492770237573563,1.0484342944444174,37.17390584821454,8.143594931064284,68.38615317248757,6.1021738436044775,4.613054005022185,2.6477142525156276,1411.7927752273338,4486.02579928162,3.1102429274413312,5.0,4.9999999999999964,2.6477142525156276,0.44014149609813974,0.29979225989518454,0.10217384360447745,0.11305400502218532,0.0,-3.342654275036466,Normal,0.0,0
-6.601462355498331,32.590960529574716,0.6979827985348541,5.414683871008855,23.201251841578586,-11.190677786039615,38.22292824863289,-4.926793301048956,88.78339757612862,6.732830084172674,4.3661445864762625,4.201761945038434,1149.726451551563,2676.4769238844883,2.2648790183770937,5.000000000000001,5.0,4.201761945038434,0.2638296585006241,-0.3136604629584383,0.732830084172674,-0.13385541352373753,0.0,-15.14662272713349,Normal,0.0,0
9.877913448691501,54.363805233689384,0.5197206594192649,9.835933137243671,37.075326892713186,5.892530796935712,59.36456167764832,11.513229819200797,104.7658120352052,5.664425602434664,4.26119885333341,3.9122041750022465,1455.947784762041,2991.004824618004,1.9846708195099614,5.0,5.0,3.9122041750022465,0.2960571874790646,0.43388776026309017,-0.3355743975653356,-0.23880114666658958,0.0,-35.771570250014065,Normal,0.0,0
-6.976527143282629,42.998348047271634,0.4159431567086418,5.64898440067465,29.340077170432995,-11.628622007464847,48.1841403200115,-5.554923049932595,129.8108573913179,5.520770447152368,5.204224422123178,5.343353316007138,947.5461460016711,1767.6169708180403,1.683077850118764,5.0,5.0,5.343353316007138,0.17262967192227271,-0.18914260868208999,-0.4792295528476318,0.7042244221231782,0.0,-78.13232698216234,Normal,0.0,0
-1.2596070016646528,33.516055975362576,0.804098313296415,6.565137600564178,23.716215680118772,-6.123469346711062,38.06916108710884,-0.3353905460055099,80.42314133735744,6.037388394567755,4.725543641851911,3.5734495149965584,1376.4088130688135,3424.075437749114,2.517996168225529,5.0,5.0,3.5734495149965584,0.3493187919301503,0.6406669282322639,0.037388394567755334,0.22554364185191123,0.0,-10.88000149805157,Normal,0.0,0
12.94610010483132,30.124389522034818,0.49119324882467147,9.918226944520333,21.648492833168504,7.39816397369774,35.615375375420115,14.443863466351393,63.48528663176044,4.810973018624599,4.663149471715781,2.156293771367861,857.3451330267687,3113.0378401845646,3.6304146440668332,5.0,4.9999999999999964,2.156293771367861,0.31089852756065617,0.16812412317618453,-1.1890269813754006,0.16314947171578087,0.0,0.9731809447774822,Normal,0.0,0
-9.274296312560729,29.784839720087678,0.6574624422179279,4.780971680636412,22.70813549576099,-14.938747139336739,35.10595157491496,-9.328648542883807,90.50858317922075,5.533387224655333,4.278763528574995,4.393939832180217,1049.0796348720771,2302.8349984727733,2.232310769186891,5.0,4.9999999999999964,4.393939832180217,0.22706814966776465,0.05823420752571451,-0.46661277534466716,-0.22123647142500502,0.0,31.89084197621537,Normal,0.0,0
14.344923121019912,40.06437432513841,0.7030835330072627,11.050483998748179,27.123292333979816,9.513371386036658,44.37588884040124,15.70540307116842,73.92385979907372,5.87506387045722,3.480694746713796,2.476046394997117,1570.2741437831255,4615.788767089169,3.045814539922672,5.0,5.0,2.476046394997117,0.46270473667432416,0.014519785752639791,-0.12493612954278,-1.0193052532862041,0.0,51.124731993688556,Normal,0.0,0
4.2338977295544,42.7404003222299,0.31418113201242226,7.964236063804423,30.15019084557082,-0.41904001363718013,48.29403666387192,5.725243669146279,95.13209806136221,5.486384701656171,4.124651031747919,3.7773069679412488,699.9668503199722,1474.2786303258558,2.1832880365413234,5.0,5.0,3.7773069679412488,0.14904926995580367,-0.7322661841567992,-0.5136152983438294,-0.375348968252081,0.0,17.2842749511193,Normal,0.0,0
-0.015376990485413938,54.04899684486027,0.42244186693950314,6.661188562274321,36.057773608430644,-4.700503979761048,59.45800207034284,0.7255427576704666,129.93138664908187,6.3680721311305275,3.7226449634600733,5.5931264795196185,1439.216266199256,2092.0850183677117,1.4782977481030388,5.0,5.0,5.5931264795196185,0.21659192248473524,-0.06861335091812748,0.3680721311305275,-0.7773550365399267,0.0,-25.92783459280281,Normal,0.0,0
-3.621819266866254,50.646250870019145,0.9790955578667682,6.103056662812468,33.945063440795415,-6.892557334721021,55.86869366368918,-1.6275302921147201,129.6539925253839,6.361137073589001,4.309783619508994,5.659325601372451,3149.687273055242,4841.915783586109,1.4967656979970447,5.0,5.0,5.659325601372451,0.4754760739672899,-0.34600747461610126,0.36113707358900093,-0.1902163804910062,0.0,-27.002803444819165,Normal,0.0,0
20.52428983354843,32.14256126819411,0.4899716929775259,12.270577276862806,22.321981819271052,15.008966565490637,37.71326279746264,20.651611819542627,61.49543597909609,5.366701865134579,4.475758049764672,1.828039363761212,881.3011730869794,3649.7805662930987,4.169263984848031,5.0,5.0,1.828039363761212,0.3726426487993419,-0.5070345964426366,-0.633298134865421,-0.024241950235327714,0.0,-12.484037332899334,Normal,0.0,0
-4.635148417848585,49.03006600367316,0.5249804760997338,5.846270373320989,32.345461273906814,-8.654353173375279,53.84010105825762,-2.9953132166907555,129.62398563876923,5.917577809210118,4.066573820038323,5.720761224157777,1697.3782392199046,2484.9905700087947,1.504249545751567,4.999999999999999,5.0,5.720761224157777,0.24619899693155545,-0.3760143612307729,-0.08242219078988189,-0.4334261799616774,0.0,60.688385286478706,Normal,0.0,0
13.584049912222662,50.5531849161498,0.8133413938543456,10.139766951433018,34.592663452303285,8.565145490967419,56.34937456054356,13.506122427339223,94.48344159562342,5.252943832140611,4.47342175596512,3.43304417593343,2115.945300737783,4999.959987209663,2.210571882550909,5.0,5.0,3.43304417593343,0.4921875297913251,-0.09437210650561667,-0.7470561678593892,-0.026578244034880072,0.0,-110.57143765192677,Normal,0.0,0
16.394547705384273,33.32432507273532,0.5562739635515145,11.345451319211818,22.685594594196953,10.489374758795059,38.70235346668413,15.891486229261638,65.29798662499329,5.48986835394079,4.550653527576632,2.090688899570327,1016.0387665604541,3875.992070858884,3.6450740959992585,5.0,5.0,2.090688899570327,0.3827280571242838,-0.018580392466944318,-0.51013164605921,0.050653527576631774,0.0,-33.94827634865021,Normal,0.0,0
-10.335395973584786,46.770269861100594,0.47526361929287614,4.679582396166033,32.24705153852935,-14.656149447946417,53.12831080736065,-9.261992566406256,129.8661027131624,5.712120737780892,4.606056850565612,6.651717375859991,2034.3047781663133,2537.4987855975633,1.263660817466045,5.0,5.0,6.651717375859991,0.2541568460232643,-0.13389728683759472,-0.287879262219108,0.10605685056561232,0.0,23.03053027982628,Normal,0.0,0
-8.615931218598742,43.83803739668118,0.703114080975118,4.964781241686069,31.2713172822538,-14.293684470790323,48.99301894511486,-8.26028968054035,130.89281037431064,6.443413164399602,4.160825060579428,5.969248401310055,2129.8925136776757,3109.86203486376,1.471182523999706,5.0,5.0,5.969248401310055,0.308600452996738,0.8928103743106419,0.443413164399602,-0.3391749394205723,0.0,32.25712199462669,Normal,0.0,0
15.603605804347062,54.51059641297856,0.7704110056097108,11.102942054200481,38.129021383373605,10.525303113916594,59.21104831060594,17.34263956778533,97.16147103946166,6.213818109439872,4.339879628849284,3.4479245284027447,2403.674985371263,4730.4168023795555,2.129598503568878,5.0,5.0,3.4479245284027447,0.4862204302778814,-0.525209971674272,0.21381810943987212,-0.16012037115071642,0.0,120.51959498640372,Normal,0.0,0
-5.2320617420711715,38.04733280215876,0.5781633037861479,5.566815273025541,26.301421570813034,-9.795643841664981,42.54256867757172,-3.002731710799821,100.71148187698644,6.398471845014107,4.1494795880060975,4.4996590576348785,1175.8714051461402,2365.2125144382385,2.061738434666651,5.0,5.0,4.4996590576348785,0.2313196777697282,-0.6538334491924758,0.3984718450141074,-0.3505204119939025,0.0,53.90717398929746,Normal,0.0,0
10.123932426076392,41.5907876818193,0.5261897443018296,9.644331875085458,27.93170253676827,5.300768377519203,47.15277283215614,11.659680235624275,81.33829799545008,5.855547059573671,3.6305922687395342,3.0150168739727676,1130.0481376016512,3077.027088639472,2.611691129562843,5.0,5.0,3.0150168739727676,0.304791711260053,-0.07980633376033097,-0.14445294042632906,-0.8694077312604658,0.0,-36.98002974166866,Normal,0.0,0
-2.643022380362547,36.70525301762865,0.6130392754464746,6.357598865972974,24.918963647957895,-6.3336222688677015,42.277636569551554,-0.9042941622870326,89.72569853506144,5.250552360194929,4.496136859447159,3.9905487764781413,1142.5384281142149,2512.003423419614,2.2854852280647755,5.0,5.0,3.9905487764781413,0.25828686913253424,0.8971158896642919,-0.7494476398050711,-0.0038631405528413154,0.0,12.420123428266379,Normal,0.0,0
-1.2828882626885432,55.00625231536345,0.9428773479732098,6.148009581769514,37.499463657991384,-6.529450645146416,59.88068493655547,-2.158806955599241,130.62141519193412,6.068328253126916,4.090462667999978,5.989234003427996,3896.7587196364557,5042.779926934694,1.3603742968347246,5.0,5.0,5.989234003427996,0.5147407156267532,0.6214151919341191,0.06832825312691604,-0.4095373320000224,0.0,112.94189198515824,Normal,0.0,0
11.395672889069926,53.09068694767471,0.6183385047329155,9.58792203094323,37.19892505053392,4.955387462398808,58.232905366798654,11.216842566011719,101.97406993411099,5.886266186196331,4.7506041635571075,3.854629538216709,1730.890722549498,3179.3146575406304,2.030511086677542,5.0,5.0,3.854629538216709,0.35021841992932357,0.15923903339829337,-0.11373381380366876,0.25060416355710746,0.0,6.111073587451301,Normal,0.0,0
-6.477584619251657,32.16175603070589,0.9122447882900576,5.514624854111234,23.175958992224125,-10.872754697808658,37.157628506633216,-4.506195315344204,86.66986829506837,5.550991123292898,3.2808312931101886,4.060648201581992,1472.192657380463,3550.2430394927287,2.3239641600207674,5.0,5.0,4.060648201581992,0.3471005652837682,0.1812964998483011,-0.44900887670710166,-1.2191687068898114,0.0,-21.3784193811789,Normal,0.0,0
2.6425699671558185,46.56702779196428,0.5801484148236187,7.311979676562018,32.17920826041878,-2.2506621316596775,50.86131749235747,2.769332794748147,107.30167698100401,6.772948239889324,4.62003575632104,4.397553913948051,1377.6143694050972,2794.465330119785,1.9660140389398786,5.0,5.0,4.397553913948051,0.2732402760502,0.4242580526942561,0.7729482398893239,0.12003575632104013,0.0,-12.204170230243562,Normal,0.0,0
8.947102271468054,53.474764977852544,0.6968504309206828,9.001896069541706,36.3426940277941,3.329801052243115,57.80823375981213,9.299002219022343,105.54624190291307,5.471061867734562,5.14852859824558,4.093574146521719,1848.1386186836949,3710.46608863034,1.9644697966382665,5.0,5.0,4.093574146521719,0.37591978972687423,0.09482024951118717,-0.5289381322654378,0.64852859824558,0.0,-65.45552447988825,Normal,0.0,0
-2.5544638797355357,44.85401279141006,0.5870207995972183,6.505932510342387,28.993251158040437,-7.722824978829631,51.49506560465673,-0.9260149360095189,119.09730276617101,5.979041008912614,4.533727283033931,4.878700042686478,1433.6589949364484,2698.911533287762,1.8293659253470842,5.0,5.0,4.878700042686478,0.25577613211005645,-0.5529924746696082,-0.020958991087385748,0.033727283033931243,0.0,35.490763167682644,Normal,0.0,0
13.025029111876888,36.63145497292905,0.35011111150634117,9.972346892130862,24.675372300623977,7.925932882246183,41.55922883707313,14.530773723995678,73.33164555439316,4.428166848987628,3.978044112705267,2.4644289593509967,703.4886978851213,2127.558540907852,3.036641372409491,5.0,5.0,2.4644289593509967,0.21669173101791175,-0.599700912912013,-1.5718331510123722,-0.521955887294733,0.0,-10.101431613683644,Normal,0.0,0
19.673705901151912,31.609239384652106,0.9524794138598203,12.222299119886472,22.24228635068284,14.300649137543633,36.71540390461569,20.565072384680498,60.289876748535356,6.4959471698502975,4.713420240010713,1.7915134762281948,1663.2600242587787,7262.948622576332,4.289276243607364,5.0,4.9999999999999964,1.7915134762281948,0.7231385134849677,-0.4723139665957987,0.4959471698502975,0.2134202400107128,0.0,-22.66196447467337,Normal,0.0,0
-10.178478220297169,40.69206183659464,0.3042406819911762,4.666739710775208,27.817891483550756,-14.58448701310162,45.817199077715266,-7.607617996814498,130.44284282682636,6.652165066330239,4.897621506036879,5.809084515096809,820.4142366866012,1154.734574618956,1.521665821062784,5.0,5.0,5.809084515096809,0.11826571810362636,0.44284282682636444,0.6521650663302392,0.39762150603687907,0.0,43.20207573377445,Normal,0.0,0
12.766996667333052,33.49655308597267,0.7791859970651187,10.120279477085237,23.88715067240481,7.678916166790533,38.82025106389419,13.018106008632904,66.43276858434744,6.807056961512243,4.550450767573534,2.3122439741941987,1423.672678316699,4802.83013902933,3.3733602108510503,5.0,5.0,2.3122439741941987,0.48940644806087746,-0.5476968446080122,0.8070569615122434,0.05045076757353417,0.0,-27.125390880326677,Normal,0.0,0
-9.368263198044522,41.46825579824107,0.8703427439627341,4.984257288127881,28.909873498866606,-13.47151467030081,46.698416827107266,-7.989613200711492,129.93948579211002,6.1805005518157206,4.858097869856338,5.607291483747456,2177.1098749895687,3640.644170189401,1.6152357606191112,5.0,5.0,5.607291483747456,0.3526478951377857,-0.0605142078899803,0.18050055181572056,0.35809786985633796,0.0,-6.149706897212127,Normal,0.0,0
4.111911559915358,43.648475791225806,0.6866693525184374,8.101304497902824,29.93755388740567,0.2292990739183987,48.34000281423905,5.614832617476883,90.74308331600807,6.213223708099138,4.219550454578087,3.706357546551445,1563.9916759480964,3355.4940530075446,2.2771885332434207,5.0,5.0,3.706357546551445,0.3446785494481154,0.2758641345218962,0.2132237080991377,-0.2804495454219129,0.0,50.377214886382944,Normal,0.0,0
10.28968690684643,48.64734557222187,0.5325489451464637,9.495992416398824,31.35611970832353,5.015454585055251,53.47823190884545,11.29038582151229,93.31945746290361,6.56474115647396,4.339232107673037,3.5047114277917575,1315.816350130508,3073.5709428096075,2.2399207420511753,5.0,5.0,3.5047114277917575,0.30439064015229933,0.12355128241520674,0.5647411564739597,-0.1607678923269633,0.0,-43.11851947366358,Normal,0.0,0
10.798382759221912,32.29475793899241,0.842797116870872,9.167995295575276,23.267379773849438,4.286892613075029,38.86502298555553,11.084092698576239,68.93860845712666,5.864663122328153,4.444021582884177,2.5183665843426986,1550.0622845673756,4904.310829402336,3.161431318292476,5.0,5.0,2.5183665843426986,0.49158689755267815,-0.023877309244269895,-0.13533687767184688,-0.0559784171158233,0.0,-4.888141552239404,Normal,0.0,0
-2.471947546868,48.854451046851416,0.7635490497810913,6.151994614654979,34.426998097981574,-6.73165582647348,54.632416754434374,-1.5715665922504458,130.89247406144008,5.695574545927321,4.584102903555628,5.308390772524634,2207.392058137612,3416.5796862055386,1.635900413239567,5.0,5.0,5.308390772524634,0.3520829303593345,0.8924740614400832,-0.3044254540726792,0.08410290355562822,0.0,55.164896203554235,Normal,0.0,0
10.5634942041997,40.490693963784565,0.5544274738110138,9.67844246664966,27.259925288275294,4.918333946958348,45.21739019387832,10.663876661949663,78.74310339765088,6.100002654109128,3.174888226350912,2.863402997812167,1166.5845761889752,3304.3612394184966,2.7496308878135935,5.0,5.0,2.863402997812167,0.324078216634547,0.8004375618385495,0.10000265410912768,-1.325111773649088,0.0,-12.039864170880492,Normal,0.0,0
-2.591536725973909,47.264111458139055,0.6366356785270364,6.361414436101663,32.05942548401346,-6.324899966259009,51.874730472093326,-0.7819627359139307,129.47136350573683,5.221642023931958,3.840484908165744,5.0782345294344555,1638.888478812076,3013.662695163529,1.736303627658096,5.0,5.0,5.0782345294344555,0.2844591551802639,0.03398498558181018,-0.7783579760680421,-0.659515091834256,0.0,0.5854156321715891,Normal,0.0,0
10.841205376564236,35.3697010688667,0.3844042087111909,9.684537638582233,24.001991459776203,5.649784828991311,40.84089454184473,11.250946760958806,72.6630556829256,6.012631415549195,4.7713381732801645,2.5804048496135583,754.7563153633536,2334.4913108169044,3.0039350623542593,5.0,5.0,2.5804048496135583,0.2268214337089541,-0.2130427851155332,0.012631415549194891,0.2713381732801645,0.0,-0.32470004044967027,Normal,0.0,0
-0.06171720254990931,35.11858033519541,0.6394721751705305,6.828407779415141,24.456289370936958,-4.952742155522827,40.394084428579774,1.220718550007227,81.14019463501997,4.821256270506342,5.440438153503925,3.572037775805487,1142.36901378834,2909.030652318188,2.491832977509974,5.0,5.0,3.572037775805487,0.2859226701409238,0.08740966351039958,-1.1787437294936582,0.9404381535039246,0.0,-5.07013129689426,Normal,0.0,0
16.485142045030145,31.040867755211604,0.7166509819616547,11.258950842389334,21.81783296365194,10.5239706929489,36.2109994760292,17.392202726190522,60.98218494563845,5.342168222362783,3.5263474171550917,1.9931290470662264,1219.38239402623,4800.673838812942,3.9035718109344524,5.0,4.9999999999999964,1.9931290470662264,0.492047763584724,-0.9449263295150558,-0.6578317776372167,-0.9736525828449083,0.0,-41.12410467946597,Normal,0.0,0
-3.408474253954152,52.067038212051706,0.4700901033739734,6.203724464469361,35.59456911303214,-8.40086917020987,55.69878553257424,-2.4690579298374518,129.97839508655198,6.4340883898633345,4.95118370856766,5.762320500774607,1622.3082650462754,2276.103029122604,1.4618921798838724,5.0,5.0,5.762320500774607,0.23276052663538022,-0.02160491344801585,0.43408838986333453,0.45118370856766,0.0,30.121578242397163,Normal,0.0,0
9.818219408580527,30.889011675839665,0.5219290940366171,8.950612386963689,22.88708769860109,3.066709712583851,36.44813808170834,9.5351362113168,67.18258091742689,5.202021420196892,4.79764303016902,2.484820406283028,943.9513514250112,3033.714185915913,3.2288423322011393,5.0,5.0,2.484820406283028,0.2988141267277362,-0.11164486102698845,-0.7979785798031083,0.29764303016902005,0.0,18.49852349447815,Normal,0.0,0
-0.18213716670774713,46.904377390201326,0.4327524670836872,6.792514576671074,30.476022579021965,-4.925671165990034,50.151745463584234,0.38465596742050334,112.91813261483493,5.777845273902158,4.9684844977946,4.60465718024713,1060.5853136662413,2004.9730021177354,1.8935336329689103,5.0,5.0,4.60465718024713,0.19740011999518525,-0.5205615679743971,-0.22215472609784204,0.46848449779460033,0.0,18.089333884368898,Normal,0.0,0
-3.7696844558632616,46.43400929386492,0.8368030642119691,6.091963389222042,31.53273824070852,-8.342494668618043,52.36955674202525,-2.5414538626625545,130.5896689048596,6.279685033653679,3.766379003256617,5.258491654510514,2116.498004724514,3591.2719304117445,1.6827786772671403,5.0,5.0,5.258491654510514,0.3683385582122228,0.5896689048595931,0.2796850336536787,-0.7336209967433831,0.0,-72.3730761142956,Normal,0.0,0
-0.6345227902173954,42.81770700243767,0.6406969539004465,6.445605308394415,27.809447224910688,-6.226807210861088,47.67650455492263,-0.1706376218002782,105.29463248013755,6.620298273096536,4.892530459124993,4.461836749794238,1344.2516760983472,2742.667577830017,2.012375780815271,5.0,5.0,4.461836749794238,0.2785536546491388,1.0531201488516615,0.6202982730965356,0.39253045912499296,0.0,-39.95130082422702,Normal,0.0,0
-9.597852632678057,50.746891760891366,0.3324968313443355,4.9550509907812526,35.39500605377377,-15.640842630657033,56.26537422824623,-8.635703829324456,130.48639618071786,5.8312617984366915,4.9139691337236036,7.299263953228125,1429.8060750718446,1657.0242954181954,1.21328806502975,5.0,5.0,7.299263953228125,0.17250815903071753,0.48639618071786117,-0.16873820156330854,0.41396913372360356,0.0,7.982486734744953,Normal,0.0,0
20.128201077835058,36.48916176657954,0.8814443788879999,12.795814194799641,24.961022226021853,14.511090718265859,41.6070227815057,21.234897178736833,66.19689390505935,5.665864997347351,4.628391890756928,1.9650731209000452,1682.1185468087062,6809.354834112944,3.766093991994772,5.0,5.0,1.9650731209000452,0.66693635704963,-0.19291938730580682,-0.3341350026526486,0.12839189075692836,0.0,-88.7781925378772,Normal,0.0,0
-5.073646501415316,33.65135113670157,0.5114358815910963,5.719850496720842,24.51414232483168,-9.248907331528644,39.20704555058183,-3.95408427783544,89.69584552514436,6.564985197053778,4.085090808896235,4.1164312686079825,881.0306957503082,1895.2685229932447,2.2702881789130376,5.0,5.0,4.1164312686079825,0.20048511759665918,0.4221005953464356,0.5649851970537778,-0.41490919110376456,0.0,-2.0515466663656525,Normal,0.0,0
-4.362827417593293,42.503849380354694,0.40465821764253723,5.960931139489076,28.324781172261197,-7.987034160246282,47.32668118482254,-2.544376742811085,113.96668122150183,6.062918027610416,4.295267223743816,4.728551439350016,871.9998330619346,1696.206831715616,1.8994115579458972,4.999999999999999,5.0,4.728551439350016,0.17133002491663288,-0.3248028163008314,0.06291802761041598,-0.2047327762561837,0.0,-30.016500364594094,Normal,0.0,0
2.861451801318675,47.60220028801049,0.5405671206965998,7.2662985809143565,33.11469964361291,-2.558991070433387,54.25243691038353,3.930301894761423,113.67320453552655,6.293291168666741,4.597909193940731,4.573342811758462,1315.4767974589233,2739.0095723713403,1.8686865958533703,5.0,5.0,4.573342811758462,0.2591265443722067,-0.3562024366760852,0.293291168666741,0.09790919394073061,0.0,-71.20058839705962,Normal,0.0,0
3.6540125565143238,33.870365071190804,0.5016574510549486,7.73585322525455,22.933492397591515,-1.5167202289871764,38.83571617399538,4.177545194316269,75.58135972741181,6.538739271359842,4.328372119081567,3.110697429554629,925.9613259776888,2472.7112890770104,2.7288965171259494,5.0,5.0,3.110697429554629,0.246902695776062,0.21437389372677274,0.5387392713598418,-0.17162788091843328,0.0,21.1901328358623,Normal,0.0,0
8.330560266171089,37.88508746114893,0.6021551456708768,9.00128631796742,24.973036080392504,2.853127224804133,42.883188223423886,9.271247008026544,76.0780961824274,6.390465789054594,3.8645235812972203,2.8789946786936076,1155.8175184748445,3544.706602768108,2.7964944082907306,5.0,5.0,2.8789946786936076,0.3375162244886249,0.15102057755015608,0.39046578905459395,-0.6354764187027797,0.0,-51.10863695745297,Normal,0.0,0
-8.59345857299471,30.401853899771943,0.45917366193599396,5.184549983485091,21.580861796160853,-12.791470854432935,35.79682560794359,-7.859913240349727,90.7197013327093,4.687916611249292,4.439615711662997,4.302923944049431,734.9264945164091,1690.4572295535256,2.2331788015097307,5.0,4.9999999999999964,4.302923944049431,0.164964133772275,-0.21315079400690706,-1.3120833887507084,-0.060384288337003156,0.0,-3.76999347081221,Normal,0.0,0
-6.73506576241908,41.82199466430777,0.4521322615108435,5.380737458476284,27.63344542059237,-12.004563761666144,46.46277397125987,-7.186788460479879,129.4379297409178,6.002765569314636,4.0878503958911985,5.398617728837982,1107.2513799588608,1738.468571946634,1.6788632010896993,4.999999999999999,5.0,5.398617728837982,0.18381848164932732,-0.5620702590821907,0.002765569314635563,-0.4121496041088015,0.0,12.352870479253852,Normal,0.0,0
0.4865024364867889,48.13239690042679,0.38690500903747477,7.008506750892491,33.97211099629061,-3.7992350485699857,53.73115686647543,2.53874168794101,121.37973109566107,6.015589224332314,4.491075680853804,4.750121618555952,1001.7742594657935,1794.1880085808955,1.7973734853009682,5.0,5.0,4.750121618555952,0.18154178045532823,-0.36535623760060787,0.015589224332313911,-0.00892431914619607,0.0,-8.265011392423617,Normal,0.0,0
1.9482713709815274,29.591999663246472,0.7717238080853459,7.106963985565436,21.29964064269637,-3.2735747776390887,34.02064029702094,2.9928283234960324,69.41558855061503,6.609981647388527,4.260917537741923,3.0016554394550137,1242.231202762342,3819.266229200425,2.9033257983631127,5.0,5.0000000000000036,3.0016554394550137,0.3611894434776162,-0.33849517380608063,0.6099816473885271,-0.23908246225807694,0.0,-1.8229219289132743,Normal,0.0,0
3.4992693958971564,38.64760058664436,0.8273167309174219,7.68306363803668,26.017862759946055,-2.2004642807591814,43.29333319675016,4.341415168912458,83.25255350540898,6.355137438235588,5.15236584991076,3.4916880823624443,1581.3552228069336,3915.7781905130655,2.4578429985593466,5.0,5.0,3.4916880823624443,0.40039387711975644,-0.1104093927751677,0.3551374382355883,0.6523658499107601,0.0,-47.690559834371925,Normal,0.0,0
-2.4070903699232344,53.39724211179692,0.9376900876484628,6.206851003175657,37.95096933535521,-7.773370375216236,59.60519911672564,-0.49107596712760837,129.52646858645303,5.488956377011652,4.061121967235712,6.052579355295977,3975.137789940799,5277.703904192674,1.3494553410382473,5.0,5.0,6.052579355295977,0.5117670958170938,-0.47353141354696504,-0.5110436229883479,-0.43887803276428805,0.0,182.74036667113296,Normal,0.0,0
