T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
-5.425942867157326,29.9212747081673,0.4350821092374907,5.527455805504759,21.703879062598535,-10.964953915070529,34.99374262347265,-4.86566884326438,82.31604129694651,6.823246537741917,4.792743116123041,3.859146296710479,700.9767461722229,1653.5531288753014,2.4303474605648345,5.0,5.0,3.859146296710479,0.16635270077728512,0.3976777068965447,0.8232465377419169,0.2927431161230407,0.0,16.4956031400111,Normal,0.0,0
-1.913109522121538,37.48454009905158,0.4829087407169148,6.505925630780414,25.51668311997552,-5.460927400475599,42.888494429215484,0.4847922611976607,90.2172607947456,6.040693918212539,4.031701091194876,3.955952446014813,921.3341780713473,2090.1601655323866,2.2685467858108344,5.0,5.0,3.955952446014813,0.20893419420997042,0.13171263082608675,0.04069391821253898,-0.46829890880512437,0.0,0.32961463541096236,Normal,0.0,0
8.269374552078624,40.80332341494423,0.5986444982881154,8.687170064985487,27.89093284968988,2.9715953153765042,44.1378383465239,8.820283764074992,81.73879160777761,5.15909712168616,4.55634560020777,3.143781060517578,1328.779353188412,3200.0206494148133,2.5816813273143118,5.0,5.0,3.143781060517578,0.32747450546050005,0.539494320071185,-0.8409028783138401,0.05634560020777002,0.0,60.32494715539724,Normal,0.0,0
16.215587962860972,50.65408134887764,0.9017970452775441,11.561935336956786,35.26540528418988,10.81943991011091,55.30712896543697,17.50471992862093,90.6317597178075,4.9413783439397365,4.473379600680461,3.091842066617532,2404.709170502247,6202.46534736157,2.3507766962797523,5.0,5.0,3.091842066617532,0.591562580583511,-0.3120605275314716,-1.0586216560602635,-0.026620399319538635,0.0,-111.7466949982695,Normal,0.0,0
12.604158604708374,43.32090406602396,0.5149919055634201,10.601487028090329,31.17424235124208,8.912055655244814,48.82461374010369,14.332877710818375,81.80285522051258,7.0298829496698705,4.4056256490678125,2.8721254080526393,1304.9725660424192,3365.583640091108,2.6326741952334833,5.0,5.0,2.8721254080526393,0.3230529465015049,-0.47824790678818374,1.0298829496698705,-0.09437435093218749,0.0,77.882077267167,Normal,0.0,0
8.360853910198166,48.11888219591361,0.5348121481644827,9.414538460634748,32.20366028757826,3.5152620600832316,53.457293193704395,9.399991090016439,95.60538254579829,5.477595552846706,4.5532430973013405,3.705443502140215,1358.8933772379444,2937.455620469932,2.173456008558,5.0,5.0,3.705443502140215,0.2908867222420965,0.055090288890681904,-0.5224044471532938,0.05324309730134047,0.0,20.533083324804466,Normal,0.0,0
2.242226104194328,37.617708724928214,0.3605389373717691,7.206035744028228,26.009063860017687,-2.667248286883667,42.964421520120155,2.7387121978534337,86.02648741989432,5.174411120472234,4.382524648112716,3.581765107118084,668.4481611228523,1615.1529904198958,2.381213199063979,5.0,5.0,3.581765107118084,0.16651332478813882,-0.5940993445601634,-0.8255888795277659,-0.11747535188728442,0.0,-30.83120140374899,Normal,0.0,0
-4.805097598960575,38.670537300496214,0.8429223745586418,5.642409564786498,26.874711874115654,-10.532206679380758,43.553883854585266,-3.576959891670273,107.44072519031097,6.30077500117196,4.962822310697047,4.671145612171358,1585.632399002694,3484.675301322819,1.986608838937888,5.0,5.0,4.671145612171358,0.33486688919134383,0.4420938693563983,0.3007750011719601,0.4628223106970468,0.0,-99.98825579302115,Normal,0.0,0
10.009821975790755,34.95686966748721,0.9392512409560234,9.396061877576923,24.090487890932152,5.419297613483233,39.30129595139214,10.714571632553538,72.95481539714271,5.686959768213804,4.380658138468261,2.5989225452261837,1775.4465213375017,5573.190400364072,3.0254398932579933,5.0,5.0,2.5989225452261837,0.5517598552407655,1.0224116242383303,-0.31304023178619644,-0.11934186153173876,0.0,-48.287794027111886,Normal,0.0,0
16.656195143737985,52.50675926224513,0.9662827140882282,11.695016437472365,36.73453800247357,12.075847350604413,58.733083241100914,18.532843701416432,93.56409332392604,5.562037792959132,4.451470437062929,3.1267240208212184,2938.660137552328,6770.628777983793,2.285364739698143,5.0,5.0,3.1267240208212184,0.6440329777274797,0.16243881220341905,-0.43796220704086775,-0.04852956293707056,0.0,120.58490194444312,Normal,0.0,0
15.114728581463307,34.85721566308936,0.7876942203532542,10.48542380193007,24.584972919546125,10.132747396185348,40.92960540135626,16.11971579274352,68.84161247738186,5.507673707503812,4.4475116576576665,2.2640984183368995,1486.6530069207695,4922.40203119168,3.3635089096370034,5.0,5.0,2.2640984183368995,0.5237161033391506,0.2657929928713685,-0.4923262924961884,-0.05248834234233346,0.0,-70.39981324158612,Normal,0.0,0
3.5662229995644807,39.98144925988149,0.5185260508247573,7.575340173935227,27.086212724222687,-2.910890226688951,45.35276262441431,3.776612270766581,87.45538570766189,6.987671558922763,3.7370715086336643,3.6662707310017106,1075.6357919715176,2416.7730567341678,2.34255114936619,5.0,5.0,3.6662707310017106,0.24911185392779425,-0.220044505293572,0.9876715589227629,-0.7629284913663357,0.0,12.214598392905827,Normal,0.0,0
14.070942746966047,36.308424419852145,0.8422918151078589,10.900978623784646,26.087075032682066,9.78354146437927,41.24250801611059,15.712856816998212,71.93813646837448,6.051211405359456,5.2309204296968,2.3541019777772227,1681.6340095689945,5532.618418859789,3.221021020947592,5.0,5.0,2.3541019777772227,0.5539612631557509,1.2137360221688027,0.051211405359455675,0.7309204296968002,0.0,-38.19724751724766,Normal,0.0,0
17.569402811516944,46.64387870662661,0.9654542154042549,12.115940490448441,32.399566253639755,13.876126781708676,51.21704622323658,18.818561917966445,84.0030608892306,6.356534640925793,4.008772370666204,2.6574844293722597,2441.621484333674,6850.202788857014,2.6790594986767027,5.0,5.0,2.6574844293722597,0.6750578387296977,0.675495469389233,0.35653464092579323,-0.49122762933379605,0.0,-78.13531488312765,Normal,0.0,0
-4.954107429389445,33.894041526769165,0.8683132774111749,5.442331538868788,23.280632463616143,-9.98628174068336,37.4658119742161,-4.66107382253695,87.4142511572741,6.010849085529958,5.313926984347032,4.0917076052043555,1553.1104169802752,3280.8133997044415,2.2966963500331827,5.000000000000001,5.0,4.0917076052043555,0.3362966041371346,-0.4202425811644588,0.01084908552995767,0.8139269843470318,0.0,88.84804667487651,Normal,0.0,0
18.149165674160738,43.41185973668826,0.42477220220576545,12.224674344142013,30.071687556152554,12.419598907991988,48.65784902590287,19.395862544046846,79.34607180797542,6.565712185251365,4.594037017149518,2.488082378960996,1050.1452436718762,3011.8418116957123,2.8748161062258726,5.0,5.0,2.488082378960996,0.30009267917327437,0.15748364357590106,0.5657121852513649,0.0940370171495184,0.0,6.277851516336796,Normal,0.0,0
-7.694459260028008,46.53128963701944,0.3440510090793826,5.37593432718751,31.18927873001268,-12.383636946482943,50.96236528696405,-5.6055172242729725,129.58651707822654,5.997585813861695,4.934033249425586,5.863651089225226,970.0150766166447,1510.3120855697214,1.469105320087238,5.0,5.0,5.863651089225226,0.15129250476356082,-0.4134829217734648,-0.002414186138304686,0.4340332494255863,0.0,-59.81241563269816,Normal,0.0,0
17.446288733522707,52.974938019194326,0.4002251253402334,11.555622423518148,36.10546419893215,13.374849640123617,56.73811661979669,19.284814105383546,93.33678234244663,6.890948112932463,4.875100562473159,3.0862455369280655,1186.1375873379093,2693.851846382093,2.296558523544353,5.0,5.0,3.0862455369280655,0.26991662901064417,0.0026615033135470867,0.8909481129324632,0.37510056247315937,0.0,10.828418233552384,Normal,0.0,0
-4.870407448195563,42.51236275290782,0.378901246429502,5.7248888165847465,29.59874435719656,-9.2512710051473,47.33709889855456,-4.1981456614209725,127.45935200301724,6.763766032378627,5.07299515415628,5.044131262141618,843.2615899955138,1547.9979187923757,1.7808937993187457,5.0,5.0,5.044131262141618,0.15603595224249883,0.18967945983355605,0.7637660323786273,0.5729951541562803,0.0,-32.904929884492844,Normal,0.0,0
-4.929013600669145,32.8301346559158,0.6991351270892566,5.78567599760396,23.53177026563286,-8.907335865957258,38.858291519986665,-2.629870574662127,84.49344940495054,6.594168269179469,4.3439523399768545,3.9769951314603724,1208.0057371339556,2667.2318373479116,2.349706080922567,4.999999999999999,5.0,3.9769951314603724,0.2777506519890626,-0.881542797116964,0.5941682691794687,-0.15604766002314552,0.0,25.94022585941707,Normal,0.0,0
11.77232469462933,37.4622473403451,0.7246749606805816,9.869244535913413,25.915120790940676,7.9535602741612745,43.09045618733169,13.297437278779023,73.15312043097505,6.680450793738527,3.6783765150722667,2.5431422643359105,1508.6365274380107,4636.700559039767,3.0424123462249164,5.0,5.0,2.5431422643359105,0.450709745020268,0.46361324284438865,0.6804507937385269,-0.8216234849277333,0.0,27.214242324300585,Normal,0.0,0
-1.9639123990554013,31.51954883711778,0.5451611375975204,6.476159189414879,22.57503083687699,-6.677473765032789,36.266432709959304,-0.31470024589496765,76.71835068049985,7.143725000326573,3.746259400110613,3.433927728336237,903.4845823458812,2270.5394065211617,2.6223440400082123,5.0,5.0,3.433927728336237,0.2347043764260372,0.5031952388098802,1.1437250003265733,-0.7537405998893871,0.0,8.46709857856365,Normal,0.0,0
-2.8810567784613985,46.51862062642226,0.4093156564767856,6.259952971245746,32.049376610826364,-7.589305122020792,50.89177458456187,-1.222528273774306,129.97352066816848,6.580867395007349,4.146130610260031,5.103469876202797,1012.4946257224032,1825.0630636079059,1.7176493547208236,5.0,5.0,5.103469876202797,0.1826927955273143,-0.026479331831524178,0.5808673950073491,-0.35386938973996873,0.0,-51.126392299683744,Normal,0.0,0
10.512094710846988,40.49298491161342,0.5270379952425476,9.408158328135194,26.621888587282264,6.232285317717716,43.686091333329614,12.584563552366374,77.90542946630191,6.449615535905555,4.779058505974827,2.812190355478533,1120.7602963072095,3028.4471342606957,2.777667216347722,5.0,5.0,2.812190355478533,0.3128220026859848,0.31209655710867423,0.44961553590555514,0.2790585059748274,0.0,-5.443738664646617,Normal,0.0,0
9.41150349352988,53.61993560420087,0.589605171564932,9.118303599581964,37.27215914770278,3.8595412096407578,57.642392719597666,10.24494952366423,104.99774609211201,6.134592894413829,3.9694039053322894,4.043247053321951,1596.5463684528288,3291.1537667130087,1.9693581006440737,5.0,5.0,4.043247053321951,0.3229590413104034,-0.1932364363584611,0.13459289441382882,-0.5305960946677106,0.0,-43.37397515954149,Normal,0.0,0
-8.852620338650466,47.7804446563374,0.5008256766826197,5.192893999440333,33.15972703973618,-13.188316508121732,53.72658724746573,-7.938192172657726,129.50706251250372,5.638938864885705,4.372749473296692,6.462194667940695,2045.2413195270058,2769.680340964115,1.266431445765948,5.0,5.0,6.462194667940695,0.2787023562459921,-0.4929374874962775,-0.36106113511429516,-0.12725052670330772,0.0,-155.44911008745044,Normal,0.0,0
7.930516968669221,48.66622177230487,0.8381110226811027,8.963299003158065,32.570307065257104,2.98435315486268,52.258559756074426,8.685535295369247,95.73848633521192,6.037083088303011,4.0273086603200925,3.7438504202348937,2068.4072131588478,4367.245464405424,2.1582178258812217,5.0,5.0,3.7438504202348937,0.4533911697729864,-0.37123478021179324,0.0370830883030111,-0.4726913396799075,0.0,-32.35928193699465,Normal,0.0,0
1.749640473557838,49.153748299635936,0.8487661061438933,7.095015862236165,33.9786219749092,-3.4581877488551043,54.96177540688155,3.4562305937907176,121.25822897371138,5.506241110075653,4.839201437648317,4.768548335738718,2303.53346286052,3955.1540529840217,1.79334292814471,5.0,5.0,4.768548335738718,0.40531678561209805,0.40604810634229693,-0.49375888992434724,0.3392014376483168,0.0,43.41478030929375,Normal,0.0,0
14.21157483512715,33.44000952258303,0.8227074134042588,10.47809837375457,23.20409103146547,8.624430733364347,38.636593862674324,14.962248155554116,66.18471297799664,6.178570962214437,3.9227071927868375,2.2061011719465866,1497.5105669609045,5022.438831476346,3.4956344661298164,5.0,5.0,2.2061011719465866,0.5379061656658328,0.08322442197410851,0.1785709622144367,-0.5772928072131625,0.0,-41.283522861005395,Normal,0.0,0
1.0360343631342819,44.02969084158575,0.6611232803110334,6.8085485673953485,29.705454163217954,-3.3143195389416196,49.585671762131646,2.344201797677981,100.71429742284127,5.497446805577312,4.859310812695527,4.26345889684729,1450.1868747023811,3061.3311303445034,2.066237803800195,5.0,5.0,4.26345889684729,0.301070359553167,0.16874656940942145,-0.5025531944226884,0.35931081269552667,0.0,-6.907555568145881,Normal,0.0,0
-4.0185455480553705,49.48011034518393,0.9244276612236237,5.830210743612829,32.82290623758978,-8.329292073852402,55.477876072465484,-2.91797423820111,129.33800395263495,5.613402441578562,4.754558784525485,5.71820609995405,3037.768382856009,4216.225763856804,1.498294708347973,5.0,5.0,5.71820609995405,0.4375433430763849,-0.6619960473650508,-0.38659755842143806,0.25455878452548486,0.0,117.49281464805381,Normal,0.0,0
12.586226367187594,42.625858202462986,0.5901836168632232,10.273021961188332,30.188143705777193,7.716731183515204,48.61038559377716,13.52078129967425,81.29681603697571,6.513212840273609,4.693747923907231,2.909638399138174,1395.4996118515733,3787.440247720211,2.635213473131896,5.0,5.0,2.909638399138174,0.36241246707361957,-0.4228863973629444,0.5132128402736091,0.19374792390723083,0.0,20.231646775104764,Normal,0.0,0
-7.33197861270893,32.89980121376244,0.8343709379002984,5.311909702004403,22.304728391067197,-12.016936156234479,37.59340233152961,-5.582480962380145,90.62350676279908,6.230573195679918,4.660145842003613,4.2679882476400985,1371.7472438894315,3023.894091242799,2.240094918956356,5.000000000000001,5.0,4.2679882476400985,0.3090293918515383,0.1965704515737059,0.23057319567991819,0.1601458420036126,0.0,-7.789798208377761,Normal,0.0,0
17.54125368866389,34.21395179752511,0.9666077584359419,11.547234477461464,23.50393819431429,11.239600675603715,38.78944611968833,17.92086255797991,66.16733638602553,6.234768183507913,4.9606650989388426,2.054481667101855,1832.1826680160493,6683.639450875924,3.6468967692034155,5.0,5.0,2.054481667101855,0.6823467782847107,0.11472823722233727,0.23476818350791273,0.46066509893884255,0.0,-38.85131366080054,Normal,0.0,0
19.005908616840667,54.13397586912161,0.32575958028008256,12.21761332152929,38.02236432374178,15.327010574366703,59.28021112304039,20.390813276529414,95.75711213527038,5.757550003610582,5.114407501358302,3.084895932778757,981.869183911272,1869.7471202908453,2.21950678663019,5.0,5.0,3.084895932778757,0.21532764297876442,-0.8432383530950744,-0.24244999638941778,0.6144075013583024,0.0,11.709307510578924,Normal,0.0,0
3.158468806406885,37.57420449723943,0.7314149672364629,7.477043275681113,26.593746175093926,-3.7762106390381796,44.18325122617228,3.9741948431601584,85.21992914511635,6.292413818529806,4.294161943830469,3.624070422873457,1357.088003486854,3521.6630665531707,2.400284399005777,5.0,5.0,3.624070422873457,0.34500540190266527,0.18194350191078001,0.2924138185298064,-0.2058380561695312,0.0,-80.26417880275358,Normal,0.0,0
19.108338168252793,54.43573030277713,0.6254998778524589,12.096878910374745,38.2630656136271,15.06249327444852,59.14358753205462,21.254349601496024,94.21598805132093,5.725920437578148,4.413739007008008,3.0595753553504736,1817.45013369099,4331.103894619909,2.2662607762234095,5.0,5.0,3.0595753553504736,0.43747104160994504,0.3005519720100125,-0.2740795624218517,-0.08626099299199197,0.0,-112.91483665882492,Normal,0.0,0
8.886043534803,42.8522310811516,0.9350832535941797,9.034292079766688,29.821110418849194,3.7161736265328913,48.14320037520027,9.670837131855654,85.33846641651046,6.261439833458802,4.222387027914897,3.2545502309877694,2146.388922750529,5208.919339697119,2.4528633931694275,5.0,5.0,3.2545502309877694,0.5204507680755719,-0.32337945823978487,0.26143983345880173,-0.2776129720851026,0.0,24.579899366312475,Normal,0.0,0
4.589912942506193,32.05877554840964,0.7753070197186638,8.12384688482705,22.78002928115981,0.14708507739730253,37.815019813567126,6.222945554625883,68.92502686181523,5.503157540078668,3.6330387983851686,2.7700075934276254,1399.1997047814518,4197.556821069542,3.0139356280388623,5.0,4.9999999999999964,2.7700075934276254,0.4031723867375282,-0.43755482109735055,-0.49684245992133214,-0.8669612016148314,0.0,61.505618063785505,Normal,0.0,0
-5.423448177327488,47.03359207333796,0.47372031475182586,5.841130607681297,32.611930615575375,-9.147037027189365,52.29246611911079,-4.446103996356023,129.6940975582701,5.076501911404686,4.360702113596898,5.66893614120734,1449.2812933196046,2188.713620681763,1.5344961158754666,5.000000000000001,5.0,5.66893614120734,0.21500872491129358,-0.30590244172989856,-0.9234980885953137,-0.13929788640310203,0.0,48.11303562984199,Normal,0.0,0
1.8162214217138055,38.53598118611247,0.4895149779805988,7.106341268181111,25.77923502489652,-3.2565945238278746,41.75466914850539,2.5012374235486914,87.84631535431224,5.245813306334076,4.379315272649317,3.69868926873239,955.2780267876385,2225.5341239448862,2.361948974646731,5.0,5.0,3.69868926873239,0.22568535742637838,1.2851609904723063,-0.7541866936659236,-0.12068472735068259,0.0,-0.22676967026723105,Normal,0.0,0
15.022017591819637,44.54354976184378,0.6596029788169376,11.410182353350288,30.395505605514273,9.72102236047985,48.679940382521266,15.351656147583284,82.41743888183724,5.332271574820064,3.4212214128490226,2.8247590683699078,1592.1985981561988,4404.039857028351,2.6593351196597372,5.0,5.0,2.8247590683699078,0.4230088730235297,0.573688840899905,-0.667728425179936,-1.0787785871509774,0.0,1.5420844421475977,Normal,0.0,0
9.339379456698255,37.566040893342176,0.38360305901236585,8.756881325831447,26.10530053131526,4.496100158293213,42.80156131017433,10.405014941263829,77.05421747078464,6.26036044935087,4.934236160750598,2.8111016224462184,733.7473793701743,2072.9139304337186,2.79691009455195,5.0,5.0,2.8111016224462184,0.21706627441114984,0.32684135440565854,0.26036044935086977,0.434236160750598,0.0,-42.345762965610106,Normal,0.0,0
-8.57673993042581,37.07278581636491,0.41063520378319224,5.137726241768763,24.65001317455907,-13.619792702015,41.09031713677598,-7.8332042762170175,118.45088230130666,4.295643961764155,5.705622019819842,4.995205713769444,827.2393352090529,1501.4642953250188,1.8794595731423347,5.0,5.0,4.995205713769444,0.15287853688742942,0.16089568452424885,-1.7043560382358454,1.2056220198198417,0.0,13.821802466774216,Normal,0.0,0
14.753793258840918,31.50884884550296,0.39685948502552243,10.824558982260676,21.81572688224318,10.599242240552455,35.975422655511835,15.970177131472695,63.25265994643203,7.269241614713976,4.658705224399711,2.0051652384375327,705.756593622045,2701.9129272169644,3.82223683089698,5.0,5.0000000000000036,2.0051652384375327,0.26881527771563035,0.5551954861787323,1.2692416147139758,0.1587052243997107,0.0,2.4634969131569733,Normal,0.0,0
7.068865104521072,49.35641899815174,0.844025637981895,8.637542498116323,34.237873478702426,3.7221282419694526,55.21634933193434,8.381547323989496,100.20369594084428,6.687374341615327,5.063305174314596,3.9271882167214245,2192.607378383904,4458.439069089668,2.0624944470987305,5.0,5.0,3.9271882167214245,0.45184247450566617,-0.36399024268206404,0.6873743416153273,0.5633051743145963,0.0,1.8500886308870577,Normal,0.0,0
20.91009078869708,36.297163202118085,0.5166035802331446,12.268860946177492,25.0995601029535,14.53875693374274,40.497427439115654,21.124279306686468,67.73790895528214,5.844546663963714,4.311382162951864,1.997663522762359,1022.5346146676864,3868.9725640656907,3.6911627754441416,5.0,5.0,1.997663522762359,0.3886454098936099,0.5589172002748626,-0.15545333603628642,-0.1886178370481364,0.0,-30.373191184484085,Normal,0.0,0
-8.05498608366641,46.97192194362624,0.5578597578154602,5.19376789015842,32.326818562822375,-13.494787468439522,51.822000701097295,-7.4227477341714945,130.21923181238833,6.170845442979082,4.308669869567899,6.237930339923757,1967.0517679114687,2783.2265073544677,1.3525633560748855,5.0,5.0,6.237930339923757,0.277106951583519,0.21923181238832967,0.17084544297908177,-0.19133013043210134,0.0,-81.70218020434004,Normal,0.0,0
-4.849462231351256,43.70316967051846,0.5172811613210481,5.6170198564173965,28.555445084752677,-10.886843802692264,47.54331238615749,-4.230974197193466,126.2463093870764,5.91253505899808,3.5106671665553217,5.098897668352606,1225.478728355243,2077.479614286606,1.7835893954853546,5.0,5.0,5.098897668352606,0.21266485317679817,-0.4056481673933803,-0.0874649410019197,-0.9893328334446783,0.0,33.13673689073721,Normal,0.0,0
12.531099705968808,38.61815037202123,0.41219073612816404,10.217513482797607,27.14600087231568,8.037250754112248,44.10487806707477,14.39394733769914,76.1660329052594,5.981646402190503,5.004555953127528,2.6072611488305713,915.8224271554838,2631.7053288426687,2.9094898609492628,5.0,5.0,2.6072611488305713,0.25814775836752624,0.2848539407613515,-0.018353597809497302,0.5045559531275279,0.0,28.561186508637775,Normal,0.0,0
11.024615391654725,54.07381053342775,0.9355616725809799,9.731198149295096,38.57114942198657,6.234390115625379,59.687254025203174,11.116307928957417,106.14506694749825,5.696235479522292,3.675466834320401,3.9498814378803506,2697.2354095406945,5543.693576546145,1.959715708148583,5.0,5.0,3.9498814378803506,0.5331796729906612,0.24131774972788378,-0.3037645204777082,-0.8245331656795991,0.0,-23.463673360345183,Normal,0.0,0
14.708967995425562,51.519773431672235,0.8320481395746233,10.375162735611898,34.526618779691695,9.040347988775492,56.17995025444347,14.161542798924746,95.29573378789682,6.579111334397979,5.066025683605339,3.4167376840680497,2268.2003448116693,5062.172887821984,2.2109324451469665,5.0,5.0,3.4167376840680497,0.5069926204080587,0.6406152818812814,0.5791113343979788,0.5660256836053392,0.0,-24.9163965926914,Normal,0.0,0
16.535555505348615,51.95337391239481,0.9097601019017881,11.490681812643079,34.90233654955233,11.765837930813898,56.818898509070515,18.350626719420077,92.07720705547224,6.012837226828999,4.39165337297204,3.1065388387280195,2604.0863701734647,6276.115981674886,2.3345168045959417,5.0,5.0,3.1065388387280195,0.5976005555185526,0.5934456722995378,0.012837226828999349,-0.10834662702796027,0.0,44.23949161571818,Normal,0.0,0
2.6120512139471925,41.25191697112821,0.3039196072049684,7.450000101033254,29.096356801024882,-2.343860144002602,46.359290262405864,3.3433079150595444,94.16367955058583,6.683339589359141,5.312248922978378,3.7860337658873777,618.5649043446355,1390.474850038193,2.223309824591175,5.0,5.0,3.7860337658873777,0.1366921926142545,0.3583155332365777,0.6833395893591412,0.8122489229783776,0.0,3.750940486091281,Normal,0.0,0
-5.945803647168505,44.33095146624863,0.8657293670265472,5.586314296866437,29.93626477304647,-11.096184236833265,50.11575562694584,-3.6196624563710573,129.397816525733,5.370264397811971,4.021423586095925,5.439293322486252,2218.5615910132146,3762.6911041653148,1.6465023281826239,5.0,5.0,5.439293322486252,0.3664220972116633,-0.602183474267008,-0.6297356021880294,-0.4785764139040749,0.0,-6.895919369492276,Normal,0.0,0
-8.835667691220129,30.199094828021046,0.4280922534688081,5.065151175710863,20.872515615614176,-14.070279715267242,34.76037318325852,-7.107570501064057,89.80034717333263,6.305530600036971,3.580172505098768,4.253934975916415,648.4719657401554,1562.4323846065884,2.2572592948239754,5.0,4.9999999999999964,4.253934975916415,0.15319519588219319,0.12267747428620623,0.3055306000369713,-0.9198274949012322,0.0,-30.205916918157413,Normal,0.0,0
5.169960125502353,35.59341899380009,0.5440384963516631,8.083054639728312,26.392594499660195,-1.388301135520699,41.3853998801089,4.844206322742994,77.30179017040527,5.896613918224053,4.564891161230921,3.1326706805026645,998.8227999431716,2819.1422672585118,2.682455787856787,5.0,5.0,3.1326706805026645,0.27546389978687474,0.21338446110874543,-0.10338608177594732,0.06489116123092131,0.0,-28.086575539819364,Normal,0.0,0
14.640556397730506,51.67650580626609,0.6007403671989092,10.94348298348094,36.33422384709588,10.952579801088723,55.479964542202524,16.299406835963676,91.56759613897295,6.76315159999322,4.718758856683557,3.1938443663649156,1665.5054028248526,3811.8731890595736,2.3147029794128984,5.0,5.0,3.1938443663649156,0.3834868547313976,0.06051896983179006,0.7631515999932201,0.2187588566835572,0.0,8.762148324591635,Normal,0.0,0
-6.243136523084023,51.29653467121434,0.30029184183217267,5.4614862423103965,34.553398962003406,-11.420825541598175,57.32799839184634,-5.148937517718684,130.35220583427804,4.760621741049583,4.784155654482939,6.437179492832506,1358.0673236743378,1666.9237290033739,1.2393826963053205,5.0,5.0,6.437179492832506,0.16913522692602306,0.3522058342780383,-1.239378258950417,0.2841556544829391,0.0,-6.605811025912772,Normal,0.0,0
-1.6352072237333557,38.35135055730495,0.47283646668922563,6.283960618885221,25.63504730164396,-7.831259952372892,43.34178813016488,-0.28961071420664486,94.1750048161282,5.308619196953587,4.612558363519201,4.13370543236138,914.9922896935366,2056.7203044002426,2.1875006835722486,5.0,5.0,4.13370543236138,0.2004754445388778,0.10158323837052308,-0.691380803046413,0.11255836351920134,0.0,-1.4665989569388103,Normal,0.0,0
17.050972303605604,47.61925090599455,0.8632960120068308,11.64623688900843,33.31961802315705,11.732344703214233,53.682403485247676,18.934381432123445,86.02672971666549,5.566188184886475,4.010310997905354,2.8269568698262644,2387.851913888742,5627.197875515111,2.544483778572683,5.0,5.0,2.8269568698262644,0.5894431849567211,0.023488098149755388,-0.4338118151135246,-0.4896890020946456,0.0,71.2987885732141,Normal,0.0,0
6.262096587845562,52.216036093394,0.7566660937607051,8.6378993583769,35.15201148892829,2.3654583741781474,57.3339005352978,7.794262633636072,108.55574623969709,4.898871615510722,4.673340374371855,4.232578313284759,2169.2162447627015,4153.762362029647,1.9247519381710467,5.0,5.0,4.232578313284759,0.39817572413905084,0.4273365432456586,-1.1011283844892779,0.1733403743718549,0.0,100.50434354280424,Normal,0.0,0
2.772444845368851,31.189708313470195,0.669471481414875,7.345067451612637,22.209644689981133,-1.009511998676666,35.886863071947545,3.2517103406800194,69.12887326141748,6.388282775855788,4.470126910519778,2.930538336058157,1138.3612203612386,3199.3336819507604,2.931330220217351,5.0,5.0,2.930538336058157,0.3251385196899011,-0.6723723731582112,0.38828277585578785,-0.029873089480221715,0.0,29.17700956361341,Normal,0.0,0
-8.876144772631982,39.79132776233105,0.8517533293998062,5.2340109816524265,27.460094472004286,-13.35338848888969,45.121420373607265,-8.2016094442207,129.88305974454104,6.550596266689599,4.239634104300858,5.465750842599635,1943.175434401883,3366.5274289613626,1.6794094232633485,5.0,5.0,5.465750842599635,0.33508990791623855,-0.1169402554589567,0.5505962666895989,-0.2603658956991417,0.0,-52.1087605927346,Normal,0.0,0
13.320917806926174,39.72658921415077,0.7190814673532551,10.198024896850221,27.360689338515424,6.9229860315332665,44.06804793972975,12.957545577696756,75.1562028628966,6.3977299374352015,4.645025045831877,2.6789577567251213,1541.8816476686773,4090.5973754916313,2.883608996986293,5.0,5.0,2.6789577567251213,0.443560539651195,-0.6660728778458207,0.39772993743520146,0.14502504583187736,0.0,3.66845678611503,Normal,0.0,0
3.8416515253284653,37.38377579261065,0.6165724044570745,7.524262354974369,26.05451130950775,-0.9843561447514929,42.25347629483974,4.880015157066925,80.36965083015774,6.355731825783773,5.406016945539393,3.2863738226812305,1175.0933303202771,3109.5023663085963,2.574837092222086,5.0,5.0,3.2863738226812305,0.30892229118706294,0.388677531368927,0.3557318257837734,0.9060169455393927,0.0,-24.680791779474248,Normal,0.0,0
-4.449762692743844,31.43866185904508,0.8541817016241211,5.9047178002067815,21.516041824555618,-9.182753719180056,35.908108387282084,-3.8442861194400626,79.88820153937726,5.720032102819224,5.371156923098116,3.779812887200583,1369.6438784016962,3373.627482025548,2.472904029357725,5.0,5.0,3.779812887200583,0.3356047313374853,-0.3542557434094533,-0.27996789718077597,0.8711569230981162,0.0,12.515872812857197,Normal,0.0,0
9.166046732310594,32.631695979464986,0.6375349527608117,9.157544407095106,22.969512442362834,4.175964793394273,37.987911768498144,11.252621855729648,67.16125548402363,5.435926631453967,4.258420722351347,2.4902483296680478,1136.946207635968,3926.646587308381,3.215631960439075,5.0,5.0,2.4902483296680478,0.3704544419210218,-0.6568140545020782,-0.5640733685460333,-0.24157927764865317,0.0,-15.096210397588493,Normal,0.0,0
-3.5044180129738525,44.11711496828057,0.3180718959480293,6.152821438000609,30.819173980353106,-7.7182626272413035,49.737552818485185,-2.432150882680644,130.08502276428032,6.445948787753547,3.7648921889512605,5.037787223308228,766.7646869107351,1308.0371104917315,1.7446595148570156,5.0,5.0,5.037787223308228,0.13088418739918156,0.08502276428032474,0.4459487877535473,-0.7351078110487395,0.0,16.565657904733143,Normal,0.0,0
19.780500818719705,39.199986331887466,0.9235455005336871,12.295672176306038,27.252024685662615,14.035173785604297,43.839295774338154,19.831028882629454,70.7389087468686,5.661245441559682,3.4697355264378436,2.1478623095538514,2088.179782173424,6665.376343885589,3.3802722087718426,5.0,5.0,2.1478623095538514,0.679619614109166,-0.2572994196420808,-0.33875455844031777,-1.0302644735621564,0.0,77.63278437382132,Normal,0.0,0
12.557610825277099,33.26856852991735,0.7851684451926977,9.494737499831453,22.436094211732442,6.158685784950377,37.71584797511176,12.81916144364419,65.42172989773503,6.036286540295509,4.261290689296146,2.3008208620636887,1483.6194697835037,4921.437938320835,3.4216803352078156,5.0,5.0,2.3008208620636887,0.4841986815511056,-0.3182846636899228,0.03628654029550926,-0.23870931070385382,0.0,68.52912201231766,Normal,0.0,0
9.05139724006102,36.435590020302776,0.5649546175420411,8.450744382384869,24.488457106571197,2.4090320275721417,41.62807626546587,9.131930901669456,73.27874958524305,6.0170789717703945,3.196317235465758,2.808341680828183,1049.8253220457855,3131.81737579707,2.882928527496723,5.0,5.0,2.808341680828183,0.31283970624524743,-0.3838977798657197,0.017078971770394524,-1.303682764534242,0.0,-35.320227909590585,Normal,0.0,0
3.3275613656832315,37.69796662710384,0.405643828730574,7.475253726231203,26.295838805619912,-1.3200913433978785,43.30862519273466,3.7369181972362853,85.81594154034933,5.3368256659753275,4.389558396724571,3.529185852891011,799.3189744681351,1946.9211077073746,2.4124779011923465,5.0,5.0,3.529185852891011,0.1955068571283367,0.4274798765823391,-0.6631743340246725,-0.1104416032754294,0.0,-11.079566516257387,Normal,0.0,0
2.5028082611272144,36.46582180737277,0.6499171653107139,7.503446549517941,26.038851206188234,-2.419966180321485,41.912746351835615,3.8991363306078535,79.9880045487843,5.184671188875299,5.2053814271561025,3.379015223942543,1195.6179645676364,3220.8222522103056,2.5526983511361987,5.0,5.0,3.379015223942543,0.31246391138629026,-0.03150250791838971,-0.8153288111247008,0.7053814271561025,0.0,-28.43544247598652,Normal,0.0,0
6.289193902588795,48.15793818594731,0.9168157244381576,8.563296377733517,32.6050128650034,1.9825215034398347,52.407100170586375,7.59776241467723,97.67104446232777,6.45203247465013,4.153293334416324,3.8670769635000974,2361.5769902464112,4748.728252928306,2.1205131123332817,5.0,5.0,3.8670769635000974,0.4794152972433704,-0.3308121962319035,0.45203247465012986,-0.34670666558367635,0.0,100.73128052169523,Normal,0.0,0
12.444321738890025,34.31815818349465,0.9141854793837971,10.277302924836883,23.481494652030054,7.530157392396047,39.338313271067626,14.025568493796507,68.84997014713615,6.9041495472468615,4.421730711142453,2.356880570371805,1749.922568426761,5733.467890020833,3.269827212291802,5.0,5.0,2.356880570371805,0.5763037827619463,-0.04992268693571589,0.9041495472468615,-0.07826928885754736,0.0,-12.567451215648134,Normal,0.0,0
7.273926962623332,50.32539623735551,0.41276090799692966,8.342292450076268,35.428674525815,2.4816006046443975,55.96965049749039,7.279467039580688,105.76281392494063,6.906868035157359,4.620569846000011,4.1050118914052804,1091.5153703185024,2221.1889770814837,1.9760362046138467,5.0,5.0,4.1050118914052804,0.21743311858432277,-0.24762431009682473,0.906868035157359,0.12056984600001108,0.0,-8.834502202244948,Normal,0.0,0
18.866885880048123,42.77700348060521,0.41023800828297874,11.984592007734287,28.832081625796892,12.911815596976187,48.07559701484499,19.642165614379326,79.0419706522317,5.675790937515797,4.52577728166248,2.461211442340921,980.6157482509602,2970.571490734129,2.8879071814479276,5.0,5.0,2.461211442340921,0.2932843113796194,-0.1610113143190688,-0.32420906248420334,0.025777281662479723,0.0,-34.94428520057761,Normal,0.0,0
4.187918479070546,32.397306045930435,0.5878071965297237,7.81269926227525,24.710497217937284,-1.0601398080945992,38.351978238488044,5.3730018025126025,73.96935096346022,6.487483922217067,3.4221965607082248,3.0100819641524126,1057.3013676051066,3155.230147654253,2.817292653634305,5.0,5.0,3.0100819641524126,0.2929217837877731,0.822666334098983,0.48748392221706727,-1.0778034392917752,0.0,17.57344509090035,Normal,0.0,0
13.743713117104948,36.25663195043054,0.40718617802784973,10.44837210612161,24.600706984869703,8.955166741779557,40.36700607702211,16.12713206570573,70.43634205384573,5.72039876313714,3.927386014556639,2.3060646716045503,779.8498451205605,2588.7325131723032,3.255331981888817,5.0,5.0,2.3060646716045503,0.2689699583122978,0.05172858244684164,-0.2796012368628604,-0.5726139854433612,0.0,-46.3944820593523,Normal,0.0,0
6.098398872482793,47.463042838061114,0.4574777734570077,8.022438968329068,31.964083289137875,0.8085079394072137,53.87054835619751,5.432218591655187,101.70075035980946,6.632389923525017,3.7765272392871996,4.05287631596366,1155.8824888128486,2412.3190581801878,2.0474463443992024,5.0,5.0,4.05287631596366,0.23270463841743136,-0.17308103431734878,0.6323899235250172,-0.7234727607128004,0.0,19.322114207693176,Normal,0.0,0
-7.756626163573369,50.732076020651284,0.5965398277812922,5.0344081594323935,33.76638178840166,-14.09706741217402,55.24634481881507,-8.322965135532657,129.8737129810044,6.051344885477233,4.2484987436406225,6.770901552831885,2662.2234773093955,3548.134697522245,1.2479478913906692,5.0,5.0,6.770901552831885,0.32946588059124554,-0.1262870189956118,0.05134488547723315,-0.2515012563593775,0.0,22.162278727615558,Normal,0.0,0
-2.050024913849342,47.33954522619529,0.8944075348396956,6.328777991641548,31.630152691243662,-8.06167917996938,50.810009993683735,-2.087666081135654,128.59367626191604,5.31887526006627,5.127788682959691,5.03932873336096,2275.4566407913353,3947.9731552627622,1.7494144388894424,5.0,5.0,5.03932873336096,0.3977107886918006,0.1896695831421198,-0.6811247399337299,0.6277886829596913,0.0,2.062870563429442,Normal,0.0,0
-9.27069105787006,54.16394406349423,0.3326528329810289,5.050967964778103,36.982987150352066,-13.457285563468263,58.5742350397469,-7.586495480609279,129.59157604881227,7.035199304455311,4.210190016161888,7.408701227071759,1554.2002321727316,1768.8934556447387,1.198054496373002,5.0,5.0,7.408701227071759,0.1778973234476912,-0.40842395118772856,1.0351993044553112,-0.2898099838381123,0.0,69.3151623678209,Normal,0.0,0
18.64893524364916,41.754583204511526,0.3311202335054664,12.664337663617069,27.90806109717692,14.08660013080229,45.95504218263202,19.89602897113868,77.44847877352566,5.497882736934898,4.028940589074614,2.29693619223438,790.8383102138731,2352.959750327249,3.0616936621854878,5.0,5.0,2.29693619223438,0.23096844565776178,0.8557113994662444,-0.5021172630651023,-0.4710594109253856,0.0,36.45700645896818,Normal,0.0,0
-6.641998779822265,44.7482859180439,0.6539591227481509,5.277475713463004,30.819237046524997,-11.149923266190193,49.64785800248709,-5.506842470236195,129.55262300631594,6.36385645601638,3.914455007148297,5.556444098241909,1762.0279289817552,2963.016592264238,1.6073853265495193,5.0,5.0,5.556444098241909,0.27894210411768344,-0.4473769936840597,0.3638564560163804,-0.5855449928517031,0.0,26.649986242460272,Normal,0.0,0
-2.580737728982785,50.96171610728631,0.35498147468272007,6.00378596952125,35.3616978388659,-7.796471546818604,56.95401977259537,-1.9180774505691778,130.5840016926633,5.3664557984350125,3.985995351051746,5.681270933834486,1167.1688460730693,1745.5533662223177,1.4798116693804042,5.0,5.0,5.681270933834486,0.1690589064040549,0.5840016926632927,-0.6335442015649875,-0.5140046489482542,0.0,24.733562569461583,Normal,0.0,0
7.167420386768193,42.961359314117246,0.7316043364897943,8.496660150595547,28.792307785172284,1.6931326007729073,47.218718714492724,9.137085758028102,85.38164364561068,5.4988461166747005,4.342614025041004,3.375998081056931,1524.0077932498668,3776.9957937843133,2.433604291763235,5.0,5.0,3.375998081056931,0.3895516054666137,0.036462445858560955,-0.5011538833252995,-0.15738597495899587,0.0,-76.71097103357965,Normal,0.0,0
12.432285722874187,34.43321803334312,0.6353129201197457,10.191404139479342,22.58984679032929,7.582429303949003,39.42671413740839,14.22297908887979,68.9289641729307,5.4331541572266,5.12106930931379,2.3717443052048184,1202.8381764601193,3869.915146302326,3.281027437634829,5.0,5.0,2.3717443052048184,0.3977848483130862,0.48233969708181235,-0.5668458427734002,0.62106930931379,0.0,-9.540737993075709,Normal,0.0,0
1.9916969092502663,30.538455778365737,0.3800768901808929,7.3321605736078554,22.089618090996,-2.786811557846689,36.14535805433021,3.1257271014615555,72.19612747515802,6.619586031044014,4.454551929958931,3.001367883389148,628.4640040859907,1873.391201054046,2.837336867885114,5.0,5.0,3.001367883389148,0.17813873412311898,0.08382573236335134,0.6195860310440144,-0.04544807004106932,0.0,0.6262025918751988,Normal,0.0,0
20.290464447191727,33.53482765570649,0.5883481486493147,12.464046142969439,22.96084410308362,14.724725986444776,38.12376424680503,20.22670860730098,62.55481856795533,6.1327120228198035,4.312302466539885,1.8658042582162375,1111.6299946723968,4597.658524297475,4.089968327239894,5.0,5.0,1.8658042582162375,0.44265077279592124,0.0645211642936161,0.13271202281980354,-0.1876975334601152,0.0,29.345885409763014,Normal,0.0,0
11.037366261589108,46.313493102675665,0.34232450174775547,9.750377864950753,32.10825325265032,7.295159563893742,52.66000152359793,12.353960641326351,92.13613725396013,6.081861127529009,3.998155298183446,3.3276074965710807,793.7700336950832,1877.2067674113305,2.3018017141015377,5.0,5.0,3.3276074965710807,0.19276668659049323,0.12458525064408832,0.08186112752900865,-0.5018447018165539,0.0,-43.689967353425345,Normal,0.0,0
8.723123716751694,32.39115470353984,0.3503970362969242,8.886801710437023,22.59581344193489,4.708877147375838,37.82994062102787,9.566779844864833,69.96433711311823,5.985843332173866,4.116022283129924,2.5262305798593956,611.3051739806641,2004.94782889728,3.109828132085237,5.0,5.0,2.5262305798593956,0.19459548066592966,-0.034173894180980824,-0.014156667826133784,-0.383977716870076,0.0,-14.438347528504664,Normal,0.0,0
2.7858033875616868,37.324768613716415,0.918472070736185,7.411977647322025,26.645522611601997,-2.0475867962419585,44.42601828341082,4.352353252153215,85.05985059830482,7.400042967957163,4.879078130887299,3.5307062971015983,1816.5255888721929,4524.845112402287,2.4320735415430907,5.0,5.0,3.5307062971015983,0.43964160876648173,0.7244670123754275,1.4000429679571633,0.379078130887299,0.0,8.84337344239134,Normal,0.0,0
10.690558789943168,33.103990665306725,0.6049827578335111,9.343157784661727,23.470047961493645,5.422710790771443,37.46618464145826,10.763788050505681,67.69017209141734,5.558514046943013,4.707211664739319,2.457172962838718,1125.0723424968985,3718.702365010784,3.2239773329243477,5.0,5.0,2.457172962838718,0.36035390893024166,-0.5736332457307327,-0.44148595305698723,0.20721166473931873,0.0,7.341441444383236,Normal,0.0,0
4.3694897883911015,41.82636065750529,0.3411527630969112,7.938702623139366,28.303965624901156,-0.09981393072457223,45.10379066510976,5.119418546775131,90.06061300542282,6.576341438740785,5.285697498475384,3.6037664546798904,677.8278252345173,1704.1294196861977,2.307057320175481,5.0,5.0,3.6037664546798904,0.16349152573745157,-0.1528952328258697,0.5763414387407853,0.7856974984753844,0.0,-30.83044826263165,Normal,0.0,0
3.5954470826935405,41.57476188319473,0.4167580496766617,7.768301416688749,29.200764881698724,-0.7184288831583319,47.137242858164235,4.7347589612736085,92.18655582773475,6.843997720734232,3.0828776086833907,3.756774066717048,885.6064888009172,2049.2796472888353,2.2471802852390215,5.0,5.0,3.756774066717048,0.2048939061811891,-0.01521358245132376,0.8439977207342322,-1.4171223913166093,0.0,-26.1757457045602,Normal,0.0,0
3.1548717610235855,39.871397495878206,0.565320836663005,7.697479929818145,27.029610389976014,-1.742882551564548,44.75628057449993,4.479996642097025,84.73252999949908,6.230776958980639,4.274499385276603,3.5724841971161116,1188.8371932595528,2794.5772812945897,2.397140099876927,5.0,5.0,3.5724841971161116,0.27458882769992005,-0.8701597826672156,0.23077695898063944,-0.22550061472339689,0.0,43.35208909723087,Normal,0.0,0
-7.672692139461291,54.07256359593515,0.3103232128309301,5.465100164562139,38.99251497446834,-12.625529543134817,59.19602036624117,-6.089560731744562,130.29280282090488,5.120094868231754,3.6984999592357806,7.10220341475341,1464.6852770127816,1628.7797564886632,1.1984427104557753,5.000000000000001,5.0,7.10220341475341,0.17299308127573726,0.29280282090488186,-0.879905131768246,-0.8015000407642194,0.0,21.20299983370046,Normal,0.0,0
10.68678522030061,30.237775065787442,0.4896884369910116,9.711918520653091,21.732314114676367,5.434135957096797,35.43951487365233,11.949228779400624,65.10886053640115,6.39316183414579,5.107278427976972,2.2625870473994607,834.3363654181418,2921.768656918162,3.4926827800704365,5.0,5.0,2.2625870473994607,0.29684489630538585,0.8591186207256953,0.39316183414578987,0.6072784279769721,0.0,-15.568750497937572,Normal,0.0,0
0.15042475012044,46.51388392612857,0.8824478852136177,6.6343680393105275,31.795645961974277,-5.37109248165605,51.43212209771486,-0.15469562492078415,115.27455733728988,5.970980736047102,4.811821049805825,4.702908138753735,2089.389674740626,3681.1135924080713,1.86874950262786,5.0,5.0,4.702908138753735,0.39795733208110995,-0.07283053659871541,-0.029019263952897667,0.31182104980582537,0.0,-40.14845501671789,Normal,0.0,0
12.52907212026057,39.80794641287007,0.5689010705676701,9.840356071118716,26.934063940044698,7.239289750032925,44.22151796646231,12.617056165077779,76.10870721848234,6.709453024347652,4.696249468500807,2.7433429172241186,1189.3801352683088,3428.625943659439,2.8312340035782495,5.0,5.0,2.7433429172241186,0.3440439208813768,-0.5446290600691555,0.7094530243476518,0.19624946850080693,0.0,-25.792896867352056,Normal,0.0,0
6.338550370182894,49.486806529716915,0.4330286219445072,8.353013406647953,33.486351234447206,0.9976563356473562,54.356145868359945,7.575075493779105,102.82978875760011,6.0993853387443595,4.874001131367949,4.016638282799521,1145.3984892045103,2312.1223039055003,2.0274845894069196,5.0,5.0,4.016638282799521,0.22744083936498233,-0.16082417432097884,0.09938533874435951,0.3740011313679492,0.0,23.61023713442478,Normal,0.0,0
-5.258491059626503,37.15463697533321,0.5366599069337683,5.6441211316428905,25.519644032618537,-10.444641144913394,41.314315983261416,-3.5522097455250647,98.92526502826897,5.5814831733880546,3.953076429351281,4.441819238302796,1024.4708879310617,2208.47086574364,2.0965980492250904,5.0,5.0,4.441819238302796,0.21209860629285435,-0.2372072976829287,-0.41851682661194545,-0.546923570648719,0.0,12.838704207306478,Normal,0.0,0
5.8446437528920985,31.357824469871183,0.902869431081282,8.847922612022431,20.41585493254702,1.7011149906128757,35.014916632480066,7.617480719618888,66.54918393803023,6.405879549239679,4.4437150465160045,2.5587034073879678,1494.1347889077406,4881.344359349669,3.1942258412471274,5.0,4.9999999999999964,2.5587034073879678,0.4906690136326124,-0.2091925348079684,0.40587954923967917,-0.05628495348399554,0.0,-41.977677833307325,Normal,0.0,0
12.059508425010067,54.443734884967306,0.8059797834294745,9.613435420090443,37.846950149538806,6.337180876633479,60.65134318636704,12.35310394545705,104.67430949982801,5.307938286495735,4.300517612336542,3.9575519582914307,2332.8721195998874,4364.707899806999,1.9569990293000787,5.0,5.0,3.9575519582914307,0.46024644867890874,-0.7591825737699907,-0.6920617135042653,-0.19948238766345838,0.0,-18.92490118614751,Normal,0.0,0
-2.088532739927243,38.077828743869404,0.45051518187840156,6.187154469833276,25.479161002803348,-7.687010875290547,42.952859298468304,-2.5424666993242804,96.8418432934901,5.767125995797318,4.337420298498123,4.2591700614992005,901.9974794580702,1829.3425105642707,2.13621046521944,5.0,5.0,4.2591700614992005,0.1873480258719027,-0.1446674941264945,-0.23287400420268156,-0.16257970150187706,0.0,24.986394070200618,Normal,0.0,0
6.509479163863763,40.94708294437327,0.5450990796058577,8.423474538034176,27.68486852748845,2.4184130929948844,46.697502959255985,8.612996827294932,83.05150779493873,6.092127611202277,4.108961063165819,3.2769385587394155,1125.170789996167,2802.0978437359518,2.502348931935911,5.0,5.0,3.2769385587394155,0.2901891054043222,-0.2024281661709182,0.09212761120227686,-0.3910389368341809,0.0,-34.49604024009818,Normal,0.0,0
2.7446087655349936,37.36619316915057,0.7260296171197346,7.594565625048845,24.850229556297432,-2.9306508378160165,41.83809576010822,2.6090714917216262,80.38420612488277,5.8932062710583795,5.415650160288701,3.3851456876817108,1287.3849648407902,3565.2909481466754,2.5555347901038736,5.0,5.0,3.3851456876817108,0.3469719648220385,0.5550770579413324,-0.10679372894162054,0.9156501602887008,0.0,-70.3424516109942,Normal,0.0,0
6.110816628529733,47.732660279267414,0.5220187862607671,8.482122052266117,33.006305439749134,0.5159950106960072,51.89266029507023,6.128696958412681,99.57298909925339,5.610912857861067,5.2401149344856535,3.9505605808573563,1294.000144837442,2701.7296648471092,2.0999947170730904,5.0,5.0,3.9505605808573563,0.2675252459980938,0.7366121728197328,-0.3890871421389326,0.7401149344856535,0.0,20.067197182399923,Normal,0.0,0
-1.7758936978287299,45.21222002124848,0.8258225981203494,6.413605331427612,30.046840098270053,-6.2913736643639995,49.83222480011009,-0.3468320462154225,114.74999563723907,5.395439347659522,5.367536981257138,4.747166313377642,2019.7995915280615,3718.3812922610555,1.8766271638728433,5.0,5.0,4.747166313377642,0.3622340198500767,-0.2269299291770892,-0.6045606523404778,0.8675369812571381,0.0,89.55992099848709,Normal,0.0,0
10.72918646696025,45.78267064705588,0.7947240085183124,9.953165383029301,31.382004800331742,6.79031415000088,50.399752709884524,12.165193927136208,88.80828277182505,6.014875372329431,4.367997753866102,3.2741512538615627,1857.8391407350498,4761.28725680671,2.3952528871789993,5.0,5.0,3.2741512538615627,0.4611548918541554,1.0355412996083118,0.014875372329431258,-0.1320022461338981,0.0,-67.44772280477036,Normal,0.0,0
12.237752521097057,52.83639269671904,0.7167749456102921,9.750522243851602,35.25978812787849,7.227258745669657,57.07598417783262,11.906702800639582,97.79590895293245,5.677017434053113,3.7726809387350304,3.699301393156191,1937.7549960970632,4235.886405458634,2.098272925431705,5.0,5.0,3.699301393156191,0.4143355895984961,-0.8810590062362706,-0.32298256594688723,-0.7273190612649696,0.0,-36.895606198867426,Normal,0.0,0
1.9123622745931963,33.35790403106404,0.6953896456985358,7.165888581377666,22.868920566126338,-3.9029858723231383,38.157506681229464,2.6411744269386483,73.77005428352255,5.9384098521205475,4.805789682510403,3.14493565976935,1203.6047410203353,3223.6728850376235,2.7698604951701,5.0,5.0,3.14493565976935,0.3268030550593071,0.5252668249532491,-0.061590147879452495,0.3057896825104027,0.0,23.75089773413106,Normal,0.0,0
