T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
10.959770167595678,54.39512208089496,0.9759055111161683,9.57754094358534,37.73306011283774,5.61752596383306,59.34412159892333,12.176966732158737,105.48244504680846,5.972486016804852,4.567002238083955,3.8994438134949396,2816.044418778495,5617.802117796812,1.965631815877247,5.0,5.0,3.8994438134949396,0.5639586471449859,-0.27007677703623756,-0.027513983195148306,0.06700223808395478,0.0,-53.051627539290166,Normal,0.0,0
14.043299218039435,51.543850266418545,0.8144601690133788,10.086126269236315,33.26715441068669,8.707106634348706,55.26851173087915,14.788449402999495,93.304653365446,6.460207249170305,3.930868007862393,3.3385220466107333,2253.9823981726536,5021.538438586394,2.2535883483132975,5.0,5.0,3.3385220466107333,0.5019371622062638,0.10282832029744782,0.4602072491703053,-0.5691319921376068,0.0,26.702679665324467,Normal,0.0,0
5.797020363915842,32.72738845716139,0.9835801094171445,8.069421001837425,22.71697711977151,0.8189404478504407,36.67642613707613,7.164932358364478,70.26936379976078,4.669017331421336,2.968565938412846,2.730130704693399,1806.8209680614182,5405.793643451471,2.995530935603283,5.0,5.0000000000000036,2.730130704693399,0.5213379516135593,-0.1495867395947954,-1.330982668578664,-1.531434061587154,0.0,66.43516393830078,Normal,0.0,0
-6.995089950206606,42.408103998794346,0.7197911193337911,5.298961244486522,29.2895129679965,-12.489844938208073,48.87870876128022,-4.866574386243649,130.2391403503651,5.994568126650902,3.8525165107627837,5.479770242998254,1881.019259590265,2975.53044871319,1.6514785474898546,5.0,5.0,5.479770242998254,0.29687344090627876,0.23914035036509063,-0.005431873349097671,-0.6474834892372163,0.0,83.39711452814436,Normal,0.0,0
17.87106931191198,45.78316193256969,0.4381774874435312,12.029585897500123,31.638197999245797,13.377032155668077,51.40382726907171,18.729531870959082,83.32945532599783,6.379878486509072,4.062080022988455,2.6928369019196823,1133.0733426083302,3045.635589689929,2.648634679567164,5.0,5.0,2.6928369019196823,0.30455399122796306,-0.6061587141459768,0.37987848650907186,-0.4379199770115454,0.0,-16.77942333722808,Normal,0.0,0
1.8823599124257524,51.22909898528738,0.39825270101973087,7.091465800972577,35.538259612460365,-3.578235413169604,55.90301025135553,2.4665717412704433,130.49703658500295,5.474412026366455,4.312759055257091,4.972735876938769,1099.6516081329198,1995.820719107325,1.691946220066238,5.0,5.0,4.972735876938769,0.19410039369451976,0.49703658500294523,-0.5255879736335451,-0.18724094474290887,0.0,-47.550302852885125,Normal,0.0,0
9.771358920140232,34.82435747150876,0.5125077536628609,9.127734703887558,23.72365846606521,4.426862044281907,41.104826370956395,10.593692497419308,72.27212927299222,5.581849290022039,4.87976687288161,2.621918449111568,964.9619860966077,3003.415750248076,3.013115088469649,5.0,5.0,2.621918449111568,0.29998853716484986,0.23311256132573988,-0.41815070997796067,0.3797668728816097,0.0,-30.6473031496688,Normal,0.0,0
12.406042366363316,48.98466928436655,0.4900957593808543,10.563227945626645,32.19729412041537,7.28125335224359,53.523696022984645,13.493950259956978,90.9656528290932,5.347883867203379,5.201978026775006,3.285482736240103,1225.4969171818884,2947.4721373900475,2.3163907004919606,5.0,5.0,3.285482736240103,0.29652827652024377,-0.16637834916494398,-0.6521161327966212,0.7019780267750058,0.0,-54.633746687839675,Normal,0.0,0
-0.4904787110662606,36.28790709485165,0.7003316288767716,6.721242236430506,25.123284812517404,-5.516866456741371,41.80942456130935,1.2416338787029508,83.26981043015088,6.720538389120009,4.281102250814067,3.666250591566976,1255.9110112616522,3071.3752828780193,2.432254450120496,5.0,5.0,3.666250591566976,0.31226901657396794,0.09491819717624139,0.7205383891200086,-0.21889774918593297,0.0,-27.9555535975378,Normal,0.0,0
15.879858859927111,39.287299089501225,0.7830177185614273,11.550112410999356,27.05773462745051,12.491178721356555,45.54550686192264,18.271068372172873,73.96300954066686,6.38338714613156,5.354949627963692,2.3530844877901336,1818.447849686557,5571.692061215712,3.14438686621507,5.0,5.0,2.3530844877901336,0.5417114929795861,0.691260321204112,0.3833871461315601,0.8549496279636921,0.0,95.65890536161874,Normal,0.0,0
3.3472898659498704,46.950304983528916,0.39132728834069974,7.500313539614585,31.680905071027755,-2.6613764109641487,52.501224125467644,4.4059712403318425,104.58951959134731,6.728893347355701,4.65014671872059,4.179062793234621,989.25370334602,1838.0887766260146,2.013576151262807,5.0,5.0,4.179062793234621,0.1909210959831928,0.2277902186682894,0.7288933473557009,0.15014671872059004,0.0,41.08446791155541,Normal,0.0,0
12.431708700211713,37.898047274338154,0.834661996631168,9.77709140499489,27.057513847894644,5.7856389434515085,43.762593604812245,12.985257113821568,76.07880316316131,5.208522290138882,5.3048155285158165,2.6742206297294273,1715.6140369565421,5000.3131475055625,2.9046239312735502,5.0,5.0,2.6742206297294273,0.5068280223669496,0.98461290841108,-0.7914777098611179,0.8048155285158165,0.0,-29.28662612078665,Normal,0.0,0
7.034388895056348,41.60251873898907,0.6995058850434184,8.546034848907036,27.382639661531083,2.3266502792670787,46.400730168040766,8.451878221481516,82.60867399171302,6.348103730918042,5.041210725808474,3.240260126129605,1478.615018590351,3650.3193146209655,2.524871649508919,5.0,5.0,3.240260126129605,0.3768369754433282,0.01710505916639704,0.3481037309180417,0.5412107258084742,0.0,-13.884513085336494,Normal,0.0,0
-10.273377127110153,32.52755339259225,0.9811424574622165,4.810136414556618,22.619980507763117,-14.474552616057911,37.08458023984451,-9.617932327203572,105.59542199109718,5.912173597930072,3.772678063570948,4.75539974302268,1685.9033079805142,3423.7029582064297,2.018097633198886,5.0,5.0,4.75539974302268,0.34653962301972707,-0.16694440575572855,-0.0878264020699282,-0.727321936429052,0.0,-31.256542558665387,Normal,0.0,0
6.537846147360884,37.01568025225064,0.6877037369143689,8.053949849910458,25.291211011417488,0.8609356566595499,42.378938669632745,6.498736782898572,77.16763444043697,6.020927237891239,5.2457832582243835,3.08370528045635,1370.3591183316512,3590.0312667783646,2.7052430680401205,5.0,5.0,3.08370528045635,0.3568941041046445,0.3836693488602805,0.020927237891238626,0.7457832582243835,0.0,51.09095969182454,Normal,0.0,0
7.153218209754525,31.052410891495068,0.42155566870416816,8.252774802535694,21.72856028261916,0.7065468641660038,36.291455416453225,6.903059055445606,69.26847864341195,5.3535324729992135,4.563620724486626,2.6357477674926066,759.23588325916,2120.827481360307,3.0892242416000624,5.0,5.0,2.6357477674926066,0.22672157335845855,0.5490741260938705,-0.6464675270007865,0.06362072448662559,0.0,25.324856971770146,Normal,0.0,0
-3.770049484282002,43.45761930064764,0.3949384179560799,5.948351585735176,29.89480472731188,-8.796238740579268,48.97499534260602,-2.794610325612876,124.53718039132268,6.450539420118828,3.5971249371158684,4.954429183953734,992.5114023555835,1636.0430671581864,1.8086744662603367,5.000000000000001,5.0,4.954429183953734,0.16647268488947833,0.9823177599415374,0.45053942011882775,-0.9028750628841316,0.0,72.09875765406525,Normal,0.0,0
0.5930479768591551,45.962146772614524,0.6374419287955712,6.961078716907223,32.07192047149777,-3.843378483999443,51.117245821720516,0.8552489965555172,106.6217371081789,6.205275817529148,4.611807453219853,4.44365884821476,1527.43217039006,2894.3066254388254,1.9711600126487996,5.0,5.0,4.44365884821476,0.2926430424906001,-0.042786339894306025,0.2052758175291478,0.11180745321985341,0.0,42.808696837788375,Normal,0.0,0
5.712832848206221,51.16833615656395,0.7276109522324139,7.9402003717904455,35.59562300192358,1.0318832457913785,56.85485048530282,6.350601081933736,110.71567820395313,6.434033949222922,4.456314364753417,4.371739376652177,1906.630861760405,3628.4022928735276,1.8996772391783758,5.0,5.0,4.371739376652177,0.3698892158163028,0.4378704818804806,0.43403394922292193,-0.04368563524658331,0.0,-40.48524927055405,Normal,0.0,0
-1.2310626286301498,46.138656198616665,0.9390391587175221,6.6228531204016035,31.348282658436315,-4.7687777573410255,50.06827823414173,0.5888000988679901,114.13875448608773,6.189871437813981,5.119579999210218,4.650856531665432,2163.682664162709,4318.57307677352,1.8841242967856147,5.0,5.0,4.650856531665432,0.4245992344922798,-0.0853470731094319,0.18987143781398075,0.6195799992102176,0.0,-89.88009290518585,Normal,0.0,0
-7.214651375796699,34.128663062446414,0.39290900308152116,5.323423298415905,23.84384680828953,-12.914862213096987,39.45138777235399,-5.840484479194041,99.34326891316535,5.252922346725167,4.442627146999954,4.4809106300518255,697.0459114153578,1408.1362654724355,2.1041838615664736,5.000000000000001,5.0,4.4809106300518255,0.1458208230079175,0.09304144684514881,-0.7470776532748333,-0.05737285300004569,0.0,4.041722611437308,Normal,0.0,0
10.694615155060028,31.15794564276687,0.9354946513737674,9.574961543573936,22.436928387220785,5.869844638986205,36.78507100829628,11.210897797237491,66.45245697524922,5.7309148917257975,4.509412548290523,2.362433416260743,1701.367922758374,5600.765662653827,3.325558683302516,5.0,5.0,2.362433416260743,0.5632995388419013,-0.38542231322890075,-0.2690851082742025,0.009412548290523404,0.0,7.5185804803275005,Normal,0.0,0
-1.9841388131469664,39.783692143087364,0.7326063772677,6.854130787081069,27.53156295355582,-7.28876657034971,45.48402174934909,-1.053795681998436,97.10780201138421,5.894518860314659,4.2801020752552965,4.245648530957821,1539.7343097596508,3187.519548051049,2.133854107036174,5.0,5.0,4.245648530957821,0.31342620402750393,0.4545307539025458,-0.10548113968534079,-0.2198979247447035,0.0,70.90753761055271,Normal,0.0,0
19.347069965590933,41.323555277735494,0.49375492078225197,12.236438451578154,28.726182308871074,14.466636357062782,45.82493885627907,20.167136020970737,74.35550385517988,5.374380607202504,4.454963902095697,2.272051133551597,1146.1025633668423,3559.3332988978327,3.165721310018044,5.0,5.0,2.272051133551597,0.3604324472453981,0.06861856448381332,-0.6256193927974962,-0.04503609790430296,0.0,7.554940413438089,Normal,0.0,0
-1.116854620624609,52.031748939210026,0.3381082991760854,6.286336224964689,37.127902992073814,-6.5193563104430465,56.90772906857004,-0.6196712355071683,129.75579417196724,6.772029024000262,5.19302216019304,5.546001757472975,1076.2935346124973,1596.3694501477496,1.5078467849205255,5.0,5.0,5.546001757472975,0.160153440602697,-0.24420582803276147,0.7720290240002621,0.6930221601930402,0.0,14.16015206767679,Normal,0.0,0
11.421657340254724,33.31090802417961,0.49329090735686437,9.744546571706572,23.430825171169765,6.554072390130521,38.221918418914534,12.607672555939828,68.05434781877796,5.713716674189381,4.235537470427128,2.4068074709988663,896.6184851820823,3098.208424622498,3.2454170631222548,5.0,5.0,2.4068074709988663,0.30065977854623493,-0.4531557464752467,-0.28628332581061944,-0.26446252957287175,0.0,-29.794893124942064,Normal,0.0,0
14.924949989479925,43.31181703298336,0.875954293843745,10.694820545904536,30.014508734755168,10.633609462502282,48.775361327614135,16.479006254503723,80.3525298073452,5.737811666531008,4.09251534666699,2.704592662648266,2172.3948496510807,5874.700040255265,2.7458952445558205,5.0,5.0,2.704592662648266,0.5742933439453206,0.03679455550974353,-0.26218833346899206,-0.4074846533330101,0.0,80.93362190049675,Normal,0.0,0
5.9181793873512865,33.30224463733445,0.32412209574483547,8.295291225961357,22.7132251306602,0.7427184631332809,37.431517198920965,7.296571676356842,73.26898900789011,5.562349594918842,4.825369713828614,2.768067137018571,569.4922941250875,1681.8110664551355,2.8972279975139412,5.0,5.0,2.768067137018571,0.16531998649283108,-0.04254748521245233,-0.4376504050811576,0.32536971382861424,0.0,-1.1220539161753322,Normal,0.0,0
4.8295932088724545,43.82179225508709,0.30957505099157445,7.946977393549337,30.166920374144297,0.2917025917606588,49.08333975292372,5.899618870587458,93.47096011227406,6.1904674734242855,5.085248546713378,3.6577031692818727,701.9836297674406,1494.2458238475074,2.232261298651645,5.0,5.0,3.6577031692818727,0.1492393785679066,-0.3388848503644084,0.1904674734242855,0.5852485467133777,0.0,33.426688615202806,Normal,0.0,0
3.3733416527482176,32.62319073607274,0.37393485505761315,7.330652869385955,22.193906211567143,-0.9222294497317475,36.75687105654085,5.057906956622463,74.04567295487868,5.749339903640861,4.015523522162901,2.9519747668840446,643.1351641429085,1786.62131204265,2.820181746909388,5.0,5.0,2.9519747668840446,0.1839932187229338,0.45322906040618705,-0.2506600963591392,-0.4844764778370987,0.0,-9.28101054005424,Normal,0.0,0
-5.13665157874566,29.881874434162718,0.6039041490522609,5.690561097202005,21.064717802763028,-10.937442413868297,35.83312904828024,-4.408152622712413,80.66473345410519,6.277534860035672,4.710589541832113,3.8856248470570156,920.3779844902538,2329.2771440297984,2.4446162957765525,5.000000000000001,5.0,3.8856248470570156,0.22870165136938095,-0.21012894885011235,0.2775348600356722,0.2105895418321131,0.0,-15.153909674478541,Normal,0.0,0
-2.466078528504455,37.12367699401208,0.592872688264451,6.231250500065508,25.38004915403524,-8.097099487953708,43.9351361882839,-1.9287868224342133,93.44110808770881,6.576291289450696,4.026161498578811,4.195839974886049,1109.8234709023084,2550.4204795083015,2.185308995201134,5.0,5.0,4.195839974886049,0.24583039819611727,-0.3700870521471131,0.5762912894506957,-0.4738385014211888,0.0,-15.099360312648741,Normal,0.0,0
-10.093775230484903,36.08971554430289,0.42613592159626495,4.760077328922736,24.88686629490873,-14.007693273278791,39.89431818913199,-8.992148799840745,119.60381077848656,5.571327123722913,4.635147473353915,5.058509666548433,817.8098637697408,1530.6982334492916,1.8728439653423612,5.0,5.0,5.058509666548433,0.15420353189772804,0.19431263707222968,-0.42867287627708706,0.13514747335391508,0.0,-5.555748909792783,Normal,0.0,0
5.168764478915373,52.610247087831,0.6850889334725752,7.9140863397126715,36.531442765282655,0.06444527375945458,57.690235590586084,6.248793915420361,116.17106243835798,5.6347668705455245,4.360036086898573,4.575601263548882,1874.0275277044577,3651.8778109384034,1.8101569230491685,5.0,5.0,4.575601263548882,0.3481706148576158,-0.9073808743376048,-0.3652331294544755,-0.1399639131014272,0.0,-49.400272528078176,Normal,0.0,0
5.0604478940814825,45.936356799397856,0.31683533297128985,7.971068797546342,31.138389663099797,-0.0703644381101182,50.26402524839798,5.5043357500462005,102.38651520306155,6.415198874553771,5.159519667957616,3.9675101636279813,765.5262852951421,1550.6579889934512,2.0681840026108684,5.0,5.0,3.9675101636279813,0.15199703608547124,0.7319632022571625,0.4151988745537709,0.6595196679576159,0.0,30.59633760387908,Normal,0.0,0
-8.186829605038598,48.70442127289608,0.801435760090722,5.078781665839934,33.678696687033884,-13.297509487580172,53.125434163334475,-6.3707677236160665,129.48852503590965,5.757500960854566,3.9835103871507345,6.332948942688576,3050.0245635612723,4250.9622073208975,1.3159844493386443,5.0,5.0,6.332948942688576,0.41675609545119857,-0.511474964090354,-0.24249903914543403,-0.5164896128492655,0.0,-116.85248928416058,Normal,0.0,0
12.209941811695684,40.216857637322995,0.4206550671090771,10.191866613955298,27.27521268982237,8.448991648167414,45.258872915726386,14.086206534661624,75.83588705406693,6.028563806726781,4.6003534290808,2.629490792582632,897.1233590741374,2670.075649985662,2.871212357672833,5.0,5.0,2.629490792582632,0.265831335867689,-1.0618187295214625,0.028563806726780605,0.10035342908080036,0.0,-28.727127593278055,Normal,0.0,0
9.170321278000772,54.1999798716962,0.6855514294315148,9.091010891832473,38.78285864922943,4.431725772562974,59.44271938933765,10.231865776256472,108.09014074738766,6.674659024225336,4.823930408743253,4.12467976402855,2012.9765097541483,3850.310096710957,1.9172891491791195,5.0,5.0,4.12467976402855,0.37815356624154045,0.23143341112745475,0.6746590242253356,0.3239304087432533,0.0,40.64194350760408,Normal,0.0,0
-0.7161587396431592,50.823749617466326,0.9253630711186265,6.452951015530735,34.42136822840184,-5.481489497067847,56.32130494643488,0.2502463935381653,130.0394626063416,5.7830831795458115,5.045286793686924,5.276575573754418,2746.8716036230967,4539.929078501812,1.6110939734180616,5.0,5.0,5.276575573754418,0.44470309294990495,0.03946260634160126,-0.21691682045418847,0.5452867936869241,0.0,-13.383851907114149,Normal,0.0,0
-8.348028170912322,38.92789823079753,0.3061002881287136,5.127948145312188,26.815399191581182,-13.401393289981081,43.98930956254571,-6.444008329966384,129.24782911391577,5.617916121057888,4.508875486103587,5.112281113071631,628.2617408388504,1168.552147761985,1.7872966797477206,5.0,5.0,5.112281113071631,0.11167209002129612,0.4537977846545118,-0.3820838789421117,0.008875486103587349,0.0,3.451706295179747,Normal,0.0,0
8.403034985668114,40.03905890924822,0.5597892895869121,8.816689821849891,26.355651204222486,3.660043983874177,46.38944819433897,9.083752439561724,81.3974492954975,6.461827077684457,3.624892267576965,3.127664875375945,1156.2795387924555,3079.8123411553493,2.575577018475451,5.0,5.0,3.127664875375945,0.31010341300780236,-0.23536196112574714,0.46182707768445663,-0.875107732423035,0.0,-47.735758685856354,Normal,0.0,0
7.323060307905492,52.35842768584253,0.9899449987596984,8.653935837406877,36.37810011168516,2.31924860119275,56.70989055116746,8.462199340767175,110.59682874011263,5.916700846175191,5.024132188195405,4.232854834844447,2723.6987287630914,5495.951638231346,1.8973649806400321,5.0,5.0,4.232854834844447,0.5281849086886741,-0.16543320090221414,-0.08329915382480912,0.5241321881954049,0.0,-60.082536718593474,Normal,0.0,0
10.693109079905232,51.65331719116819,0.523919913494911,9.875803428986046,34.658842372521896,7.373036874596499,55.683120293599316,12.574178073603226,96.86915524976573,5.443198584192562,4.445259545196467,3.5705033123005356,1471.0507926499333,3092.19150907346,2.1570497052278963,5.0,5.0,3.5705033123005356,0.3072730913828481,0.2624451821585012,-0.5568014158074384,-0.05474045480353329,0.0,46.54448369408965,Normal,0.0,0
6.1408639241522645,32.35529135950809,0.3018050273406104,8.716045875103914,22.268926084069733,2.1458883180374833,38.07741781396025,9.044019960211713,72.21654108503469,5.678256145458436,4.47377711675225,2.6769383979400123,529.7784029645082,1543.207584799788,2.957280427335468,5.0,5.0,2.6769383979400123,0.15503818291517643,-0.28750984822720227,-0.3217438545415643,-0.02622288324775024,0.0,5.519081859586777,Normal,0.0,0
-1.2829969042756895,47.72901632693166,0.8738477469618873,6.620966751088346,32.98109316678262,-5.4115903142628285,52.90083282838428,0.6109824691404129,122.13115470776505,5.6838041215753226,4.184614147404388,4.8598203287065385,2297.6086290636717,4059.790277693145,1.7975955555773864,5.0,5.0,4.8598203287065385,0.3983837173698531,0.18820228574361408,-0.31619587842467745,-0.3153858525956119,0.0,81.40534499462228,Normal,0.0,0
17.769092660022164,34.11427146352089,0.6156112911701603,11.832300246006874,23.44916753443736,11.547872118611767,38.437630816142864,19.22519885378548,64.2837541238229,6.481177855667182,4.394871124113286,1.9721816517792499,1151.1649184852822,4279.56246802541,3.853101116895035,5.0,5.0,1.9721816517792499,0.44577081913323174,0.23264493769916328,0.4811778556671822,-0.10512887588671394,0.0,-5.749487883709207,Normal,0.0,0
16.80202647198839,55.07696995918605,0.997843700546666,11.556995014475765,37.94665529826851,12.087868031444653,58.42735199555812,18.812672719508534,96.18664380372627,5.722603661604171,4.47269255957497,3.2513706922116112,3084.01881500611,6511.59801194871,2.173366438667076,5.0,5.0,3.2513706922116112,0.665667415517841,-1.0860990699277977,-0.2773963383958291,-0.027307440425030194,0.0,21.178588550352288,Normal,0.0,0
-2.9668485413845165,45.08851880616659,0.5224400097776521,6.070040953884339,30.534244858507346,-7.5011532751980186,50.08371704979862,-1.6468677296754417,120.22049275527898,5.913889930952951,4.7171962632924,4.87885454040021,1179.2944481284358,2082.631230208733,1.8313177024961715,5.0,5.0,4.87885454040021,0.22616359679310505,0.39556548359877297,-0.08611006904704865,0.21719626329239983,0.0,-55.68294811926876,Normal,0.0,0
9.721466882254953,41.61540421351734,0.8455391556861541,9.241375209629327,28.06031871923443,5.281251252134331,46.72991316728671,10.825418329737374,79.83618571665221,5.250927307792338,5.276183503331237,2.9833393524208294,1858.9631303232168,4935.623147344905,2.652553730603287,5.0,5.0,2.9833393524208294,0.48694385508963023,-0.3265964531145755,-0.7490726922076618,0.7761835033312368,0.0,23.20821432805019,Normal,0.0,0
15.600502484022044,39.34202598068058,0.3825128295298719,10.98623193557772,26.933066942417295,10.404942075985007,44.13277593242721,17.49470508835468,76.16417694219821,5.8872639826498805,4.878818914757871,2.4518612881231077,866.894064707988,2573.8373952202387,2.9862929916180807,5.0,5.0,2.4518612881231077,0.25527245204145876,0.14942402221919338,-0.11273601735011951,0.3788189147578711,0.0,12.080244503618133,Normal,0.0,0
3.5917354054567,42.773553860910496,0.6204895354453638,7.503104749771881,29.925969643733172,-2.023771514868904,47.887851293607774,4.422133460387346,91.7530253936024,5.596088807344254,4.323073989565074,3.8529660023447594,1315.4995106917318,2852.197677633525,2.2338493855492727,5.0,5.0,3.8529660023447594,0.2982671407679439,-0.30477892613181723,-0.4039111926557464,-0.17692601043492573,0.0,-19.716474313471053,Normal,0.0,0
3.011798692062124,51.42523780313352,0.38430729566805566,7.515070400229863,36.061479525045826,-2.0388569381808113,57.71793742271332,3.638259211431893,129.94888213601894,5.98878784586511,5.172202486045122,4.914967701635452,1125.729593994141,1963.2635987216202,1.6879922571182622,5.0,5.0,4.914967701635452,0.19013442617879922,-0.05111786398106233,-0.011212154134890184,0.6722024860451219,0.0,-0.664353472160883,Normal,0.0,0
11.300844118973261,31.076423229990784,0.3648394661193815,9.682841245432003,21.660160669204853,5.14999076924083,37.29356824547418,11.264036257473402,67.27915162229068,6.05921016071826,4.289939970819915,2.313993115956373,643.0741580238401,2075.7608867582653,3.354464936616829,5.0,5.0,2.313993115956373,0.21600747269377166,0.5730533195258687,0.05921016071826024,-0.21006002918008537,0.0,-0.8660135840575549,Normal,0.0,0
1.8305395056497313,54.25545529527905,0.7851966242581011,6.885878444171814,38.259601759298484,-3.6356601572896277,58.85726732279555,2.741227875619409,129.9163965815115,5.417169330047144,5.423904855724802,5.301256165691074,2483.958821860788,3909.3610516579815,1.5768767401204435,5.0,5.0,5.301256165691074,0.3918929337622795,-0.08360341848850794,-0.5828306699528563,0.9239048557248024,0.0,-1.2889073456581173,Normal,0.0,0
-2.6383883926233502,34.538662555395135,0.8629199340820815,6.542088982942229,24.515864924627707,-6.993406289547478,40.56462895716336,-0.4919273488066062,83.97687552618471,5.9170450724494605,4.664658865972717,3.7838718550694184,1487.262486111457,3658.215316894534,2.3979873706491555,5.0,5.0,3.7838718550694184,0.3657720968717164,-0.1332946818173042,-0.08295492755053946,0.16465886597271684,0.0,-38.06705210332848,Normal,0.0,0
6.47060481405761,38.473690186050476,0.6878624719351131,8.091794648380036,25.774048742706583,1.3812555830581605,43.439691658031116,7.600359622058008,78.88234028798024,6.3311066909531934,4.29488850290524,3.091292767998041,1371.134542292772,3601.4455269163136,2.6739042996501086,5.0,5.0,3.091292767998041,0.36401110201627634,0.8980473228261872,0.33110669095319345,-0.20511149709475962,0.0,9.787757877530566,Normal,0.0,0
-4.200301751036099,54.79179432476598,0.7801913596021621,5.583553000340985,38.696225813630186,-9.498214274527562,58.23697861943559,-4.929010631258228,129.23530696709585,5.990147572077299,4.467050981095558,6.4479344126017315,3997.438743795854,4765.83477511068,1.235231879076161,5.0,5.0,6.4479344126017315,0.48457145148719766,-0.7646930329041481,-0.009852427922701246,-0.03294901890444191,0.0,74.51981905427283,Normal,0.0,0
-6.6724964175738775,36.52201925702593,0.6550304751339066,5.4781776312181565,25.01677720642274,-12.222741496213967,41.64540585192799,-5.250462727200212,105.45607161975704,5.652743248465114,4.963053875224272,4.707459318495817,1319.2549740746485,2504.2528320234087,2.007626746255157,5.0,5.0,4.707459318495817,0.2488598356251139,-0.06639822647032645,-0.34725675153488567,0.4630538752242721,0.0,79.6827473680944,Normal,0.0,0
12.24909286211445,44.68056490963602,0.3272443715506014,9.947690275622968,30.470903330992478,7.034332793288517,49.94688970879785,13.09222736777855,88.34009078047535,5.940254044780002,3.567813401122307,3.089247305021028,758.4731032771704,1803.4567596931277,2.4355406927146004,5.0,5.0,3.089247305021028,0.18895879195396403,0.26611634313245247,-0.059745955219997704,-0.932186598877693,0.0,-17.366087253268688,Normal,0.0,0
9.052877850392981,49.55405994725528,0.9793616646264746,9.088058768374772,33.10814027052678,4.81754500689714,54.83964685955156,10.921027787584428,97.62826071317055,6.58968115634654,4.253208874335966,3.6928507057364004,2623.2057390634372,5401.828583211631,2.132301223360528,5.0,5.0,3.6928507057364004,0.5485913259581853,-0.30417430001622847,0.5896811563465398,-0.24679112566403383,0.0,50.439190190947556,Normal,0.0,0
17.36878417384044,32.37344650957489,0.4047824571346916,12.020535942959818,22.26586496803149,12.041448571895963,37.12603501326388,18.04135070095019,64.5414607557573,6.7390158971634815,4.149603694540529,1.9630180639233832,739.7352938187179,2800.694942929917,3.837158942198601,5.0,5.0,1.9630180639233832,0.2901414228693702,0.5157065314703573,0.7390158971634815,-0.350396305459471,0.0,-16.40076215379304,Normal,0.0,0
7.8662482710346096,50.06864101417899,0.656317127778393,8.957931683267084,35.25928235794744,2.5312254666774754,55.56131734163818,10.373445813966741,100.33387078857791,6.744819045395312,4.824523064477842,3.9066076918466037,1671.7862777765442,3529.1954229235826,2.060455247781277,5.0,5.0,3.9066076918466037,0.35604567271816095,-0.1087546033151483,0.7448190453953121,0.32452306447784185,0.0,-56.208897569075134,Normal,0.0,0
2.581660371072853,49.853021605492245,0.7031434934259362,7.35942839373535,34.278319506339464,-3.1845435899280132,55.62262412445801,2.5289967385612337,121.8228566193151,4.976785150225809,4.719853694207319,4.800107093352734,1745.2008658354066,3337.7849659463477,1.783049305351759,5.0,5.0,4.800107093352734,0.3360655577465617,0.2839521567472616,-1.0232148497741909,0.21985369420731882,0.0,-139.5790824132082,Normal,0.0,0
-4.143173920477747,35.376826500032884,0.4503735553078468,6.039914607760076,23.612141020752926,-8.564953510355268,40.87687720709423,-2.69986031286648,91.3992781639061,6.111862079163102,4.229172870300553,4.0901271008575915,772.1802847333361,1845.2629386033232,2.241899817603035,5.0,5.0,4.0901271008575915,0.18379069138528004,0.26266048402652586,0.1118620791631022,-0.27082712969944733,0.0,-47.61857488646149,Normal,0.0,0
-7.535124720141292,50.922957738468504,0.7745050550135706,5.168302723733542,34.035710351062185,-13.12102962136095,55.91203483135093,-6.629177621545376,129.72977076198563,5.879181191418815,5.029407233566397,6.856529376358501,3479.3078425571125,4179.393082942251,1.2391168947029,5.0,5.0,6.856529376358501,0.4323205559673568,-0.27022923801436605,-0.12081880858118499,0.5294072335663973,0.0,-9.633013753406885,Normal,0.0,0
-7.208094226560858,31.204558731857798,0.7458932670460448,5.25001510961098,21.880388523655803,-12.49890423771764,35.51278304804656,-5.306328697362299,86.40906553320823,6.298465496411548,4.332673571159197,4.1672641379557644,1166.1036944058555,2687.3364633785172,2.3116003710819224,4.999999999999999,5.0000000000000036,4.1672641379557644,0.27245630121006786,-0.10999545885668738,0.2984654964115476,-0.16732642884080295,0.0,-12.544244132704762,Normal,0.0,0
19.770840704133498,48.60958081227731,0.4413921809589662,12.112525035151382,33.104091672049734,14.906343646547013,53.77322664864223,20.466228371904176,87.49677828651998,5.9269385442922955,3.811594499529766,2.7509298296304845,1185.2891135266477,3222.044763735524,2.5415597296209818,5.0,5.0,2.7509298296304845,0.3141028461796884,0.485080736702983,-0.0730614557077045,-0.6884055004702341,0.0,-50.57736058737987,Normal,0.0,0
6.968206251757799,52.67906081151607,0.49464092833580564,8.28580889799719,35.53402767900769,2.137103576652487,57.12859610231092,6.404565763599711,111.1111552453855,5.481869355965616,4.733567938952627,4.2922021600433276,1432.4009462160664,2602.490353501137,1.891838873861436,5.0,5.0,4.2922021600433276,0.2601182287293498,0.3243776489419332,-0.5181306440343842,0.23356793895262662,0.0,57.4517773239927,Normal,0.0,0
-3.302773337553213,49.093905180157506,0.7969098781060219,6.264011728791544,33.49831461518776,-7.195610284848326,53.881992900610356,-0.7370342073602161,131.06109875213613,6.14103599811365,4.776300590177309,5.44045778787247,2380.4279619666904,3537.63360119941,1.5961098492996841,5.0,5.0,5.44045778787247,0.3668282877940432,1.0610987521361324,0.14103599811364997,0.2763005901773088,0.0,82.16329080389824,Normal,0.0,0
7.621162985117556,39.12640811952765,0.6952416523827067,8.284710436890293,26.59820236400158,2.357892238510839,44.579882284894616,9.231930997299454,79.15575249799923,6.197729324399571,3.751326625639866,3.069005046598166,1446.8327729274138,3851.5414857838496,2.6590125442207304,5.0,5.0,3.069005046598166,0.37801646498531194,0.288340117064962,0.19772932439957103,-0.7486733743601341,0.0,25.190495206996957,Normal,0.0,0
-3.9148093101884163,47.50968743029046,0.9845989664932092,6.004884383118964,32.722012859083726,-8.837611933919382,53.39462292956987,-3.2712780029697006,129.4794392663037,5.4878873644509785,4.319836206287007,5.466568179511574,2728.9866449103447,4488.836076235542,1.5865584672157187,5.0,5.0,5.466568179511574,0.4495386504693376,-0.5205607336962998,-0.5121126355490215,-0.1801637937129934,0.0,-104.43336297780752,Normal,0.0,0
9.359736519724569,36.35730419698048,0.6808763803051805,9.122464356049717,24.662845490825614,4.108095581527082,40.822457244696835,10.74560243693396,72.18511202835431,6.259205981267332,4.093626519477129,2.694286142433262,1345.2560570410628,3839.5052872965643,2.9707830015149113,5.0,5.0,2.694286142433262,0.3907484477861854,-0.205667116135146,0.25920598126733196,-0.4063734805228707,0.0,29.95148048017495,Normal,0.0,0
4.083580677881981,29.48250975845622,0.46976927117544137,7.797522018727447,20.906028307158582,-1.0307529062050533,35.5313735253421,5.658525144302756,68.03946193866274,5.806518701347284,4.20138116783683,2.7234882889623795,827.6239127879757,2358.488268239573,3.058283926106864,5.0,5.0,2.7234882889623795,0.24117029058104594,-0.23984048835212946,-0.19348129865271613,-0.29861883216316976,0.0,39.04346568720223,Normal,0.0,0
1.193587056598192,31.364341049616094,0.4851825696121989,6.937819651887524,22.74878345973404,-5.086467703911753,36.25598348505864,1.5448834776547016,75.06145194855748,5.294694949644537,3.9357821818476397,3.263790381100342,748.9985211391012,2225.2399436292203,2.6967175314297265,5.0,5.0,3.263790381100342,0.2186191061087496,0.28744595895696534,-0.705305050355463,-0.5642178181523603,0.0,-61.68744637802206,Normal,0.0,0
-9.765237691373242,36.26001271183893,0.8879266244980095,4.87108305288708,25.137638320984298,-13.924452451512671,42.63379845276532,-8.22619502984404,120.48701657811779,5.585013611510113,3.662526842512322,5.079222855463365,1734.706312239221,3108.9150918306837,1.8625170905229615,5.0,5.0,5.079222855463365,0.32654326728192684,0.557701331548472,-0.4149863884898872,-0.8374731574876781,0.0,-18.53004163627179,Normal,0.0,0
2.1561921235125965,44.19983912141249,0.7973496476538834,6.845882219356792,30.800827291371203,-4.076127630687135,50.01370299481051,1.9214823832434833,101.4716998293011,6.1724158547385235,4.796609690352055,4.275022912420201,1836.904933345068,3665.4701292142404,2.046975187978729,5.0,5.0,4.275022912420201,0.36753650726201287,-0.2704488451313978,0.1724158547385235,0.29660969035205476,0.0,41.39461440986793,Normal,0.0,0
2.510771422296979,43.122831067235914,0.33093357341303803,7.471720503613357,29.850005724311345,-2.6247074472462266,49.484361723147316,2.868183662472469,100.92536352844202,5.9888633606827675,4.658759089251449,4.039532100167311,713.1715250332996,1436.285012115918,2.094840171163365,5.0,5.0,4.039532100167311,0.15118983559886345,0.8220181576824501,-0.011136639317232522,0.15875908925144877,0.0,-8.553395464575374,Normal,0.0,0
5.285668636808373,41.91775193412969,0.7018957647681351,7.83006573754848,30.45599887964625,-0.16158275585823367,48.727546583851506,5.917641867319026,88.71594038557804,6.3126041297999524,4.089902776709563,3.621082132541965,1606.046127538958,3566.003648349986,2.321147425389357,5.0,5.0,3.621082132541965,0.35579205838314454,-0.09122795486393898,0.31260412979995245,-0.4100972232904372,0.0,73.21777509829894,Normal,0.0,0
10.95008976630749,47.1374973585931,0.9832817180282026,9.702276547688289,31.819396676581498,5.542741416058414,52.447697495526235,10.626402360041375,92.49061337309072,6.003682968925187,4.073403911861577,3.4350523881880557,2503.1617780698202,5655.432951758174,2.2736028852875427,5.0,5.0,3.4350523881880557,0.5630721481066313,0.10690485231866376,0.0036829689251867137,-0.42659608813842276,0.0,26.59847077343875,Normal,0.0,0
-2.543909069796381,48.952966680869594,0.6566972624331634,6.1868678723559585,35.24178674193413,-8.064725881905876,53.59068159474488,-1.612930311461688,131.02024670716227,5.339932675011251,4.712961148993055,5.3391638223464675,1852.3393337602029,3031.793680745828,1.6325952840666906,5.0,5.0,5.3391638223464675,0.3001751939790565,1.020246707162272,-0.6600673249887494,0.21296114899305518,0.0,13.701203976198485,Normal,0.0,0
8.516788720355974,35.417334979782034,0.6135632065869722,8.642176318298771,24.42303026200691,3.3452724197000725,40.22713504205478,8.899581201207685,72.4212805322366,5.1517156522121965,4.574142303395793,2.715286369163095,1126.4761315762535,3378.5486649795275,2.964423141178094,5.0,5.0,2.715286369163095,0.346691773209846,0.20243614335953453,-0.8482843477878035,0.07414230339579309,0.0,-43.032257405175415,Normal,0.0,0
19.979665287878596,46.3085115800497,0.7249953365147063,12.626669433390882,30.909263841789983,14.572851888900404,51.448262076319594,19.734651650308294,82.32597515279335,6.472475762584606,4.957634193323273,2.5974542011333352,1902.1087574108062,5199.70780660042,2.7404263140318905,5.0,5.0,2.5974542011333352,0.5179204789986875,0.3072349336522251,0.47247576258460633,0.4576341933232726,0.0,12.182083058121862,Normal,0.0,0
11.044900981037713,34.49257323887245,0.9645541352022898,9.292110571256217,23.58332931231056,5.250978003559562,39.20953233542171,12.763866338409205,69.74685851178803,6.063626015148608,4.8782433574608195,2.461861547645406,1732.5948229394232,5744.719851758685,3.1594852892374026,5.0,5.0,2.461861547645406,0.5836133038801067,-0.23704239097348534,0.06362601514860788,0.3782433574608195,0.0,-114.58359522935393,Normal,0.0,0
19.28960222694552,55.366456677937414,0.5551827941323101,12.188583456299495,38.909139551337944,13.846725357465607,60.14265568143321,19.581346385834568,95.30059923103758,5.683814806792089,5.131741672091157,3.1603975198313803,1783.5958562882302,3943.2899162587983,2.2198865324954213,5.0,5.0,3.1603975198313803,0.37865371824091437,0.05790634146104878,-0.31618519320791094,0.6317416720911568,0.0,77.86129419211397,Normal,0.0,0
12.528558767556127,36.87599175620695,0.8316420178779692,10.333822623287555,25.08484249886105,7.688629744766097,41.450336832150256,13.462806757407703,71.26157317454563,6.689443349803105,5.315522771953976,2.4378359233504705,1701.7846510687873,5041.2928440889755,3.1561808358413743,5.0,5.0,2.4378359233504705,0.5259348847411924,0.31703117803951386,0.6894433498031054,0.8155227719539759,0.0,35.4197876594676,Normal,0.0,0
-5.3206278519897365,55.0762478773418,0.8082961681534859,5.739355494372021,39.69553484975009,-10.657471757148922,58.8746078085709,-3.6789743476170407,129.40206068586423,5.901616005591232,4.4671767275702114,6.670846736780593,4169.725998027207,5035.596703957063,1.222658876933574,5.0,5.0,6.670846736780593,0.49444796401128344,-0.5979393141357718,-0.09838399440876788,-0.03282327242978855,0.0,125.68744124383102,Normal,0.0,0
4.0459497379679785,53.21911634372527,0.5445506320212434,7.266849860201038,35.63916745843854,-3.28570300805423,57.76662017729016,2.7657375964707804,129.99196108273657,6.889008038403643,5.123583458684617,5.0450819946528185,1602.6083996866703,2584.8393568271736,1.6655845318876286,5.0,5.0,5.0450819946528185,0.26820597261523504,-0.008038917263434087,0.8890080384036434,0.6235834586846174,0.0,-7.672960883325686,Normal,0.0,0
4.276420983269563,49.321556424576364,0.3836031607546142,7.335555964639886,32.85660565314611,-1.1350210816308113,54.17596853811394,4.66233263171096,109.66415925178718,6.363584624840141,4.265838813342921,4.33323121696587,996.01559532039,1823.7428137894929,1.9250042698547147,5.0,5.0,4.33323121696587,0.1886654183607587,-0.41607095098696334,0.36358462484014087,-0.2341611866570794,0.0,15.93767385688193,Normal,0.0,0
-0.36389746343709506,40.448641838430206,0.3255795393556965,6.494404757268697,28.478986073563583,-6.586604712052434,46.340668693481234,0.8351270236859926,100.96253152574847,5.656096241494776,4.09173808163732,4.201093854366537,649.5037704018176,1311.9359219677617,2.088309543484071,5.0,5.0,4.201093854366537,0.1364966495025882,0.43004475713303236,-0.34390375850522403,-0.40826191836267967,0.0,-4.11891656278533,Normal,0.0,0
7.012852321785185,35.655681104261475,0.7794555059864922,8.72512219404756,25.109137580855077,2.8222079559864235,40.846910663478624,8.776178530517768,73.57916788823783,5.356441421716113,4.439127771444543,2.8188236150501083,1470.4669407001418,4230.007025237798,2.8944434727139496,5.0,5.0,2.8188236150501083,0.4261166800684274,0.4899645548485978,-0.6435585782838871,-0.06087222855545704,0.0,-1.7216996566269245,Normal,0.0,0
-9.393666704630597,30.900849230702093,0.932744103738751,5.029761861680076,22.22411130307923,-14.814501693219633,36.171870499799844,-9.17684460287361,95.46761542939166,5.900810028700702,4.212766524822331,4.484115534716566,1593.5495059179948,3167.3389021449248,2.156897660602857,5.0,5.0,4.484115534716566,0.328114415198893,0.0176853071737213,-0.09918997129929785,-0.2872334751776693,0.0,72.3163885934373,Normal,0.0,0
6.5939328778928115,53.96789900109112,0.38374131866873,8.169662203313973,37.64528646326888,1.266201901984741,59.17515986632372,7.446545541206073,120.44064848265232,6.2426059738226485,3.8811018902687855,4.519611872957703,1115.1497152280087,2007.0997270926252,1.771495470949011,5.0,5.0,4.519611872957703,0.2016760336798537,-0.05112354644283812,0.24260597382264848,-0.6188981097312145,0.0,-23.301028717802637,Normal,0.0,0
1.8822233578871113,42.62639404217221,0.6964473648669124,7.489785791403976,28.779667161837953,-2.9176800733377775,48.29633070903556,3.1540763070761946,92.62544542223479,6.1000252645319675,4.800405274514885,3.8942020388415504,1559.8603715977074,3358.353068804695,2.2257265848426173,5.0,5.0,3.8942020388415504,0.3302705239433995,0.3303861032079709,0.10002526453196747,0.3004052745148851,0.0,75.98303377656998,Normal,0.0,0
-8.092343498131328,42.85547240320071,0.683129468552391,5.018418767469108,29.618967742353917,-12.990079149538525,47.65081889586309,-6.925478819828629,129.59028551170084,6.639844007835583,4.3240177855877455,5.774147972119431,1814.5620371865898,2904.693608285048,1.5432989773548973,5.0,5.0,5.774147972119431,0.28981029259483904,-0.4097144882991586,0.6398440078355829,-0.17598221441225448,0.0,-63.30023608176225,Normal,0.0,0
10.354670687262612,47.43970153267088,0.650113600375755,9.265590286611255,31.340512088900006,5.634684788530074,51.59396566920097,10.880503921934528,90.46393365761142,6.26253205499197,3.873085228773544,3.4021977145802778,1570.479506987333,3613.027280396726,2.320778111548126,5.0,5.0,3.4021977145802778,0.37137132767343756,0.4183780156104433,0.2625320549919703,-0.6269147712264558,0.0,-29.722278032546228,Normal,0.0,0
0.5685278977848487,43.10870991432565,0.8530267551467595,6.754323356368434,29.846844616007104,-4.4934540723139405,48.73807344453434,1.4044373084702158,103.25991936170941,5.918211298988841,4.351927203904554,4.350353153760026,1875.2914210047984,3877.4608328985437,2.0271117526679725,5.0,5.0,4.350353153760026,0.3850667406752161,0.03916822997656766,-0.08178870101115887,-0.14807279609544644,0.0,-24.29176758069775,Normal,0.0,0
-5.334330692482945,49.30285089152455,0.5154544053308955,5.9290286257468425,33.732981378203405,-10.040700973149848,54.2155802162719,-4.403277478168064,130.65447157826824,6.093297072254014,4.165271393394725,5.839122841809332,1674.0102138365526,2423.5855091708895,1.4636699934890942,4.999999999999999,5.0,5.839122841809332,0.24625206371097255,0.6544715782682431,0.09329707225401407,-0.3347286066052746,0.0,-8.418645171189155,Normal,0.0,0
18.852639320202652,51.94518444335445,0.7590078309131917,12.084407678792203,36.3367418250515,12.788736681366695,57.44191598962553,19.542895059405435,90.96046547794366,6.017814856745283,4.629584936475041,3.00208306137007,2293.633894031818,5024.473733251475,2.3620883777405446,5.0,5.0,3.00208306137007,0.5208787849547063,0.06498314605799749,0.01781485674528316,0.129584936475041,0.0,88.471759273114,Normal,0.0,0
14.285860762576679,41.78962282473386,0.31789183664480053,10.678242795206907,28.150678417289473,8.902621956479383,44.916378029948554,14.89899927128882,79.22054362772373,6.203413927414588,4.70162568529944,2.609619203888043,682.6497415301393,1917.2289986818812,2.8220981224769757,5.0,5.0,2.609619203888043,0.19389727919045116,0.35598008567170325,0.20341392741458808,0.20162568529944025,0.0,-4.418073887512151,Normal,0.0,0
17.755783832820576,31.966786262299177,0.8594643203089304,11.77642533804533,22.452401968707388,13.162921786424944,37.368509257202945,19.049867343165616,61.20709465790075,6.3032965787797135,4.063020574938559,1.8642584072635442,1514.9578538256749,6238.5959105398515,4.14212573261081,5.0,5.0,1.8642584072635442,0.628889161389881,0.08930592044739427,0.3032965787797135,-0.43697942506144116,0.0,-3.3185143653213345,Normal,0.0,0
13.029702783161259,34.33161277579555,0.7191169049397016,10.387144370830915,22.971994178931997,8.588562869754647,38.341652229580895,14.643024064624006,67.04283995661973,6.004183626628226,3.8528600251868306,2.289461034752275,1366.6387573771935,4736.173662911071,3.384178439416127,5.0,5.0,2.289461034752275,0.46080311703302923,-0.25359582156542615,0.004183626628226023,-0.6471399748131694,0.0,4.99921832105656,Normal,0.0,0
18.101007008446583,32.8531866302097,0.6853399222948366,12.270746977109727,23.894839067814672,13.209657177849595,38.998506056082945,17.933521092346993,65.04717104411174,5.7174059858845565,4.7719658470916695,2.0046023677198725,1294.511914198468,4966.461019545842,3.7843431067173086,5.0,5.0,2.0046023677198725,0.4931246096771475,0.337361030625118,-0.2825940141154435,0.2719658470916695,0.0,-8.55336231369165,Normal,0.0,0
-2.970510970629369,54.42596050632067,0.8174647079578611,6.1012693893342895,37.884501700697804,-9.135569862415784,58.89025954170077,-3.1413839324370274,129.22324122887736,6.751600707015344,5.064412231461253,6.252540089229071,3547.6535320021726,4449.087641677365,1.3007227368505345,5.0,5.0,6.252540089229071,0.4618856136434472,-0.776758771122644,0.7516007070153439,0.5644122314612527,0.0,-3.3385476920743713,Normal,0.0,0
5.730748578944393,48.733203120381,0.7631451077333606,8.23665352606938,32.2941313232636,1.651580609015769,53.422887992651646,7.951497615089167,98.87321080786182,5.621342677263089,3.306178895754554,3.96784295766911,1778.344672900591,4174.049801407143,2.0810791558445683,5.0,5.0,3.96784295766911,0.3960402813041102,-0.6338026343643577,-0.37865732273691144,-1.1938211042454459,0.0,-124.70779000961693,Normal,0.0,0
-2.738629319252253,40.82434866203818,0.5575459810257732,6.155139252214215,27.642397145247635,-7.595782881747824,45.10315522575357,-1.852501229503135,101.77346192469497,5.51155593180628,4.725864672811758,4.4237194843137635,1123.9421427245834,2352.819085504757,2.0558919854707876,5.0,5.0,4.4237194843137635,0.23438631395881462,0.14666043584274746,-0.4884440681937203,0.22586467281175793,0.0,-16.129007001414948,Normal,0.0,0
7.755871183176081,33.68519105129062,0.7088476314252425,8.956703279389515,24.464715828891578,2.67191156948805,38.87226762716453,10.380232036576126,69.64537670675767,5.8935805947871645,4.6658694925277695,2.6317212283325584,1313.7153489075781,4196.400115763142,3.067873087004207,5.0,5.0,2.6317212283325584,0.4008125957192889,-0.3925102026334315,-0.10641940521283555,0.1658694925277695,0.0,7.23172213315911,Normal,0.0,0
3.32500524798369,31.811832716815406,0.8409797655704295,7.476565677339769,22.648088151006412,-1.4976711027687843,36.58879986333648,4.944597158419339,70.56424937958022,6.385251106927897,4.260831305754319,2.93064671016953,1490.6904733327292,4123.03478906568,2.896155409303585,5.0,4.9999999999999964,2.93064671016953,0.417219208755695,-0.5718578889871395,0.385251106927897,-0.23916869424568077,0.0,50.093717318105064,Normal,0.0,0
-5.073923438537325,33.03117379968556,0.8104842954153126,5.816319207755381,23.48417210408429,-9.734138845933733,39.20799574429161,-4.51554512511681,88.1935969930817,6.327677550724502,4.348375485294743,4.12633364858906,1422.4234998945,3135.7617344698456,2.2786334429301993,5.0,5.0,4.12633364858906,0.3152615707215161,-0.4573977025876417,0.327677550724502,-0.15162451470525706,0.0,38.86805485500827,Normal,0.0,0
0.1054449070117944,31.34840746667379,0.5116370867467489,7.0125526646124845,22.02584106788976,-4.4419622717761404,36.25537369776789,1.3547525277546426,74.540629853097,6.6008650155197754,4.539701907597859,3.2193400851584264,850.9553965021324,2263.4501567984294,2.734585318775252,5.0,4.9999999999999964,3.2193400851584264,0.23121347318541544,0.8617053784691535,0.6008650155197754,0.039701907597859076,0.0,5.439728740960504,Normal,0.0,0
-9.191466113485355,36.55996005383831,0.9927283540043054,4.971193979813453,25.40706457111291,-15.059572239779584,42.78278195050653,-7.834437063571838,129.31828806895845,6.3543968009526175,4.883724604372216,5.219989954431318,2156.883956593845,3784.212953575364,1.788874474407596,5.0,5.0,5.219989954431318,0.3703324728350416,0.13187349117032454,0.3543968009526175,0.3837246043722162,0.0,86.68575021784454,Normal,0.0,0
0.059834429387921495,34.68448920898318,0.43075271688998057,6.923375058880103,24.168068041143222,-4.520405790976217,40.57100516580101,1.031375588025906,81.63499646972242,6.192909233935989,4.233306072361513,3.545769736347451,789.3930472315869,1866.6468110784767,2.474757026479261,5.0,5.0,3.545769736347451,0.19450311646022475,-0.5580539963421671,0.19290923393598902,-0.266693927638487,0.0,3.444712186604079,Normal,0.0,0
16.283393017035888,31.0905756725616,0.5447185384403939,11.399852071929521,22.543050291292765,11.880159572568799,36.41862793503997,17.826484223715823,62.95070798928644,6.102572343654514,3.68342603209069,1.9561602603556243,978.372780134339,4066.892433120248,3.9405054353448477,5.0,5.0,1.9561602603556243,0.38319238114906884,0.7511777356379952,0.10257234365451406,-0.81657396790931,0.0,5.928033041801882,Normal,0.0,0
-2.565001239851238,33.28289510004035,0.8467633105078057,6.355841930194491,23.177868092686595,-6.974312940882747,38.12694119407022,-1.7880111064760869,81.14947847069821,5.091456485439924,4.63789070596292,3.72353196126559,1519.233958794223,3565.573847273655,2.4577871078804137,5.0,5.0,3.72353196126559,0.35172223651965645,-0.3345914915193049,-0.9085435145600762,0.13789070596291975,0.0,88.18146693303675,Normal,0.0,0
-6.121232660421771,37.9120423369985,0.6846559832236782,5.57526096274109,25.734054835905624,-11.595978114893146,42.01255497398726,-5.990307064302528,103.8277625380564,5.436600821120029,4.524900017260968,4.677782858743145,1280.1605992194784,2493.2885831641397,2.019607346073552,5.0,5.0,4.677782858743145,0.2608269586385755,-0.7240837606513253,-0.5633991788799708,0.024900017260968355,0.0,-11.313008982956944,Normal,0.0,0
