T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
-10.066784778741699,30.508220324187956,0.4365232508766361,4.761443652497286,22.146006247382754,-15.83314605447832,34.675797329190644,-8.880052381207118,96.0885222176741,6.202107568009486,4.230513245860453,4.510162076016331,685.462483767329,1514.5960033769363,2.1492216899479164,5.0,5.0000000000000036,4.510162076016331,0.15149285059161158,0.04806359469615984,0.20210756800948637,-0.2694867541395469,0.0,-19.410593310554077,Normal,0.0,0
0.8705527835774679,36.821556495155725,0.6717039669432251,6.960048350739394,24.803608838199025,-3.779699923870817,40.94954824721586,2.0418889921416326,80.47052774989271,6.050167144918558,4.212003048883114,3.510779870871187,1225.5622736678677,3241.6082890322195,2.517606711971824,5.0,5.0,3.510779870871187,0.3055643721541488,0.09692039720525258,0.050167144918558115,-0.2879969511168863,0.0,11.85255998972707,Normal,0.0,0
6.585572050998416,39.90681086597951,0.7858465004450809,8.668800060748952,28.09672855512905,1.6347269193160532,44.79527278836779,9.11084790230301,81.32366148041652,6.91168098635019,4.603428658637896,3.2071821915934176,1644.4100817114227,4146.8430372092225,2.5639034307859174,5.0,5.0,3.2071821915934176,0.4185199244173304,0.048130624884493045,0.9116809863501896,0.1034286586378963,0.0,12.05560458105424,Normal,0.0,0
-4.3852289326218505,45.34602203535235,0.37113081002833115,5.869678224525763,30.249959782237042,-8.704232579576932,50.44020937552149,-3.4338247018477013,130.10618326399398,5.395762602047883,4.05225954476065,5.191472742402932,928.1317083013928,1576.7093681115368,1.7035220509223317,5.0,5.0,5.191472742402932,0.15752251852280502,0.1061832639939837,-0.604237397952117,-0.4477404552393498,0.0,3.444420352767793,Normal,0.0,0
10.500442659022847,33.506620444032876,0.6138535125773333,9.21976641835576,22.998259131330723,5.482423032495232,38.58907326735148,11.288777329834012,70.7555861268372,6.836716990635451,3.5970462154105896,2.5385688918802205,1170.6537728037194,3516.3834588387413,3.1233348327530797,5.0,5.0,2.5385688918802205,0.36239014956417376,0.819762007873706,0.836716990635451,-0.9029537845894104,0.0,10.387041987852626,Normal,0.0,0
14.864845399891713,51.77670199194482,0.8985489511777964,10.860377238015294,34.37780346824829,9.188543063564914,56.72232668383563,15.604176308651,95.10711665645687,5.929264453190058,4.412640234946931,3.3608853367971467,2549.6755788447117,5712.9019928814505,2.206392750195817,5.0,5.0,3.3608853367971467,0.5621806637230861,-0.1014139818300066,-0.0707355468099422,-0.08735976505306908,0.0,1.7127844909296073,Normal,0.0,0
13.870939445457857,43.46789860908044,0.31655018295856446,10.349763493880028,30.447678549245303,7.906497334997797,49.64826265256973,13.788300186261688,84.38161516386698,5.524905001561994,5.593963498434689,2.871645143687136,718.6917228333843,1852.2484706311532,2.577053378374578,5.0,5.0,2.871645143687136,0.18805034767151718,-0.17268230560236475,-0.4750949984380064,1.0939634984346887,0.0,-11.018997361809852,Normal,0.0,0
16.82197973644646,37.84014527149582,0.5800384761211673,11.479698565246002,27.017443819650715,12.407707537463857,45.25928072214739,17.79456910806176,73.85971102235607,5.449215609777597,4.883671171348052,2.35534936400548,1258.1939483109445,3872.0145352734626,3.1360436470173854,5.0,5.0,2.35534936400548,0.40147007082026925,0.4081145408369764,-0.550784390222403,0.38367117134805184,0.0,-21.986163984678797,Normal,0.0,0
2.451535447510774,31.66586943065177,0.7536817635169318,7.32501567933711,22.201887132187952,-3.184044290583815,37.14857720188938,3.03403724063367,72.99606303791649,5.630407731089091,4.940153476046282,3.1353833597274305,1334.2351312022536,3466.1242350916696,2.781508562712681,5.0,5.0,3.1353833597274305,0.352791245604952,0.12537030995567022,-0.3695922689109086,0.44015347604628197,0.0,65.89013908441348,Normal,0.0,0
19.23012360602137,40.05208407707112,0.4049595238488263,12.180679054522667,26.97033891178405,14.245615275530724,45.508872168198124,20.31070983605581,72.88490234298585,5.4020607594294425,4.5696149608298,2.2058401926435485,893.9518194868031,2854.6136671110794,3.2367598391597,5.0,5.0,2.2058401926435485,0.29949859782230864,-0.6178367904074804,-0.5979392405705575,0.06961496082980023,0.0,-31.35191852565913,Normal,0.0,0
-7.826567402444048,41.918537951399436,0.3632321781196648,5.223096861971267,28.799483832198582,-14.276291341783514,46.70422765006049,-6.714444953930835,129.7947717044805,6.018101319629913,4.875349990839039,5.5136173578035255,894.8186911008133,1518.220319677955,1.627188324478114,4.999999999999999,5.0,5.5136173578035255,0.14525121800748067,-0.20522829551950394,0.01810131962991335,0.3753499908390392,0.0,2.1671410470301,Normal,0.0,0
16.695137587585197,45.69477888200983,0.3172727880030491,11.562389836474654,31.377411916574253,13.196734995745881,51.20595785846848,19.818634876159976,84.30510552372051,7.140208155961598,4.616225722609952,2.6286685703459747,760.1143172995949,2071.9268083044544,2.6635811895622936,5.0,5.0,2.6286685703459747,0.21074631817736053,-0.01313471483598505,1.1402081559615977,0.11622572260995234,0.0,-31.099853318543865,Normal,0.0,0
-1.0652977970817956,37.90539584802161,0.42252792166776826,6.5203093761065025,26.410256511183913,-5.5956491614444195,43.569199555971636,-0.081822446232697,91.73230276458035,5.318001457011477,3.8058078495050713,3.9500560055459446,790.6408989784044,1848.8543093288713,2.252650787601126,5.0,5.0,3.9500560055459446,0.18483435181578378,0.6012637838239527,-0.6819985429885227,-0.6941921504949287,0.0,-29.878432438321738,Normal,0.0,0
8.511322532155452,40.42657655123191,0.6019130317839819,8.857290251110248,27.0598433305816,2.946633878131275,44.85430193394952,10.208062386277787,79.98263529160651,5.630072744876043,5.118071986364467,3.058538495121315,1247.004178253485,3488.0336553826983,2.635743949089332,5.0,5.0,3.058538495121315,0.33455190040986627,0.0454630042392381,-0.3699272551239572,0.618071986364467,0.0,-22.28413985289353,Normal,0.0,0
20.028973134524293,39.693566289202344,0.5454198946695122,12.069885418338032,27.4560851323171,14.235374220362088,45.155397436013295,19.553048932511466,72.48428106602103,5.407064884877531,4.833167197870617,2.2176175629802604,1211.911743616928,4008.0961080643337,3.2773453064693263,5.0,5.0,2.2176175629802604,0.3974589217359253,0.15923670638719045,-0.5929351151224687,0.3331671978706172,0.0,-0.8348075364092438,Normal,0.0,0
13.345755075301359,50.3930153642092,0.7867632389644248,10.092167455902157,34.422589224780026,8.166631780289364,54.65221225151291,13.187242101276885,91.14204358404736,5.609509024424215,3.4304976382140344,3.3359170015958375,2165.4527912712706,4806.019052807024,2.287917580080101,5.0,5.0,3.3359170015958375,0.4753581831122808,-0.6507986755552935,-0.39049097557578527,-1.0695023617859656,0.0,87.7635106301459,Normal,0.0,0
-9.927992281935458,46.44708744026056,0.47063828233832355,4.745818115521332,31.491507954264144,-15.166772791679458,50.489462087163005,-8.319479663395512,129.82702418491672,5.654947545973934,5.209035277062382,6.431798707390908,1920.4924571880574,2552.768520220734,1.2888506930388357,5.0,5.0,6.431798707390908,0.2471849671867565,-0.17297581508327653,-0.34505245402606644,0.709035277062382,0.0,2.6212210408591545,Normal,0.0,0
-8.086499121730313,37.518790294914965,0.35472315313128955,5.049193049834661,25.658629728219776,-13.525188053832325,42.93274867052277,-7.4054215183719725,121.35661314201253,5.160288132505358,3.6366409238397877,5.030524370972394,719.7389683782667,1258.4906481513929,1.8446786141324754,5.0,5.0,5.030524370972394,0.13035209478954077,-0.7482536138969493,-0.8397118674946418,-0.8633590761602123,0.0,13.100458066033184,Normal,0.0,0
-8.823881145197948,39.74356665047815,0.9174346860525927,4.698899685482805,26.8709179281753,-13.830532179857418,45.48455628731038,-7.199854938597884,129.31842474320737,5.8251373503436135,3.716942593146001,5.443876072267481,2210.753595644928,3680.1003370543804,1.6892100059157877,5.0,5.0,5.443876072267481,0.3571575562610529,-0.6815752567926268,-0.17486264965638654,-0.7830574068539988,0.0,96.40691873530568,Normal,0.0,0
-8.502821001926932,30.80102717998928,0.7938172546576251,5.001812409589887,21.352022804420848,-13.724921183298223,35.63002578428878,-8.203802334102981,89.35044084954103,6.566656634779105,5.332058054384803,4.338147275209851,1205.870323610733,2754.099511459559,2.2503442489430157,5.0,5.0000000000000036,4.338147275209851,0.2776033787959681,-0.17562445941712213,0.5666566347791049,0.8320580543848033,0.0,-27.733730197292516,Normal,0.0,0
12.275071601156979,50.61587935953142,0.5123099124205901,9.82272947762036,35.84735391124581,6.108780473362661,55.3606157885377,11.706650171474143,95.85046504406587,5.2555362380323185,4.873924677096586,3.56288006957054,1387.7330715728106,2954.4413466753094,2.173863607747108,5.0,5.0,3.56288006957054,0.29792047323972465,-0.08617523612679179,-0.7444637619676815,0.3739246770965856,0.0,17.26772969022727,Normal,0.0,0
16.72745038978399,41.910602719023196,0.5021970442181013,10.97328959249145,28.667738851501092,10.788335224426943,46.502050573868054,17.043670904010114,77.57151183779064,5.421439472923826,3.6749050540173087,2.48533195251693,1170.916339915864,3395.8238256917784,2.9483364168598327,5.0,5.0,2.48533195251693,0.34384993485101273,0.7156232896450092,-0.5785605270761742,-0.8250949459826913,0.0,4.665660771063585,Normal,0.0,0
19.249977373878313,39.537063483563074,0.36243679312321075,12.660077381749462,27.852046640637955,15.31948898383366,44.74803572354235,19.554443737772296,73.93344507349818,6.735286869612307,5.116895203906784,2.1788356134209677,824.7436154576072,2547.017399894592,3.2470146569829876,5.0,5.0,2.1788356134209677,0.26412713884318234,0.1954265106092805,0.7352868696123069,0.6168952039067843,0.0,11.2975219047064,Normal,0.0,0
13.058757094542806,35.34828575361214,0.7221911576247501,10.32651300943175,23.544018751097447,9.396663297979506,40.10753796710207,14.44177712642941,67.7440169875205,7.0237032819299685,4.487774090626696,2.3150133473445185,1456.0649707307005,4779.05975539065,3.330476289589112,5.0,5.0,2.3150133473445185,0.4654283051561183,-0.5728874179497581,1.0237032819299685,-0.0122259093733037,0.0,58.582254486714646,Normal,0.0,0
-8.353589032970836,37.4514882478159,0.6266978791345339,5.015279351336149,26.176475614851903,-14.601509280750077,43.520819283234864,-8.759646094774022,129.76677232267696,5.6007631336150165,4.250104367922001,5.289558799448049,1332.47914390221,2291.6374552005577,1.770070705218067,5.0,5.0,5.289558799448049,0.23636508039055348,-0.23322767732304328,-0.39923686638498346,-0.24989563207799925,0.0,-2.863448310421745,Normal,0.0,0
-3.404369154820781,44.72441783416,0.6231370563325425,6.279057339294948,30.274983703390017,-8.413475181276334,50.35883652055721,-2.9431920744304105,126.33669824314654,6.291673533082301,5.134662659018916,5.049526448045703,1548.736722986406,2782.492039525446,1.775354907225363,5.0,5.0,5.049526448045703,0.2678049835118023,0.3556473423968214,0.29167353308230126,0.6346626590189164,0.0,40.27786542566673,Normal,0.0,0
0.6825573084583292,53.89312139281132,0.5553507192545394,7.194829012023838,39.25306124635106,-3.459319460823605,60.10602978209933,1.4480037524833334,129.75022751890944,5.06302609642837,4.89020547911433,5.343726457186202,1717.2271114596492,2693.8958918302346,1.555562957018155,5.0,5.0,5.343726457186202,0.280128181262693,-0.2497724810905595,-0.93697390357163,0.39020547911433034,0.0,-83.58834251380017,Normal,0.0,0
16.082279610779292,54.230839435772936,0.4800380266472104,11.058249853845375,36.6604047929426,11.079639062167356,59.268493197723934,17.244205560270164,97.49617109233193,5.415750043260337,4.84517008068459,3.3748134153258493,1428.172913532745,3030.874137346406,2.1533003403420365,5.0,5.0,3.3748134153258493,0.30754126425251754,0.1560332120394463,-0.5842499567396633,0.3451700806845901,0.0,-0.05917509297250945,Normal,0.0,0
-6.334452164147579,40.388980582500345,0.9607853849004543,5.567155743597092,28.734426463232648,-10.098254522811144,45.06530314827994,-3.9497212529813255,121.57175026198725,5.412995836988679,3.239270864701777,4.967165498099493,2107.4276981170738,4016.0927183669323,1.839611020309395,5.0,5.0,4.967165498099493,0.388526522269039,0.674710108491837,-0.5870041630113212,-1.2607291352982228,0.0,-4.575969939310653,Normal,0.0,0
2.9865594774105597,52.676628583901206,0.6230903609937888,7.689707908189219,37.421526383708205,-0.2503230917111997,58.337765718532545,4.425250650945963,121.90867712920732,6.254520984296746,3.6643828073602047,4.717122219328504,1657.9870054058272,3221.074047531896,1.7672585991323713,5.0,5.0,4.717122219328504,0.3123799921646783,0.4313095158994571,0.25452098429674574,-0.8356171926397953,0.0,-109.60938551308004,Normal,0.0,0
-4.682440965611166,46.88604241228664,0.3173378249843717,5.57503552762451,33.21904553438885,-9.362352521673822,51.75977924978368,-4.0120088341189115,130.1797436973566,5.435189302129834,4.661338218268484,5.563767915178872,840.0289897213141,1355.2438851052248,1.5522070974768638,5.0,5.0,5.563767915178872,0.13581176981519058,0.17974369735659934,-0.5648106978701657,0.16133821826848393,0.0,-34.930092967810765,Normal,0.0,0
19.580989217698814,48.754918884465624,0.7256770502646118,11.885066825714823,32.89140027629784,14.781982329908711,53.748283774738795,19.474361359879687,84.73881310198473,6.183279401774844,5.1418809990993495,2.6882254642056505,1935.846280870343,4837.962054547707,2.6266973090768806,5.0,5.0,2.6882254642056505,0.5186839577757244,0.10356895832853752,0.18327940177484425,0.6418809990993495,0.0,-38.81580137014657,Normal,0.0,0
-6.482580703550236,53.83531886086167,0.6128610207750133,5.864818509343363,37.56724722463595,-9.676054001264365,58.23859792412243,-4.925207165955738,130.71862122892261,6.050607682878627,4.551637181104572,6.587235156783665,2965.3791817904594,3777.3162912523194,1.2273653367605781,4.999999999999999,5.0,6.587235156783665,0.3765930182605055,0.7186212289226148,0.050607682878626825,0.05163718110457172,0.0,-102.92498960205103,Normal,0.0,0
12.560633749984323,54.21741145481099,0.9949724269274977,9.506212516406954,36.67891012456531,8.096094138665226,59.02028872590623,13.133245782308402,104.8986028391053,6.741144899680896,4.400206539418081,3.7905991757318396,2932.378498568021,5916.116477056838,1.9887488878894743,5.0,5.0,3.7905991757318396,0.5903432180521478,0.3276629872895853,0.7411448996808963,-0.09979346058191929,0.0,-36.03657709615436,Normal,0.0,0
-7.929712570613049,50.882488509139876,0.7180106608333603,5.197188979112369,34.96175415878384,-13.558000917891857,55.079264500875716,-7.3838490028308215,130.19772663164827,6.34425729905742,4.524934422000737,6.63337435503989,3453.5006917082374,4207.743392313965,1.2527259748041648,5.0,5.0,6.63337435503989,0.4034891106207373,0.19772663164826554,0.3442572990574204,0.02493442200073659,0.0,232.61185619244498,Normal,0.0,0
3.4068801592406133,39.797018053420224,0.7368545765705391,7.606746007991274,26.39298883172261,-0.5939389699939448,44.7284865771803,4.54857649213424,82.59534719698631,6.0487660362506555,4.406816997652143,3.4397191989072082,1505.5185142752662,4012.0896012400767,2.477794335546521,5.0,5.0,3.4397191989072082,0.363717726678477,-0.2562724388388631,0.04876603625065545,-0.09318300234785681,0.0,37.609247309197826,Normal,0.0,0
-6.77104757581764,47.169924793526505,0.8951288889286243,5.465751838710834,32.82910014225309,-11.840004721287315,53.6325272434328,-5.976144278644784,129.9402844660509,6.319581332944908,4.946027446884914,6.008176966902939,3133.400407600155,4341.72455467952,1.4204744026341531,5.0,5.0,6.008176966902939,0.4286620500936573,-0.05971553394908824,0.3195813329449084,0.4460274468849139,0.0,115.66176128073721,Normal,0.0,0
16.133355241256353,31.91653235810581,0.5194567244692717,10.69888925359642,21.610972603242303,11.092561150861805,34.83440678078834,16.926993753072328,62.68274531538992,5.71181237622478,4.284904999944044,1.9886049574089266,888.2925349702136,3513.8562550188935,3.889122696692617,5.0,5.0,1.9886049574089266,0.35697094047689537,0.5299022124656858,-0.28818762377521967,-0.21509500005595594,0.0,-29.57755635004787,Normal,0.0,0
15.85024585925907,47.44359615410226,0.3577188622576766,11.58637012637367,32.23825047277463,11.157823359799197,52.296706828692166,16.690950363782537,87.10614644022651,5.214316876094453,3.8965008601735,2.9096605192909957,935.0319674345999,2377.7445710896,2.4769989346546333,5.0,5.0,2.9096605192909957,0.23033794816028777,-0.8521852688663074,-0.7856831239055468,-0.6034991398264999,0.0,5.1246310295333615,Normal,0.0,0
15.182011245788312,53.73932464649279,0.5397882930915078,10.851416847678792,36.820848925140346,11.041763991051244,58.430390364893164,15.934103864946685,96.03726034372416,5.586225494298855,4.710241006368,3.3660553451049284,1589.7494893340147,3278.7781762195805,2.1839080092822845,5.0,5.0,3.3660553451049284,0.3419008078017924,0.07945764291785906,-0.41377450570114505,0.21024100636800025,0.0,24.203658884159722,Normal,0.0,0
-1.110552586109309,33.62976901895886,0.7747338525325296,6.407111351494075,23.689479011712834,-6.962757499774001,37.73078322021181,-2.1238694538992755,79.63381593576112,5.5892267802532825,4.698877238037675,3.607610562961841,1238.1544023281997,3243.9195009654927,2.5138342956251334,5.0,5.0,3.607610562961841,0.3308148381231266,-0.035070475868579365,-0.41077321974671754,0.19887723803767532,0.0,-77.82270363637826,Normal,0.0,0
6.169222136875042,44.447605235330435,0.5184316983102233,8.45515490285456,30.830604656920432,1.4939796400693666,49.05700424278106,7.218714003219238,91.32077180797305,5.489373208258697,4.4109667016798975,3.6207738577422024,1173.3797831382446,2696.0141250649403,2.2781136699225346,5.0,5.0,3.6207738577422024,0.2704400073497078,0.31847768154348444,-0.510626791741303,-0.08903329832010254,0.0,-13.742751264983326,Normal,0.0,0
0.8926443842297298,47.27602893404286,0.7802459407523885,6.9267032887181905,33.64334446575409,-4.291465804133433,52.96378132345391,0.9388304876100264,119.30922658088483,6.123892529423441,4.547903755577949,4.789137651987109,1972.7303551872953,3487.28800901498,1.8172163180887884,5.0,5.0,4.789137651987109,0.36043558719898333,0.04048903967499484,0.12389252942344076,0.04790375557794935,0.0,-10.71863550888338,Normal,0.0,0
14.553408229270504,49.96587413344688,0.8395926092116234,10.554604215997747,34.51014139630072,9.130899172123957,54.680724676052044,16.114595181775147,89.44091322824198,6.8304815270304164,4.734517943373045,3.148162842333905,2169.8724888432466,5229.65949748461,2.373332867053001,5.0,5.0,3.148162842333905,0.5289027229964469,-0.14652560170094375,0.8304815270304164,0.23451794337304488,0.0,-58.65065824143721,Normal,0.0,0
4.6675982392219355,53.301346492773995,0.6348270700839576,7.833829211170662,38.59226422308523,-0.14594123298015357,58.168678905934215,6.332652417446228,119.68996680374995,6.503713805308662,3.6661338022085075,4.656753470846785,1782.1897883305344,3317.3242498316154,1.7800217515423657,5.0,5.0,4.656753470846785,0.32161065815209555,-0.18260676741941495,0.5037138053086618,-0.8338661977914925,0.0,-24.589583176718634,Normal,0.0,0
16.18380843581474,49.294541876016964,0.7675664639959462,11.079884785952304,34.60963011969279,10.628034129822506,53.623345947707975,16.249543002826574,88.80279159346573,5.068288425763558,4.35141979135134,3.053347089850873,1984.0784740843137,5235.716783194534,2.410087219648295,5.0,5.0,3.053347089850873,0.49902076956221825,0.004977792860145769,-0.9317115742364424,-0.14858020864866006,0.0,-86.47219102829831,Normal,0.0,0
-3.127427027113466,54.17626074914443,0.9021409540081058,6.097819079149977,37.319889589374746,-6.6965938119645285,58.81453713526223,-1.7413472070609886,129.52873536638614,6.573094688832431,2.868366648737987,6.040010910148517,3561.026809240087,4885.100992706454,1.3554664213859497,5.0,5.0,6.040010910148517,0.48918350087576634,-0.4712646336138562,0.5730946888324313,-1.6316333512620131,0.0,-47.94124159205012,Normal,0.0,0
2.512226969246081,48.263420413119285,0.8837044994710798,7.322527480124971,33.053833173687224,-1.7068394250463146,51.96482653767697,4.013563260847921,105.0983997422829,6.1042089309318905,4.039922824314237,4.275314745338869,2134.0118037568404,4182.332873212556,1.9921495203042652,5.0,5.0,4.275314745338869,0.42813177298335797,-0.016756395330162377,0.10420893093189054,-0.4600771756857629,0.0,-15.08277282879908,Normal,0.0,0
10.955410371756823,37.686321489183676,0.7976112227050006,9.693328218703233,26.683634173933992,5.060261321272124,42.704754519556566,12.168697947394259,74.20699752305264,6.358232602155204,4.417504124932411,2.6546071155712987,1629.3550636476982,4676.169220759469,2.9506813731775514,5.0,5.0,2.6546071155712987,0.47829342443177814,0.40783517118597956,0.358232602155204,-0.08249587506758882,0.0,8.395820878934046,Normal,0.0,0
-4.642258014405938,44.42632545542826,0.9813682377029346,5.773225762434074,30.301213714335013,-8.98201941204763,51.286603305968065,-3.0207358802126913,129.71733710705513,6.31489091214264,4.836664583028742,5.2408530378342695,2416.11864974665,4057.3131559918593,1.6968425272148417,5.0,5.0,5.2408530378342695,0.4216809676282988,-0.28266289294487024,0.31489091214263976,0.3366645830287416,0.0,-68.97328344785956,Normal,0.0,0
-9.779376952900439,32.346695622153874,0.5554077581830408,4.905826009950897,23.143993077714885,-15.124611746111407,38.2364522343834,-9.187924240858024,97.02734824663128,5.9705436102513465,3.9327705358769953,4.591534069077604,920.857939161122,1945.248787797929,2.114652065555461,5.0,5.0,4.591534069077604,0.19495608388774094,-1.014581859414136,-0.0294563897486535,-0.5672294641230047,0.0,-1.0719000936933298,Normal,0.0,0
5.171518986488038,54.46189857231329,0.9332725334526608,8.03609059015781,36.71580878228375,-0.5136677320500699,58.824011421211715,5.695585258190311,121.18626258646567,6.263728654573494,3.6111649694183043,4.641939237832577,2857.715778542914,4846.534073027008,1.7593670053170904,5.0,5.0,4.641939237832577,0.4823422684081619,-0.6749809270023945,0.2637286545734936,-0.8888350305816957,0.0,116.14868679658775,Normal,0.0,0
8.932893478791415,34.82455166853034,0.7055426160692266,9.066473394460607,23.4673270290309,3.116682379815544,39.60750694725021,10.10910957939497,71.71121673687497,6.524489632777876,4.040005073915712,2.6892151239758557,1362.25845250365,3992.8351571283615,2.991792397544967,5.0,5.0,2.6892151239758557,0.40065219029967025,-0.0016291609030645304,0.5244896327778763,-0.4599949260842884,0.0,23.087356847276396,Normal,0.0,0
0.5030668177897897,37.64982281503688,0.39624067839323146,6.95092968725242,25.6884944698925,-4.388670160092911,41.97634900201801,1.8550091228099252,86.73086944846644,5.489835566177966,4.379650077948696,3.697482981955263,785.5107578649258,1819.4440304066338,2.3541529557754086,5.0,5.0,3.697482981955263,0.18093687320945206,-0.4013571868607073,-0.5101644338220339,-0.12034992205130379,0.0,16.924873224073167,Normal,0.0,0
17.670768122531378,42.74397481659589,0.9421210406015464,11.688178556081692,27.988100296305053,13.612003091623384,48.43035439346157,20.707845687262132,77.35408432725849,6.178271189147725,3.5688615159937624,2.3719615654289523,2278.0241950605623,6708.993511302596,3.0085134067829715,5.0,5.0,2.3719615654289523,0.6821387088566635,0.3532438778985636,0.17827118914772466,-0.9311384840062376,0.0,10.66282210234749,Normal,0.0,0
11.391508171119904,42.15893492432556,0.40341848473965236,9.62318690769945,28.816454174123972,5.752040483677632,48.27922551787152,11.398204466830446,84.51091617816654,5.893830897395368,4.169706567411556,3.0526452422248123,929.7986282635444,2374.053251289593,2.528978689384005,5.0,5.0,3.0526452422248123,0.23851119582045854,0.0821160696562373,-0.10616910260463186,-0.33029343258844435,0.0,-13.314086848158695,Normal,0.0,0
-8.585519165882015,46.42887462781824,0.7572570134826698,5.147509233790824,30.841285225802935,-13.20694768193618,50.12054344247999,-7.498263700737826,129.83996127478088,5.376603045045059,4.693677023997209,6.087852913156771,2455.268045819254,3489.2520353932055,1.4146584560052144,5.0,5.0,6.087852913156771,0.35268624971453705,-0.160038725219124,-0.6233969549549414,0.19367702399720876,0.0,-37.81604962008396,Normal,0.0,0
9.437110471371298,32.19892479731264,0.3515083260663481,9.61125682121125,23.64838032831426,5.130550352627785,38.63836561760979,11.842243948235485,69.51567089210188,5.869776858114732,4.5904351132078265,2.4328257841423513,657.9606648347201,2062.81919741366,3.179800698246662,5.0,5.0,2.4328257841423513,0.20385223814933262,-0.09474006549304193,-0.13022314188526796,0.09043511320782649,0.0,16.87571173770209,Normal,0.0,0
17.52312515745413,46.367417276231954,0.6453137188828291,11.763408126061604,31.463779435683332,12.451867708813564,51.381449875453136,18.75683937646137,82.20387627516173,5.653118737226056,4.692779402774236,2.688896468117141,1632.564649427489,4379.147053234765,2.7019675425440766,5.0,5.0,2.688896468117141,0.44200219904396115,0.1319467390057696,-0.3468812627739437,0.192779402774236,0.0,-3.2884542252204483,Normal,0.0,0
19.00982183431727,39.225751173934036,0.9601144791937146,12.978361757858917,26.210484791006916,14.07922097903055,44.151396560686536,20.017548827628502,72.65246140174823,5.732735281968353,4.827004820074668,2.164970609127857,2061.6253918076122,6740.884513192187,3.3192316768680725,5.0,5.0,2.164970609127857,0.7127214799883678,0.44202817547015627,-0.2672647180316474,0.32700482007466825,0.0,-85.62297580519134,Normal,0.0,0
12.776554842003486,46.99897116287394,0.4573162083183258,10.473925462893565,32.06426866059563,7.782262602317184,53.53779658674527,14.040639685671199,88.588058840968,5.8954037399469845,4.855154575983289,3.123294454891728,1197.366953286077,2770.6262910305463,2.4056990926855666,5.0,5.0,3.123294454891728,0.2841096948182087,-0.09812890374827532,-0.10459626005301548,0.35515457598328926,0.0,16.380953490703632,Normal,0.0,0
-6.203212217030934,53.37839201034081,0.3706405217283188,5.520131507176108,36.175280813140645,-11.199045979448254,56.72025722614261,-5.056265464140445,129.51473839116787,5.792871487922585,4.01051748561813,6.454962628113511,1847.2151591665558,2181.0814517192475,1.2343731716368893,5.0,5.0,6.454962628113511,0.223354637699834,-0.48526160883213265,-0.20712851207741512,-0.4894825143818702,0.0,37.75718622920044,Normal,0.0,0
18.042520776017675,39.84728313125781,0.5526836460794406,11.481765459584341,26.573636846469245,12.295877719192664,45.55055350803772,19.2003642507783,72.96299742315846,5.717814178087172,4.087354911881333,2.3006672705066307,1203.5447861836494,3981.3804754816697,3.1762698602637465,5.0,5.0,2.3006672705066307,0.3927150335013243,-0.4308102544621022,-0.2821858219128277,-0.4126450881186674,0.0,-32.85845024889545,Normal,0.0,0
2.717069802043749,33.06735982642877,0.7134438544775873,7.197964329080886,23.155535485312512,-3.112086715453941,38.54681936431889,3.2644693233353483,73.76786906497092,6.063536331214754,5.370133213680429,3.15207696059665,1168.4468346473468,3553.668504828493,2.7584211627551043,5.0,5.0,3.15207696059665,0.3367931670973382,0.13118017930150927,0.06353633121475433,0.870133213680429,0.0,-52.51670654354962,Normal,0.0,0
-6.258164544697761,41.52438415423702,0.4299929211464209,5.524446448163789,28.13515657969576,-9.865652398253047,45.86154731716113,-4.566812759848166,120.86988824532133,5.805821445524401,5.7870118126366865,4.970322305511575,976.8586229544396,1735.9880626390902,1.8331458382282262,5.0,5.0,4.970322305511575,0.1749885500284273,-0.6516833049580129,-0.19417855447559873,1.2870118126366865,0.0,22.277997784118156,Normal,0.0,0
-0.9987686733859522,33.44268785868859,0.828614943147726,6.481268364703915,22.690601645872693,-5.604136091287971,37.59333738402083,0.5752748066181961,78.34582469239542,5.086045390641393,4.554749562780473,3.5013034635445743,1339.7528169598945,3690.754272024333,2.5622382584723677,5.0,5.0,3.5013034635445743,0.3615547768030895,-0.007140306198465396,-0.9139546093586066,0.05474956278047305,0.0,-71.33678646618228,Normal,0.0,0
-10.291855724082243,47.243717619463304,0.9917344846980303,4.768673419846905,32.18533540779063,-13.848640427527783,53.24893022174393,-8.294800068874748,129.8574845437247,5.910166255859677,4.483686488745546,6.8138272187723725,4450.792934290135,5424.594729501303,1.2475887588952905,5.0,5.0,6.8138272187723725,0.537435130215797,-0.14251545627530504,-0.08983374414032319,-0.016313511254454127,0.0,143.0021948826825,Normal,0.0,0
-7.918715010679202,43.32912832089064,0.31698689189514306,5.278892772368896,30.51139850433438,-12.640992120439927,49.542468636459745,-6.978563868807269,129.81520978658477,6.2315804355636395,4.819558886516675,5.841420015365745,896.3382132566884,1375.8141861113602,1.4820965042723162,5.0,5.0,5.841420015365745,0.13377314793683467,-0.1847902134152264,0.2315804355636395,0.31955888651667497,0.0,-6.255832078537537,Normal,0.0,0
-6.682312962708725,54.03334518762671,0.9242196116225442,5.3603432184397635,36.67418191456337,-12.011965456820105,58.829427556751334,-4.197802902307247,129.94146166945927,6.321792689716563,5.676156948656194,6.769887130989149,4632.555492090583,5452.223408994689,1.2191910812911928,4.999999999999999,5.0,6.769887130989149,0.5580327421668864,-0.05853833054072766,0.3217926897165633,1.1761569486561942,0.0,55.481801755693596,Normal,0.0,0
5.65111945744154,36.74466088730977,0.7563723100983639,8.388890363490239,24.108664455651837,0.5210781983981461,41.020031739223334,7.2297074304308815,76.4357049486075,7.350983967136942,4.267163351858669,3.0327534023057408,1420.0806046366692,4015.340111332965,2.74383096799081,5.0,5.0,3.0327534023057408,0.39456710020319485,0.5715377942528335,1.3509839671369424,-0.23283664814133065,0.0,-17.934727962770694,Normal,0.0,0
-5.879720627754377,42.9809081008534,0.7625819079949077,5.79135550123241,29.933174189136942,-9.566148463034112,47.29191774662054,-3.697943103292051,121.64625297456897,5.3945410824001785,4.817752984076499,5.022060548748695,1731.0057347802049,3247.807211417892,1.812179719461394,5.000000000000001,5.0,5.022060548748695,0.3160343912451374,-1.0455414215683163,-0.6054589175998215,0.317752984076499,0.0,-12.940452516645337,Normal,0.0,0
8.724179630515172,30.777628246861376,0.5007207473300029,8.953267331583655,22.286663532907824,3.062211784565285,36.10878728042842,8.724152263768701,65.27684507290112,6.376373285749169,3.747629630795599,2.4457959421639575,874.671119833844,2843.5189149511375,3.2967986486307486,5.0,5.0,2.4457959421639575,0.2834902524093002,-0.5404388748828524,0.3763732857491693,-0.7523703692044008,0.0,14.775558644380567,Normal,0.0,0
-0.4185497019306545,39.20764457265173,0.7407226791075799,6.539215123901147,27.221682872359516,-5.687826102958426,44.33531238902948,0.28542575175805923,93.3899613883285,5.778490796630054,4.2639901933589925,4.065464472071732,1387.9539084872433,3230.356162657409,2.21101415361212,5.0,5.0,4.065464472071732,0.32344658366038787,0.7972797539191703,-0.22150920336994595,-0.23600980664100746,0.0,-74.93398452771203,Normal,0.0,0
-7.835281523785027,52.7921402084441,0.6473232645993092,5.142438720573828,37.01261754756323,-13.050982611414693,58.23018273536762,-6.822468628207199,129.91515341671686,5.3364709788192455,4.83185937184271,7.229348974135418,2989.3354313182144,3728.745124441848,1.2191366904905439,5.0,5.0,7.229348974135418,0.35610215037435894,-0.08484658328313799,-0.6635290211807545,0.3318593718427101,0.0,68.39840143459924,Normal,0.0,0
7.960463736351354,34.61085782491263,0.4292092870772519,8.784030646464657,24.095465755398738,2.951813447098275,40.33060597873033,9.081925234807107,74.09786854033435,6.4675100953662925,3.138422843562471,2.7908407721917614,833.687851706096,2467.526324743097,2.8729999764369074,5.0,5.0,2.7908407721917614,0.2381610457742356,-0.04866535476925549,0.4675100953662925,-1.3615771564375292,0.0,4.724928881422784,Normal,0.0,0
-7.063930657599362,46.47976711591092,0.728835035155484,5.369702122273897,31.683518852053986,-12.539577389487413,51.22071570588143,-6.704475108516812,130.2641885474326,6.005695906250239,4.319856941620952,5.96328042381712,2276.960133506604,3412.411768829088,1.4512036215212636,5.0,5.0,5.96328042381712,0.33614796696359683,0.2641885474326102,0.005695906250238636,-0.18014305837904843,0.0,-39.378952053426474,Normal,0.0,0
9.055292049579837,36.72064794995777,0.4416937264614164,8.991630206113845,25.197524309690714,5.507588983844653,42.05301037384383,11.068070679783691,74.41774474237545,7.125953725098228,3.3328021685531146,2.6957417933822665,868.1477184358395,2634.4920938378905,2.918061784889315,5.0,5.0,2.6957417933822665,0.2569096373856603,0.35440475766105806,1.1259537250982277,-1.1671978314468854,0.0,-12.264199899896198,Normal,0.0,0
17.519785407100787,44.231122117232914,0.6526619632791631,11.535008332020123,29.85714663065383,12.589496625350375,48.98117696644445,18.93051591867763,80.07350567185146,6.54970822048492,3.935537822003501,2.5896815504527604,1519.842169876365,4502.6084116035445,2.8118595599270018,5.0,5.0,2.5896815504527604,0.4503173887167315,0.3266129623014109,0.54970822048492,-0.5644621779964991,0.0,-81.65100259353653,Normal,0.0,0
8.187091177261772,48.07735518350251,0.6831997379000018,8.525465683269681,33.48202240341995,2.8911230466356304,52.66822130747674,8.986727439763028,95.19070014392622,5.6224089208992964,3.646514997607774,3.717969584358354,1692.5359165818056,3443.1673336519584,2.1881918879972333,5.0,5.0,3.717969584358354,0.36680548311373673,0.5722700696539533,-0.37759107910070355,-0.853485002392226,0.0,16.241048998417,Normal,0.0,0
17.25979468555644,35.42709141156826,0.6738560076919707,11.966943441482137,23.969453539142215,11.937682491197961,39.897855493360524,18.217017287651235,66.84680269873368,6.859422439722023,4.234592022299012,2.1245233046430796,1377.1076920140752,4785.359083477191,3.5583075306362293,5.0,5.0,2.1245233046430796,0.4701696226697284,-0.030787438025242864,0.8594224397220227,-0.26540797770098834,0.0,55.77832792265394,Normal,0.0,0
16.509045502790492,37.18106092095916,0.4991896448173154,11.123087604260464,25.38488733410849,10.489495673690474,42.70547062377267,16.713486176576847,70.75119128709093,6.324022520740517,4.919698358549955,2.2653378957987615,991.6603852772957,3428.2669889831745,3.282087092575084,5.0,5.0,2.2653378957987615,0.3437739481618532,-0.10882352761784375,0.32402252074051674,0.4196983585499554,0.0,-55.764434556271,Normal,0.0,0
6.055134631837076,29.086717901074497,0.9960405409578337,8.496013780846267,21.21247021195969,0.5867677830013778,35.03198227088636,8.081317069760228,66.77324612935067,7.167997976973634,4.0810592027316694,2.5647693883196223,1710.015706619034,5198.5123742955875,3.1636816884694534,5.0,5.0,2.5647693883196223,0.5395860425295343,-0.6316263089063483,1.1679979769736342,-0.41894079726833056,0.0,4.452076446812725,Normal,0.0,0
-8.122322231880704,30.004155035925624,0.5614089229735605,4.833049610366059,21.93525791950864,-13.628108274681924,35.81504205443713,-9.135825777869451,91.60734143017196,5.059313758807503,4.950852540661178,4.408276766944911,835.2160224901787,1899.8430597632512,2.2164959102347095,5.0,5.0000000000000036,4.408276766944911,0.19467520750662176,0.10695450474733548,-0.9406862411924974,0.4508525406611783,0.0,-43.08565452941559,Normal,0.0,0
-5.4645635305315725,37.387805150776835,0.3083550707627305,5.559145342506969,24.773830332233477,-10.37442142012531,41.62465278754144,-4.355334152404465,109.42508361557694,6.256328266181887,5.0160065488397105,4.627657992338396,514.8686510823723,1119.6616519470547,1.9851395430982504,4.999999999999999,5.0,4.627657992338396,0.11262502978026027,1.0110975284627841,0.2563282661818871,0.5160065488397105,0.0,-52.47196822987996,Normal,0.0,0
0.5315748611288698,39.90049312851762,0.516543137122661,6.994369763938203,26.9660967756239,-3.756325197543407,46.7600383114769,1.4412524738595578,94.81322212352106,5.891450637969745,4.620954197507433,4.039395743659857,1037.567319366667,2386.432971727838,2.180151439205092,5.0,5.0,4.039395743659857,0.2342683868918295,0.26063796522704763,-0.10854936203025467,0.12095419750743286,0.0,-36.98366218003889,Normal,0.0,0
-0.5394033371165718,48.26400877326518,0.6564279480033451,6.599170926223196,34.137631339323136,-5.3534792026212115,53.244298797247424,0.6648352413925905,124.24908364708172,6.288008707242232,4.72100894985414,4.920258128649843,1725.0374229367096,2834.7152614573615,1.7768207225598431,5.0,5.0,4.920258128649843,0.2998868650485072,0.5014549344740402,0.2880087072422324,0.22100894985413966,0.0,37.26520573483003,Normal,0.0,0
-3.272926221437177,33.24019506693138,0.9479840062369872,6.086597811624112,22.586800846155082,-8.568203428665628,37.559658246860735,-2.369402176275581,83.56137697995541,6.17415504927044,3.765500309551444,3.8500032523008043,1599.522787131221,3960.5563699822706,2.3836022571288957,5.0,5.0,3.8500032523008043,0.3857004174722437,-0.9391425211816653,0.17415504927044,-0.7344996904485561,0.0,-18.618059642555636,Normal,0.0,0
-9.888088595500038,41.736048285897674,0.7366386973619439,4.713049885606898,28.96660177602907,-14.271742501372975,47.70704050899391,-8.25057826571315,129.99404457455708,5.863304890625016,3.963465336468843,5.923780487459124,2058.4438853103784,3001.9403459807436,1.4985017540056704,5.0,5.0,5.923780487459124,0.31258504701248596,-0.005955425442920159,-0.1366951093749842,-0.5365346635311572,0.0,-27.539972745907562,Normal,0.0,0
-3.277173696464751,29.67277505255479,0.5716576450795986,5.750119660044594,20.954516131539297,-10.003430653397114,35.172126260249705,-3.38709770229557,78.71179047462226,5.90434019997192,4.28484101876389,3.7416112138035427,855.429340846854,2192.569292214193,2.5043828971791986,5.0,5.0000000000000036,3.7416112138035427,0.2236318551152946,-0.22483326960896477,-0.09565980002807972,-0.21515898123610988,0.0,-37.53257550859405,Normal,0.0,0
5.625571827595518,52.55508366753994,0.5178954531213209,7.890326258734956,36.82639810524304,0.3949211388760122,58.0547334186455,7.4010900563781306,114.67944415921363,5.488344359617054,4.491650693456851,4.458525684709429,1466.834660832819,2645.824763369775,1.840051305327126,5.0,5.0,4.458525684709429,0.26711084072089564,-0.0939575133464956,-0.511655640382946,-0.008349306543149027,0.0,15.185785893386765,Normal,0.0,0
14.104099687037941,46.597230143625694,0.8806315656346022,10.715187444142051,31.878990459103253,9.384415044886675,52.499841842095556,14.332770793680186,87.3210635266128,6.257266262687228,4.818576207655243,3.049070360368437,2273.0911505441695,5229.189597371556,2.454143989447511,5.0,5.0,3.049070360368437,0.5558920179310426,0.04054084220578602,0.25726626268722796,0.3185762076552434,0.0,7.975410305196419,Normal,0.0,0
18.85513693706259,49.391437020981634,0.9556036762649546,12.443365534384789,33.43195484605777,14.661781160831264,53.379441501784285,19.72778895159483,86.00622479165293,5.551297428565153,5.254038592272048,2.75009612343405,2844.7281354344964,6855.8129417557675,2.540903716419208,5.0,5.0,2.75009612343405,0.6807900882087904,-1.0321820049210402,-0.44870257143484693,0.7540385922720478,0.0,165.40548416851288,Normal,0.0,0
2.3000882074661995,53.284742375207095,0.6798454486279661,7.719164680747636,36.38143826760278,-2.292933816345031,58.57758879118842,4.223149763038095,129.68749797690026,6.038482191625977,4.80396976686972,4.951954475736409,2124.0691552809867,3373.6322294711294,1.6881414042157667,5.0,5.0,4.951954475736409,0.33864578676305607,-0.3125020230997393,0.038482191625977435,0.3039697668697201,0.0,118.04178152330428,Normal,0.0,0
15.723650275062326,32.78932374259854,0.6385229762278846,11.542685315523741,23.00896022398567,11.337318962669794,36.94000256820164,17.35664216880923,64.17400440329558,5.3829414592303895,4.377626413098365,2.021686227039346,1155.1575504142254,4350.116194094741,3.801616905992789,5.0,5.0,2.021686227039346,0.44431156571507274,0.6165774631581655,-0.6170585407696105,-0.12237358690163536,0.0,-13.586109723305299,Normal,0.0,0
-10.23397894613563,30.58059666974352,0.5919314528095506,4.869993247622918,21.91963175154638,-13.826417874484674,37.34584336491783,-7.750229167130048,96.07144682508695,6.284684543371046,4.935476258625742,4.570826667036512,983.3378681531964,2031.6211187559047,2.135756921372617,5.0,5.0,4.570826667036512,0.20534533076780803,-0.47005545051735,0.2846845433710463,0.4354762586257417,0.0,21.87390793886709,Normal,0.0,0
6.052828943129936,39.699583126425125,0.6774475616068993,8.410629113411916,27.11242253556556,1.9393025189208164,44.467668929970515,7.798888882785165,80.58555959350461,5.9005537315574665,3.7724012902735082,3.17726657253265,1406.7209058357623,3504.7273751600583,2.5969703449903125,5.0,5.0,3.17726657253265,0.359190346766886,0.3932998673302279,-0.09944626844253346,-0.7275987097264918,0.0,23.607897018459653,Normal,0.0,0
-7.38126962891738,47.24283790807957,0.4876891018198856,5.238510006338165,33.804773364417024,-12.558658062836644,53.2264411462022,-5.811514508706377,130.39774462910228,6.510875543825856,3.1137231949731485,6.257287636545427,1997.8598032568275,2576.894972792154,1.331485375283176,4.999999999999999,5.0,6.257287636545427,0.25286185543221024,0.39774462910227726,0.5108755438258559,-1.3862768050268515,0.0,98.76380020510487,Normal,0.0,0
-6.43189349487518,37.482674104437784,0.6300340834134351,5.519208066204321,26.31633910720426,-11.479149795677516,42.50000624641,-5.174142813479705,106.83826496255868,5.8300089495516065,5.018567469337643,4.728809365097199,1263.587197988899,2500.291354815542,1.988832612127111,5.0,5.0,4.728809365097199,0.24215451585207443,-0.12816433284625361,-0.16999105044839347,0.5185674693376434,0.0,46.016074227590934,Normal,0.0,0
4.967166501663073,35.07409764185844,0.48067578256446275,7.960977575142224,24.257714124310343,-0.17348130661418526,39.498601433004545,6.957502249287043,75.01622918782788,6.000165812628177,4.977257423301418,3.007427464296243,925.5204230676829,2544.5152385625756,2.7589035546677287,5.0,5.0,3.007427464296243,0.2485253265653632,-0.4848288066838222,0.00016581262817716436,0.47725742330141774,0.0,24.70848223383757,Normal,0.0,0
11.74355842367952,45.6567048904317,0.795167864668092,9.674585067325562,32.19804579039462,6.217499159827132,52.38535913356811,12.499457212598617,87.9880562366748,6.562372099450868,4.408575051345354,3.247693893430545,1964.5344277725753,4807.944817054177,2.3956928653910166,5.0,5.0,3.247693893430545,0.4681663022035701,0.042624385679715715,0.5623720994508679,-0.09142494865464634,0.0,10.334417550657236,Normal,0.0,0
0.8170057603456011,40.7605571416985,0.50965731311535,6.741901055145127,26.3566038191524,-3.830951055514337,45.45979384312614,1.6875806827583875,91.60672425117356,6.372603488815703,4.093068397074127,3.918604209690061,1009.5760789370062,2329.3148974524524,2.2455141272217274,5.0,5.0,3.918604209690061,0.23161319713690232,0.20019720002285624,0.37260348881570327,-0.40693160292587294,0.0,-21.872328931470634,Normal,0.0,0
-0.6477351523696878,47.49856486078589,0.5145878612348859,6.664447061116583,31.92445945043739,-4.901333946138765,52.019956567454095,0.3283349819718051,120.4568245293047,5.643187061577052,4.758038038169525,4.84229705160983,1309.7419039486456,2383.9587399615407,1.805213305784617,5.0,5.0,4.84229705160983,0.2341839561802282,-0.7957488179598187,-0.3568129384229479,0.2580380381695253,0.0,12.477168364156796,Normal,0.0,0
12.90380082263346,35.05582711409065,0.7875621193093791,10.294556047330712,24.051133768486082,8.760343118173282,41.207431064904924,15.483342230835811,69.65522004643341,7.070636107727008,4.321813471716791,2.349195254819659,1478.1444416807087,5239.873417627071,3.268031403927976,5.0,5.0,2.349195254819659,0.507938840367596,0.25215425092329724,1.0706361077270081,-0.17818652828320936,0.0,-76.12103984766418,Normal,0.0,0
18.611967884216355,34.89264914166743,0.42959528605717123,11.786496290048534,24.173890156144147,14.164989868609643,39.99810948137119,19.248045684420216,65.9922665721371,5.59520270852221,4.6961668762071795,2.0029790264228047,865.693881644126,3087.3836679754186,3.691790323844459,5.0,5.0,2.0029790264228047,0.31633522460140023,-0.623769230298663,-0.40479729147778976,0.19616687620717954,0.0,8.832584407766603,Normal,0.0,0
19.172291226234872,36.46949622349912,0.7010843856594756,12.220310745767947,24.362475323692326,14.697730879352289,42.30381459900467,20.995659921280783,66.76408988038217,6.179425768190484,3.6244420692572015,2.0030334938479237,1364.4564451369777,4847.570629263802,3.712804366216026,5.0,5.0,2.0030334938479237,0.5242475090104848,0.0681096496029312,0.17942576819048384,-0.8755579307427985,0.0,-47.54229570910002,Normal,0.0,0
11.437361385200695,50.438963004440645,0.5424716273215286,9.687536074207983,36.526678779722666,6.435511832756451,55.932434772583484,11.490768503656787,97.9535206136846,5.9649580994861715,3.6216330733185855,3.6240308345337473,1430.9164310284013,3026.3247053038517,2.138263553764008,5.0,5.0,3.6240308345337473,0.3146934561518183,0.6901528638654071,-0.035041900513828494,-0.8783669266814145,0.0,-40.80792959992323,Normal,0.0,0
17.046430412522085,39.735727960203114,0.8916313392436938,11.631705079525064,26.873034540507398,13.180569910284216,44.414082478229915,17.206242118400706,73.58250564256622,5.894529636722847,3.640231954567108,2.37638873802863,2000.9165904305628,5794.247641251044,3.0984936638405,5.0,5.0,2.37638873802863,0.6145520120814787,-0.5131502750478774,-0.10547036327715276,-0.859768045432892,0.0,17.526986464879656,Normal,0.0,0
2.0499767276911336,52.101828985559855,0.6812990427547587,7.030179419531523,34.9489862820572,-3.6141728092628176,55.514874982341276,2.390219863140181,125.34199174642914,5.7559720678848105,5.624656349135428,4.878765858795037,1892.338052468147,3170.7563250669696,1.749496503076813,5.0,5.0,4.878765858795037,0.32698333204855484,0.4120332378184628,-0.24402793211518947,1.124656349135428,0.0,23.324130614092383,Normal,0.0,0
10.882323320857319,50.98252917298151,0.6785057926719421,9.386586362772515,33.83490989345626,5.987473756502744,55.92396824307731,12.8997769532887,96.179690561116,6.264900759973765,4.45855523182099,3.5825394534977777,1845.2329337971169,3787.29869083338,2.1761230582244773,5.0,5.0,3.5825394534977777,0.39219592337711734,0.6902710953864215,0.2649007599737647,-0.04144476817901044,0.0,42.96388520243727,Normal,0.0,0
11.744947365811335,49.455364307555456,0.6958422678098797,9.900156327132906,34.48756470310802,7.193638326039942,54.493050833202894,12.556593091659373,92.58215785337858,5.701894791662539,4.401785538996915,3.436372049629728,1951.0531058527604,4106.040967249264,2.2574871294961265,5.0,5.0,3.436372049629728,0.4083720612144706,0.05388104433815499,-0.2981052083374607,-0.09821446100308506,0.0,142.08571074021484,Normal,0.0,0
-3.822084755237312,47.46382968303078,0.9534861523890059,5.911594657463252,32.787804308691484,-8.566378368251657,52.221702865377885,-3.259527146069186,130.44728549505737,5.547937346720128,4.141019859692337,5.457314542426831,2666.0730586653913,4053.9176882825323,1.6018056966934882,5.0,5.0,5.457314542426831,0.42773705727164035,0.4472854950573719,-0.4520626532798717,-0.3589801403076631,0.0,-4.269905868899059,Normal,0.0,0
-4.183691643943678,34.78851047097337,0.8474230528499616,5.962448456703503,24.21934535789461,-8.874061338422287,39.990570458109076,-2.7320485164059733,88.19714749552676,5.613402771180617,5.040736962177801,4.0414775437626,1401.3335755356538,3404.0399954120753,2.289918289543606,5.0,5.0,4.0414775437626,0.34251783285468607,-0.22351547881356737,-0.3865972288193831,0.5407369621778013,0.0,-94.43085596706078,Normal,0.0,0
11.507843544808338,34.23648858426297,0.4314686583035413,10.056052326644327,23.92852085626179,6.16599210999571,39.04393009189752,13.200761891760486,69.21142356601068,5.960677865813815,4.495439773736862,2.4143989238317207,824.8190451204192,2882.5565790878427,3.1958696337860237,5.0,5.0,2.4143989238317207,0.2666879244732899,-0.60038743296154,-0.03932213418618513,-0.004560226263137679,0.0,-9.657811050196756,Normal,0.0,0
-1.4515324454709502,55.17039261205577,0.46158962029813644,6.65990431450074,37.81948611358624,-6.0957327929705745,59.45887873111063,-0.6405837913862541,130.5183977162501,5.722999527058176,3.293193835745965,5.846330280617021,1844.489264696853,2396.123616136685,1.4015977695148223,5.0,5.0,5.846330280617021,0.24552028170381787,0.5183977162500923,-0.2770004729418236,-1.206806164254035,0.0,92.7721384002889,Normal,0.0,0
