T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
-1.8359257175611714,41.280628604162686,0.9267022720030803,6.187814981259074,28.407231335204973,-6.572852529422792,47.047477830543336,-0.9948879566948474,104.87294442963245,5.081395002336016,4.73008351034774,4.455555852858589,2000.830650980745,4240.446045673097,2.01056011876948,5.0,5.0,4.455555852858589,0.40034051217046984,0.010128899673475189,-0.9186049976639836,0.23008351034773966,0.0,9.641686109156808,Normal,0.0,0
-2.6379556762910035,51.77132678973057,0.5687229357582969,6.246817115587235,34.63529138774535,-8.291927420380095,56.68542695666188,-0.7824985057484654,130.03967394202587,6.406648676960104,5.0064045771018,5.690855750570127,1881.645318535152,2711.7478724103953,1.489077732608948,5.0,5.0,5.690855750570127,0.277966835893326,0.039673942025871156,0.40664867696010365,0.5064045771018,0.0,14.940647541835233,Normal,0.0,0
17.25846970573793,54.12243320467131,0.336223031623157,11.418826661866037,37.71663856222599,11.858678033055206,59.9376854835234,16.71076017015452,98.92347565659342,5.960251812152573,3.8142494292779254,3.2974847029600345,1013.1211144884774,2078.136118434879,2.1390524259431376,5.0,5.0,3.2974847029600345,0.2124307964270809,0.015269152290912302,-0.03974818784742684,-0.6857505707220746,0.0,20.014102006456255,Normal,0.0,0
17.300579429642884,51.91061841678374,0.5409094212635903,11.470505061710595,37.08865183662336,12.414419775790444,56.34545499247891,17.3132848209615,91.99597454819062,5.972065435060777,3.785530916526916,3.0988290218731054,1563.8911392428963,3563.1705409091664,2.3264718729869514,5.0,5.0,3.0988290218731054,0.35921622169271133,0.2834190009946411,-0.02793456493922264,-0.7144690834730838,0.0,19.852606632078277,Normal,0.0,0
13.780675101874284,43.48545831342912,0.8478984719120555,10.27432119530336,29.431595376129206,9.029739933565317,48.59412466071939,15.150474309944306,82.77406726144658,5.630640431572775,3.0395023426515335,2.870333539903327,2068.7515600431934,5248.380099022552,2.643597460743251,5.0,5.0,2.870333539903327,0.5302782173456889,0.891742435093434,-0.3693595684272246,-1.4604976573484665,0.0,62.85533257216025,Normal,0.0,0
3.658129188781188,54.13359860998362,0.7567415864507877,7.678526474332826,37.928203740229606,-2.145082718540924,58.858464388720236,4.290337018809119,130.41021281466635,6.498396342850435,4.369230744312128,5.016735601100391,2292.0206148753814,3854.2574153215664,1.6613283464138626,5.0,5.0,5.016735601100391,0.3787889007929421,0.41021281466635173,0.49839634285043477,-0.13076925568787168,0.0,11.984271604681908,Normal,0.0,0
17.6394080426959,42.16702991730478,0.41219208707792565,12.056883802792587,27.69099351585678,12.461253257004902,46.656995099163005,19.157284280123214,77.08886477105796,5.785133832526264,3.794003711424888,2.4201625865213003,996.5409563823756,2899.8576499950095,2.9664871948461258,5.0,5.0,2.4201625865213003,0.29139669972980736,-0.26405526769424625,-0.214866167473736,-0.7059962885751121,0.0,14.245464812177374,Normal,0.0,0
17.087600467187034,39.43047495911144,0.3511470308966871,11.996073537011181,27.206903081697035,12.924920969702912,45.052180729666084,18.57237664519998,75.06093049301877,6.415779011241909,5.081168283905577,2.3212679169978117,803.7288426251882,2319.018111282866,3.0890297437809373,5.0,5.0,2.3212679169978117,0.24045332915621176,-0.1741495595742748,0.4157790112419093,0.5811682839055772,0.0,25.31830889591572,Normal,0.0,0
6.983352246209823,43.27831375224282,0.5963141609535513,8.612408093298386,29.00374749932974,2.4868490280330473,47.932679824998175,7.781530361824373,86.05193120305252,6.20511742221081,4.458741132092199,3.421548338001503,1261.3499263504266,3241.179499043614,2.4025166653481325,5.0,5.0,3.421548338001503,0.31608470615624856,-0.3540176414792455,0.20511742221080986,-0.041258867907800756,0.0,-54.290088618821756,Normal,0.0,0
10.426633013840487,44.8683640517456,0.9804376590510138,9.295717869546287,30.484375999163298,6.402271116553983,50.29003797900497,11.12113329263678,87.34040878523017,5.139318726826157,4.231768427940632,3.247036406629323,2331.015013880547,5653.968650242391,2.395529904405813,5.0,5.0,3.247036406629323,0.5692229088663296,-0.9143142051687079,-0.8606812731738431,-0.268231572059368,0.0,-45.172850939782165,Normal,0.0,0
11.72044592871444,49.52175954294925,0.9121453128129096,10.217634062747294,32.28660106513201,6.528054862414256,53.58077772488843,13.001611955796658,92.0959391816155,6.84113162436334,4.52176123584287,3.3909287737380405,2378.50945189656,5667.001775090742,2.2655327976891315,5.0,5.0,3.3909287737380405,0.5408572542054044,-0.6098862339382265,0.8411316243633404,0.021761235842870263,0.0,-8.819721872562695,Normal,0.0,0
0.6622994358448423,37.2450943832773,0.7741674179738863,7.401679223741303,26.04493918397217,-3.515182113072441,42.06208850393681,2.803175868863957,83.1740895833235,5.216471775158809,4.220556438559177,3.626781395174245,1553.8093760133231,3761.4771138906162,2.4246987698793525,5.0,5.0,3.626781395174245,0.3558847622584593,-0.6788466371568944,-0.7835282248411906,-0.2794435614408233,0.0,86.06102442667498,Normal,0.0,0
-5.014671600487893,37.53220453851274,0.9929534588126715,5.806403180232467,26.125747350521017,-10.152397922080253,42.72921209989847,-4.404006397171203,102.82804771334857,5.74638396090772,4.729729257983469,4.488764487899034,1947.4526026629312,3962.0917268531557,2.0533631553946328,5.0,5.0,4.488764487899034,0.3953930384467239,0.26852126668033804,-0.2536160390922797,0.2297292579834691,0.0,21.865122397006644,Normal,0.0,0
-0.49826689001055835,41.726558632876674,0.8714220175654315,6.647204951155326,28.656317167328954,-4.708395159900694,47.51945717785907,1.151477734797898,101.30120769840562,5.732166364383968,4.5668584038732565,4.308232352088125,1917.4761666025136,4007.1762329420967,2.06173475236173,5.0,5.0,4.308232352088125,0.3868669957187802,0.15083735940486065,-0.26783363561603224,0.06685840387325648,0.0,41.06119481420956,Normal,0.0,0
-6.202249821384559,46.37675159475233,0.9946223435194731,5.72224118082698,32.852914452189644,-11.356877021074737,51.990878548321916,-4.524983968338061,129.4431814221745,5.4908866181994735,4.117027029986654,5.877224270143498,3231.0354628708674,4777.279008726303,1.4564946640365837,5.0,5.0,5.877224270143498,0.4689934037518453,-0.5568185778255099,-0.5091133818005265,-0.38297297001334574,0.0,11.020894111243706,Normal,0.0,0
7.738454438911408,41.799723743263186,0.8250890229131845,8.251363675486742,28.277922719114994,1.8250631948950966,46.81923001435178,7.748506087412296,84.73920850646316,6.310008607046789,5.357628551331286,3.347184148675009,1704.4415835585849,4231.000618231739,2.448439706085775,5.0,5.0,3.347184148675009,0.44010210335919864,-0.2305547887898598,0.3100086070467887,0.8576285513312856,0.0,-93.03826560940911,Normal,0.0,0
16.627414688093655,42.65926791404867,0.34850131674297447,11.089871343843232,29.501147332559842,11.722738882546345,47.75236165582338,16.836434136065087,80.59861831062467,5.883365895773717,4.37949337810727,2.584613524483585,805.2190676171883,2344.918284893194,2.789963800726305,5.0,5.0,2.584613524483585,0.2281604895726541,0.13513978361770285,-0.11663410422628306,-0.12050662189272998,0.0,-12.571075442221968,Normal,0.0,0
7.068924886691794,54.26371600414103,0.6852168430650921,8.63537540766951,38.296056527497775,3.1411183906622933,59.67200600583095,8.188278521765515,116.32504273344553,5.950450704065941,4.3706042252062165,4.485287405454906,2009.7578382794804,3659.0315288394554,1.8084290637021025,5.0,5.0,4.485287405454906,0.36027022965012395,0.14521194564801476,-0.04954929593405932,-0.1293957747937835,0.0,17.585533148521336,Normal,0.0,0
-4.9600764789788,36.32311502314475,0.3242992960608985,5.958714096202523,25.09835288074114,-9.312929250610354,42.12285892331761,-3.644783565259605,101.56217791367122,5.606100555686663,4.015732299754013,4.399602827938195,624.4967941996307,1235.196827879041,2.0733811873318553,5.0,5.0,4.399602827938195,0.12309882852882172,-0.05872393763617367,-0.39389944431333657,-0.4842677002459874,0.0,30.786244104246293,Normal,0.0,0
4.115719846796921,39.05436541402771,0.5733272459609043,7.527247064055518,26.544806981043912,-0.8022797410473874,43.782345398776606,4.741545366147069,83.25093636418183,7.055764665655052,3.5829755314477802,3.4577045435104727,1160.7955840244601,2796.9206464383315,2.464477474328147,5.0,5.0,3.4577045435104727,0.2818340520040213,-0.08668342769281878,1.055764665655052,-0.9170244685522198,0.0,17.210158960457875,Normal,0.0,0
-0.2507732175187405,36.723068645154605,0.7767413207560151,6.7914677324728805,25.796169360411167,-5.2048470435537135,41.35696385836362,0.6341857600774177,85.50949342564905,5.592184283176724,3.715280552972871,3.78527425374823,1342.5555237058009,3400.6947999544946,2.3743146733782488,5.0,5.0,3.78527425374823,0.33935829878688795,0.24960032956929012,-0.40781571682327566,-0.784719447027129,0.0,-86.73395755760066,Normal,0.0,0
-1.10036009690226,36.90281701704534,0.6007043585318009,6.570594873611021,24.384051156206645,-5.9473285649053915,41.563146057023715,-0.45028096449396915,84.792979679538,6.050148032153303,3.999577682341908,3.8200582411951767,1130.7585187434972,2556.0055051625977,2.3653385589338645,5.0,5.0,3.8200582411951767,0.25876139873706877,-0.7210464986549425,0.05014803215330321,-0.5004223176580922,0.0,36.786589187243635,Normal,0.0,0
4.664173612064568,45.10298596914396,0.48155515853273223,7.692300658541062,30.7680327860873,-1.3924065290622338,50.67044944764474,4.301766491514356,98.70253855352057,6.257997118842287,4.392453144306678,4.019512470587143,1092.0180459295473,2442.1936379466156,2.1042647932920677,5.0,5.0,4.019512470587143,0.23689790103644878,-0.05548439066511435,0.2579971188422867,-0.10754685569332167,0.0,-33.78086393971944,Normal,0.0,0
-1.2831040638677353,53.77601205682425,0.9077949615840784,6.639706399721921,37.68933333093475,-5.97021696489613,58.04100835533059,0.6522813883364267,129.72327574327443,6.09327402792699,3.725037580442313,5.618853226548256,3030.540136741952,4717.400746399069,1.4850412367793107,5.0,5.0,5.618853226548256,0.45787476164423707,-0.2767242567255721,0.09327402792698969,-0.7749624195576872,0.0,-52.70597322638014,Normal,0.0,0
-7.236457698062317,31.705361254427533,0.8209986324073204,5.535786922204948,21.83443063030325,-11.621265220517179,37.319504467990996,-6.317506691862861,87.61172948569113,6.070814386905952,3.759257516403735,4.179412080957292,1309.7635714144842,3156.68941598412,2.2895637379691465,5.0,5.0,4.179412080957292,0.30402966414192006,-0.1867619743863429,0.0708143869059521,-0.7407424835962648,0.0,-18.12985692743996,Normal,0.0,0
3.2930776433752316,49.395886417084206,0.3294689484923888,7.401371289548617,34.58952077763343,-1.3392009387873236,54.34831015830576,3.5811450276874,114.8800417045926,5.836698101701703,4.530382548822206,4.483760279053639,781.4933263407247,1560.5183513042098,1.8632475434217197,5.0,5.0,4.483760279053639,0.15376976965457237,-0.5101119533852909,-0.16330189829829678,0.030382548822205813,0.0,-43.78493685872809,Normal,0.0,0
-3.9639266453462847,52.795449976370804,0.7946519893994575,5.997336244389902,36.72686359751902,-8.265864260343223,58.191469068731095,-3.1327866611108015,130.11080947392466,5.8182624980193385,4.450682478032319,6.051465492938115,3138.6514916264077,4309.566803465284,1.3687119504741736,5.000000000000001,5.0,6.051465492938115,0.41873230320266286,0.110809473924661,-0.18173750198066152,-0.04931752196768091,0.0,79.33500755831619,Normal,0.0,0
4.663580198763906,38.9081862038952,0.8336651719469641,8.139947998193865,26.942569559558887,0.04296796349055321,45.11506196796375,5.167361678964029,83.17678135452431,6.773509953527747,4.645217757841772,3.420629321488895,1670.7693941659031,4175.203950020537,2.46478736889055,5.0,5.0,3.420629321488895,0.4191089900489347,-0.4616731962298104,0.7735099535277472,0.14521775784177215,0.0,-29.61659181707455,Normal,0.0,0
20.685935769952366,44.56467816117584,0.4628427839920704,12.457928483551735,29.273395290505444,15.39579816814688,49.31981789582381,20.139894659077534,78.76362395342143,7.563086471396244,4.50825087870721,2.39981287950437,1138.0718979121757,3310.9627209016553,2.933261429890515,5.0,5.0,2.39981287950437,0.3414260836858302,-0.11603903767918666,1.563086471396244,0.008250878707210418,0.0,-25.909192237617162,Normal,0.0,0
-2.618298013709595,52.37857508489401,0.6246924445864037,6.081980632064849,35.8035584655673,-7.598863898269306,57.442788933165225,-1.5829691356854465,129.6872441291319,6.032036919460187,3.6617933987698796,5.768190070433112,1957.9103259399321,3160.190642225891,1.4651364638604167,5.0,5.0,5.768190070433112,0.3083292581842872,-0.3127558708681022,0.03203691946018683,-0.8382066012301204,0.0,-146.53022133772856,Normal,0.0,0
11.024197947729599,30.858777815770402,0.8666294444011073,9.78882069482968,21.91946698933527,5.4767994869972965,35.71172824960891,10.682944974140492,64.98637488905887,4.777266989992357,4.206873571362111,2.3024346756896046,1502.3278179501167,5061.352882603996,3.453139320451263,5.0,5.0,2.3024346756896046,0.5184181007733896,0.4779993028200664,-1.2227330100076426,-0.29312642863788874,0.0,1.0327566618229866,Normal,0.0,0
9.24337635412756,47.695352987953356,0.5581525865773967,8.978551292801459,33.211623255187796,4.461418969325692,51.94690300799227,10.636681990435958,93.3084633894048,6.481570486587526,4.463322602711613,3.5544064371570343,1380.6087661433285,3308.987639858563,2.2366843253964364,5.0,5.0,3.5544064371570343,0.312290043482709,0.219489441800917,0.4815704865875263,-0.03667739728838715,0.0,-15.60991316161926,Normal,0.0,0
1.6514052179584167,52.241884905467934,0.7617708944883035,7.01649363539727,35.78099967777196,-3.9960362687942332,58.59493442178552,2.0002874474886516,130.35912806273703,6.75863259102852,4.486211343198341,5.17754678292159,2358.1781642283854,3791.0788139141882,1.6295950153897538,5.0,5.0,5.17754678292159,0.37316244140930205,0.35912806273702813,0.7586325910285199,-0.013788656801659194,0.0,68.26908936507061,Normal,0.0,0
12.382888348451848,52.59550832718966,0.9792745140170007,9.923512380408376,37.4838172817973,8.266206616270301,57.80659031061073,12.63351602998645,100.15569598204073,6.273927088903498,4.466638430508583,3.628214407443879,2844.614118670987,5782.024137673707,2.0762162603614556,5.0,5.0,3.628214407443879,0.5874251845114278,-0.3373783699615416,0.2739270889034984,-0.03336156949141689,0.0,15.307770741889726,Normal,0.0,0
8.166272541973491,40.37789964279379,0.6857721010255898,8.876628921748418,26.82847363238016,3.273271248147714,45.51146964696163,9.664310433557572,80.39977961650659,5.5173747406342315,4.094341335212999,3.1077763296087517,1416.6335328393513,3775.6298363237042,2.615553352261666,5.0,5.0,3.1077763296087517,0.3754290758343009,0.2080535741418572,-0.4826252593657685,-0.4056586647870013,0.0,-18.737974722013632,Normal,0.0,0
-6.862950901268549,46.22679043091893,0.45514660250089234,5.552767588419619,34.158136453723145,-9.915300251919495,52.297412186791455,-4.738738365119903,129.26771024497492,5.343945234570939,3.90126370118481,5.863256260747224,1452.572729613291,2128.5451698250863,1.4634597508047413,5.000000000000001,5.0,5.863256260747224,0.21402605027375335,-0.7322897550250786,-0.6560547654290607,-0.5987362988151901,0.0,-9.893526503849671,Normal,0.0,0
17.289575202133257,49.523703029254094,0.32869703886142154,11.283399603525007,33.34006034512458,12.596098117366054,54.901655358555075,17.33591408538974,91.31773009091175,5.375589334106959,5.330189409486486,2.964199558850709,876.6289749782048,2164.9294736716715,2.3781028661250905,5.0,5.0,2.964199558850709,0.21215539227440286,-0.031544476341807126,-0.6244106658930413,0.8301894094864863,0.0,-15.491358824224108,Normal,0.0,0
19.527294826525168,44.33291178469401,0.6617286692785213,12.365666202815426,29.321472595355633,14.527578985688358,49.0320566014026,20.425286487473166,79.0066381497794,6.3344042537591365,4.674359862744737,2.45357207206674,1669.9222209782886,4877.350588969813,2.9167319535804452,5.0,5.0,2.45357207206674,0.477866011557954,0.4599944227757362,0.3344042537591365,0.17435986274473692,0.0,31.561140278542553,Normal,0.0,0
18.568222901043647,39.19880722826737,0.484221523138691,11.56061600820324,27.170663586984066,12.99917765424762,43.84023732728195,19.35246046124551,73.77068534311788,5.185128726855457,5.0111624976082405,2.2651681967794635,997.8746218272072,3425.814045279974,3.210361639768359,5.0,5.0,2.2651681967794635,0.3467453301197416,0.7155665075146231,-0.8148712731445427,0.5111624976082405,0.0,-82.20721638202576,Normal,0.0,0
8.71002434033194,49.26150294842644,0.9205404272629053,8.87515246811767,34.45259059392329,4.259751726569531,54.50186928995785,9.1378215817201,100.29077767199567,5.482794098154311,5.063701363532289,3.8825264885867603,2424.53193796534,4917.577994553494,2.0642858687586507,5.0,5.0,3.8825264885867603,0.5000928550178046,-0.4641778954118081,-0.5172059018456894,0.5637013635322887,0.0,1.9369738360096562,Normal,0.0,0
-8.184531893628131,40.23641473480298,0.703725834676363,5.200711066353553,27.080776171039158,-12.47478609333101,45.48572424614466,-6.830632828629351,129.92793292461687,7.079311863450428,5.560216629301069,5.249278534339239,1513.269810272826,2680.496497431216,1.7636976456120883,4.999999999999999,5.0,5.249278534339239,0.27561059282105904,-0.0720670753831314,1.0793118634504282,1.0602166293010686,0.0,-49.41636502911388,Normal,0.0,0
18.81518487295875,38.87916482273191,0.35801205427942434,12.080237090909447,26.289450225539156,13.955558125810796,42.5865724802435,20.22492861703153,71.13779085331569,6.669939893222088,4.20627451739544,2.1454760087016176,749.5111062691046,2463.1354686247846,3.3485456908940914,5.0,5.0,2.1454760087016176,0.2546283423690479,-0.42485040455009937,0.6699398932220877,-0.2937254826045601,0.0,-10.903610667488465,Normal,0.0,0
7.562684820995014,43.564759550767576,0.46612092196376564,8.822154803606901,30.05855682415293,2.3255322760331643,48.58947128967538,8.562041972322364,89.2344837285567,5.588847659771779,4.140119667524673,3.4319681095631753,1031.5375287618542,2405.88711427889,2.358213143552005,5.0,5.0,3.4319681095631753,0.2517832949282759,0.7429782772379241,-0.4111523402282211,-0.3598803324753268,0.0,-36.14923066750339,Normal,0.0,0
-4.297249356414533,51.19324597316103,0.6150848377189297,5.754354319031273,34.13312971923404,-10.46806703284468,55.34297669963329,-3.75868673955483,130.32563315250533,5.4304378903808,4.67580209451335,5.953964400277548,2140.379298468376,3039.603626255672,1.422930968353809,5.000000000000001,5.0,5.953964400277548,0.3026977946270163,0.32563315250533265,-0.5695621096192003,0.17580209451335005,0.0,13.095534469565337,Normal,0.0,0
5.9560933644857466,47.26942519273058,0.3540327378075831,7.89055209850647,32.42641216415661,0.5761880693636772,51.64671952898447,6.85475304675743,98.56849116231673,6.419396849183914,3.5713433681364886,3.8218849818447866,839.9610631799088,1773.6853818304971,2.121529281386206,5.0,5.0,3.8218849818447866,0.18014293082124835,-0.10780574747469984,0.4193968491839142,-0.9286566318635114,0.0,-9.157223340006908,Normal,0.0,0
15.61605382209011,53.4354721078243,0.6353238362944351,11.282833230647887,35.74517853932742,10.718165742413767,57.53986541442747,16.58271004802741,93.05253414643245,5.661189142305016,5.194599652932688,3.2734831594532197,1797.7171392307498,4062.0511712828898,2.240664926079456,5.0,5.0,3.2734831594532197,0.407467291442354,-0.8551060781608442,-0.338810857694984,0.6945996529326877,0.0,-20.79345867158395,Normal,0.0,0
-5.063896489113803,35.45841483295188,0.8256374929375658,5.577744638101877,24.64017112191162,-10.99793563683025,40.655646028676,-4.166843697998924,95.91721958147826,6.000044515481819,4.854366775827966,4.39356540703483,1455.8954501789394,3300.0692596942017,2.1402942487931482,5.0,5.0,4.39356540703483,0.3195071498072805,-0.4001822805459483,4.451548181894083e-05,0.35436677582796605,0.0,-36.92335259755532,Normal,0.0,0
-9.918659479595341,52.27753136848932,0.8094331525727879,5.016153412377899,36.36731692436187,-14.168745142699429,56.4871828736057,-8.795264506415082,130.61037322116442,5.556133224800038,4.982611314486551,7.418855505650294,3610.929316002667,4337.351463457995,1.2175636308733595,5.0,5.0,7.418855505650294,0.43018964825498096,0.6103732211644228,-0.44386677519996187,0.4826113144865509,0.0,77.72877233657891,Normal,0.0,0
-9.156850231862682,45.64813601902591,0.9052185216133368,4.851880133637158,30.991516505141014,-14.390422855739681,50.677765799054974,-8.10561134648873,129.60876423707245,5.2667015172564975,4.542140425636749,6.329990915524921,3253.0719411879368,4507.171393230485,1.3257615456657583,5.0,5.0,6.329990915524921,0.45513643668167597,-0.39123576292755047,-0.7332984827435025,0.0421404256367488,0.0,-179.94690122478278,Normal,0.0,0
-5.738409824962192,35.276392563805715,0.3685660404085926,5.7462720165716,23.849501003800878,-10.47353059182227,39.63773583375967,-3.7453782448345487,91.21936726813884,5.031307442548523,4.536898406923713,4.102544956698301,653.6842578461813,1420.034795414254,2.243380901516786,5.0,5.0,4.102544956698301,0.143017237070191,-0.030733705594144567,-0.9686925574514769,0.03689840692371327,0.0,16.17665949988725,Normal,0.0,0
0.16971207463522786,32.015536966348485,0.4091621741465597,6.6495440962444095,22.513484447652232,-5.593186979292906,35.677822805856685,0.27940194614167113,76.6946956524149,6.813167851107838,5.2930414958606,3.3823911018423916,711.207796315234,1796.0061571740796,2.6084932807805976,5.0,4.9999999999999964,3.3823911018423916,0.18089474087595106,-0.6819732358312223,0.8131678511078384,0.7930414958606002,0.0,17.724158811602365,Normal,0.0,0
11.181415423348419,45.67480698003831,0.822956062251746,9.978333132993063,32.91631024514988,7.357121960191661,52.37177865935601,13.12827395522579,88.59742035420601,4.961852188254168,4.5139405207500065,3.2686517565965767,2075.479549022433,4824.524988001363,2.3775293518533083,5.0,5.0,3.2686517565965767,0.4844183175968278,0.026467037026776552,-1.0381478117458318,0.013940520750006513,0.0,37.9933778455395,Normal,0.0,0
10.271529054398862,51.479394619320765,0.6241771526651376,9.147256633814706,34.93155953870974,3.862025768497318,55.86350885935042,11.232279382822927,97.86535207664444,6.231941649851197,4.7695111213225205,3.797219423410885,1669.0638132236954,3620.0170464377743,2.099735869468714,5.0,5.0,3.797219423410885,0.3449986102735602,-0.7646153899723487,0.2319416498511968,0.26951112132252053,0.0,26.00663022260892,Normal,0.0,0
4.6710082296903375,36.41986013416425,0.6924455462958844,7.929534181141997,25.560596979428762,-0.26264428046419974,41.295327175891046,5.397111056899469,77.66540934346662,5.578778022534648,4.6567697908028345,3.1979780568198195,1332.099849049442,3582.8156477925995,2.645594360855761,5.0,5.0,3.1979780568198195,0.34805381951124165,-0.22795371008733412,-0.4212219774653523,0.15676979080283449,0.0,16.502020973266553,Normal,0.0,0
-3.969129993763783,31.57807425160354,0.5471103805186234,5.929442090052265,22.735115636576776,-8.30097772136981,37.119612787272146,-2.87359825604855,79.74438750430873,6.962606538879627,4.928154488477759,3.7361835450087786,873.121960673368,2290.3138306180026,2.4812114607832534,5.000000000000001,5.0,3.7361835450087786,0.21964916445960495,-0.43621798874450235,0.9626065388796272,0.42815448847775883,0.0,-12.127716475340094,Normal,0.0,0
2.5621574007220556,36.005052662468856,0.8843968987711557,7.606744278842541,25.89515968752374,-2.348251772254345,41.43044514945529,4.031571795579361,77.9949273544455,5.940006415082856,4.501232380549854,3.285658208274633,1589.5207360512065,4318.016340254286,2.605852112269963,5.0,5.0,3.285658208274633,0.4277952423574033,-0.620682091790286,-0.05999358491714357,0.001232380549853751,0.0,-52.15048674412674,Normal,0.0,0
15.391353411869005,49.380708666241475,0.7042916850829585,11.046066323718202,34.59424811653489,10.601559322765533,53.68163203032334,16.184428910078143,88.79411089241412,6.562062242477057,5.148923220768276,3.0771265125602176,1982.5994898897816,4548.742005391645,2.407051945420188,5.0,5.0,3.0771265125602176,0.4530987638765347,0.08301052544831578,0.5620622424770572,0.6489232207682756,0.0,100.21899229134146,Normal,0.0,0
10.236042565765242,36.16191629555991,0.5459831055838537,10.134285191472555,25.045591924166242,5.341768006905509,41.39708039641624,11.515137023200996,71.9420891373032,7.05156976669525,5.033406013133376,2.605312424093799,1091.9848207626178,3217.847091661822,3.0127480166795655,5.0,5.0,2.605312424093799,0.325612182264165,-0.4803720565787728,1.0515697666952502,0.5334060131333764,0.0,11.203486042725217,Normal,0.0,0
0.9095493481796999,33.866691993165354,0.32481285449983877,7.378744492375668,22.996369113049074,-2.0057006736284952,37.888924148991734,3.8244062285125113,75.96602838746233,5.385102338016806,4.6401163907365985,3.1066453912199856,571.8902470358871,1455.1981561566024,2.7064218294653224,5.0,5.0,3.1066453912199856,0.14840390856493277,-0.2118617336824684,-0.6148976619831936,0.14011639073659854,0.0,23.550343221812113,Normal,0.0,0
2.555582450137042,53.98739233806239,0.33753366029445453,7.4165770203089565,36.471669315222314,-2.5088076492165703,59.289148484105375,3.872481375141658,130.57899652628979,6.9196961110974025,5.256241723332201,5.070788615756342,1046.6381094982673,1638.4490845595997,1.6156038118472162,5.0,5.0,5.070788615756342,0.1645792673553258,0.5789965262897852,0.9196961110974025,0.7562417233322014,0.0,27.952302071553618,Normal,0.0,0
-0.4053322609155491,45.99984299643516,0.9463194880111649,6.585294947116065,31.60763424520262,-5.185864907496631,51.128380321711006,0.1676923123799178,115.86776560579553,5.571216285305947,4.15939118820391,4.713913276064568,2300.320025289263,4318.438586624184,1.8627512073832502,5.0,5.0,4.713913276064568,0.425213038655796,-0.4169243462529977,-0.4287837146940534,-0.34060881179609037,0.0,17.60488345813519,Normal,0.0,0
7.460761030365703,37.40384029921247,0.7541308629392721,8.694036880675196,25.127531636169348,2.937203701638952,42.383028387472216,8.48633652827954,75.53191386000624,6.233839188653554,4.118954908341617,2.914602059363317,1410.70196841961,3951.6584569484294,2.7905242111043864,5.0,5.0,2.914602059363317,0.4142621785598486,-0.12130618990701691,0.2338391886535538,-0.3810450916583834,0.0,-73.82977981381214,Normal,0.0,0
3.6708254651975025,51.08804134204274,0.7758499526341291,7.40284104832089,37.23082225064099,-1.957580918900982,56.593478892149285,3.759912722351544,123.2382084071355,6.84788596531372,4.234573196261379,4.796292341499526,2108.6903796029505,3642.0432601077,1.7607349571026039,5.0,5.0,4.796292341499526,0.37991941210569175,0.21468125419663409,0.8478859653137203,-0.26542680373862115,0.0,-49.041598018895456,Normal,0.0,0
4.931013423142671,35.2360127042161,0.40864080100567857,7.997194561505514,24.200422884386608,-0.4166908571464344,39.76470442632547,5.783774990767473,75.30020169088264,7.105601287128112,4.966087188620442,2.9717531693578336,764.5743512454045,2329.0324975735066,2.7687360185625685,5.0,5.0,2.9717531693578336,0.21250911986493792,-0.21282424996492466,1.1056012871281116,0.46608718862044185,0.0,-2.956819802333257,Normal,0.0,0
-7.805288706263939,46.64861525280816,0.8843498023468269,5.240988342414024,32.33718601047469,-12.837159727031755,52.8685386404616,-6.966876813941361,130.16342587390366,6.41027747013567,3.7583893955519083,6.194868502990535,3162.216169444787,4409.378778318966,1.3608885923722305,5.0,5.0,6.194868502990535,0.44022654700210734,0.16342587390366248,0.41027747013566973,-0.7416106044480917,0.0,-72.6301616184137,Normal,0.0,0
15.320296722306335,37.59482093902309,0.49167342941295594,11.075070009936143,25.861962071559525,10.341516112218418,42.98417470118566,16.754346274676447,72.21706548513055,5.613920955545548,4.715862093067051,2.3646137343394193,952.962681109089,3246.6488157022536,3.1547842117072467,5.0,5.0,2.3646137343394193,0.3306531237867183,-0.28186527658962746,-0.3860790444544522,0.2158620930670514,0.0,-95.1379229185369,Normal,0.0,0
12.268906550306236,30.252200097345966,0.45607433414037235,10.055490083213185,21.4113933642897,7.288048852500917,35.58111336019117,13.27835271432455,63.35790885099686,5.494921163144346,3.9231081297397346,2.1528884497762615,801.5600701896268,2923.4770888595503,3.620566616313589,5.0,5.0,2.1528884497762615,0.28968319839680956,-0.21460872613602078,-0.5050788368556542,-0.5768918702602654,0.0,1.4554758105264227,Normal,0.0,0
0.7285004474431275,31.122144283933853,0.35719507180810195,6.924653565701451,22.865210861507705,-4.909604922134831,35.44935399111878,0.47412593669308556,75.98445149883136,6.884393629349328,4.037700129032885,3.204054753226714,569.6704475836875,1558.6793390701453,2.7026755206197484,5.0,5.0000000000000036,3.204054753226714,0.1573977981851888,0.8778369651161597,0.8843936293493284,-0.4622998709671151,0.0,-12.707262890028574,Normal,0.0,0
19.725435352306803,51.92157150142072,0.4632354551070545,12.173755278946015,35.552062689929045,13.874570575884734,56.00828191629019,19.22121783059561,91.16037435162461,4.864554553549879,4.348741193092885,2.9590655386551794,1338.9549674105688,3183.413739974974,2.37311118602178,5.0,5.0,2.9590655386551794,0.32125862946960365,0.05257894226130588,-1.1354454464501211,-0.1512588069071148,0.0,-14.789565765531734,Normal,0.0,0
5.671500819340202,41.60585243392672,0.7290642331254795,7.910647863256983,28.445259104748935,0.4516521982201429,46.52540245149378,5.520679852352771,86.32249188638231,5.383474479945435,4.53163512742062,3.4925458629010984,1513.9884320841065,3680.2740691722115,2.3998906171200773,5.0,5.0,3.4925458629010984,0.37236990865212116,0.34138375615394523,-0.616525520054565,0.03163512742062036,0.0,-37.62357054530253,Normal,0.0,0
3.0838430847565252,35.951421499490614,0.698811677188972,7.198426595102921,24.475090148805634,-2.1938041284785657,41.36518211749621,3.665535673492274,78.1796606913971,6.112878671542376,5.078837580140363,3.299897456642431,1278.9165402634144,3441.7375656755926,2.615388163953173,5.0,5.0,3.299897456642431,0.33583379167714505,0.1324297545280615,0.11287867154237574,0.5788375801403634,0.0,-5.152097447060214,Normal,0.0,0
12.211651982637573,32.97596294186712,0.4692908704945343,10.040439168151295,22.520633440517,6.536885666303572,37.578605651641595,13.540509146544734,67.85783049970196,6.396904244920681,4.66550986240175,2.3145805957353174,901.8493832109576,2890.47455265753,3.359234616776353,5.0,5.0,2.3145805957353174,0.29128313304025016,0.8469140638110275,0.3969042449206812,0.16550986240175014,0.0,34.7377751513327,Normal,0.0,0
9.494788080796397,32.781899403180454,0.902085763361431,9.401603426038584,23.47921187259873,5.297073961756115,37.52596202361533,11.533141236443239,68.49049401121255,5.400845962458397,4.189589226568455,2.52114453584638,1736.4401953838408,5294.133352134236,3.1471564902435234,5.0,5.0,2.52114453584638,0.5258547682402355,-0.7862377068967135,-0.5991540375416031,-0.31041077343154466,0.0,65.55166514890038,Normal,0.0,0
-4.831973584608134,41.198552539820525,0.619182205319261,5.801129350210446,27.999957750576467,-11.719338475732407,45.17694144295548,-4.165851593531285,116.43635833518114,5.720579016535937,3.9483866175552356,4.918162577008616,1362.6141808594548,2519.3818595893454,1.8758214590257658,5.0,5.0,4.918162577008616,0.24853676666653365,-0.1848585126180069,-0.2794209834640631,-0.5516133824447644,0.0,37.66523398252389,Normal,0.0,0
5.990091623432406,42.30636232431575,0.8344946346653042,7.986211190591613,27.917038316614317,1.4978181644046407,48.55883538787631,6.758602549818214,85.54915785774189,6.108387398346405,5.384711453007301,3.4263787109994768,1832.249302509042,4477.059810212507,2.4075835883664864,5.0,5.0,3.4263787109994768,0.4384699381839653,-0.6217902962699355,0.1083873983464052,0.8847114530073013,0.0,11.045917078668026,Normal,0.0,0
2.172732648177371,37.20742799089789,0.566462703598675,7.127442310585846,25.73837183275285,-2.4784661503582006,41.737932887238586,2.680385063397212,80.53511892486507,6.599325736566589,4.395700500983318,3.434030117439501,1077.344511024982,2620.630372546825,2.5192802566465207,5.0,5.0,3.434030117439501,0.2691652200929676,-0.4898943359989403,0.5993257365665894,-0.10429949901668234,0.0,8.923403913777065,Normal,0.0,0
-9.702406700893546,32.13934677312945,0.6659149051403347,4.732748759208309,22.30765878803068,-14.619130076537834,36.873320611897896,-9.031379840698705,100.24265796903234,5.524505440566938,5.040209234044491,4.660167719528978,1063.833720862175,2354.3598981273776,2.0952694655429798,5.0,5.0,4.660167719528978,0.23090031504307182,0.9517338043127808,-0.47549455943306196,0.5402092340444913,0.0,-38.17401055501068,Normal,0.0,0
13.682482872663892,37.22267050359863,0.44645446739281336,10.855069093581083,25.152934346685342,9.716173765027463,41.792012359105875,15.550755378513617,72.04794051180363,5.961009749052787,4.249460265196234,2.393124858347649,909.3194918692986,2891.6307121602513,3.128267453628821,5.0,5.0,2.393124858347649,0.2949939825532604,-0.5735219520993695,-0.03899025094721331,-0.2505397348037661,0.0,-33.67527096999925,Normal,0.0,0
18.945729424403485,47.09517043045169,0.35355787418117735,12.080664329570224,33.55074967820297,13.74513754000026,53.94515509405534,19.697485829148153,86.8723245061023,6.518319292295506,4.725096986155717,2.6933348616471426,911.9438328122322,2379.824482317065,2.5748106293082107,5.0,5.0,2.6933348616471426,0.24490696170190795,0.2517040279082323,0.518319292295506,0.22509698615571683,0.0,-39.221114676385696,Normal,0.0,0
-3.8214969474063096,45.057052738334754,0.5342365262608837,5.841098958592414,30.24779449083758,-9.044007776718699,50.09913390400427,-2.5597557966408973,129.10741627627291,5.754738748453663,4.0348849643527105,5.096890325297892,1317.5677221797885,2227.41375419456,1.7539938852615413,5.000000000000001,5.0,5.096890325297892,0.22984061584550095,0.23132494812281834,-0.24526125154633682,-0.4651150356472895,0.0,7.183360085909271,Normal,0.0,0
9.922566898577465,41.268786685371815,0.7466686546839135,9.342014837880699,27.00919033168055,4.554919503735226,46.56655322592902,11.127576627352234,79.10855765109373,6.176056033357583,4.220370590065126,2.985747427871171,1576.2012459919158,4153.405477605816,2.6572068546048238,5.0,5.0,2.985747427871171,0.43011329724917213,-0.8407839011817231,0.17605603335758335,-0.2796294099348744,0.0,-42.46572569605996,Normal,0.0,0
15.385002575162538,51.83060061992546,0.4393105776688228,11.074087737371588,34.53190080782198,11.089615919260325,55.36385738562122,16.457607274884495,93.38457615780469,5.55944220839978,4.848796525944127,3.20706810742064,1217.8123162037964,2879.914962553055,2.280804257106835,5.0,5.0,3.20706810742064,0.28210833213069425,0.24389232287610696,-0.4405577916002201,0.3487965259441266,0.0,-19.06862722509868,Normal,0.0,0
14.962699311561616,39.72383703383261,0.8470061012411939,10.919378814976517,27.37319944249833,9.324093190553626,45.139662053525235,15.784876652341266,75.51404436963692,4.853849312687409,4.008719754617801,2.5436545349201665,1931.3630878181066,5290.4956569958,2.9647025602719195,5.0,5.0,2.5436545349201665,0.5497637716123289,0.2359550022456034,-1.1461506873125913,-0.4912802453821987,0.0,76.99908186566745,Normal,0.0,0
14.282955873924807,51.4594450302101,0.5167290087955482,11.393043342936268,35.065354514441275,9.883443015183534,56.24511012402915,16.887963925757926,93.47397813930938,5.68704688552543,5.206737008597676,3.26202075798843,1484.597877107334,3201.206358196534,2.2559820005322995,5.0,5.0,3.26202075798843,0.329199533377951,-0.12145785581255097,-0.31295311447456964,0.7067370085976759,0.0,25.36844486773157,Normal,0.0,0
-5.345436518273331,50.55774568169788,0.5640136981788214,5.6824209617326416,34.569006849535135,-10.593942993795993,55.89955003182041,-4.030444789167203,129.76865935580773,6.846455022563856,4.366578363950863,6.098901267738595,2152.052796013829,2992.4481328820066,1.3626994110660215,5.000000000000001,5.0,6.098901267738595,0.2947418472881753,-0.2313406441922723,0.8464550225638563,-0.13342163604913715,0.0,-10.873560999877554,Normal,0.0,0
-1.2684573443121543,35.20026159542293,0.5169998247686395,6.607086425032949,22.990695337840478,-6.144640534017194,38.42116014988359,-0.10662624508184892,80.25084104909588,5.44611027595801,4.6719537812450636,3.6214597182346258,922.0627555677636,2259.162139616251,2.4859630891880315,5.0,5.0,3.6214597182346258,0.22256015582414715,-0.6875937085541324,-0.5538897240419898,0.17195378124506355,0.0,26.795417158326245,Normal,0.0,0
3.96078153224813,32.138425741970714,0.4037695238675151,7.9418826780017415,22.296317324217156,-0.8458348515119809,37.52762774347344,5.202417279469237,71.78459764495447,6.242112953876448,4.451096872022923,2.8686014456179887,688.5486142000556,2069.801670214787,2.8991827289405223,5.0,5.0,2.8686014456179887,0.20465953920580962,0.03784293518297943,0.2421129538764477,-0.04890312797707708,0.0,-17.372875890361797,Normal,0.0,0
-10.250609618673876,39.00233040833604,0.553163959435973,4.838164520121031,27.086602747493714,-15.215095581866894,43.732138372920616,-9.00241529999862,130.02923971152916,5.557400525498025,4.787955833956588,5.489245333744648,1261.2893926782244,2185.3949909959265,1.6892608371706976,5.0,5.0,5.489245333744648,0.2104261590237295,0.02923971152915783,-0.442599474501975,0.2879558339565884,0.0,15.619367105576885,Normal,0.0,0
8.367757819871986,46.84976440072885,0.42316338096128797,9.17768213188499,32.355597600229636,3.9531715030115753,51.06402394188799,9.819453873824509,92.62274476539575,5.719929177406062,5.166558144462607,3.5134673162737373,1053.4804360768915,2281.236959774091,2.26370468788986,5.0,5.0,3.5134673162737373,0.23439774750746706,0.19003444753960252,-0.2800708225939381,0.6665581444626074,0.0,18.01963254794805,Normal,0.0,0
7.909119068407909,43.70444126642551,0.4384716808091888,9.184607579671695,29.808937358219364,3.9839004540751137,48.568857197242146,9.60270420616358,86.58793108686343,6.269931597238304,4.868007721571647,3.297418984625264,973.0794862499389,2469.541975828525,2.4280826367693784,5.0,5.0,3.297418984625264,0.24164790869712618,0.1645208939054612,0.26993159723830384,0.3680077215716473,0.0,-22.141619645552737,Normal,0.0,0
-0.0076869646897591015,49.28613925462554,0.7583611773740688,6.550738019314932,34.798040251299575,-5.4714357493208094,54.62019231918971,0.4489773601868747,130.6383774074565,6.426588079142007,4.3796302294231495,5.056118396934948,1986.8618022064773,3490.9664137600757,1.7126571491019293,5.0,5.0,5.056118396934948,0.352768215622187,0.6383774074564883,0.42658807914200736,-0.1203697705768505,0.0,-72.90956421773103,Normal,0.0,0
17.799133588808715,46.25352217268828,0.3110513175701016,11.728234355855472,31.531974071910756,12.19982460520126,52.15104944542686,18.55135454941568,84.84101242562919,6.283232762393105,4.29460474379973,2.6623399343754346,771.1003879563315,2034.7234988857126,2.639689013648862,5.0,5.0,2.6623399343754346,0.20349875217489663,0.10179650394198347,0.283232762393105,-0.2053952562002701,0.0,0.1809685751871939,Normal,0.0,0
1.908377864399506,52.70688574686941,0.46736106253976756,7.108068761818723,34.87919211665035,-4.3642406934553115,58.00507286478275,4.107644341711,130.5973462325285,6.518471705125475,4.762487114057094,5.148532191360003,1361.4614360006753,2353.9010185205343,1.6361457211995258,5.0,5.0,5.148532191360003,0.22856620689027526,0.5973462325285084,0.5184717051254752,0.2624871140570937,0.0,-35.51808684221646,Normal,0.0,0
-3.011987247909912,30.93864474429397,0.7262577713365946,6.041694640049257,21.898439210267238,-9.062706841759821,35.631986318749014,-2.8100616742874345,76.90193315545012,5.747894952349824,3.9593467718018807,3.632983020969518,1172.5940900108453,2998.4697641826433,2.550859424037008,5.0,5.0,3.632983020969518,0.29401687697824885,-0.702635723612687,-0.2521050476501756,-0.5406532281981193,0.0,19.975195344608892,Normal,0.0,0
-1.058842181806484,40.16135406901754,0.9843722665520416,6.670145101688722,27.823019656368622,-5.420727312288634,44.73238742115813,0.4649213277691051,95.75874660857579,5.954152408858588,3.840444272337991,4.090666964054591,2087.7705587916344,4494.221754441351,2.163696178292966,5.0,5.0,4.090666964054591,0.43548955479229745,0.04068497197687293,-0.04584759114141157,-0.659555727662009,0.0,75.05935117710646,Normal,0.0,0
3.134481747977694,36.075153161847936,0.4949545903812988,7.555598051416982,25.20661406961082,-2.007875518454524,42.09704017777181,5.294169299885655,80.77566845435243,5.936657173420641,3.5797941517394016,3.31503651713921,971.9572908214375,2446.6631268271913,2.560058696902657,5.0,5.0,3.31503651713921,0.24359649410824827,0.42105807308263365,-0.06334282657935919,-0.9202058482605984,0.0,20.430302776324197,Normal,0.0,0
8.589950062198756,54.05497204539675,0.6090942596325363,9.430386555361006,38.017305063765015,4.419539963960437,58.871840642713416,10.85005352085108,106.55645936954132,6.260316709127263,4.294286555686866,4.0683599147318255,1731.6648910011518,3325.5288790060304,1.9281551720785743,5.0,5.0,4.0683599147318255,0.34029399509675096,-0.6230473349409067,0.2603167091272631,-0.2057134443131341,0.0,-33.20341433295653,Normal,0.0,0
-5.71148068347382,45.85028371251077,0.9209414985462353,5.454707607098114,30.802857641012295,-10.998882857946194,51.91897909985329,-5.475963565585131,129.79051174834154,6.0491335300552445,4.348333623363754,5.612323040284888,2677.355551251042,4025.565122375281,1.5665013601118642,5.0,5.0,5.612323040284888,0.40631695038720883,-0.2094882516584562,0.049133530055244456,-0.15166637663624627,0.0,83.56941908838871,Normal,0.0,0
3.850783502643258,51.304910894793345,0.6102185518557022,7.5122854814606885,35.42067815120008,-1.779465980099613,55.94956377967401,4.6153312150968135,119.84548178731345,5.9775719055923435,3.8644273117204637,4.705967151151197,1671.3880711580566,2822.8216571032785,1.7939545585341583,5.0,5.0,4.705967151151197,0.2992801940764004,0.10330456386139986,-0.022428094407656474,-0.6355726882795363,0.0,3.11730781752658,Normal,0.0,0
12.5581187213888,37.682069502354665,0.6627960092413772,10.08781238112122,25.95524610058725,7.18072045375996,43.3246794459935,12.252275292765026,72.83927489615962,6.334405450238661,4.498160772968877,2.613735583654707,1354.4961398952403,3990.715638752162,2.9880406532096853,5.0,5.0,2.613735583654707,0.4020710163766813,-0.39855221706575605,0.33440545023866086,-0.0018392270311231584,0.0,8.895249409410553,Normal,0.0,0
-2.6557504085006385,41.54387239048876,0.437195990498297,5.939596223855232,27.62916556743496,-8.330291818596345,46.56405030428183,-2.182464091086686,108.20822624902122,5.271176321507636,5.662955858357657,4.580903736312888,938.2166763127401,1871.6198150173082,1.9696446278460236,5.0,5.0,4.580903736312888,0.18440148628811107,-0.04279490330540625,-0.7288236784923638,1.1629558583576571,0.0,1.9996365426267175,Normal,0.0,0
-9.16885684762081,40.26064450758954,0.8735202679581504,4.99370246100181,27.11803336567623,-13.529543277954506,44.62833213166453,-7.192775179264332,128.71598542634698,5.842255759040651,4.454855012325012,5.342137663117872,1900.3411046759602,3573.1820051595005,1.7252876167599474,5.0,5.0,5.342137663117872,0.34180158384508696,-1.2840145736530246,-0.15774424095934858,-0.04514498767498765,0.0,-80.78703027804181,Normal,0.0,0
-8.457281636622042,52.995831577294325,0.3422991349817114,5.331662670761973,36.69867622671083,-12.872501692920864,58.199973271279845,-7.29206303802352,130.78512543680594,6.396200566195201,4.571993679655786,7.1174599600613435,1555.6904888219283,1764.5070638032853,1.2123969908041674,5.0,5.0,7.1174599600613435,0.1866497150990013,0.7851254368059415,0.3962005661952013,0.07199367965578585,0.0,16.180604561996688,Normal,0.0,0
17.22576044107784,41.36431170503623,0.5412962732588714,11.545699125065052,28.598789644295007,12.220845896973792,46.46929029911521,18.578662287805823,76.78103679270298,6.220537840085581,3.901780193026502,2.4698174710089327,1258.756961827349,3867.9768602874656,2.9590080582912286,5.0,5.0,2.4698174710089327,0.374470551906135,-0.04461761823303334,0.22053784008558086,-0.5982198069734981,0.0,-6.770351817023766,Normal,0.0,0
13.624507990859165,52.742694472081254,0.3372940630935685,10.272658248508321,36.64787091601172,9.435420554982496,57.678374499311154,15.073548214560486,99.7571624472656,6.527559365799109,4.194204081597789,3.4773015012340927,936.0694704116231,1956.4375951853408,2.1074780947995544,5.0,5.0,3.4773015012340927,0.200738633268833,-0.11024920381568393,0.5275593657991093,-0.305795918402211,0.0,-16.43691038625468,Normal,0.0,0
0.7740070004471234,53.35497481612359,0.5720425093252567,7.137916333135221,35.262109405807266,-3.9294805929167436,57.83047770088148,1.5158065709625046,130.16384184351398,5.136808382389607,5.2313211713882,5.244395092922509,1762.3349010077072,2722.4476419782072,1.6104613821440203,5.0,5.0,5.244395092922509,0.2794994325598032,0.16384184351397835,-0.8631916176103926,0.7313211713882,0.0,26.810934654019547,Normal,0.0,0
-5.509271779090902,38.470524952200364,0.3301885967337383,5.762063255454612,27.389718817898434,-10.28158603549285,43.980256704339055,-4.050413489404714,112.36898151432523,5.458910391884407,4.17366100670637,4.707097054041015,647.7364959199876,1273.0292980733752,1.9334766701568546,5.0,5.0,4.707097054041015,0.12636208851475433,-0.009819481247518524,-0.5410896081155929,-0.32633899329363025,0.0,-5.812059721509286,Normal,0.0,0
9.18689478002999,33.816098306004825,0.3511018847993944,9.467940042871973,23.31540029215257,4.016015155542211,40.22899994510482,9.951331722739114,71.97666003138495,5.5065390526246745,5.264133183604493,2.6085102636664588,623.8459449895419,1969.9970467406133,3.0094568642708457,5.0,5.0,2.6085102636664588,0.19450735981828257,-0.03381526963801207,-0.49346094737532553,0.7641331836044927,0.0,-22.474532726988855,Normal,0.0,0
3.3877956972050205,40.2789991477795,0.7204346149423858,7.235269456890085,28.221076852747277,-2.5358363201805787,45.585201446603996,4.136940277405256,87.87082482202895,4.901682224750482,4.847678350488893,3.712681666295567,1460.8565169283133,3387.8295243450157,2.335120421696939,5.0,5.0,3.712681666295567,0.3421603698522081,0.23701716528715622,-1.0983177752495177,0.3476783504888932,0.0,-4.422818017330201,Normal,0.0,0
0.7752985574363193,47.83925170450804,0.3500836340015027,7.13936498079642,33.49284018359772,-3.9523123356388825,53.707965245209344,2.9309208710485484,117.19036407105033,5.445625366798699,3.7780919088847895,4.606991260124959,877.7381156913776,1570.968479848589,1.8451963015456896,5.0,5.0,4.606991260124959,0.16065019321725135,-0.21470487124527438,-0.5543746332013013,-0.7219080911152105,0.0,7.097994189522183,Normal,0.0,0
-0.06069003752676609,49.675545183619654,0.9091587371989325,6.744402718657306,35.00731083962523,-5.118888547314561,55.07905084255073,0.9250701413052859,129.1534505048573,6.195918874965245,4.579965788362948,5.091065300546178,2605.8052587243324,4358.188677119251,1.686639466863152,5.0,5.0,5.091065300546178,0.428039538440888,-0.8465494951427104,0.19591887496524496,0.07996578836294788,0.0,67.98050808592188,Normal,0.0,0
13.292041069598321,34.7701363704,0.6793210057870686,10.367572936959688,23.960708838234858,8.992238322030254,40.9343924542525,14.605431644652471,69.43098400377077,5.230392759570476,3.7893111283625025,2.350160137013834,1301.0126237973068,4329.713531002756,3.2917806998528096,5.0,5.0,2.350160137013834,0.4324364599206058,0.7706483247070111,-0.769607240429524,-0.7106888716374975,0.0,-12.672883684835142,Normal,0.0,0
-3.77025098109703,48.621935070074734,0.34928437777814525,5.882013348476084,32.93625565687699,-10.268848783139067,53.01770525680641,-2.794556079354747,129.82400594374647,5.772521376088029,5.053651829551957,5.69529781706594,1081.7988079598006,1532.2617330614912,1.504545287225083,5.0,5.0,5.69529781706594,0.1572255275683214,-0.17599405625352915,-0.2274786239119706,0.5536518295519572,0.0,36.79518524864102,Normal,0.0,0
17.216242770585886,37.9104576702974,0.5664716352436708,11.64014265003366,26.244951151130856,12.82749550326728,43.47188687304688,17.615940150295508,72.07063147759642,5.8314268810563945,3.6023634383240872,2.2991562137445185,1203.4772171973125,3885.066142871056,3.2297401561258394,5.0,5.0,2.2991562137445185,0.3915169127646282,0.28735736355800157,-0.1685731189436055,-0.8976365616759128,0.0,-8.746967531725659,Normal,0.0,0
