T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
-7.604824841476162,39.68633566006879,0.47431586407752896,5.271022179393734,26.760307556809643,-12.473746624872458,44.172505445307536,-6.425573164187155,125.86104033681826,5.549875011049245,4.633849600254549,5.128887830221835,1034.3823586685924,1841.389410994857,1.8031365149793577,5.0,5.0,5.128887830221835,0.18506171384343817,0.029043203295884723,-0.4501249889507548,0.13384960025454884,0.0,8.050118674235819,Normal,0.0,0
-0.3180910962641277,38.08159793192747,0.4038220971986049,6.612090670139851,26.5385524976394,-5.521597457587344,43.00882041303246,0.5524052466530821,90.06751413626311,5.124458333727638,4.268530066420404,3.8824410027841134,814.8119249470167,1812.5676462735119,2.2693946085443897,5.0,5.0,3.8824410027841134,0.1801919394320791,-0.4924717579242497,-0.8755416662723619,-0.23146993357959644,0.0,20.803078915361425,Normal,0.0,0
12.223752144589252,48.0157016205526,0.3464512165222734,9.71666311869419,32.842065268464694,7.05432099885467,53.06553207628375,11.958288946224343,94.01097336033553,5.591870094471486,4.766735756306963,3.3850136727868927,881.9105003038713,1953.6397242204014,2.2555547132473897,5.0,5.0,3.3850136727868927,0.19648038972158802,0.2938377689814189,-0.40812990552851414,0.26673575630696256,0.0,10.814851115608803,Normal,0.0,0
-2.8520078294518068,55.67523240625153,0.8357424462626787,6.2319064435627265,37.2652818820389,-8.30977600514498,59.8968037160064,-1.7956414968803296,129.6043239664623,6.16814960700453,4.824859415702827,6.070803811906179,3448.226837909546,4562.641372154487,1.3475514750374036,5.0,5.0,6.070803811906179,0.45599395500973006,-0.3956760335377112,0.16814960700452986,0.32485941570282684,0.0,64.35643698795457,Normal,0.0,0
13.020706643970762,31.163827991259474,0.33661351805832607,10.173751481112209,21.360107418110463,7.736118194468004,35.993492024974195,12.915000066827599,63.73457114068756,6.459138060696162,5.260061408425664,2.1368069920740207,554.783575238078,2070.903972172436,3.580341085268393,5.0,4.9999999999999964,2.1368069920740207,0.20646814802920666,-0.89037609768598,0.45913806069616214,0.7600614084256643,0.0,-21.88815271191197,Normal,0.0,0
-5.547760290724521,30.609711489182697,0.40027071911301776,5.711687155424375,21.948085818867522,-10.464302729061231,36.55814407682349,-4.110105662774663,82.7695066173375,6.14132939511495,4.435545861966251,3.830647983956585,668.5980677240877,1531.1804328021562,2.4153090821264707,4.999999999999999,5.0,3.830647983956585,0.15752928482478795,-0.2109088030334192,0.14132939511495035,-0.06445413803374933,0.0,16.386365335683536,Normal,0.0,0
18.072510340468682,36.209619933038105,0.7398068379201935,12.125960838119164,24.939830750371424,12.966632454013983,42.38616736004527,19.376990976053897,68.93997105007841,6.014235395554714,4.647379431027652,2.095995108040807,1515.6823054662711,4966.2983693692695,3.5376065801540917,5.0,5.0,2.095995108040807,0.5396126076090598,0.5749058019326725,0.014235395554713648,0.14737943102765172,0.0,-9.678402070504262,Normal,0.0,0
-4.825685700867318,33.600159944063286,0.40810383669449174,5.807973021216833,23.499864026372126,-8.940549082523171,38.998711599208306,-2.397437224579499,87.20794069263026,6.430196794485287,4.324828762038081,3.936848630868797,768.1287896608846,1589.4421869730588,2.329673864732819,5.000000000000001,5.0,3.936848630868797,0.1649765144872112,0.2294949496370151,0.4301967944852869,-0.17517123796191925,0.0,59.97595769300017,Normal,0.0,0
10.484677647575447,39.51547406040061,0.8906493153927754,9.00920343133134,27.58589687076912,5.139037658570965,44.80076182253948,10.224219848520296,77.71567213245656,5.718248860427575,4.786060075790652,2.8439742549066107,1897.4144220581666,5254.911056040075,2.7654863985229565,5.0,5.0,2.8439742549066107,0.5197831413816092,0.12828425174059532,-0.2817511395724246,0.28606007579065196,0.0,17.878360484242876,Normal,0.0,0
7.0804145926079345,37.219237615835155,0.7477678170898473,8.483043979667855,24.571426127137205,1.8865489765376025,43.03012723232305,8.655762235248112,74.32409708942252,6.0316715768474225,4.966059762627673,2.9813454786699207,1437.5667363777898,3938.198696083822,2.7626367379507255,5.0,5.0,2.9813454786699207,0.3993317367951239,-1.4871997813788482,0.0316715768474225,0.46605976262767257,0.0,-7.906464312870185,Normal,0.0,0
-4.729652100866078,53.017147522720904,0.46359326499478204,5.557010953051917,37.554367958204004,-11.096561879226584,57.76753897006915,-4.609833959313346,131.07197096911807,5.657489615680278,3.4225173897499475,6.485791630454034,2284.1570639826186,2903.200019936285,1.2319939851148642,5.000000000000001,5.0,6.485791630454034,0.286405833682642,1.0719709691180697,-0.3425103843197217,-1.0774826102500525,0.0,-40.57696185711893,Normal,0.0,0
-4.7514597122317666,45.097148665129545,0.9926798502504128,5.944412748576685,30.78568744875973,-10.174499627296646,50.3343194978399,-4.471565128637748,129.76748995441451,5.883445835010792,4.865328302906059,5.386850675331152,2619.821869513241,4174.342067720779,1.637065024411178,5.0,5.0,5.386850675331152,0.43393401718495334,-0.23251004558548516,-0.1165541649892079,0.3653283029060592,0.0,-30.860972733855306,Normal,0.0,0
15.755076746788182,49.266216987157065,0.4781370481430797,11.269905195831646,34.875991011748376,10.642160810322773,54.54439663551082,17.51136830439743,89.10175425468641,5.992183942718348,4.481002198456167,3.0342710805159334,1254.6342263293486,3151.920121727231,2.401256113853108,5.0,5.0,3.0342710805159334,0.31360674143386374,-0.3880571450986281,-0.007816057281652355,-0.018997801543832793,0.0,-51.376988487064864,Normal,0.0,0
12.918343150183203,32.05330689489268,0.3503218333106022,10.617986463973685,22.687466670153224,7.324822204727468,36.587966204086584,13.671784670072032,65.6739507778878,5.613891647111538,3.64326327907385,2.1699256419684265,611.0066795810294,2219.9741700570094,3.519458688196756,5.0,5.0,2.1699256419684265,0.21728705074157206,0.14195029656495706,-0.3861083528884617,-0.85673672092615,0.0,-6.3810211761632445,Normal,0.0,0
9.671513339509326,45.057769006692254,0.7783309992562826,9.13029251879866,30.534894039454088,5.340878789521316,49.864028641649476,10.49053135031343,87.0239333727414,5.89104574084189,4.282322018139599,3.3204726940352725,1826.5548294498622,4301.146972139853,2.4060314773158136,5.0,5.0,3.3204726940352725,0.4367406893921776,0.05144225361320309,-0.10895425915810986,-0.2176779818604011,0.0,11.363741927562842,Normal,0.0,0
-9.381917188110995,35.788952770660956,0.32038466987188563,4.661953892768887,25.00773859009015,-14.613922738819127,40.39829447560969,-8.28737953903737,123.41874950515334,6.522703807662234,4.471316690176393,5.088666655057451,565.1308886785616,1118.4828950533358,1.8346289675257579,5.0,5.0,5.088666655057451,0.11125309793424247,-0.6992126003579244,0.5227038076622339,-0.028683309823606784,0.0,-41.275637673641995,Normal,0.0,0
6.272358029028238,40.10366834541696,0.8898651460534257,8.017104437201782,28.18413610531837,1.2137870964772721,44.980295178061404,6.77175408318551,83.60977442435833,5.350784015451738,4.566993650928984,3.3009754666000286,1834.407258020665,4591.3472293849345,2.4984627740241576,5.0,5.0,3.3009754666000286,0.46648777844470013,0.3853660337264557,-0.6492159845482623,0.06699365092898368,0.0,-32.69191709872234,Normal,0.0,0
11.318931034954996,42.80931804451715,0.913185030420811,9.66290631550938,29.905550174449587,5.369960643305964,48.19897979836271,11.725882949079415,82.86872780356403,6.13050575649905,4.227374265666221,3.0353180592570737,2037.3302192103545,5621.884101836986,2.557115755128581,5.0,5.0,3.0353180592570737,0.5407069369312861,-0.5263420860582642,0.13050575649905038,-0.27262573433377923,0.0,-77.1885930367564,Normal,0.0,0
-3.313642393530387,48.18395437578622,0.45089415904984226,6.187093125142315,33.45253627226149,-8.460638167262728,52.81545994639224,-2.3646507817574918,129.36211802262477,6.652622266705034,4.711069294509121,5.501280185450392,1282.8284503382486,2121.104716214909,1.574534870642732,5.0,5.0,5.501280185450392,0.20711075122252218,-0.6378819773752298,0.6526222667050341,0.21106929450912126,0.0,-32.54890385130125,Normal,0.0,0
7.315741590849047,46.38081759194504,0.4261592049366963,8.384342527206709,31.583893765327595,2.5534449156098535,52.237640371558236,7.634154694342873,94.18726911119302,6.644058608915517,4.379114252100622,3.653492369139867,1030.2466640300102,2232.0872946602753,2.210681679267262,5.0,5.0,3.653492369139867,0.2289315067893916,-0.1404417295538849,0.6440586089155174,-0.12088574789937834,0.0,-5.32308324030555,Normal,0.0,0
-3.9528029913829372,48.461766842030045,0.35625138613171636,5.943002467731375,32.784837857932594,-8.684228160355705,53.37866483405632,-2.722386592029295,129.46910695503144,6.042883221973919,5.033741608132305,5.48222492580167,1023.8085522963376,1570.1774860090043,1.5682646980605273,4.999999999999999,5.0,5.48222492580167,0.15994385963824556,-0.5308930449685647,0.04288322197391903,0.5337416081323054,0.0,3.9305952394190626,Normal,0.0,0
5.079248145557591,48.21945724827582,0.6590070391484237,7.931052583682081,33.04184927581004,0.7756544681060721,54.23221763566912,5.8153627493239215,102.41671261898749,5.753705021355711,4.904772757775063,4.137416029731764,1651.5863331072574,3335.4697002120633,2.0227402210491103,5.0,5.0,4.137416029731764,0.3326210541633861,-0.25903868662169316,-0.24629497864428895,0.4047727577750626,0.0,7.178164910208579,Normal,0.0,0
-5.10434262727437,34.08015493642463,0.6912353433202041,5.6800992708151785,24.487416113713696,-10.316041366556155,39.982890059042994,-4.416143194950029,89.76289239830386,6.329798705297146,4.063013719677129,4.188100673154393,1226.3845696047988,2718.615543805722,2.2477628453230274,4.999999999999999,5.0,4.188100673154393,0.2690236827443941,-0.3828318483886477,0.3297987052971463,-0.4369862803228708,0.0,29.53373943755969,Normal,0.0,0
3.116160928940788,49.892241799313815,0.893531990193882,7.414515286917684,33.87078183626632,-2.046107028559984,53.960371528367695,3.8590700902404964,111.59790249595295,6.167569974641228,4.355629125040306,4.486408479150093,2226.270829851427,4464.21719461689,1.893212704853704,5.0,5.0,4.486408479150093,0.43324029768060407,-0.4287087231757738,0.16756997464122758,-0.14437087495969436,0.0,-62.11597724050125,Normal,0.0,0
-3.2372878095539157,37.36112169700539,0.5377007388156456,6.165752258360077,25.321750038617036,-7.613278918847772,41.26321077491463,-0.6623037788031996,90.65531289839801,5.889387174674461,4.667737351097148,4.017546074742505,995.8058489839292,2372.299903483934,2.2685903540239134,5.0,5.0,4.017546074742505,0.22552197096647036,0.9281082836976395,-0.11061282532553918,0.1677373510971476,0.0,1.699660678708483,Normal,0.0,0
7.044320849262818,39.86664335291328,0.5956449086071649,9.159620321117263,26.933423859039273,3.617685613280713,45.64624450015958,9.215954458688646,80.23758538916239,5.141851046729444,4.141918068413677,3.089673527812385,1284.298522259389,3282.944455865237,2.621000044149822,5.0,5.0,3.089673527812385,0.3276979131823387,0.0602278092056423,-0.8581489532705557,-0.35808193158632307,0.0,34.02035490958815,Normal,0.0,0
12.904288323200257,46.80994407879202,0.9098810393206908,10.285044305364114,32.408233924063154,7.507059194165482,51.0995651611143,13.922704846832822,86.31164548798151,6.611188131333064,4.689404802678973,3.055873984435127,2345.0424124587603,5498.09441307115,2.4802684444598313,5.0,5.0,3.055873984435127,0.5610910938984823,0.06973616792501502,0.6111881313330638,0.18940480267897275,0.0,82.82319521318368,Normal,0.0,0
-3.970031755785731,48.39392040690962,0.7417069201596813,6.094967273853775,33.21345893981291,-8.164063010267293,53.879607952346994,-2.5528876059666126,130.27885482148184,5.587862629824574,4.683601460776244,5.620750423722616,2351.3291766117795,3453.7913717984425,1.542200534278326,5.0,5.0,5.620750423722616,0.3427916200240987,0.2788548214818434,-0.41213737017542584,0.18360146077624417,0.0,128.58568505600533,Normal,0.0,0
19.608607206608166,48.32783555232381,0.8446445530154139,12.55930679556739,31.953923611018418,14.639019292294021,52.9621388323895,20.319604425919938,84.82555413113441,5.633426875968073,3.802615469844999,2.65487877144141,2338.3035466688016,5801.699745168662,2.653455117834352,5.0,5.0,2.65487877144141,0.605992411467884,0.6479821895142805,-0.36657312403192677,-0.6973845301550008,0.0,54.51737144805156,Normal,0.0,0
-6.843870899926354,46.44244824584609,0.3066661221868399,5.178724004819639,31.0652339550744,-12.216325163326385,51.02746060427688,-5.926704260087916,129.76877103098278,6.092518023682652,4.577574064113215,5.974219398474744,970.1432887148424,1383.298899131946,1.4211217296833651,5.000000000000001,5.0,5.974219398474744,0.1362876903133124,-0.23122896901722356,0.09251802368265238,0.07757406411321544,0.0,11.128395995707365,Normal,0.0,0
1.5996641475747753,33.660723351009025,0.8325569297315625,7.461377045069158,23.48686106816251,-2.8293124956021733,38.179573890498084,3.2683445738386676,74.64805530347012,5.297441728965753,4.03567260903884,3.1220121330455117,1482.6615235274476,3940.1256401248584,2.75202741931989,5.0,5.0,3.1220121330455117,0.4015951773191877,0.372300688106435,-0.7025582710342473,-0.46432739096116027,0.0,23.391261538436765,Normal,0.0,0
-3.6609059217736912,41.54345327278584,0.34747923646483503,5.895379749856062,27.874465358780462,-9.345982157310992,46.20296301967368,-3.2858906817071145,114.26257859491041,6.29995021699145,5.09226962275719,4.725625854746663,740.7225013860626,1468.6453509691137,1.903922074707393,5.0,5.0,4.725625854746663,0.13936271327341898,-0.2165331029634956,0.29995021699144964,0.5922696227571898,0.0,8.74552015988968,Normal,0.0,0
6.798515585808064,54.34862194999427,0.521173274195672,8.248788024498767,37.23447433585609,1.4333186538418117,59.2683164391718,7.987156615189955,115.89867146507221,6.619861482177588,4.838453132448909,4.433898023351691,1451.1298025604056,2819.479361059322,1.815288855558276,5.0,5.0,4.433898023351691,0.2768972029026472,0.04498020577410955,0.6198614821775879,0.33845313244890907,0.0,-74.2318612586007,Normal,0.0,0
5.363398669619444,50.27257405482354,0.7842026787483397,7.964858807850708,34.32184117406624,0.9667179965339735,54.81834494856764,5.859804446500509,106.8827574062831,5.434716771621826,3.6386084392728306,4.265084604847273,2015.981108448501,4149.661628324581,1.952268846946866,5.0,5.0,4.265084604847273,0.3976833775184427,-0.030853673936931614,-0.5652832283781741,-0.8613915607271694,0.0,-21.050718086946745,Normal,0.0,0
-2.166000041630847,46.626245735733804,0.4617124958049726,6.179008450363578,31.873219968163014,-7.3000019792723405,51.04981884089994,-1.2191359244613658,130.59856771126357,5.886029262263242,4.066202898781446,5.071447562180234,1178.3090121242578,2107.601488997452,1.7346632606539119,5.0,5.0,5.071447562180234,0.2054916720670155,0.5985677112635699,-0.11397073773675803,-0.43379710121855375,0.0,-6.3109468500954335,Normal,0.0,0
-6.818422839630448,32.78317639850601,0.9096748595557498,5.346814152592849,22.84181019194999,-12.391210446563319,38.883731085883774,-6.812245264289285,93.6729202630841,6.8656622054606435,4.842760963236412,4.341726682785609,1482.6103417361303,3252.601715871048,2.190445260430368,5.000000000000001,5.0,4.341726682785609,0.3382656099640958,0.2426830887727789,0.8656622054606435,0.3427609632364117,0.0,-61.66750932340756,Normal,0.0,0
10.816947458414948,51.63219496131617,0.4195474666808532,9.59644198117906,35.81044998877381,7.445143464210332,56.60198015772794,11.9643168189969,99.78451696876246,6.317772285621116,4.479329201822449,3.684393919925061,1147.093929494405,2424.4576463586463,2.0793696471905494,5.0,5.0,3.684393919925061,0.24511354801822208,-0.5665701475719231,0.3177722856211158,-0.020670798177550687,0.0,-31.693826445942932,Normal,0.0,0
18.13327110569136,49.9017885808368,0.4636734919827545,11.637296978796495,33.35523360255276,13.22468376854676,55.287959927573645,18.62478840449984,89.47650875974894,6.010553469442542,4.887380367697568,2.9061997420988446,1310.8765648918945,3162.160655071239,2.4466858820251995,5.0,5.0,2.9061997420988446,0.317905439298364,0.6066669914713145,0.01055346944254243,0.3873803676975678,0.0,11.54573687721063,Normal,0.0,0
6.249957564972506,36.960111818019925,0.7867893909258041,8.189273307768314,25.61802029050041,1.660495789167201,41.13918574080009,7.392017859161414,76.7006850052728,5.370483729673388,3.9645248806875326,3.0134859008731847,1516.7741442542601,4432.739051476006,2.7409634434343486,5.0,5.0,3.0134859008731847,0.41661084368374607,0.4657204546591913,-0.6295162703266124,-0.5354751193124674,0.0,-3.168942479303041,Normal,0.0,0
-0.21784599825690532,47.83905552009967,0.8457660893445406,6.73951714033688,32.38911956650319,-5.7537219995107005,52.74627072677407,1.5264607051871417,119.69097312968013,6.545253880411215,4.790163722972508,4.797135874519152,2135.2516645989517,3812.741878271474,1.816649170612509,5.0,5.0,4.797135874519152,0.3885944391704926,0.0287128873898439,0.5452538804112148,0.29016372297250825,0.0,-3.8208952364316247,Normal,0.0,0
9.727313218630773,33.43352811066808,0.4027209697811363,9.330741849290588,22.400087830940596,3.9346297015892926,37.472541518166175,11.06019606276257,68.82104685304844,6.270992087502798,4.4094372753739055,2.468744569288952,759.8216596815654,2253.181602181008,3.1816520451844683,5.0,5.0,2.468744569288952,0.23665829082804812,-0.11030816834718848,0.2709920875027976,-0.09056272462609449,0.0,15.999621736724862,Normal,0.0,0
18.45551949902227,51.08212702377501,0.5053972139577938,11.988642771539094,35.38373661338369,13.820373767997195,56.66922172986999,20.29558593765544,89.94390164050897,6.856837119584152,4.546486271411239,2.922267219294878,1497.2933929161984,3548.210069337734,2.4152828961866937,5.0,5.0,2.922267219294878,0.3503153939011546,0.16591077338834737,0.856837119584152,0.046486271411239066,0.0,46.88195476027499,Normal,0.0,0
-8.532001643089025,34.12552104763513,0.4897812699930267,5.150068607813618,23.54675125592862,-14.987846411728961,39.75822786438304,-7.664698292497885,101.97679386000104,5.437944852173591,4.331777048833177,4.653430037756373,849.42470787129,1736.9596343059684,2.055797876052297,5.0,5.0,4.653430037756373,0.17762326423297053,-0.411640110416144,-0.5620551478264089,-0.16822295116682273,0.0,-14.586614944436064,Normal,0.0,0
14.319868118471401,31.61155012498647,0.7324080770878539,10.423451228080422,21.996308914003894,9.122823521579095,35.7204720857878,14.696717284189392,63.03657517097895,6.545146377550054,4.533705134757629,2.0899675037061876,1235.3337830276448,4757.948783897612,3.746677588545561,5.0,5.0,2.0899675037061876,0.4800518628554241,0.4272759791665379,0.5451463775500542,0.033705134757629374,0.0,-45.939695968922706,Normal,0.0,0
8.278823218143527,52.18143305253869,0.4856754512673327,8.96005926464618,36.11857766785504,2.8134132825139506,56.93394527859074,9.61909991779555,106.1811059493352,5.864037124880651,4.775420100224055,4.0439012166001165,1372.2514003909234,2624.5105163924327,1.9745913662668815,5.0,5.0,4.0439012166001165,0.2640083925163894,0.789355885652995,-0.13596287511934868,0.2754201002240553,0.0,35.22341056679193,Normal,0.0,0
-0.36493405037819954,33.78678014099987,0.7812472342790615,6.568563607889578,23.780783266590753,-5.210000390541748,38.27690518268446,0.24583098785817942,77.13457706229958,6.713487081832182,3.9563206781380638,3.4301248739135013,1304.733495975748,3206.028707509725,2.6130445469796255,5.0,5.0,3.4301248739135013,0.3426113980647139,0.4222373514818827,0.7134870818321817,-0.5436793218619362,0.0,-6.4243963025628545,Normal,0.0,0
8.336822803568532,44.645922550097254,0.48914005086100304,9.502507368106775,31.503947045562704,3.025103131948259,50.03267554488033,10.144292443828194,88.49282473492386,6.0891538015792745,4.637991103707499,3.392629359661768,1100.8816216737587,2622.6884923292273,2.359100040795845,5.0,5.0,3.392629359661768,0.270642495742597,-0.16894854335230036,0.08915380157927455,0.137991103707499,0.0,-46.34609678830134,Normal,0.0,0
-9.7313995342823,42.643872728150455,0.5000385635400013,5.003783175624346,28.990465579559693,-13.522846049037552,47.34085207915478,-8.237656563627963,129.822852285448,6.293980473206555,4.109206058887402,5.90542503359052,1512.181035897873,2030.8264649228179,1.4965337604425755,5.0,5.0,5.90542503359052,0.21393297891995394,-0.17714771455200662,0.2939804732065552,-0.390793941112598,0.0,82.65779643091469,Normal,0.0,0
-6.39379892487087,46.29589247368295,0.3423948792506772,5.251969520440098,31.620658411274672,-11.12732439009954,50.423415870019504,-5.00184712081986,130.1928512429843,5.783386114039871,4.053355307695873,5.8624580954840955,1017.9424295725117,1416.980958901654,1.4688402507523421,4.999999999999999,5.0,5.8624580954840955,0.15052780877160465,0.19285124298428968,-0.21661388596012898,-0.44664469230412696,0.0,-6.864786150941313,Normal,0.0,0
10.676034624931699,41.03780578140353,0.7254632669161087,9.298798775658545,27.82521358111988,5.479665764137442,46.18379953053172,10.95162448343573,79.97348159467317,5.974662021216871,3.9302678884255937,2.973643161244018,1564.516236222395,4274.049740461656,2.661956763845026,5.0,5.0,2.973643161244018,0.42010351277156116,0.06282673702021668,-0.025337978783128712,-0.5697321115744063,0.0,-13.65933175620944,Normal,0.0,0
-1.4731327912489212,36.135161183386124,0.5845918843670947,6.531602459590948,25.898542943543784,-5.901529229487508,41.471972197649905,0.7889139578467127,85.98302430012244,7.117366618642997,4.244358438189627,3.830460719046402,1043.5947633078167,2519.270963839196,2.3525024664848617,5.0,5.0,3.830460719046402,0.2531907357081177,-0.14346921760177622,1.117366618642997,-0.2556415618103731,0.0,-32.66653424754122,Normal,0.0,0
2.0097154015293888,50.95409982610479,0.8910059038825069,7.142662581444612,34.4731719286436,-2.6368187045143863,54.884054152974116,2.2789698812315793,124.42420419743488,6.675523652817156,4.312741513515263,4.837683106295219,2477.1791681157088,4300.557052032864,1.7562833153229456,5.0,5.0,4.837683106295219,0.4296982562478528,-0.12365425280377451,0.675523652817156,-0.18725848648473686,0.0,30.545117112156277,Normal,0.0,0
-3.5544305544045045,42.3158860954943,0.5967867902183587,5.939821908111884,28.48848623312482,-8.506234444989548,46.35222626287439,-3.0951875960066877,110.55961813519237,6.064965564497499,4.1215438878477535,4.715296265542859,1274.014513742431,2345.839227117461,1.9323868962087907,5.0,5.0,4.715296265542859,0.2486510897276838,-0.29020568093157806,0.06496556449749935,-0.3784561121522465,0.0,-12.741726509042564,Normal,0.0,0
2.7191518829925316,44.55730062181513,0.7096143649540027,7.303626130632224,31.21644825159431,-1.2035058952369442,49.517886074661035,5.05795576953685,96.96405258937904,5.374460379965523,4.145188122952941,4.071038270867493,1578.5962124292291,3608.083750839523,2.123301411566511,5.0,5.0,4.071038270867493,0.33740527179074453,-0.34009118576767605,-0.6255396200344769,-0.35481187704705874,0.0,-10.463494086091032,Normal,0.0,0
17.30416237812179,41.577976754714165,0.7253853180404303,11.304263991297146,26.913829805094764,11.169854549745507,46.939947799309415,18.078555264374884,75.45088978268284,6.934416586575529,5.4791631364057585,2.449639258058007,1646.4883836804604,4968.256563541865,3.0158229382953627,5.0,5.0,2.449639258058007,0.49708769753371546,0.03273068777915,0.9344165865755292,0.9791631364057585,0.0,-1.7771402056498573,Normal,0.0,0
10.146223793861177,52.42076491678165,0.73508189259651,9.797599317716156,35.76877343137632,6.866398131306283,57.91690540563489,12.760091935344475,101.76891680836421,5.216906614539761,5.1418894490327345,3.8501759064808976,2153.377794874735,4072.513463044201,2.0258231807076874,5.0,5.0,3.8501759064808976,0.4186303599969411,-0.18252717143273856,-0.7830933854602389,0.6418894490327345,0.0,86.90741392717564,Normal,0.0,0
-5.459404838560788,50.594594588934314,0.4015791562238313,5.421197684910841,34.50823321819765,-10.161560030504196,55.66583634719407,-4.677039726062069,129.53461172748462,5.694974315401192,5.20447405329098,6.205964044340277,1579.2616068666523,2213.3092666983484,1.3249114380625515,5.000000000000001,5.0,6.205964044340277,0.21664602295529953,-0.4653882725153835,-0.3050256845988084,0.7044740532909799,0.0,-55.91201101761931,Normal,0.0,0
-10.107202562634296,49.528779033975034,0.8791651981924495,4.762179827607327,34.181605617101255,-14.702594371548802,55.617992435870974,-8.792218864929152,129.0438786722406,6.58150954041934,4.398064679181903,7.056205446290397,4002.7054295519793,4884.171260489163,1.2391846966684517,5.0,5.0,7.056205446290397,0.467775263833425,-0.956121327759405,0.58150954041934,-0.10193532081809664,0.0,227.84228694669264,Normal,0.0,0
3.1399475302431425,41.02675757610642,0.4972288969358191,7.6850246194382565,28.20349573924819,-1.8239030670077903,46.93047711897005,3.956091913772251,87.73279456035081,5.292650352395338,5.237003865061172,3.6856337542974567,1029.7560741662803,2409.5308336437597,2.323436846077553,5.0,5.0,3.6856337542974567,0.23980878181895032,-0.8036003158496499,-0.7073496476046621,0.7370038650611717,0.0,-2.3734723019083503,Normal,0.0,0
6.304752468401932,31.396712642850133,0.42243698711165695,8.328250439116019,22.31713836510889,0.8562376949204393,35.716037288967286,6.296277263737209,71.07815082231178,6.739086722211655,5.170091283445607,2.6847783382457537,726.3063367712301,2254.874127670724,3.040878640543643,5.0,5.0,2.6847783382457537,0.22542310135673366,1.5133257958475355,0.7390867222116553,0.6700912834456068,0.0,-15.00276498375763,Normal,0.0,0
3.1215982338645762,32.8594325905018,0.336769592156343,7.210966797457062,22.57467512937478,-2.1669326618819227,37.15357420944614,3.4982988745661516,75.78598293620303,6.195465275922065,4.627072713845143,3.0893177468117634,558.5391657985145,1527.1248271876616,2.725573636210142,5.0,5.0,3.0893177468117634,0.1552791283292102,0.20092372353241217,0.1954652759220652,0.12707271384514307,0.0,-11.172568517799277,Normal,0.0,0
-3.636911817639174,44.813130401382175,0.7467230620796845,5.95043306308323,31.472400884203143,-9.963408509343443,50.367981048391044,-2.221936524703583,130.2759705088787,5.064771425468856,4.8291697312058055,5.23580626379886,1842.1725706535021,3283.7632231352322,1.70715776147758,5.0,5.0,5.23580626379886,0.3217044273122488,0.2759705088786859,-0.9352285745311439,0.3291697312058055,0.0,-42.272057555943775,Normal,0.0,0
11.021256476439902,29.89172086312206,0.42849308301158734,9.584130934362754,20.97220274674097,6.265007412777644,35.263003554399525,11.211411528018573,64.68662623618543,5.911856020172752,4.580881198117955,2.230891565287527,763.19752599836,2649.0626572211045,3.5159962728273237,5.0,4.9999999999999964,2.230891565287527,0.26232310004466597,0.49645833010096396,-0.08814397982724831,0.08088119811795469,0.0,17.11283281487249,Normal,0.0,0
14.50573586368185,40.626259653376216,0.6090332377276465,10.75721647668639,28.184292111482375,9.804979741557835,45.15097020096795,15.123640032778265,75.89098713278425,5.619949279460377,3.9739038993368263,2.577233214036104,1260.8682694434021,3762.5831708601227,2.929779747323945,5.0,5.0,2.577233214036104,0.3945984159918432,-0.024877073797412663,-0.3800507205396233,-0.5260961006631737,0.0,-85.98524864876367,Normal,0.0,0
19.97398781991578,34.06127142221364,0.8949559734441771,12.087694139497474,23.65625824073858,15.718502402822107,39.864968805040064,20.90952984568678,63.54065267340912,5.521417327375424,4.07370407830377,1.8981404936871535,1775.9312003451464,7098.180675518561,3.9564618818059727,5.0,5.0,1.8981404936871535,0.6766928604699259,-0.574334182952505,-0.4785826726245759,-0.4262959216962301,0.0,65.58271049430618,Normal,0.0,0
-2.393017491927799,34.64935805408169,0.36627976978931776,6.423797062553458,23.552210569882977,-7.221687832190975,39.266577600687704,-0.1953672935012788,86.77039987065432,6.05739626511828,4.3658907064786066,3.7653229902726753,632.0737682523473,1526.9077401298578,2.3721157337442884,5.0,5.0,3.7653229902726753,0.1526827750534745,0.9571836385285479,0.05739626511828,-0.13410929352139345,0.0,-11.582748508202712,Normal,0.0,0
5.806530695152132,36.392096502023,0.5889379844694704,8.210202601596722,24.911996764634768,0.7884632280392108,41.86798883479845,6.123819152059095,77.15628647150875,6.067764731601499,4.805008787993257,3.0423414203397603,1153.574986304228,3014.5162177957736,2.7279851868453147,5.0,5.0,3.0423414203397603,0.3079939601204997,0.7871399295006256,0.06776473160149887,0.30500878799325726,0.0,24.558737954768503,Normal,0.0,0
7.762337173332998,45.002067836591685,0.6617609801763799,8.717564302004636,29.377175524681196,2.2199512265698584,50.877517533007875,8.327249183041015,90.04849408558212,5.671578388931201,2.985988718465893,3.5804196419454897,1489.8253764136148,3630.039031696054,2.2899627768468958,5.0,5.0,3.5804196419454897,0.3518443704168939,-0.41457181808308974,-0.32842161106879875,-1.5140112815341071,0.0,-46.63789702595113,Normal,0.0,0
9.363867051188107,46.9168189372283,0.8242501740630311,9.49904478727609,30.753165107991116,4.863999751957778,51.307208176429036,10.58122208166601,88.13658309764955,5.9203948062802825,4.78630428108662,3.3647826084295356,2034.671771365088,4819.255555324783,2.348945631236573,5.0,5.0,3.3647826084295356,0.4695953337668127,-1.002071941756796,-0.07960519371971753,0.2863042810866201,0.0,35.496790377554134,Normal,0.0,0
-3.178309508203055,51.90542660944937,0.3972425611661095,6.024393758543844,33.728147500250586,-7.553784655169122,57.176312509003985,-2.8768440592227122,130.2365658264964,5.776347596499265,4.290513841791135,5.879506857415873,1401.9716363972743,2062.8971502080585,1.4147176373718293,5.0,5.0,5.879506857415873,0.20301949442778383,0.23656582649638835,-0.22365240350073456,-0.20948615820886474,0.0,-33.08147289272006,Normal,0.0,0
-3.325505823969538,38.39890502451548,0.43886257127560446,6.168262785708835,25.940775040791912,-8.470141705409619,43.625505854373,-3.0067539203180584,98.94364691162615,5.622144270409317,4.927736296227574,4.321466204662532,877.4907853965893,1841.12839705896,2.1063879071589438,5.0,5.0,4.321466204662532,0.18185125553008077,0.11054952338410828,-0.37785572959068325,0.42773629622757436,0.0,14.158561963165312,Normal,0.0,0
18.71829843070677,37.73271915313139,0.6950057248663386,11.727439598477554,25.04677691984506,14.901448515334001,42.93567769262319,20.130023787174075,68.76455639230645,5.457873041206454,4.600077877544263,2.1016090583732305,1451.2449938292802,5372.80065760344,3.5015645676407963,5.0,5.0,2.1016090583732305,0.5134560071441395,-0.45437166134311724,-0.5421269587935464,0.10007787754426278,0.0,-15.116677433814857,Normal,0.0,0
-9.849370969378073,36.50822939271254,0.6044796032039348,4.821702228129987,24.787613249014544,-14.505566543981843,42.17714533095905,-8.59653667163559,122.67577766520391,6.310801188759391,5.042176687333925,5.152558749749787,1173.6500534735908,2189.914398812636,1.8432126884651228,5.0,5.0,5.152558749749787,0.22035939239318986,0.5720931417365733,0.3108011887593909,0.5421766873339253,0.0,-21.867934071770605,Normal,0.0,0
-0.4103920672810039,44.77849232214514,0.7770308423900629,6.60208550573511,30.701936718909717,-4.965015441744016,49.67888720641954,0.594164728903657,107.74693577590847,5.552997767380755,4.599181132180104,4.51794378431208,1773.9896565286479,3318.2944037174507,1.965796451888505,5.0,5.0,4.51794378431208,0.34561443449387036,0.3566616662024842,-0.4470022326192451,0.09918113218010394,0.0,15.850179972746673,Normal,0.0,0
9.806295257635076,44.38811133065388,0.9356463493719519,9.286065994326107,30.49715669999962,4.376323958317507,50.03746675238244,10.404336526343812,88.83509006344235,5.945260588334698,3.914352927504984,3.285234138686219,2152.8063006650555,5506.929811357912,2.399863637109725,5.0,5.0,3.285234138686219,0.5323650298842794,1.143987187367344,-0.054739411665302384,-0.585647072495016,0.0,-65.50736371228004,Normal,0.0,0
-7.312352822528321,31.87029843078037,0.3413397430883834,5.421215370861242,22.342623640394947,-10.906612180796612,35.68121742875408,-6.513540916275184,90.68613207792804,7.130586764304061,5.399001235051106,4.175526078802908,563.9155824524694,1191.1979023936444,2.2475806449582234,5.0,4.9999999999999964,4.175526078802908,0.12202692532382226,-0.1279750023019801,1.130586764304061,0.8990012350511059,0.0,20.989901020066668,Normal,0.0,0
-2.862783995083736,31.991678377528537,0.5933304922673291,5.9936773123126015,22.885097975705484,-9.44090028573871,37.139884849861026,-3.157572163058183,80.47986471360402,5.706789653020394,4.1810096269843715,3.7515884791252443,976.9977425817885,2412.700550713644,2.4698262345567947,4.999999999999999,5.0,3.7515884791252443,0.23967944590003148,-0.1472074602791622,-0.29321034697960613,-0.3189903730156285,0.0,6.5673432826998805,Normal,0.0,0
5.680487608723267,30.801892680807125,0.7741542864899924,7.989583773227283,21.523606723648353,0.21899594397021227,36.840311820308884,6.308037789152259,67.35824587810974,6.459409533392523,4.264035782104123,2.710990735421277,1317.9567880749119,3953.880718363889,3.081537198957548,5.0,4.9999999999999964,2.710990735421277,0.40270515053028255,-0.5722017680717215,0.459409533392523,-0.2359642178958774,0.0,11.124760648750907,Normal,0.0,0
-3.081123875357375,51.03114548963256,0.646976447985442,6.400386276084114,35.351835127316455,-6.420760612190165,56.04302845787129,-1.4279721566126446,130.95257463602442,5.243038391628866,3.681124983409231,5.659011352779293,2025.558415099669,3200.2147437153253,1.5054767571540741,5.0,5.0,5.659011352779293,0.3123985801712855,0.9525746360244227,-0.7569616083711344,-0.818875016590769,0.0,-49.52231056917594,Normal,0.0,0
5.6699552009355685,34.87924040564411,0.7247075063005236,7.952848207246683,24.457736270545567,-0.06778794510797709,39.12646291557433,5.090457195810159,73.56710207311279,5.9799630627264415,4.587509202674802,3.0157582849331557,1225.9657937437867,3642.127754620494,2.79896086586995,5.0,5.0,3.0157582849331557,0.366627682364017,-0.28468280184654304,-0.020036937273558486,0.08750920267480211,0.0,-83.90490446643912,Normal,0.0,0
1.662069121276705,49.30015655616772,0.9933119328191193,6.883496234031355,34.596455896803555,-3.8653013261846367,55.18835648287225,3.267952429635354,122.54807243986932,6.276946279379481,5.146311205169672,4.777601898613762,2770.147537445533,4473.64033837049,1.7760133559344675,5.0,5.0,4.777601898613762,0.4773876002980765,-0.7720373829895806,0.276946279379481,0.6463112051696722,0.0,82.17450670841845,Normal,0.0,0
5.162627280248572,36.921378837355526,0.5109758076041093,7.92167979717491,26.58443229272487,0.029951964117884755,43.34345823607577,5.773467125146468,80.52041910980006,5.991472088054758,4.5260467256175625,3.2831396966391857,1034.8203139594614,2646.8667493829716,2.551696544228429,5.0,5.0,3.2831396966391857,0.259269244659963,-0.5294704705373334,-0.00852791194524194,0.026046725617562494,0.0,18.7541784842507,Normal,0.0,0
8.229619379996144,39.48948643825113,0.6742244946730208,9.058050101173379,27.04865534530672,3.319405990794547,45.146357647847545,10.306882871767831,77.87725289254774,5.532273427017677,5.0385767052161246,2.9642328181325306,1349.6553598704206,4043.738962284561,2.7130405690400243,5.0,5.0,2.9642328181325306,0.37868364031076673,-0.14399844549956242,-0.4677265729823228,0.5385767052161246,0.0,-46.135195686067846,Normal,0.0,0
-4.792960077809121,35.77128623715215,0.755598743533069,5.6143113054036204,25.261929050163992,-10.252294863871365,41.68910140739435,-4.827069489620057,97.21832547870075,6.624194287999035,4.147372249140524,4.429954773458874,1400.4322613631982,2906.412805154951,2.124986745942731,5.0,5.0,4.429954773458874,0.29256483791634363,0.0424041864249034,0.6241942879990354,-0.35262775085947595,0.0,23.647966237866058,Normal,0.0,0
-5.685413244507492,39.92860717536125,0.9107970861310958,5.606166274637755,28.023426210769447,-10.050088870038087,45.001131298569646,-4.936639739806019,113.69028671057248,6.9869055176402055,3.995057281963903,4.836285419075742,1913.315424081369,3674.657467119025,1.906486606729548,4.999999999999999,5.0,4.836285419075742,0.3635292838825376,-0.41201154594897105,0.9869055176402055,-0.504942718036097,0.0,6.513233080677537,Normal,0.0,0
-7.414548402249867,47.319156406973434,0.8804351221405129,5.455900181967959,32.55404650771279,-12.403196451671658,52.727381863455925,-5.807317948450395,129.8276901469712,6.4509906475879575,3.8644266128217204,6.126321867195462,3243.763993234993,4328.219585326085,1.3815779986158232,4.999999999999999,5.0,6.126321867195462,0.4329382328374309,-0.17230985302879276,0.4509906475879575,-0.6355733871782796,0.0,110.11367981668809,Normal,0.0,0
4.47463727115644,34.64304732577196,0.8952859836374044,8.154215936156442,23.73516868652547,-0.46625085379801934,39.56990300482796,6.115556580311978,74.9649807035661,5.9355535458786175,5.016303173025939,3.0027258260924623,1730.7204681215485,4898.687447044104,2.769864613454196,5.0,5.0,3.0027258260924623,0.4620688897079268,-0.17275061133118186,-0.0644464541213825,0.5163031730259391,0.0,62.520197741915354,Normal,0.0,0
7.947363360481353,45.35407808608995,0.8498524898827504,8.856515807747332,31.54191514871505,3.6957370252102093,50.454193164444824,8.96844316389702,89.13505949852603,5.8473732712163216,3.7470539281750463,3.4666961066940742,2066.7733162907007,4724.177740587234,2.3344953805941926,5.0,5.0,3.4666961066940742,0.46208480948083597,-0.04873042298413566,-0.15262672878367844,-0.7529460718249537,0.0,87.39561727283922,Normal,0.0,0
-2.9319761761588197,32.918533378737834,0.8625735548206203,6.1793254772303525,22.615265115543792,-6.909847421539301,37.60758117466041,-0.5887084138292833,79.17604710889901,6.274946263281014,4.104624108971755,3.580259811461487,1450.5841050617132,3480.6188371518297,2.535144583878841,5.0,5.0,3.580259811461487,0.3645262586489239,0.2904257131337573,0.2749462632810138,-0.39537589102824544,0.0,12.692708385675587,Normal,0.0,0
14.919140351939399,47.51326000603116,0.31572266180863134,11.037881667863692,32.365477657837985,11.150700600525601,52.99179365694538,16.347122606838493,89.39240263936756,6.609850228527968,4.954435441642233,2.9643542399650995,776.2388574569684,1911.8875903930925,2.4284582882744483,5.0,5.0,2.9643542399650995,0.19517412716563906,-0.06679096498702108,0.6098502285279679,0.45443544164223315,0.0,-27.45675513813569,Normal,0.0,0
10.794870563869365,43.07598172834595,0.8803751426768665,9.69918231201609,29.915322918045064,4.8543450438931925,48.256880447707445,11.147076961951742,84.44704633556177,5.898011550993755,3.9272555433091085,3.131581863323572,1946.3025408247122,5179.725237274427,2.5086789550869377,5.0,5.0,3.131581863323572,0.5095793943801518,0.07993836065116966,-0.10198844900624504,-0.5727444566908915,0.0,-84.96333058884375,Normal,0.0,0
9.433393941537577,43.04661968250428,0.3294665750479788,9.728402281645009,29.90128907678887,4.598649289820176,47.69293763006609,9.31263381655431,87.00852919980687,6.393302676887407,4.228086015361754,3.155527201834592,699.7911541542859,1736.0716833544282,2.4595297661998767,5.0,5.0,3.155527201834592,0.17984006965918986,0.5343470764923524,0.39330267688740683,-0.2719139846382461,0.0,-31.40580930858664,Normal,0.0,0
9.692078228000385,30.768629298202082,0.9783552847501474,9.299865997002238,21.893162132732698,3.6040149533553256,34.66807709689512,10.46668082387248,65.84279094728028,6.94026486303387,4.417882108806561,2.3328685747966538,1672.1925020947806,5435.63848576835,3.389772492698954,5.0,5.0000000000000036,2.3328685747966538,0.5774295465794724,0.539784392450116,0.9402648630338701,-0.08211789119343926,0.0,-31.25381420864801,Normal,0.0,0
6.20682869125775,50.69833652793267,0.994731063344821,8.515248707278056,33.34366820976917,1.6926025455968006,55.03138924277757,7.463904555016716,104.96480305418946,6.40797857967433,4.798169250297065,4.057818500863823,2608.54318236268,5042.2837355567535,2.002621948314149,5.0,5.0,4.057818500863823,0.5226508776204959,0.41899135527614817,0.4079785796743298,0.2981692502970654,0.0,-1.289782169017144,Normal,0.0,0
-9.713715811933676,36.466944939729636,0.8984368846545228,4.709990972818986,24.9213163742848,-14.954256643346497,42.480392838881414,-8.688274296840664,125.62113236047183,5.941092347754676,3.5630417415824582,5.188503085070764,1845.150215110252,3226.9233833450116,1.8200812817819891,5.0,5.0,5.188503085070764,0.3291924412233125,0.5180226256572951,-0.058907652245324016,-0.9369582584175418,0.0,36.48131379058327,Normal,0.0,0
-1.4936282931358433,34.696093263638026,0.5672487256720344,6.539725318047217,24.55737254104872,-8.049154589076181,38.63291392893615,-1.9303132631103455,83.00043445032226,5.6534591081004235,4.255409834078035,3.7448160849764878,977.600166797148,2419.4210626912854,2.4308765602905615,5.0,5.0,3.7448160849764878,0.23919681555959604,0.3159652051948001,-0.3465408918995765,-0.2445901659219647,0.0,-6.39391775235697,Normal,0.0,0
7.96758365791365,53.1615612294794,0.7375499175312273,8.464670751095968,35.25116135123009,2.844548482366556,57.80629410640971,7.7944922319605565,109.15763207557166,5.280449594429017,4.019392889773074,4.2825641440915145,2046.9961222593495,3761.951913126807,1.8932772933422406,5.0,5.0,4.2825641440915145,0.3903501671059171,-0.8576626132293939,-0.7195504055709829,-0.48060711022692626,0.0,-14.773532289372497,Normal,0.0,0
-6.384609037801032,30.77862834193249,0.8055486121316987,5.6416976795630065,21.31036838532563,-10.48476128088097,36.08268580997966,-4.484141738325785,81.7997329821796,4.9111561909523305,4.07888329359864,3.870212001473834,1320.4332356948732,3173.042180465322,2.4425394957075497,5.0,5.0,3.870212001473834,0.3088537358401385,0.6922314424099199,-1.0888438090476695,-0.4211167064013601,0.0,55.955275838300395,Normal,0.0,0
-4.796264283747907,39.20598818590856,0.4702850420654139,5.613508166684489,27.807140188308146,-10.095895133078288,42.577418583444576,-4.00343361614244,106.65577168406507,6.582497636964759,4.773972016695649,4.64414187894603,924.2486684697652,1957.0474125266865,1.989778392523795,5.0,5.0,4.64414187894603,0.1872640828382084,-0.3599300149947027,0.5824976369647592,0.27397201669564897,0.0,-16.881678215155716,Normal,0.0,0
8.272405737238513,54.31422015849717,0.5700850237999155,8.717347000165551,37.953320826856064,2.4810480498377774,58.379969120595,9.13351477302249,111.6572885831673,5.503480648427639,3.6142088205257137,4.321477566082219,1573.7988753240925,3105.6499932729525,1.852068460964052,5.0,5.0,4.321477566082219,0.30664283652847923,-0.9944499746475941,-0.4965193515723607,-0.8857911794742863,0.0,-81.87877910161546,Normal,0.0,0
-9.77521305685563,52.815403412260366,0.7310202018700053,4.891650875098992,36.98819734941774,-13.964742506373392,57.50106590352617,-9.373413155396596,129.6216775504669,5.951155359563654,4.111756473997943,7.431347077285703,3115.354029754671,3917.6242228409715,1.2151921088553872,5.0,5.0,7.431347077285703,0.3909443444532012,-0.37832244953310123,-0.04884464043634562,-0.38824352600205714,0.0,-101.78621995810227,Normal,0.0,0
10.736168584591624,44.451317903549906,0.912748748120235,9.907172504371998,30.29434669088914,7.072084428859491,48.615946698681746,12.240977613284308,85.10406145515314,6.316364051472279,3.390389089327919,3.0619730478789977,2172.836472446412,5326.51897025144,2.5289946782515114,5.0,5.0,3.0619730478789977,0.5421122666520716,0.8549392659433295,0.316364051472279,-1.1096109106720808,0.0,29.24846368525641,Normal,0.0,0
-4.086265459524125,40.613551276374174,0.6193165117968952,5.925328946500172,27.907527324475357,-8.472697564860997,45.71518190755552,-3.2092313145346307,109.19752499971047,7.121370361794884,4.957535377084045,4.690120930412708,1293.8193099842968,2555.4682855041247,1.9618965181333838,5.0,5.0,4.690120930412708,0.2522733506193494,0.5739837770941136,1.1213703617948836,0.4575353770840449,0.0,7.954595471367156,Normal,0.0,0
5.31076892783794,52.48299831398366,0.5583817605456353,8.136125457930335,34.7498713567462,0.5911367432029029,56.63215748298535,6.974084274204986,111.92823543017924,5.488986568176015,5.235503956744858,4.390297707240614,1575.1993837855414,3001.0690700573664,1.8781420497059134,5.0,5.0,4.390297707240614,0.28647590613366763,0.04565011132928021,-0.5110134318239847,0.735503956744858,0.0,49.8839467634848,Normal,0.0,0
-5.809237998229743,45.775018848820366,0.6079581909696347,5.604690287122497,30.223660111081184,-10.456772735349755,50.4895056255888,-4.641776569778444,130.18189247282498,6.636266566993313,4.075614954726011,5.535365705612414,1632.8492920545991,2582.5299478498787,1.6024198992587537,5.0,5.0,5.535365705612414,0.2643197897073035,0.181892472824984,0.6362665669933127,-0.424385045273989,0.0,-16.654622803000848,Normal,0.0,0
6.979327836016022,45.00216945593379,0.3154728698040462,8.24079734280994,31.308644708558678,2.158598160815789,49.39135374823652,8.298447453537051,94.60388922631306,5.9217723485373766,4.679040022239656,3.6250914285307734,707.1502306971903,1597.8122376955325,2.2214362914831396,5.0,5.0,3.6250914285307734,0.15721046176054806,0.16346920629813155,-0.07822765146262345,0.17904002223965598,0.0,-0.5471377273917142,Normal,0.0,0
-1.860790643444122,49.97088484347801,0.9975820137572533,6.415979293408231,34.76949866394956,-7.29821401933809,55.669206578210044,-1.0219610828417995,130.08182142368904,5.930944656618429,5.341777856119899,5.451008416720474,2967.588125371416,4698.54989790559,1.564555128641066,5.0,5.0,5.451008416720474,0.47444775609798107,0.08182142368903556,-0.06905534338157082,0.841777856119899,0.0,-64.88895014125501,Normal,0.0,0
14.967120810982331,48.191450658298365,0.852238530370846,10.926841476917101,32.308750796727836,9.080515968794362,53.67877099307334,15.145359748743635,88.36292790001535,6.779263874767574,4.417888098032483,3.036491917341782,2334.827411988668,5476.466237510118,2.4387706973111816,5.0,5.0,3.036491917341782,0.5480454323490859,0.42706889198869646,0.7792638747675742,-0.08211190196751694,0.0,87.60739678460413,Normal,0.0,0
-2.692016501529384,43.15379118896637,0.641086407659644,6.27232940343845,28.476390799222564,-7.487610044833767,47.78537201148728,-1.6948688489333685,109.9618070759209,5.741291021740256,5.001255361022374,4.63636209041195,1418.188083604022,2655.1666748697075,1.9560878889697522,5.0,5.0,4.63636209041195,0.27121068780284024,1.3131950426711967,-0.2587089782597438,0.5012553610223742,0.0,31.69267441418424,Normal,0.0,0
-4.773751810880058,33.19686455446747,0.7280477210061413,5.709341857327005,22.34791370922178,-9.95480180703869,38.26811903270663,-4.314756145940317,86.82430880896011,5.795391146437876,4.204048748058263,4.0740373612010705,1205.3013067648003,2774.3958571326843,2.317396556970994,5.0,5.0,4.0740373612010705,0.28135780128125054,0.18044593152953325,-0.20460885356212444,-0.2959512519417373,0.0,-8.810280804854756,Normal,0.0,0
0.7558720675399078,47.14760822010706,0.43664057559571795,6.728240536128838,32.911843930603396,-6.247270205539321,52.24552360235473,0.45105714092590304,121.50942195109874,6.185024841632721,4.461370317333825,4.808180206704243,1106.6881011215312,2069.743381446656,1.8055809851019402,5.0,5.0,4.808180206704243,0.20056548057579604,0.10254003977206594,0.18502484163272115,-0.03862968266617539,0.0,-4.120454300159963,Normal,0.0,0
-3.9608541694031856,48.94641736271509,0.5719605272932964,5.691610031632599,32.169326723558086,-10.595767355185771,53.62656742668316,-3.9329870901453674,129.7221892701949,6.175571988522905,4.215745977745846,5.815960308748883,1780.4670628008519,2752.575114537532,1.4764353873378961,4.999999999999999,5.0,5.815960308748883,0.27028977060216564,-0.2778107298051111,0.175571988522905,-0.28425402225415386,0.0,-50.22443186397527,Normal,0.0,0
-0.0016635819228354443,46.12742870008667,0.3097423870766945,6.9172070682585325,32.691653699154664,-4.438514267698664,51.45664752806747,1.9688823881012987,116.20279018179654,5.6074342636226655,5.493110783631619,4.566824426520865,724.6380802950221,1367.5471641802944,1.865832206965456,5.0,5.0,4.566824426520865,0.13629030047652801,0.018541805574926684,-0.3925657363773345,0.9931107836316189,0.0,-5.815065318683651,Normal,0.0,0
2.7701553710861466,37.73343859838211,0.7937935966611405,7.389174199606074,26.35500255797882,-2.574408172661101,43.06863179966765,2.84480313596777,84.64967888983296,6.477346253028143,5.282860281930943,3.6055904772126874,1539.5855614651002,3693.879806877399,2.421326258014938,5.0,5.0,3.6055904772126874,0.37057658240728697,0.4678573228570002,0.47734625302814315,0.7828602819309429,0.0,9.116128935612778,Normal,0.0,0
