T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
-0.2722851901445691,48.06554035648595,0.44488937022698155,6.66656610558315,32.22225051330069,-4.9527689710907055,53.26084661546905,0.9741249009687165,119.92733563587703,6.097853063761359,4.95164424272364,4.754441546442973,1161.8667904945798,2059.597546717066,1.819702235609125,5.0,5.0,4.754441546442973,0.20616658168455038,0.22620605902399404,0.0978530637613586,0.45164424272364023,0.0,28.898013239995635,Normal,0.0,0
-3.039229971848548,39.370300695714285,0.8263154740333568,6.2342451340652625,27.101149040000234,-8.642483262331,44.50996434895385,-1.2179632614415214,101.73340443582912,6.524228277782202,3.979206515143293,4.44512441265158,1626.6934281535712,3351.028856213099,2.0595574965234116,5.0,5.0,4.44512441265158,0.34209624600488897,0.33218894647325214,0.5242282777822016,-0.5207934848567071,0.0,-34.324759405438954,Normal,0.0,0
-1.3246636752678458,30.206501468429714,0.6018436762458772,6.5061694916582375,22.191075735112907,-6.8991985547909955,35.776758778584856,0.547417468423693,73.57497700332962,5.735561985427052,4.9621157429752945,3.324489022244025,934.9638870875351,2605.272985338377,2.7060620792432277,5.0,4.9999999999999964,3.324489022244025,0.26070477223817007,-0.09159354928277708,-0.26443801457294835,0.46211574297529445,0.0,-28.446280912299812,Normal,0.0,0
-8.42509329039153,54.327960689340166,0.8867845476072128,5.111705543488373,39.16869885893041,-12.309832321628585,60.006422862945264,-6.727352108980598,130.1994813250533,5.8084431930624705,3.5376118230345526,7.4936485900464955,4342.661308107485,4800.039922771287,1.1969271007713356,5.0,5.0,7.4936485900464955,0.49560211003668353,0.19948132505331273,-0.19155680693752952,-0.9623881769654474,0.0,202.0406327355031,Normal,0.0,0
11.489341866484779,47.99509679771311,0.46939249117316634,10.017957602350963,31.684431812793477,5.977352306482961,51.97874528572848,12.250585821090382,90.4028433912164,6.369794568210902,3.6538791992357886,3.2936759516015957,1191.8910550371259,2746.24443921617,2.34842950953584,5.0,5.0,3.2936759516015957,0.27610789677772674,0.5998686928213601,0.36979456821090206,-0.8461208007642114,0.0,16.178113019553393,Normal,0.0,0
1.8216738937759605,36.913697484339416,0.5569444670196793,7.079754102539324,25.329372111796122,-4.508145572450349,42.23388360088252,3.255154625782498,82.83442002768265,5.9879691031699664,4.471930927295162,3.6058714563408443,1063.4459809259033,2490.1517122570053,2.432041754077761,5.0,5.0,3.6058714563408443,0.25642105984307034,-0.8560216968748762,-0.012030896830033555,-0.02806907270483805,0.0,9.101172029700365,Normal,0.0,0
3.8315096254150376,44.32789182425533,0.7805375310904178,8.138659797588645,29.888033658169864,-0.5059475884285709,50.10957875839467,5.8307127060855874,93.68375434963569,5.64332377614925,4.651181988125993,3.8839688463719644,1863.7586336323727,3764.252500887569,2.186544291698924,5.0,5.0,3.8839688463719644,0.3852258579941595,-0.6657881785218365,-0.3566762238507497,0.15118198812599282,0.0,101.95641697184215,Normal,0.0,0
3.245365639300061,30.757058959804507,0.512447671232391,7.381689530362305,22.116245074216412,-1.4636057065371666,36.06099485116269,3.894087687106783,70.419299880869,6.931613415946122,4.577131473570855,2.9514929248899775,890.5113720949324,2496.263193433663,2.8912204864964752,5.0,5.0,2.9514929248899775,0.2494026260772332,-0.5129642185697065,0.9316134159461216,0.07713147357085504,0.0,27.89080323110818,Normal,0.0,0
2.0770567209392152,40.96248236201068,0.7188669344881825,7.145008165107459,27.16471546340351,-4.000427973875576,46.45460425544696,3.321176000441954,90.92761654294046,6.335741644181528,4.595012466340803,3.915423168839119,1467.8392603545342,3490.934826198486,2.244954922600578,5.0,5.0,3.915423168839119,0.33071913411287174,-0.3106370068862816,0.3357416441815282,0.09501246634080296,0.0,-5.326774221177402,Normal,0.0,0
2.395616340274425,44.675196783133174,0.6499125680421097,7.4466387531663365,31.098950578189424,-1.999044231498856,49.43627135965601,4.545609605780647,97.89950937745138,6.600981660576938,2.556097829190168,4.063330141560352,1477.5372776220318,3117.5640868542964,2.1243179158373864,5.0,5.0,4.063330141560352,0.30978508639599195,0.6246311268859444,0.600981660576938,-1.943902170809832,0.0,19.25702641077396,Normal,0.0,0
1.7608192572089256,49.70244336566097,0.48239371919294965,7.321828959641163,34.72275785152064,-3.306821156197245,55.08327688639189,3.000556202292117,123.59042785441173,5.9436139732268565,4.995155190411648,4.809532367198701,1303.310735251374,2434.033899980195,1.7752391502808371,5.0,5.0,4.809532367198701,0.2301669918047336,0.5108438934677508,-0.05638602677314353,0.4951551904116478,0.0,6.769974710339511,Normal,0.0,0
18.01602025754194,41.298634289869696,0.6470854947233355,12.042482011840024,28.9478794311293,14.193443208184496,45.58305918699162,19.93379281942706,73.63913791611994,5.847111510714961,4.335676192055248,2.2843492670795746,1450.3880682800043,4744.547816500165,3.17181267026642,5.0,5.0,2.2843492670795746,0.47064168304562753,-0.35696572933279924,-0.15288848928503906,-0.16432380794475243,0.0,-33.43752916959352,Normal,0.0,0
18.364062519048275,38.57098281995097,0.7094002590816263,12.088386806959686,26.47572687665311,13.994942680841985,43.80355648785683,20.54849839118128,72.17076457789378,5.120948706177643,3.401430684382077,2.1979358496174113,1516.3186603675942,5168.1025908423135,3.356788420156569,5.0,5.0,2.1979358496174113,0.509108981322448,1.550323598416469,-0.8790512938223571,-1.0985693156179228,0.0,-0.33630145660617927,Normal,0.0,0
4.840019110937036,34.150385905871296,0.7504747664931108,7.996379326824252,24.25075996327412,-0.05637585568881684,39.277346984338465,6.472102914666275,73.42959806994791,6.558355275322695,4.040246883882469,2.970464011533208,1318.0709700583066,3887.66631803437,2.823160076350496,5.0,5.0,2.970464011533208,0.3852459190381539,-0.09939819877259026,0.558355275322695,-0.4597531161175308,0.0,-46.520156974638894,Normal,0.0,0
14.372028146500188,48.28144014802969,0.8961359815385563,10.654898485109998,31.662904720429207,8.947615874974087,53.166485868885836,14.897596082601146,89.6974607816836,5.965756232686602,4.09494220172908,3.2131545567883686,2332.1280531830257,5818.651297488169,2.34997904463552,5.0,5.0,3.2131545567883686,0.5515844031496148,-0.48063799297833043,-0.03424376731339773,-0.4050577982709198,0.0,-15.060550088817763,Normal,0.0,0
-1.3002695392411678,44.58960802579644,0.689977264236548,6.298082518926781,30.58305767305917,-6.277299090745998,50.49507872207087,-2.0901934759683165,118.86711864080412,5.493668875310299,4.967025147056084,4.880435193820921,1688.5598113777314,2987.561000001602,1.8285026510870006,5.0,5.0,4.880435193820921,0.301472969270822,-0.6550648273617838,-0.5063311246897007,0.4670251470560842,0.0,39.81749704964636,Normal,0.0,0
-0.5921340050651493,40.36360571952352,0.8165845215481135,6.801318984844934,28.07151868655342,-5.330965221734314,46.12720624826236,0.8573767513364099,95.81176854311173,5.332948845759953,4.807250990264351,4.134340935317324,1729.8153204787416,3653.501467835144,2.1563612118893754,5.0,5.0,4.134340935317324,0.36186590549088027,0.24870974737827112,-0.6670511542400472,0.3072509902643512,0.0,51.68318057710553,Normal,0.0,0
17.41632354261507,52.300630635623136,0.8092473073214665,11.677924461038105,34.94859429638229,12.881391278761583,56.03789122873773,18.612673073464144,91.04839507929228,5.775937125147644,4.585994374963103,3.067026612471736,2266.0694657418967,5506.562728416694,2.3423066000281083,5.0,5.0,3.067026612471736,0.5423228422004504,-0.19211142502348366,-0.22406287485235588,0.0859943749631027,0.0,-49.26722926610228,Normal,0.0,0
16.4325737892147,46.86631190066328,0.8144420948583083,11.600706290861156,32.62687185006246,11.620075210993047,51.39958233344613,16.615330590296345,84.00836996272639,6.547292157908693,4.677157409696642,2.8133880469419554,1865.28342700578,5563.7124130106195,2.606503795839104,5.0,5.0,2.8133880469419554,0.5422183317965816,0.10334535023987712,0.5472921579086929,0.17715740969664218,0.0,-214.96802960883383,Normal,0.0,0
-3.132070517859397,49.548914787061754,0.44119157668176706,6.194199428046481,33.364810651886884,-8.474675560575553,54.81316702681673,-2.8587723011504753,130.15189693382447,6.655184449786529,5.123870935930694,5.667074505209003,1431.9142432531098,2001.6357371204203,1.5047815622973584,5.0,5.0,5.667074505209003,0.21089333638377147,0.15189693382447444,0.6551844497865291,0.623870935930694,0.0,30.426202279246127,Normal,0.0,0
7.269589615850418,41.21589903793843,0.30301014422438693,8.659716870198876,27.728727605440877,3.0125764700737987,45.29071666404724,9.81416061355576,84.11807012733858,5.6969642050529385,4.028587140858747,3.1743791683462623,645.3217265860017,1577.956730601177,2.499706999796723,5.0,5.0,3.1743791683462623,0.15408792072214894,-0.47018615121784535,-0.30303579494706145,-0.4714128591412532,0.0,28.897798762943125,Normal,0.0,0
-7.507216102418143,48.0134864138738,0.7344731943785998,5.207015252700031,32.62092894238181,-12.53794613246557,51.996221762378596,-6.760132039492078,129.40784832785081,6.247053411863622,4.88062437317343,6.193899356401916,2736.8017934344834,3702.720225150361,1.3658144044215026,5.0,5.0,6.193899356401916,0.36301308693746387,-0.5921516721491855,0.24705341186362162,0.38062437317343,0.0,78.95102130692021,Normal,0.0,0
9.79073114161985,41.427875249207766,0.6154449130795978,9.052952409824343,27.931207896387264,4.483740582540036,45.12766100320538,9.532971404601897,79.72460382166855,5.945949955740055,4.333341470394201,3.0538737949755768,1260.0934840859557,3473.7938573125684,2.626272439876718,5.0,5.0,3.0538737949755768,0.3458298099064669,-0.6496558229975449,-0.054050044259945196,-0.1666585296057992,0.0,-56.715102317596575,Normal,0.0,0
-5.677935453993692,38.77276366831588,0.3663090743465252,5.621332514048302,26.70507751963561,-11.026223251091558,43.69027836840909,-5.138270643811811,114.86074023869396,6.402048196082724,4.755512790203933,4.811219031694987,787.7137362291913,1451.2414505111558,1.9047139206774246,5.0,5.0,4.811219031694987,0.14224647856020364,-0.08889550563691273,0.402048196082724,0.2555127902039329,0.0,40.90091034501495,Normal,0.0,0
-4.936097526586094,49.879864545426045,0.6378865732215051,5.499243432515588,33.79766235271563,-8.850045924976536,55.41408398328651,-3.839412733332071,130.19923991107,5.023297737135313,4.641048858231212,5.951144949754693,2298.9214412973884,3137.556354762588,1.4222681719057286,5.0,5.0,5.951144949754693,0.3148998171640818,0.19923991107000916,-0.9767022628646869,0.14104885823121194,0.0,84.8536347870272,Normal,0.0,0
-0.44420660175774046,33.7604166012706,0.9763181297446931,6.97010558997674,23.27745153639662,-5.694983721013182,38.95087864834128,-0.09152243766337531,81.93531294708923,6.318075079923039,5.145265722609801,3.5877179742545264,1725.4118356943268,4177.94742217533,2.468164141006806,5.0,5.0,3.5877179742545264,0.4308513950017098,-0.22607555786757416,0.3180750799230392,0.6452657226098006,0.0,-20.223261434822007,Normal,0.0,0
-0.7977973248337975,40.75716374602767,0.5704181808050526,6.587927225090608,27.687816380738383,-5.400545367768603,46.92767671955245,0.15415934456643213,97.41851922462273,6.127930682845034,4.171039099508354,4.226416368731188,1198.0361616159432,2519.097075391008,2.122847513659357,5.0,5.0,4.226416368731188,0.2486191602881599,-0.003286123985674294,0.12793068284503395,-0.32896090049164606,0.0,26.877335141444973,Normal,0.0,0
-6.126139725794378,54.276837965048884,0.38833912696744805,5.627493454365378,38.318445296617504,-10.225337931519766,59.04642257702302,-4.8771548747639555,130.0008718750289,6.181654439834328,4.741877188882524,6.712488128107974,1972.6533552696462,2369.1193758640084,1.2151494802402907,5.0,5.0,6.712488128107974,0.23755877647364654,0.0008718750289062882,0.18165443983432805,0.2418771888825244,0.0,17.67760671671681,Normal,0.0,0
0.6555346842885925,52.575449234387044,0.3857475696002702,6.870328386182682,37.37385784748446,-4.900685058548142,57.3916199121837,0.7544675234122655,130.27104647217277,5.122691763715814,3.775327714076989,5.376952855017135,1251.1324829977884,1895.041530065677,1.5493991679897077,5.0,5.0,5.376952855017135,0.1907778770202444,0.27104647217277034,-0.8773082362841862,-0.724672285923011,0.0,19.83017587332961,Normal,0.0,0
6.288583069852029,39.78067894797572,0.5337948493154203,8.162058460920475,27.569806012837898,0.9180425868974484,44.831624070667274,6.051637142262592,83.25739778688676,6.039496483804201,4.241306271158313,3.3185905669410443,1076.4616400998625,2776.29721040672,2.4978724423927408,5.0,5.0,3.3185905669410443,0.27752346442195586,0.18371292293390695,0.0394964838042009,-0.2586937288416866,0.0,-34.57773770004201,Normal,0.0,0
-1.2417942075681483,52.397865154751464,0.816820834797082,6.526465497288387,36.28302521905316,-6.571585081609336,58.09968859824399,-1.0432103979409226,130.0116548240275,6.594855001324802,4.654495279087445,5.635970359474885,2663.395563830148,3824.933185954915,1.496826275614079,5.0,5.0,5.635970359474885,0.40312730630576865,0.011654824027488075,0.5948550013248024,0.15449527908744543,0.0,-29.81815691632937,Normal,0.0,0
15.44131880123264,48.702259365617735,0.5894071563736785,10.875174570982532,32.9760280043388,10.262885174279289,52.82089412877056,15.680862897856807,86.58545409465899,6.51064388196873,4.0065590193949845,2.994594719686143,1583.0767921531656,3945.5321445517525,2.461664171933869,5.0,5.0,2.994594719686143,0.3835456753780698,-0.7988286961144127,0.51064388196873,-0.4934409806050155,0.0,25.002056569885553,Normal,0.0,0
16.119027256338033,31.71994223237174,0.841612158481164,11.703505148379422,22.624872258951626,10.251555822213305,35.899474221913366,17.329417008990667,61.75879415869748,5.136342731148976,3.628278169815517,1.9492042319705163,1534.2150684119697,5775.215278255361,3.9785889765746894,5.0,5.0,1.9492042319705163,0.5873738905084439,0.231528980211273,-0.863657268851024,-0.8717218301844829,0.0,57.877869553757364,Normal,0.0,0
8.237745864420603,48.384326351949966,0.8557546684645646,8.77573947154215,31.847082877688443,4.361209789263014,53.46260848650243,9.482144277033294,95.04855633063794,6.732450184537617,4.795765022764362,3.686557392233917,2221.4142925327533,4597.718429756849,2.179091019243455,5.0,5.0,3.686557392233917,0.467966298019659,-0.2606808608408073,0.7324501845376172,0.29576502276436223,0.0,73.88445606851383,Normal,0.0,0
-2.478237550225029,48.892479225633295,0.7648248855380857,6.3025780428494595,32.801447340748354,-7.14448648609968,54.33964099644638,-1.53212575997687,130.22475857282603,5.817529768133511,4.164934629336357,5.388390639317141,2216.985106123095,3580.1084592257575,1.6127937223467885,5.0,5.0,5.388390639317141,0.351815231872502,0.2247585728260333,-0.18247023186648903,-0.33506537066364306,0.0,35.58256841620869,Normal,0.0,0
-8.850123185584886,42.505631158560234,0.8509527604905945,5.083947160956327,28.40948806006528,-14.040482846022392,47.11256632713742,-7.879922809150085,129.67362634445948,6.386307331538293,4.693661360495949,5.621805192244238,1987.5931769034542,3442.715787379757,1.609634577311177,5.0,5.0,5.621805192244238,0.34590880764120635,-0.32637365554052167,0.3863073315382932,0.19366136049594918,0.0,-161.396491416368,Normal,0.0,0
15.857398361659216,35.54763431486907,0.748953942652474,11.201578429229352,25.503076650983143,10.149764248853275,41.54137158091969,16.800861878514027,69.42449755841716,6.978949628977925,4.391412002667949,2.219791215647309,1537.9340140490003,5334.200968385084,3.3723290814348865,5.0,5.0,2.219791215647309,0.5203200366231228,-0.12131208626567513,0.9789496289779249,-0.10858799733205071,0.0,-4.976016551372368,Normal,0.0,0
9.068993746445086,53.242744000079696,0.9692866067719698,8.977136443444513,36.51734800972186,4.291635613805015,57.930199809356886,10.44867661086719,107.44009533244717,6.716891977252889,4.736020041544209,4.084798420777597,2679.670798645499,5416.637382343087,1.933130623515481,5.0,5.0,4.084798420777597,0.5335172714641124,-0.5235731831446344,0.7168919772528888,0.23602004154420886,0.0,-80.190666348979,Normal,0.0,0
18.863399029552355,46.16466547682083,0.9617939269244954,12.290670911510333,30.421483232091763,13.395806890789675,50.82933788504856,20.101448675066784,81.66904113099378,6.795657741491019,4.906747468634798,2.558419861256066,2454.3283179350206,6748.81112649945,2.757910843973929,5.0,5.0,2.558419861256066,0.689828072419058,-0.33722248969354496,0.7956577414910191,0.4067474686347978,0.0,-46.942069127495415,Normal,0.0,0
13.850718545773454,49.80962664274156,0.9840890920671428,10.471380476096071,34.718249105995724,8.387587423409277,54.99340122567541,14.655550836322151,93.58247342049664,5.6105980857621045,4.161145121326969,3.306073065421819,2649.845354022416,5928.373832799685,2.2659203330052877,5.0,5.0,3.306073065421819,0.6056777072906889,0.24380286182444877,-0.3894019142378955,-0.33885487867303077,0.0,-23.142299022646057,Normal,0.0,0
7.745210964948208,46.724289451552096,0.3220546809767451,8.853413491838703,32.06781565229201,2.8739330287706513,51.16775068941866,9.674756501111435,95.0328605617651,5.883668253472669,4.336961407120887,3.5956507870710452,761.6419662955209,1690.4177112816967,2.19459175308688,5.0,5.0,3.5956507870710452,0.16776981943795574,-0.7669810061343156,-0.11633174652733125,-0.16303859287911315,0.0,-2.8274125854177328,Normal,0.0,0
18.283206951846847,55.187231153047115,0.526080676263969,11.87316081172905,39.76825522798745,14.344401990173958,60.135567109024976,21.081363916617967,93.9240284202784,5.8201253909062,4.081420518433862,3.063307222421066,1658.0475658857174,3622.117321957386,2.2649436463003454,5.0,5.0,3.063307222421066,0.36687249620953105,-0.21824454565219753,-0.17987460909380015,-0.41857948156613833,0.0,38.26114511186711,Normal,0.0,0
13.491706513313215,37.73127846305241,0.8116785878149554,10.289723021648864,25.544233562678762,9.423689259758945,42.575607930473744,14.47638417929741,72.4687742337385,6.227227494249534,3.9830681586630683,2.474934018647541,1706.1949525576608,5237.278393324519,3.0852292819361242,5.0,5.0,2.474934018647541,0.5197390470783085,-0.0875625690343611,0.2272274942495338,-0.5169318413369317,0.0,21.590666836152877,Normal,0.0,0
11.85933660494755,47.4761385860383,0.9086215393699302,10.04141056996501,31.89334961835024,7.941759548171098,52.80312498701075,14.070521535474379,90.11728541543252,5.94389895721664,5.133606303288683,3.284328954043194,2313.8881987953587,5491.241854993819,2.3311250265632264,5.0,5.0,3.284328954043194,0.5446781129824498,-0.41220168519313916,-0.05610104278335992,0.6336063032886834,0.0,-22.65791853352539,Normal,0.0,0
13.793373694734566,31.41850229080404,0.5516043250059244,10.779111481173251,22.459091823614013,9.38570663339706,35.41141728728483,14.346352839747567,64.08978221420381,6.263461509268751,4.568395878041147,2.0561183086649075,980.9210105781657,3520.0513751200792,3.7808647166061524,5.0,4.9999999999999964,2.0561183086649075,0.3677984655784864,1.4339812671758523,0.2634615092687511,0.0683958780411471,0.0,8.131733133094258,Normal,0.0,0
3.6447450464227136,34.696362828781304,0.33201566442558716,7.656219717431858,24.21475753945347,0.051116893160033205,40.215636804839946,4.431767983170175,79.03060695178232,6.132169234189001,3.8597267112063145,3.150008237831287,609.972103762171,1642.3568066108683,2.629626476237781,5.0,5.0,3.150008237831287,0.1584877302991482,-0.029301181805038823,0.13216923418900084,-0.6402732887936855,0.0,7.2715615699682985,Normal,0.0,0
-6.477403640297609,52.99794234073157,0.5000675585709511,5.634413238243539,36.08558216575269,-9.678135576452863,58.460999705508414,-5.544374321440899,129.1138687207462,5.507988098648091,5.286592703379636,6.56197836648384,2541.6225291185183,3196.2938390384556,1.2312179251844653,5.0,5.0,6.56197836648384,0.3047829882530884,-0.8861312792537888,-0.4920119013519093,0.786592703379636,0.0,66.16321343786967,Normal,0.0,0
-2.279283519544842,46.052410153898414,0.6311531207647577,6.218348680071702,32.46674140100321,-7.517298283435521,51.81598495938076,-2.248162812574547,127.75886874732066,5.813364769122315,4.853592011637013,5.033718205425215,1609.3345608642885,2728.605399760716,1.7658977963269906,5.0,5.0,5.033718205425215,0.27699347707893057,1.3440561164314602,-0.18663523087768485,0.35359201163701304,0.0,40.76429787926236,Normal,0.0,0
18.22502821542772,32.23199249485771,0.7037124337879852,12.013391534052204,23.218799148651023,13.927012419991206,37.174127298383794,19.878717306872502,60.51745175096765,5.692344513184129,4.643910504159444,1.87600819090265,1299.6466266258744,5205.3931056738365,4.114597262720121,5.0,5.0,1.87600819090265,0.5174382616497271,-1.0233265388983455,-0.30765548681587074,0.14391050415944395,0.0,42.079412604899744,Normal,0.0,0
-7.520745838505991,48.355690079474165,0.4428730054087108,5.209982718746325,33.92260537085713,-13.00509358267525,53.30953246156707,-6.083007108726577,129.84327650526944,5.730600333675376,4.4619593517750005,6.260910840258438,1774.8450265659508,2267.571903739344,1.328663427254857,5.0,5.0,6.260910840258438,0.23020927979953826,-0.15672349473055647,-0.26939966632462387,-0.03804064822499953,0.0,42.20698537916064,Normal,0.0,0
0.5033014867292436,38.99237469131681,0.6712310492742908,7.078683482413799,26.96784818338388,-5.362667009452926,43.84784280929888,0.7206284109627117,88.40365298783489,5.293749799692351,4.356943409066731,3.8890974629478166,1317.21820342249,2971.4741249314725,2.2973068043396627,5.0,5.0,3.8890974629478166,0.2977371258751041,-0.22706308191891367,-0.7062502003076494,-0.14305659093326906,0.0,21.191371861846164,Normal,0.0,0
-3.0730257494780915,47.65982927509247,0.7285667917492463,6.140289531244976,34.29377288535074,-7.925374946175895,51.678329925378144,-0.9094602820053708,129.0753767598548,5.8969940273115835,3.9332978499835747,5.400183149856408,1979.8726894959887,3313.7398769118677,1.6227116200466174,5.000000000000001,5.0,5.400183149856408,0.3285705284762317,-0.9246232401451948,-0.10300597268841649,-0.5667021500164253,0.0,-44.951218936937266,Normal,0.0,0
11.966882903177689,41.92966399549149,0.5440180796531844,10.00678102907155,28.795500732384156,7.090889230304231,47.03063348740376,13.648095356064525,81.3373065910525,5.467176632771756,4.03637317769812,2.88913174413661,1253.778545539668,3225.0611772054885,2.6598053243837825,5.0,5.0,2.88913174413661,0.3321207304798415,0.29763175572087164,-0.5328233672282439,-0.46362682230187957,0.0,5.112985563821212,Normal,0.0,0
-2.3776931990191565,39.30656473271017,0.9158943253007327,6.370680196033633,26.61325378953427,-6.533223578860142,44.45603168543846,-0.7531339325628834,95.57488275447578,7.031770745236695,5.100276999453649,4.1751544298854055,1859.710588615678,3932.687195688561,2.159058975867939,5.0,5.0,4.1751544298854055,0.39172681295823153,-0.03034015835464743,1.0317707452366953,0.6002769994536488,0.0,45.370094277129965,Normal,0.0,0
-4.539192308981199,37.86761040123059,0.4941060934204057,5.762968951585634,26.540143294024162,-8.909089260508738,43.07999685878862,-3.272000588882266,99.65063313224329,4.93496367812074,3.7935365516699666,4.422772468038898,934.5695479078083,1939.9024589417684,2.0853359878384023,4.999999999999999,5.0,4.422772468038898,0.1993300981924584,-0.34033443862492163,-1.0650363218792602,-0.7064634483300334,0.0,-21.296074490422598,Normal,0.0,0
3.171138596338244,51.201970465706026,0.9221147019702937,7.335650783118007,35.52563636013915,-1.987226706805264,56.64636286654043,3.5334645860565908,124.95021980824603,5.550046645394622,5.047976136848791,4.834676877691138,2434.81851295109,4702.268238354417,1.7408798162841805,5.0,5.0,4.834676877691138,0.45201522986074977,-0.8274215575039676,-0.4499533546053778,0.5479761368487912,0.0,-161.65727838500197,Normal,0.0,0
11.25402602019333,37.78322880066725,0.3484856461016765,9.397197272416644,25.498085959611657,4.9829576898140395,42.14491788634059,10.969096525984527,75.984350140234,6.905164689882371,4.4521929767247865,2.6996226806538357,673.0790295410031,1905.6901042553015,2.8594983098287616,5.0,5.0,2.6996226806538357,0.19871455065168067,-0.03927151208708324,0.9051646898823709,-0.04780702327521347,0.0,-21.84899321268233,Normal,0.0,0
11.948469825015799,53.90916757980386,0.6647663706179008,9.931865769884809,37.18727080534885,7.5890697628600865,59.42323699365535,13.843965958294836,100.38899354456343,6.28037120003121,5.212702961156239,3.6614576545252215,1884.5322558533617,3988.008635874307,2.081350534228816,5.0,5.0,3.6614576545252215,0.39470966183263656,0.9727359740573007,0.28037120003120997,0.7127029611562392,0.0,-11.879018179749664,Normal,0.0,0
6.790660892627698,51.74821043556783,0.46281551068285487,8.683212882268952,36.71029957744523,1.658196944381725,56.4557191952937,7.502561414886453,109.24055690791674,5.5352624889687405,4.908801703010874,4.210585418865432,1291.591384496054,2404.849641528789,1.9238692361534933,5.0,5.0,4.210585418865432,0.24448293375110938,0.4148503078650805,-0.4647375110312595,0.40880170301087393,0.0,20.8036970754747,Normal,0.0,0
-3.552800244103487,39.97556103491567,0.4727843336652669,6.1765201071545315,28.46176540231975,-8.926349017932754,45.52993393062432,-3.496776548145427,111.05815201909341,5.538309062919078,3.868205718999537,4.664078386634899,1014.0814034111631,1865.0437072111852,1.9497318122407796,4.999999999999999,5.0,4.664078386634899,0.19614217008949653,1.2077230809051969,-0.4616909370809221,-0.6317942810004631,0.0,8.085764123341846,Normal,0.0,0
10.449147114691604,37.72301614285964,0.4063413077729444,9.432822260243348,25.78813549796592,5.261426403281469,42.423743146630244,11.33699302578858,75.64795807328254,6.521955498208241,4.885058696006526,2.713043618034229,822.9790518613257,2332.1310284261567,2.8568710398835617,5.0,5.0,2.713043618034229,0.2418801057479629,-0.36293042592787117,0.521955498208241,0.3850586960065261,0.0,-23.68186622415169,Normal,0.0,0
17.613567783883617,42.28303690534758,0.369515406859723,11.712860440984812,28.468630035117148,13.271719964834913,47.46590600996047,19.117082640608174,78.76201849324839,6.446974160902993,5.292202916487032,2.447694592580394,910.0599939834947,2729.3601991765663,2.9155170206283088,5.0,5.0,2.447694592580394,0.2551414072992701,0.2946899748331617,0.44697416090299313,0.7922029164870317,0.0,34.944515342639875,Normal,0.0,0
1.0826157786655162,35.24784161813605,0.8921835101839241,6.813881954062814,24.035867824855327,-4.613136983210261,39.54396671757003,1.6200248568733588,79.1359647561778,5.294830906959288,4.896613240777949,3.421076596330877,1591.723052639063,4080.9779851886324,2.567998786543247,5.0,5.0,3.421076596330877,0.40624297982488855,0.2397344020954506,-0.7051690930407117,0.396613240777949,0.0,9.77923726940162,Normal,0.0,0
-6.85915313293978,40.603439018258555,0.7497601687731358,5.596384349796339,27.622676433279125,-12.192928382203538,46.4398708358618,-6.063132865178889,124.94399626602971,5.629578146785574,3.876706252978572,5.148565237451966,1554.1473982217558,2921.420846394371,1.7978321199613971,5.0,5.0,5.148565237451966,0.2953586735444442,-0.8025890736045227,-0.37042185321442567,-0.6232937470214281,0.0,-88.71274575423513,Normal,0.0,0
1.790722544541186,35.51540980121042,0.3735226637022032,7.252901495171721,25.44481737411772,-3.3039091637500673,41.17327357195824,1.8664592406268632,83.3491205266316,6.890415274380709,4.661476199523419,3.4736633942178914,679.1597149889275,1703.6702934801929,2.475800976039513,5.0,5.0,3.4736633942178914,0.1711990302153692,0.527217903802665,0.8904152743807092,0.16147619952341863,0.0,-12.329753963591884,Normal,0.0,0
-8.1104110796323,49.99214633572651,0.4480475668413793,5.148416151243168,33.33856088568748,-13.500489147392166,54.20875749634689,-7.343378173776697,130.8973568457073,6.977449795823814,4.918300600223293,6.638254764614998,2038.6258000746532,2431.5264279225353,1.2479562329968157,5.0,5.0,6.638254764614998,0.2535083489735348,0.8973568457072929,0.977449795823814,0.41830060022329274,0.0,7.2376610470112155,Normal,0.0,0
2.904316675253298,38.274306792301246,0.8085780010935093,7.523104555680043,26.043251169041763,-0.9595963846959293,43.59304897002723,4.677024419682752,82.0534563866444,5.668764950693949,4.6227691923866105,3.4018882315239787,1623.4624522664294,3997.788644654806,2.511523641711036,5.0,5.0,3.4018882315239787,0.3958351649145532,0.3806082750907649,-0.3312350493060512,0.12276919238661055,0.0,47.38664576961719,Normal,0.0,0
0.02358753315009665,49.5004901870268,0.973038971094034,6.995339425140201,33.99372426512593,-5.157019256560669,55.64805708755148,1.019709697674222,129.86668951630813,5.690239678156451,4.35115825722989,4.961526391742211,2619.336492332331,4726.093249110131,1.7195777469736688,5.0,5.0,4.961526391742211,0.46269453198331384,-0.0997150066598067,-0.30976032184354896,-0.1488417427701103,0.0,-71.40856294430523,Normal,0.0,0
10.326869244291384,50.583177543737364,0.877707028739354,8.832607170631286,36.76123904137364,4.497379193039971,56.70619497801738,10.475996012975784,102.10393928638544,6.149883860216975,4.017047754187447,3.893531649979241,2438.9864731057555,4947.876137252751,2.0380606394879233,5.0,5.0,3.893531649979241,0.48517134954016145,0.28560363507521913,0.14988386021697497,-0.4829522458125526,0.0,58.432430012788245,Normal,0.0,0
-0.18712516071564422,33.45644254283596,0.5114479262791547,6.7395334344489894,22.945252902214587,-4.70171761510998,37.35486840214249,1.8087994088662063,76.0991004173314,6.2566207456340655,4.092156854918315,3.312855961561102,866.5942474380556,2261.489078866245,2.6573480769103455,5.0,5.0,3.312855961561102,0.23149317065911718,0.12222979963398473,0.25662074563406545,-0.40784314508168507,0.0,-4.549328635239476,Normal,0.0,0
16.679873607479365,38.44367376430524,0.9050307058753537,11.75945307974389,27.187187118551456,11.74406264743704,44.28786524314001,17.336105036685293,74.79172045060592,6.025922444330019,3.6311244282592625,2.3552879038395185,2028.6141443989925,6495.513524085047,3.1205122574013076,5.0,5.0,2.3552879038395185,0.6268680377665801,0.9690240485432469,0.025922444330018557,-0.8688755717407375,0.0,19.751540896125107,Normal,0.0,0
16.094268749832192,42.606945008219185,0.4245911646162444,11.338561481667767,27.513860597352437,11.744995176614042,46.91663440248248,17.328480480250146,77.47811135848448,5.468052550113562,5.043316907733169,2.507276757163663,1010.4758824985886,2950.939240238283,2.9003832321474783,5.0,5.0,2.507276757163663,0.2909165629300784,-0.5102033780444089,-0.531947449886438,0.5433169077331694,0.0,7.447869835998745,Normal,0.0,0
16.623143239876846,32.922991061192356,0.5370204796980983,11.735280615537734,22.10869721966644,11.621928500563342,37.76017783797666,18.6670977832251,64.08432124165704,5.60212109252675,5.137523059102913,1.9857879959164921,981.0578666101727,3896.12484012392,3.8574724034299797,5.0,5.0,1.9857879959164921,0.37777582334247606,0.8909797906653694,-0.39787890747324983,0.6375230591029126,0.0,1.722737714458276,Normal,0.0,0
-0.717970397266229,54.392760721326276,0.6813433119747966,6.4804951931330095,36.657715619355805,-5.879009934575406,59.50721253274715,-0.6819106502059159,129.8370800015618,6.077251624563886,4.2206821054736645,5.811428474581047,2480.3664524006913,3350.130727040268,1.4256096914018181,5.0,5.0,5.811428474581047,0.3535750483123778,-0.1629199984382126,0.07725162456388635,-0.2793178945263355,0.0,0.19919172008076202,Normal,0.0,0
10.237805896804385,46.16731662109586,0.36321017273956996,9.868089618284436,31.22358569148453,6.8994843216305295,51.083198348727514,12.564879356024994,88.69676894615327,5.791429200692371,4.7104710119526,3.1859885467698876,916.064802737299,2100.4765280658685,2.396431484164306,5.0,5.0,3.1859885467698876,0.21069809788045107,-0.1271071086289055,-0.2085707993076289,0.21047101195259987,0.0,36.848771430955935,Normal,0.0,0
-2.4152329710900924,50.71158244190653,0.7015087064565081,6.206908633451441,33.68164000730782,-7.5216964536739335,54.84413493673733,-2.7315332946288318,128.92037579329337,6.163145412276911,3.95832302094868,5.699575723495387,2231.9356226682826,3206.4013080578625,1.5067000050551709,5.0,5.0,5.699575723495387,0.3322168770369638,-1.079624206706626,0.16314541227691137,-0.5416769790513198,0.0,27.00513934490209,Normal,0.0,0
-3.3723641443337287,42.38332091433988,0.8948211678426683,5.939957335172597,28.429874668148713,-8.176663688558449,46.38475302436072,-2.1191003375418873,107.45677957255224,5.3701558466746535,4.278786596534265,4.594525251328376,1922.4143702189415,3905.9692666768865,1.970098659214949,5.0,5.0,4.594525251328376,0.3774208512282689,-0.45735809267566196,-0.6298441533253465,-0.22121340346573515,0.0,6.6684279387477545,Normal,0.0,0
-5.866523013052587,50.32937747295689,0.6438472413926085,5.637640922818792,33.70518262124458,-10.183003864115264,54.708238422412435,-5.038720090895076,130.24347388024842,6.003084682667118,4.2385438324856946,6.125129072103407,2361.4778107981215,3180.6022370135984,1.3682820520405754,4.999999999999999,5.0,6.125129072103407,0.328606488804937,0.2434738802484162,0.0030846826671178107,-0.26145616751430545,0.0,-40.12124777954932,Normal,0.0,0
-1.9568713507119377,49.00471151936152,0.5885876836424986,6.3560925733738545,33.808578224976685,-7.8129991719415655,53.05786565047532,-1.9703032508075533,129.66438209445124,5.62570856485417,4.99050996342986,5.365677761521509,1710.6990410212682,2874.898891622148,1.6218534779210563,5.0,5.0,5.365677761521509,0.2696001937735445,-0.3356179055487587,-0.37429143514582996,0.49050996342985975,0.0,48.40218471630351,Normal,0.0,0
14.9618286132405,35.595033218750466,0.7196830077542119,11.143021300677532,24.368381613608225,10.009764603652611,40.04458680972162,14.897941232928419,68.2042371109619,5.645065336273287,3.9623256881915863,2.243784649579322,1433.9723183614883,4599.968491817413,3.3963552590691934,5.0,5.0,2.243784649579322,0.4809365209804464,0.03523580824423789,-0.3549346637267128,-0.5376743118084137,0.0,17.93517178733373,Normal,0.0,0
10.003566690069956,39.42243576164554,0.7698896395323379,9.482041442828601,27.37480386653719,5.166146793786958,45.26849149855922,10.714014109546325,77.6700109736248,6.478659187456316,4.844359206806204,2.919400805077722,1608.786165074417,4498.046589810727,2.7176662505719094,5.0,5.0,2.919400805077722,0.4443510031594863,-0.7595291374604614,0.47865918745631575,0.344359206806204,0.0,-26.260092228062376,Normal,0.0,0
18.591776737012292,40.93516981135154,0.32757187324836934,12.230424808529325,29.129878820352918,13.971934553658734,46.29561345464524,20.02770171067026,76.76638679906783,5.9943865779566865,3.8599749127241223,2.2996498279982176,776.8361062021954,2281.6108402446202,3.0458333963786903,5.0,5.0,2.2996498279982176,0.22915668557158989,-0.26586539814432797,-0.0056134220433134985,-0.6400250872758777,0.0,24.474910596279642,Normal,0.0,0
8.390948014730261,32.24754784250868,0.559534999233484,8.62059528426088,22.30699223379648,2.24036460311724,37.453086872044075,8.705623307860199,68.05117450695964,7.146752661662932,4.370241571418469,2.6153849057313163,999.6099048102901,3041.0731683181275,3.10661253925722,5.0,5.0,2.6153849057313163,0.309930010052811,-0.8011776334705871,1.1467526616629318,-0.12975842858153097,0.0,1.9637351115283082,Normal,0.0,0
3.0660368624807326,49.74017238354644,0.30048387913962055,7.535909471760485,34.284790021309306,-1.9315735932079274,54.45336548682885,3.952678976353154,117.63791626681825,6.161311214757962,4.42096257274355,4.506717297780102,743.2866374001215,1374.1759742328138,1.8444056656612773,5.0,5.0,4.506717297780102,0.1378694203630383,0.5015558671688183,0.16131121475796206,-0.07903742725645024,0.0,-4.213887727618044,Normal,0.0,0
-1.8132089563719436,43.068514291679186,0.3272926580704623,6.52735425997446,28.661469698887633,-6.862439871430022,46.69990763726376,-0.7811377014951303,111.93666520072536,5.507834448213857,4.666112664507909,4.6032083068011325,689.2399541185921,1317.5873497088119,1.919683861563851,5.0,5.0,4.6032083068011325,0.13482611059722455,-0.728291057503597,-0.49216555178614296,0.16611266450790918,0.0,-13.095015178851668,Normal,0.0,0
-1.197744658931659,44.3495585485967,0.3841136955668791,6.630499279140378,30.820320541205714,-7.088308125538447,50.06144140024852,-0.4760451800497965,114.52416600853736,5.530545629808351,4.685567301354892,4.645702969963618,963.8768653061004,1699.0101077395673,1.890388642881347,5.0,5.0,4.645702969963618,0.16925530738901887,0.11814609929834319,-0.4694543701916487,0.18556730135489197,0.0,68.53024953804095,Normal,0.0,0
-4.163795565784006,30.628977046434255,0.5554948529478432,5.628297961863535,21.197223469799873,-9.880636019291822,35.93853318930519,-4.4637721632347205,80.0507505439106,5.954183224021548,4.034878307496451,3.763682216821775,859.090162753725,2283.2737324622294,2.4898800109018304,5.0,5.0,3.763682216821775,0.21694706433212746,0.5567046709335841,-0.045816775978451574,-0.4651216925035486,0.0,-12.225175263505776,Normal,0.0,0
19.402752471278923,49.81811354134993,0.38663774057342853,12.529675216049409,35.17916743290439,14.460219283811146,54.907535656687195,20.065371639634925,89.2571979302523,5.34403546939331,5.163892440566556,2.8050534504415032,1161.3193743771888,2709.7236424258895,2.4698113726291884,5.0,5.0,2.8050534504415032,0.2729041560172037,0.14233803264919231,-0.6559645306066901,0.6638924405665563,0.0,56.35986596465341,Normal,0.0,0
17.789842227910782,33.84219167441952,0.376549254582501,11.43511769666597,24.25674025239787,11.764242911714467,40.601343803619095,18.82603914656675,67.27486189318154,5.918799990047138,4.125222931905181,2.0869639929801327,736.041216243369,2604.9158614735106,3.5423290198663064,5.0,5.0,2.0869639929801327,0.26226527848366543,-0.40796507062935916,-0.08120000995286158,-0.3747770680948186,0.0,-4.334048202178678,Normal,0.0,0
7.135426727473481,51.14738973234395,0.5551380723867233,8.640401020912304,35.749290356465984,2.3978013158264613,56.05599024356735,8.472974559764836,104.18006465236232,5.722753127852178,4.201356302052467,4.067970989197928,1532.4443385115155,2888.6996737703134,1.9828570602987858,5.0,5.0,4.067970989197928,0.29770768237310624,-0.5578270005798913,-0.2772468721478223,-0.29864369794753287,0.0,31.036655961537463,Normal,0.0,0
-1.815836316106644,33.05047263463919,0.7041472463676063,6.252813941291756,22.743450474393818,-7.026642186612758,36.91210122399679,-0.772452198590321,78.92097710912277,5.573545598536933,4.436272509081117,3.556995728162274,1123.173654752899,2858.6966772224655,2.5569334949910565,5.0,5.0,3.556995728162274,0.29895706110749226,0.8664638791176174,-0.4264544014630669,-0.06372749091888341,0.0,-46.02789739203831,Normal,0.0,0
19.260810683077633,42.836872844926205,0.41583052048846264,12.166201314803857,29.995802026977284,13.694700654169976,48.48346631785535,20.520245070586277,78.60947847614759,6.170762198080424,3.7394368603074843,2.4104479911604777,1068.702665610645,3074.9556881514395,2.9219034394256984,5.0,5.0,2.4104479911604777,0.3041577351404293,-0.3911334610118331,0.17076219808042392,-0.7605631396925157,0.0,27.745147862516887,Normal,0.0,0
-10.150051659065893,38.384781789225535,0.7685636148298601,5.005687034254155,25.452713423170984,-14.897995221388845,43.22103091880764,-8.880196103740323,130.29729425436898,6.390201798744191,4.218847712221728,5.346100009786176,1647.4174343500174,2857.6649972905516,1.7567782214154506,5.0,5.0,5.346100009786176,0.28581959953300096,0.2972942543689783,0.39020179874419103,-0.28115228777827195,0.0,20.46420799049565,Normal,0.0,0
-7.919213182443643,54.01660028357726,0.5289418601345243,5.162640589178796,37.45659082694851,-13.177059954266726,58.67470142719801,-7.179674580134129,130.2376812918321,5.29778891713631,4.104876427027881,7.299878396558353,2358.50340698451,3043.2265585128503,1.210292771116186,5.0,5.0,7.299878396558353,0.29453971074216373,0.23768129183210362,-0.7022110828636903,-0.3951235729721194,0.0,-75.12023988339706,Normal,0.0,0
8.505480293872639,33.603014013704666,0.6288453007020831,8.989347657948457,23.75320845126949,3.5669908237856225,37.41492687471886,9.409282165220269,69.28391534220285,5.892019449232821,4.828865861076335,2.594399185393972,1135.8968212676973,3483.3895850797335,3.1162715535264875,5.0,5.0,2.594399185393972,0.35467533248054317,0.25782802305340624,-0.10798055076717894,0.3288658610763351,0.0,-2.2431847891546113,Normal,0.0,0
9.63078825925506,43.54339494033733,0.9261237370863462,9.12810857199461,29.516761618910856,6.209141528526648,48.34037495483042,11.962064034313702,86.71708640966362,6.726769065628675,4.566756690195606,3.1432741834015694,2226.0249915695495,5170.380755057821,2.484606815376864,5.0,5.0,3.1432741834015694,0.5391938101750982,1.424412563656162,0.7267690656286749,0.06675669019560626,0.0,55.88762078674654,Normal,0.0,0
0.4626620001476749,29.9546924850072,0.7620424914850293,6.790262368056624,21.57982551651033,-5.150237194765179,35.202836117640864,0.48810760670327435,71.78363506239128,6.097524990097539,4.279994117021983,3.1802269532549383,1241.5065513400457,3507.208965232391,2.7951959986313684,5.0,5.0000000000000036,3.1802269532549383,0.3402299246079786,0.13985370419247545,0.09752499009753901,-0.22000588297801738,0.0,24.311317894635067,Normal,0.0,0
13.641890048552357,35.520743988198774,0.5670821195170257,10.369994357409926,25.08961875428525,9.489271564494004,41.04896126772005,15.623466875081832,69.04662378934933,5.787195128236287,5.370861914350076,2.31636169363585,1115.692867815849,3548.1850466902574,3.298543127674806,5.0,5.0,2.31636169363585,0.3698481802371061,-0.13529985578682613,-0.212804871763713,0.8708619143500762,0.0,-5.554197696427082,Normal,0.0,0
17.830411037966034,36.63158324135125,0.5333147228064189,12.10182102531572,24.390422037543008,12.416245046674108,41.197902499097005,17.611386309688967,69.37084132643909,5.721290793008531,4.952684020823288,2.142885088085096,1112.5463245702585,3875.275219245317,3.460869730365631,5.0,5.0,2.142885088085096,0.3805952556553699,0.43658821400829595,-0.2787092069914694,0.4526840208232876,0.0,12.836467490023779,Normal,0.0,0
15.030806367109179,31.42609279106977,0.9166817475152386,10.560965486607849,21.63824359314305,9.673303783117008,36.17425002634737,15.535351981760224,63.34667917687976,5.777784512657727,4.646901780379756,2.069758540400556,1671.64333220216,6487.9815896245245,3.7260803111291434,5.0,5.0,2.069758540400556,0.6126757938367173,-0.11938939112432934,-0.2222154873422726,0.1469017803797561,0.0,27.35297161394874,Normal,0.0,0
-1.7673769656178993,32.4173202156185,0.44992657317834966,6.680871168370588,23.028045699366057,-5.3612137940911,36.15626266398598,0.6595838671877167,78.35162698382071,5.227993327437494,4.861764423364403,3.457527040057239,766.9758999348813,1987.3123713897446,2.5748278584555155,5.0,5.0,3.457527040057239,0.19648407258378817,0.1677313132148157,-0.7720066725625063,0.36176442336440306,0.0,3.879944069128328,Normal,0.0,0
-1.1246896653685035,46.010727953646196,0.8025817448629096,6.6342507750465245,32.82603218745678,-6.673902511753212,51.48381865880544,-0.49436119103813375,120.90077863729529,6.206211579099434,4.2784654389494206,4.875868050596082,2031.4184048492277,3716.13736392613,1.8073759105582663,5.0,5.0,4.875868050596082,0.36010430126215176,-0.2269526359691696,0.20621157909943388,-0.22153456105057945,0.0,39.00332861352672,Normal,0.0,0
0.5292767575917746,32.917985295050876,0.7212236846410605,6.7161045631409,22.21258747128609,-5.695879980586387,36.590755386144885,0.8020858184860895,75.59572148405016,6.653279220493673,4.257221441818825,3.3472549237654627,1197.494385756459,3187.750834084585,2.6672645601474287,5.0,5.0,3.3472549237654627,0.3197745793403018,0.423925928245211,0.6532792204936726,-0.24277855818117544,0.0,-1.3914845024207807,Normal,0.0,0
10.262394133407689,41.17966011037775,0.8585949736257904,9.502249210382786,28.249145808521174,4.7722375677869575,46.44867166515126,11.319165604688166,80.06025084849423,6.117114845723085,4.672238738362527,2.97347873762748,1935.186411934905,4816.046106154117,2.6526930306184027,5.0,5.0,2.97347873762748,0.4972093617864647,-0.21730809749013247,0.11711484572308528,0.1722387383625268,0.0,60.829462044800266,Normal,0.0,0
0.777913074635174,42.21494547210766,0.4592922281318732,6.777170256025329,29.446653126040967,-2.9632646752252763,46.90682167686104,1.571078166598562,98.99536191863025,5.977181545664289,4.917209621137575,4.137636215511906,998.6543590044977,2075.0593326265257,2.108237585432804,5.0,5.0,4.137636215511906,0.2111845194449249,0.37579159457266087,-0.02281845433571128,0.41720962113757487,0.0,-3.0568376089069034,Normal,0.0,0
7.731830308236522,52.266068592670045,0.4741590054890018,8.812180136823436,35.9368746446354,1.1296561839840362,56.35261540598705,8.920018459401486,108.18276489774183,6.681323871503622,4.3818737676151,4.1561344664305375,1243.5235745170555,2514.6819333046965,1.945328589745735,5.0,5.0,4.1561344664305375,0.25177509400190695,0.8115271193417755,0.6813238715036221,-0.11812623238489994,0.0,-50.731264120849346,Normal,0.0,0
-2.4645011734783058,53.83091778592031,0.49282329350549386,6.293647766039254,37.81022277523456,-7.83511047992769,58.265360014535794,-0.7875625022163424,129.17947935278215,6.8188737296023865,3.54466065137315,5.980792469323985,1877.2801063850434,2704.1240569880374,1.3750960246216375,5.0,5.0,5.980792469323985,0.26275171672354203,-0.8205206472178475,0.8188737296023865,-0.95533934862685,0.0,-33.50802781699599,Normal,0.0,0
8.785331989463645,32.41341572786918,0.5007702401342732,8.867460747616974,22.748107019008334,3.460869012587227,38.73870620651475,9.631821242655018,68.40237677387968,5.729181927256105,5.388475421419097,2.535089284318069,861.0063138067658,2890.613810153781,3.158113827681975,5.0,5.0,2.535089284318069,0.2859776913886275,-0.1868784769095555,-0.2708180727438947,0.8884754214190966,0.0,-44.52688414807915,Normal,0.0,0
-1.4936156267394431,34.96949200424435,0.7781879181667438,6.452316662208774,25.267431003162475,-6.566792285083692,39.67493237481015,-1.0754907546158046,84.25825237740246,5.82388244050267,4.576006922557959,3.804773096245835,1398.4728492284999,3481.1825981103116,2.3886008248790382,5.0,5.0,3.804773096245835,0.3309373687695553,-0.1427028693726271,-0.17611755949732988,0.07600692255795938,0.0,12.986562350430177,Normal,0.0,0
13.140971093315613,54.01806061727897,0.4421884467250868,10.021737003316158,37.897352184279626,7.403918898085336,57.873984605887244,13.791195946411335,102.70241308436819,6.720543615189665,4.1346207785237175,3.716605268799499,1303.0249140305812,2650.749801574127,2.032994196267059,5.0,5.0,3.716605268799499,0.26311895731882246,0.4461257384872823,0.7205436151896647,-0.36537922147628255,0.0,8.781389863340792,Normal,0.0,0
-5.875090987500294,52.41349571723919,0.8282131174815985,5.670200642931315,35.376693951173934,-11.067116365685793,56.83185114029769,-5.263801866891732,129.19198429234697,6.012111227926481,4.739660184772644,6.48948807450865,3985.416943081238,4971.720343182841,1.242007363717597,5.0,5.0,6.48948807450865,0.49730567870070863,-0.808015707653027,0.012111227926481227,0.23966018477264406,0.0,-18.630804366611756,Normal,0.0,0
12.954528636854413,45.06681415399842,0.41854585776785563,10.778958906941641,29.995947792027334,8.8654025418115,50.690990842137786,13.357567584324228,85.40075073639892,6.3017053185365475,4.366332399310073,2.9562959181059414,1016.5525191374192,2580.3291037339677,2.533989673938019,5.0,5.0,2.9562959181059414,0.26268770246287193,0.2051112618042481,0.3017053185365475,-0.1336676006899271,0.0,-20.104043296928126,Normal,0.0,0
16.957168885962073,46.64273047377442,0.4272210423390788,11.26690154474218,30.277351504841484,12.732799065920451,50.951325682180816,17.935290366062027,83.76687311953252,6.104638350389563,4.2379743864408175,2.717058475949163,1123.947297479452,2842.2082816114257,2.6434664484737613,5.0,5.0,2.717058475949163,0.29266957759140255,-0.055608561866336004,0.10463835038956315,-0.2620256135591825,0.0,16.804145500432014,Normal,0.0,0
-9.624689185149572,49.00608805361713,0.8128670589031408,4.92759915266416,33.670002805251336,-14.54053310115693,53.86514970411813,-9.01728754317573,129.41441072188513,5.949447033247373,4.1601118098021175,6.8230428073600855,3634.7289061775073,4414.898649214018,1.2524901411326976,5.0,5.0,6.8230428073600855,0.43657648780045766,-0.5855892781148668,-0.05055296675262699,-0.3398881901978825,0.0,149.06084809892718,Normal,0.0,0
