T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
3.115523968379096,49.8277012125059,0.9190512572602935,7.530664313630938,33.13128571626569,-2.925926837298401,54.505023673592774,4.429771799002733,114.1367145477864,6.618282056702613,4.476556650350551,4.531595829410011,2509.2010561693974,4648.819886420085,1.8637384878867311,5.0,5.0,4.531595829410011,0.449353628923908,-0.18118451728179252,0.618282056702613,-0.023443349649449274,0.0,98.16736316762717,Normal,0.0,0
19.893097924471213,37.8385235875221,0.3007985433022017,12.424207336764136,25.09653413713022,15.24110614603409,42.30666402386037,19.284498609854957,71.44118563737958,4.7762580742394665,3.9574374276044164,2.100676507226471,663.37065904568,2058.9253801744226,3.380502955919249,5.0,5.0,2.100676507226471,0.20826703701773763,-0.17556286891253592,-1.2237419257605335,-0.5425625723955836,0.0,47.28766863425983,Normal,0.0,0
16.213817908117708,48.35010910422618,0.9627752249905246,11.161106878375673,32.63092907866402,12.08107238067602,54.04669335393286,16.70880540953951,88.85724681978226,5.723200008375318,4.119543260096242,3.0084769108598652,2542.4614102831897,6624.1980957965525,2.4218633890999213,5.0,5.0,3.0084769108598652,0.6306658679444703,-0.14647912531563634,-0.2767999916246824,-0.3804567399037584,0.0,-61.5907868097911,Normal,0.0,0
19.36178278141776,32.882502647655116,0.6457790105673118,12.120773415156856,23.577276265075504,13.509337176832037,38.32487353701624,19.563978896524393,62.86431911393072,5.804432374615171,4.379225412572155,1.8956287184087588,1213.2167180831113,4886.438401356674,4.036193191876836,5.0,5.0,1.8956287184087588,0.47791898248679243,0.28793831837617034,-0.19556762538482886,-0.12077458742784497,0.0,29.133202337029388,Normal,0.0,0
-1.7449721218786158,36.713765714272256,0.34445055107499345,6.25301567488481,25.846332809304133,-6.981937484601021,41.82756012103816,-0.9821499398463033,92.5391579967118,5.971655426284614,5.1018434334214975,3.99748908569559,656.3723856498224,1434.3110070828766,2.2321491813714283,5.0,5.0,3.99748908569559,0.14117836781245524,0.16889843731848941,-0.028344573715386012,0.6018434334214975,0.0,23.8950898191041,Normal,0.0,0
19.261928908323085,30.580302638851737,0.77252772479098,12.326926353630128,21.691553910653067,14.738264806706155,34.800935606210686,19.682090355107007,58.14881346739278,5.815966427618095,3.5056139782925317,1.7695873530695105,1331.5944063504853,5553.104466736566,4.480179152703926,5.0,5.0,1.7695873530695105,0.5729464333171461,-0.10725523832506667,-0.18403357238190488,-0.9943860217074683,0.0,52.747258081078826,Normal,0.0,0
-9.305964213950539,54.59424233274975,0.5324801088159399,4.7565515395448665,38.486276638895234,-14.966689369551721,59.69986080267666,-8.530427271710597,130.3999947268172,5.590799756064144,4.00440376300425,7.876771844280315,2385.047299058727,2880.9092063996436,1.1895119918268473,5.0,5.0,7.876771844280315,0.28350450457181026,0.39999472681719794,-0.40920024393585575,-0.49559623699575006,0.0,1.6791067262961406,Normal,0.0,0
12.132976504785715,45.124026579693925,0.6002306806108576,9.587817374601082,29.58320508877888,6.735633539553017,48.848607740528024,12.165467614993112,83.97389367667124,6.774709976869889,3.845258852450307,3.0695725358675388,1468.19955371831,3500.6909417730167,2.5352342360189715,5.0,5.0,3.0695725358675388,0.3562112724182493,0.12223530318445341,0.7747099768698886,-0.6547411475496929,0.0,63.15670853489655,Normal,0.0,0
13.152858159047696,42.38101580347846,0.5931839399807697,10.27802467423786,28.884999664442233,8.19926318395838,47.45250444062561,13.604487836872181,78.67292467828496,5.295535787566027,4.47178528540183,2.7717307887757623,1287.0122224139968,3634.263313392534,2.7513290541177433,5.0,5.0,2.7717307887757623,0.3711290961536056,-0.506760812046835,-0.7044642124339733,-0.028214714598170154,0.0,-61.896210033077296,Normal,0.0,0
13.34482265830071,38.56181005175811,0.9548978954224059,10.882475639413203,26.208929532130583,8.96873585652385,44.083019515414456,15.427210178870604,74.6089112731583,5.708829635799903,4.727978953143307,2.4954031324966617,1968.725670083562,6067.407538184916,3.0124456981290773,5.0,5.0,2.4954031324966617,0.618309489128294,0.21270749230595243,-0.2911703642000969,0.22797895314330674,0.0,-83.79095955163439,Normal,0.0,0
-1.0890808180550613,37.2170835785185,0.4339273430829765,6.663353987121575,25.797577731621914,-5.749609532619714,42.69803748071896,1.7592436617109453,89.02169562796965,6.109413314480518,3.991222290490756,3.832107456803968,798.0078994093999,1863.2937356451082,2.305055766672185,5.0,5.0,3.832107456803968,0.1934574874000907,0.20041793842933942,0.10941331448051805,-0.5087777095092441,0.0,-41.266751543560645,Normal,0.0,0
0.716131013103329,52.11318474618743,0.5856992875423352,7.264273003030026,37.323190010469325,-3.4160188351123884,56.95180482425368,2.5678281114511305,130.675904991839,4.9963859311047205,5.241034518898208,5.089585105941994,1674.241536523615,2791.228335789616,1.666670703370234,5.0,5.0,5.089585105941994,0.283675510255248,0.6759049918389906,-1.0036140688952795,0.7410345188982079,0.0,-27.807402607658787,Normal,0.0,0
9.48220019465205,52.737737447131025,0.9937213322520584,9.265070747301804,36.542971751613685,4.462622855806911,57.82195382011341,11.152815272998954,105.41933385981578,6.213805116421568,4.969446304361839,3.9314638835074502,2876.6599462878185,6021.947948878133,1.988424765859471,5.0,5.0,3.9314638835074502,0.5574353881706821,0.49821965608136054,0.2138051164215682,0.4694463043618393,0.0,73.25798840817106,Normal,0.0,0
0.2799562790959701,45.59094919212957,0.5390333427072332,6.9462873014465565,30.730354737625103,-3.9933850077642727,50.06206011698191,0.5942638383173171,109.73658167621699,5.578720475402244,3.870883073007852,4.532729156802755,1248.4688030212335,2403.4181634500296,1.9324460344086583,5.0,5.0,4.532729156802755,0.24596068359709558,-0.06755800396267375,-0.42127952459775564,-0.6291169269921482,0.0,-24.325775546965588,Normal,0.0,0
-9.98298136423698,44.70772681883701,0.4166620906968565,4.945065619554272,30.15957755631367,-14.867776945741074,49.10901252482138,-8.739924195096796,130.19510968029206,6.662923841544206,3.5556476854222856,6.259822939357839,1473.5716321323084,2029.1886619546062,1.353593404491305,5.0,5.0,6.259822939357839,0.2008748250271012,0.1951096802920631,0.662923841544206,-0.9443523145777144,0.0,-10.439920824335331,Normal,0.0,0
-9.54135507704865,48.1486805841241,0.3610598869225716,4.641182220244569,33.764317268977365,-14.715024839840048,53.46920646059319,-9.401792086443596,129.94327927831475,6.607793800259603,3.6926503569856,6.901372495554644,1460.233817632301,1864.8706178272998,1.240546408299396,5.0,5.0,6.901372495554644,0.190066577983816,-0.05672072168525233,0.6077938002596026,-0.8073496430143998,0.0,-71.88603465415167,Normal,0.0,0
-9.391360078006667,52.68164198323978,0.7039356159094664,4.865448871246908,36.51856043271637,-14.93102300477318,56.895478246028695,-9.449772904032153,129.32454076151404,5.925747602519458,4.616139015627186,7.548740424249933,2919.4336255074463,3710.6420773261066,1.2131113898920065,5.0,5.0,7.548740424249933,0.3702578411700219,-0.6754592384859563,-0.07425239748054224,0.1161390156271862,0.0,-132.70028614417015,Normal,0.0,0
6.531058935865098,34.748941652281054,0.697689229664186,8.497885453746441,24.25130456611266,1.8695490089844868,39.24276906235957,9.02798850544435,71.14859250091018,6.64224062170985,5.327262018822913,2.7985866176112877,1316.1838329624802,3736.7556607632664,2.933391966477972,5.0,5.0,2.7985866176112877,0.37741732448749077,-0.8115302358401664,0.64224062170985,0.8272620188229132,0.0,29.55958090030731,Normal,0.0,0
-3.1363357942875587,31.037111430105526,0.7312076243922724,6.0287835086784245,22.5896506560696,-8.328925798502619,36.30738480520411,-2.6640875668911286,77.46910380413148,5.422036977888631,3.9097570885373836,3.596191318866732,1169.7169239277032,3101.135790599354,2.5612766283028776,5.0,5.0,3.596191318866732,0.30058236244473596,0.015405340874593776,-0.5779630221113692,-0.5902429114626164,0.0,-3.847692729515302,Normal,0.0,0
11.08141550705556,32.51957680278739,0.48352092720519185,9.585440712834028,22.918071068036983,6.867209109097848,36.70331309205238,11.902012891814215,66.22943154424611,5.266518687123293,4.265298634183071,2.3251904729884747,912.7695252518016,2865.527623863151,3.3675810174453407,5.0,5.0,2.3251904729884747,0.29583221009151617,-0.2728477532073015,-0.733481312876707,-0.23470136581692902,0.0,34.29857367263048,Normal,0.0,0
0.02173410551804475,49.776177148828346,0.6132265340228594,6.7436910161545764,33.24401240989697,-5.216635198101617,53.37530894348405,1.907545917923779,123.14738941352405,6.514408889588725,3.842205349504984,4.876466957360621,1626.1851262326063,2757.613659226167,1.7809725934453065,5.0,5.0,4.876466957360621,0.28403920556046586,0.23726834256949303,0.5144088895887249,-0.6577946504950161,0.0,31.330682060674235,Normal,0.0,0
-3.149697664256413,43.51738816798028,0.44706172018036255,6.2028942474198,30.216610691262066,-8.771542056558905,48.909617084391556,-1.2352148125582003,117.12453191387577,5.165754158463412,3.808250543465441,4.814948775533037,1007.9198741463573,2019.7325342756333,1.863497186557436,5.0,5.0,4.814948775533037,0.19046457478115503,-0.1831150082260109,-0.8342458415365881,-0.6917494565345592,0.0,-14.161490693334713,Normal,0.0,0
8.432032650054195,41.76503115283904,0.9423453780591533,9.143059954156218,28.80484533157997,4.8246485341140595,47.740497013555164,10.189701937261479,84.62302765562659,5.454484830913256,4.06320950983541,3.2114799489054,2029.4328179199872,5399.2227157089355,2.4833493528513273,5.0,5.0,3.2114799489054,0.5255680405015607,-0.12105241537133793,-0.5455151690867437,-0.43679049016459004,0.0,-86.9349009356581,Normal,0.0,0
-2.021787043172978,49.36729225969477,0.7438045361248956,6.409378224663589,34.12920949644948,-6.424285901310044,54.59438833924124,-0.5673239785392366,130.82042420811126,6.13627795732986,4.89264572637094,5.380536633099628,2193.8141918854535,3662.544436668616,1.6066432966690252,5.0,5.0,5.380536633099628,0.34652250139416246,0.8204242081112625,0.1362779573298596,0.3926457263709402,0.0,37.00376537329248,Normal,0.0,0
12.62268938076107,39.98659964950704,0.6551453525411208,10.483040635152745,27.08606005265072,8.382815898494167,45.79869580753951,14.468776321050315,76.7990873855274,5.604635042758395,4.689185919049879,2.7037955297429392,1426.0696673451914,3932.2382968999023,2.8380232096896094,5.0,5.0,2.7037955297429392,0.4083027991604557,-0.25735601129160557,-0.3953649572416049,0.18918591904987903,0.0,-12.61764770714467,Normal,0.0,0
-0.5135340307592322,47.3459194236881,0.6397399449449248,6.40508851557897,32.60587673225532,-5.8482028973976945,51.851752759163276,0.2695303724685568,117.7333615953446,6.062310043321176,4.145954224829382,4.758678262314752,1548.453089899599,2897.419533739178,1.8492956069862614,5.0,5.0,4.758678262314752,0.2889648943375869,0.9959584270009998,0.06231004332117607,-0.35404577517061764,0.0,-14.114264102305697,Normal,0.0,0
8.725543230329476,37.07269585492034,0.47507007120954253,9.276349804052723,25.188590483554353,4.750515078483023,42.25868875685008,10.30525436025059,76.09880536881565,5.130934277807859,4.162339550867675,2.785622505381099,996.250644972082,2880.2720199285022,2.8419758360363385,5.0,5.0,2.785622505381099,0.2730370644534616,0.5970719462697929,-0.8690657221921407,-0.33766044913232474,0.0,35.5209266143695,Normal,0.0,0
8.745558412423787,36.998789201211885,0.40636326784664,8.920155969170521,25.45848490210868,3.566731399028215,41.62236353608693,8.877659880355914,75.52008707987095,5.73861540096109,3.905552273210739,2.8196829455104506,768.8134374604602,2252.8191280605433,2.820916439354294,5.0,5.0,2.8196829455104506,0.228181835815981,-0.1646068596881065,-0.26138459903890965,-0.5944477267892609,0.0,-40.07913600482004,Normal,0.0,0
14.159639654082511,37.26853953938885,0.9664715851815914,10.35851319856851,26.074619959931173,9.014667423634899,42.18010023065068,14.972351391072966,72.55365154921198,5.734663038294447,4.218770843354906,2.428545007294989,2015.6412501653854,6416.888966253855,3.0952135391943476,5.0,5.0,2.428545007294989,0.6293087271102428,-0.3663721736773482,-0.265336961705553,-0.28122915664509396,0.0,-17.526152152340956,Normal,0.0,0
3.2541227796158765,48.04366361231103,0.9096409055756676,7.389457996032711,32.30865747612439,-2.3110806582536623,52.43602590745407,2.5406841308077994,111.24949286958044,5.375409202683664,4.7194258947978,4.463264795788991,2203.825569310949,4488.232460422917,1.9179519190257448,5.0,5.0,4.463264795788991,0.4341489974746259,0.7631616961238734,-0.624590797316336,0.21942589479779961,0.0,-59.78173579375334,Normal,0.0,0
-6.663761984236351,36.85837160825644,0.3817457934530516,5.484577090779576,24.18082010693322,-11.632627167779843,40.66503325473588,-5.792642551370743,102.44711756960884,6.19343227222173,3.8071235105297236,4.556742596053585,650.9855899849333,1427.0655388208788,2.0472064780658235,5.0,5.0,4.556742596053585,0.14419470221831224,-0.8285696139495968,0.1934322722217301,-0.6928764894702764,0.0,-53.363012675535515,Normal,0.0,0
-7.85678152788379,31.755609368199842,0.7243047442663741,5.1940238856974625,22.559020973171215,-11.735029765669484,37.10061402091378,-5.918162942856273,89.56941038264347,5.490569616466644,4.719557346343097,4.25521419747372,1204.8235109509474,2612.7925599500722,2.2629501608208864,5.0,4.9999999999999964,4.25521419747372,0.26474176437975916,0.5545633448242313,-0.5094303835333562,0.21955734634309731,0.0,34.92693539524021,Normal,0.0,0
17.46217236448811,52.73603828171815,0.8176421665619615,11.951615294133912,36.909112457133716,13.522360095797325,57.608481428328155,18.518438170387505,93.0487563432789,5.600666547946482,4.198248042252789,3.1024535630369225,2272.8559708396706,5570.421016146416,2.2943083838774965,5.0,5.0,3.1024535630369225,0.5522237396180347,0.26195598437483625,-0.39933345205351767,-0.30175195774721075,0.0,-134.0730344266085,Normal,0.0,0
4.391724585205847,43.50642656335612,0.6935220879331643,7.694428152306908,29.624127063859184,-0.7368400168694903,49.59889102678449,6.345885294321539,92.8162168838253,5.757611301540006,4.052009573544645,3.854922033568817,1496.736081681511,3438.1692137409914,2.2034211598736744,5.0,5.0,3.854922033568817,0.3428352364678262,-0.7155728974592392,-0.2423886984599939,-0.44799042645535536,0.0,-59.186329844579404,Normal,0.0,0
-10.601179185632711,48.42900504149922,0.6517807503117328,4.922548313991044,33.42430402252429,-14.909722641973596,53.158708303230036,-8.965047363754755,130.28162711112375,6.232083171404205,4.450390618093228,6.898549541470513,2764.4873100857503,3305.0281061264373,1.252808612768671,5.0,5.0,6.898549541470513,0.3440934183254973,0.28162711112375405,0.23208317140420487,-0.04960938190677222,0.0,17.911218426700543,Normal,0.0,0
3.0514699755417602,41.6416187613395,0.9890831298923713,7.561210785395585,27.716918463058683,-2.6052056963981998,46.621502519171386,4.389829408699367,91.25422539095727,7.083423727751958,3.8565298466086197,3.7202625358286268,2008.274291735774,4367.422250635427,2.287400834441823,5.0,5.0,3.7202625358286268,0.4777817664186521,0.8991557114652551,1.083423727751958,-0.6434701533913803,0.0,-80.47971772598066,Normal,0.0,0
17.961674757628384,43.68626735891826,0.9164487153470348,12.085360619830517,30.211436612790628,13.711234830382725,49.062684850976225,19.51267593819306,79.5566082767273,6.315865038721721,3.9065334646495877,2.470399188900166,2358.318303118603,6788.713188364415,2.8922559682104723,5.0,5.0,2.470399188900166,0.6547963268938541,0.5907409469626259,0.31586503872172056,-0.5934665353504123,0.0,94.3543452570284,Normal,0.0,0
-5.495434464267395,34.14638055537619,0.7338024924231271,5.735443342256813,23.84330516968332,-9.618590107546837,37.904305281642245,-3.927037936149204,86.72961684074606,5.894896059340064,4.1892572926409475,4.0293357211503,1213.6929612143447,2936.692558360432,2.3291585648339646,5.000000000000001,5.0,4.0293357211503,0.2881179652221481,0.5108645365829858,-0.10510394065993633,-0.3107427073590525,0.0,-23.311550080861025,Normal,0.0,0
15.359273361300785,54.748647197561795,0.9947734235195829,10.835588233087924,37.891208571551275,10.353656752878273,58.93398713374387,15.854559527683953,100.49321021181184,5.22382657732039,4.72051955165677,3.466654403619433,2979.589452362312,6130.40967081944,2.0949779141573144,5.0,5.0,3.466654403619433,0.6312338945464053,0.5922837704456327,-0.7761734226796104,0.2205195516567704,0.0,-33.49192802213656,Normal,0.0,0
11.703793024300998,46.51652282893511,0.624156629169965,9.85839866409211,32.09182784891124,6.9146084088787285,51.83885672236438,12.446198524515152,88.4798122644495,5.944153616747928,4.252191343972511,3.2456060738373207,1614.212351548926,3681.2662326762133,2.390489179268061,5.0,5.0,3.2456060738373207,0.36947126175979284,0.3217015213396621,-0.055846383252071696,-0.24780865602748925,0.0,68.6238378501505,Normal,0.0,0
-3.948278170552281,47.57825456129081,0.605290122522598,5.860285617200645,32.33094547191447,-10.377304909614395,52.937974712602625,-3.1716242914152923,130.4127621331043,5.941499224264018,4.832412580976762,5.536924480252112,1650.0815478802667,2627.2204283648107,1.5818678085107825,5.000000000000001,5.0,5.536924480252112,0.2722728201858814,0.41276213310430876,-0.05850077573598167,0.3324125809767624,0.0,-71.12940742836395,Normal,0.0,0
19.53390218022815,47.123864436649754,0.7149213979341392,12.598125947324778,32.21087488379443,14.20361947071562,53.847938760611015,20.901659663873414,82.3065491379758,5.6650822695334755,4.413428515495398,2.5960040703388767,1897.5232865552352,5382.978630904557,2.715836254515946,5.0,5.0,2.5960040703388767,0.5180598906628782,-0.5415815264678514,-0.3349177304665245,-0.08657148450460195,0.0,-10.028723627403451,Normal,0.0,0
-2.0255370006093187,45.68673590102925,0.9521779697796459,6.443761959313491,31.56086156175576,-7.374760891179332,50.17300117372788,-2.4784663040211026,121.77662573933661,6.545627088964991,4.948418239927942,4.886752455875592,2301.9219795045105,4395.058963595426,1.8119815342378467,5.0,5.0,4.886752455875592,0.4181890510236696,-0.09800501930027394,0.5456270889649906,0.4484182399279417,0.0,-5.988135040711768,Normal,0.0,0
-9.358366959533509,41.13102978763145,0.8773426596887929,5.040892183983553,28.132007494537287,-14.004320023081055,45.79079578211005,-8.886343808819904,130.18811277565553,6.049420727529824,3.9497361692532675,5.545308082922562,2118.4590545945302,3467.445479537821,1.64435806544257,5.0,5.0,5.545308082922562,0.3494476932683604,0.18811277565552587,0.049420727529824404,-0.5502638307467325,0.0,-6.672330182716905,Normal,0.0,0
-4.540666189228297,37.547513325632515,0.9199153887688716,5.961047083936849,25.780279639824528,-8.998277440995896,42.99281110178364,-3.2421267984883957,99.1136509385589,5.847260128381198,4.451222269223714,4.367195422553297,1790.6066247532171,3756.977098702551,2.1065558241848477,5.0,5.0,4.367195422553297,0.3731565117731012,0.44207326740772146,-0.15273987161880243,-0.048777730776286,0.0,19.200866173343,Normal,0.0,0
14.343559602343761,33.594183894288896,0.5107683406206969,10.385465894144946,22.887346199334868,10.38760921829097,38.02218273788459,16.103107608914883,66.86559943681506,6.593220486059902,3.398729986042275,2.21487007964411,975.7734581502658,3531.373243970333,3.443325441556336,5.0,5.0,2.21487007964411,0.3383770689276829,-0.4104345056487375,0.5932204860599022,-1.1012700139577252,0.0,-6.930833590282077,Normal,0.0,0
14.668776675178387,53.31823871948813,0.6373249818186113,10.878108196259697,36.33435872403966,10.471788488605167,56.97224571466466,16.533666026173943,94.1806032438437,6.14685139278777,4.210974539731483,3.321643832996555,1729.986605196284,3984.8342622902437,2.223189133995953,5.0,5.0,3.321643832996555,0.4036588068167491,-0.20980774033449734,0.14685139278777015,-0.28902546026851716,0.0,-85.68800675728403,Normal,0.0,0
-0.42886999069474435,39.61019977985006,0.834457341669784,6.595131949233414,26.81661779378859,-5.399626928823189,44.85776105998306,-0.15641497228660195,93.31756932812837,6.552480637449163,4.12796747440768,4.110137700289759,1667.3400408356954,3891.027701676142,2.184538652061086,5.0,5.0,4.110137700289759,0.3634511204437771,-0.7445148732638955,0.5524806374491629,-0.3720325255923198,0.0,3.5968971707143282,Normal,0.0,0
12.146399282285765,45.228980127222236,0.6369945251298635,9.873402547903542,32.02628694115193,6.471588171800809,50.22527285758456,12.15930375812168,85.8848625269252,5.719686550856682,5.011355207909439,3.1405085388263716,1446.5265714478207,3833.679477665694,2.4782936747432682,5.0,5.0,3.1405085388263716,0.37716021418606754,0.44423427795403825,-0.2803134491433177,0.511355207909439,0.0,-75.32783196600553,Normal,0.0,0
17.301165264747382,41.91715003660331,0.5652117205099438,11.496854260574027,29.12605153713887,12.04451604746882,46.97689052567491,18.741454512032764,77.52153855565163,5.995350699554093,4.37874470673078,2.449266458089307,1338.4189674046302,3703.302531719161,2.974673394551272,5.0,5.0,2.449266458089307,0.39489422447465733,0.806747262724258,-0.004649300445906945,-0.12125529326922013,0.0,10.897683226045956,Normal,0.0,0
-4.646809102400686,42.33394418975629,0.3678908738738967,5.9894894753090755,28.58894357202137,-9.193388033356166,46.94475134650433,-2.5891677280584493,116.59225267160416,6.222286119620183,4.101969759087442,4.78456056483512,806.4568010757587,1561.223132726817,1.877224136575861,4.999999999999999,5.0,4.78456056483512,0.1509485591823999,-0.1324480269516357,0.22228611962018263,-0.3980302409125578,0.0,2.3516532603428004,Normal,0.0,0
19.627465348234566,38.76394481961868,0.49309312039981557,11.95615920298351,25.900213281178825,14.527630884823063,43.934195053134175,21.31776988520894,72.13176022602765,5.656756929256708,4.909162857544509,2.1456697194928256,1074.2167789144387,3745.2202969678547,3.367604041016303,5.0,5.0,2.1456697194928256,0.3670062948512631,0.6573995646878075,-0.3432430707432923,0.40916285754450943,0.0,-15.597493729399275,Normal,0.0,0
7.493326426743027,34.5172883787653,0.9791562226262552,8.718767712740062,24.441358748840813,1.9843105841597166,39.43497714398071,7.791841639528875,75.86188347424311,5.786649054148593,4.856731380487604,2.8774176791996315,1889.6731246795648,5476.713269593542,2.811603474938101,5.0,5.0,2.8774176791996315,0.5307509473814859,0.6777396998067786,-0.21335094585140713,0.356731380487604,0.0,1.9569082484031242,Normal,0.0,0
14.608313802616564,54.89549877262923,0.47725658012352573,10.446494447431741,39.76793678460534,9.387313202046567,60.05504319131036,14.966376583388145,101.69616481335714,6.38136603659142,3.408592327223931,3.6340076147522105,1438.4582765988282,2898.09181167811,2.0484735840541846,5.0,5.0,3.6340076147522105,0.2912140489294726,0.3651369173755512,0.38136603659142043,-1.0914076727760689,0.0,16.843415678221618,Normal,0.0,0
-1.300886236845346,49.760718855012954,0.38451963604549233,6.755734077318669,32.03204389611786,-5.686773457527627,54.57774351298697,0.46141162631292754,130.62250247689917,6.524875899638317,3.8216443953446433,5.027935596787626,1041.9345415559924,1759.5437805783076,1.7043781089839192,5.0,5.0,5.027935596787626,0.17835190614902635,0.6225024768991716,0.5248758996383174,-0.6783556046553567,0.0,-4.499375946928922,Normal,0.0,0
-7.630269544060194,32.014389275171006,0.3260637895303016,5.3936725630922435,22.632541360962943,-11.934620719163462,36.73946547581414,-6.00830674099743,92.79644692500689,5.779263808373608,5.448550474447813,4.24020206938371,483.0720341268153,1084.2657692648609,2.2119049180692762,4.999999999999999,4.9999999999999964,4.24020206938371,0.11488289558614524,-0.07418749079512565,-0.2207361916263917,0.9485504744478126,0.0,-36.312387181963345,Normal,0.0,0
16.281318219744264,52.72288444838644,0.6477631265560592,11.644099491930488,37.735891644997906,12.628404977941457,57.39058173571266,17.12506192907038,93.10686332229135,6.644428502885004,4.708612227209764,3.2205191181486397,1891.087091553972,4270.867766492824,2.2483644300427383,5.0,5.0,3.2205191181486397,0.4241647646229878,-0.7178132372502546,0.6444285028850043,0.20861222720976436,0.0,4.538990386382238,Normal,0.0,0
12.55065924450377,38.344139432949625,0.3462700226939033,10.228291065908111,26.361898616281447,7.757470240751302,43.88181060904026,14.089417883443017,77.32080069138352,5.558149912571597,4.661001611769266,2.6293447916686614,737.4534776298325,2118.445708336463,2.859354398150486,5.0,5.0,2.6293447916686614,0.20864397451354724,0.11008148711447063,-0.4418500874284028,0.16100161176926608,0.0,7.764374913134361,Normal,0.0,0
-1.1942686375282237,31.233558177130973,0.358254654137784,6.671885522532057,22.722809499680196,-5.410027733096064,36.597544973860934,-0.21274933004410024,76.22036814487889,5.576820066283211,5.737755561647763,3.291728547003566,574.4334911319434,1557.2219922882462,2.6508272664548413,5.0,5.0,3.291728547003566,0.15538061480794385,-0.17587898234428678,-0.4231799337167894,1.237755561647763,0.0,-11.725466768570868,Normal,0.0,0
16.747072418518368,47.74117176018404,0.5047161553222774,10.829812054808391,32.208608184405264,12.055099992917187,52.99242208621987,18.153705838106344,85.51521580871972,6.6404647676395285,4.4777969758554095,2.8697801861912104,1394.9950296322972,3372.900230897638,2.533100177747996,5.0,5.0,2.8697801861912104,0.33725658982465195,-0.49282366871165095,0.6404647676395285,-0.022203024144590522,0.0,63.59648176877204,Normal,0.0,0
-6.923599463676481,53.278767383889296,0.4953945711284467,5.565965349155617,37.12592582272277,-10.947966770535977,58.789694018627756,-6.199357259066877,130.6597645870149,5.963332625499885,4.468213996322422,6.959103145438466,2309.188981492045,2876.702602339843,1.214539149500104,4.999999999999999,5.0,6.959103145438466,0.29167457313308714,0.6597645870149051,-0.036667374500114924,-0.03178600367757767,0.0,-92.33568943468754,Normal,0.0,0
10.685955328438027,41.59803101837365,0.7820717943723858,9.874832965262543,28.113286228963577,5.550928215935474,47.93799593202899,11.67958587038004,80.11216404983496,5.821076815404484,4.361615449445186,2.948898884249735,1731.1032317257032,4724.729218212207,2.6621445785021125,5.0,5.0,2.948898884249735,0.45977222253116296,-0.095329080584591,-0.17892318459551593,-0.13838455055481358,0.0,4.028653417640953,Normal,0.0,0
2.1124609999978174,54.706859049798226,0.8660860521520415,7.407201044800895,37.100868650502015,-1.7427094516909702,59.26241049950253,2.8327024864053914,129.39404951266312,5.408924596022801,4.987017034444868,5.236194888921381,2938.2499903193852,4289.2453366933405,1.5862093291580366,5.0,5.0,5.236194888921381,0.4363499901726364,-0.6059504873368837,-0.5910754039771993,0.4870170344448681,0.0,187.35209713745598,Normal,0.0,0
-0.04854313427444534,50.37770052825157,0.869398062700409,6.495165920680877,34.38177188369754,-5.843871445162032,54.607168503676974,-0.7058684332815103,129.60061189071848,6.574076325464608,5.125653997911025,5.213043773134086,2424.507131002013,4075.389574637967,1.6574668472705165,5.0,5.0,5.213043773134086,0.40437205229999484,-0.39938810928151725,0.574076325464608,0.6256539979110247,0.0,-15.192057949529044,Normal,0.0,0
-5.538383377297931,48.63490620462063,0.7538021808873878,5.304153981174365,33.241983992462224,-11.036601271905116,52.21198587785468,-5.459176159443707,129.81379272270377,5.179000936781526,4.540963627565154,6.111285958726469,2681.4729874487834,3725.308664749044,1.3845893570307863,5.000000000000001,5.0,6.111285958726469,0.3728002920665615,-0.18620727729623354,-0.8209990632184736,0.04096362756515415,0.0,-11.024179119226574,Normal,0.0,0
-2.209556896008028,45.67694172097802,0.5491312283703623,6.403049574680403,30.761960000293737,-7.384096000406461,50.06035819751288,-0.4956331466921099,118.75935818364516,5.761400565113642,3.194298924266099,4.833348450487386,1282.9091774758224,2374.661193977978,1.8401700907863723,5.0,5.0,4.833348450487386,0.24095535425239464,0.2523918812427439,-0.23859943488635782,-1.305701075733901,0.0,-26.509747757472496,Normal,0.0,0
-4.156757296318746,50.1325080181106,0.9550013124094847,5.721296860136675,33.82995879248365,-10.10762012526299,54.4243712292397,-3.660937797489326,130.64062641671418,6.204856002921753,5.007414747796507,5.769811370388114,3072.2503118570817,4451.530945165109,1.4754203034427333,5.0,5.0,5.769811370388114,0.4592007540912032,0.6406264167141842,0.204856002921753,0.5074147477965072,0.0,-40.088274101834486,Normal,0.0,0
4.0245829192004905,43.45604733669723,0.3774690217282687,7.655391379111437,29.667087443619774,-0.16828694672067424,49.260235484258466,4.948371275265429,95.8481613101989,6.149676695184938,4.7471378346415385,3.863106876774476,832.4388994387356,1785.870151028115,2.173798977402003,5.0,5.0,3.863106876774476,0.1832267503805861,0.0548659839030563,0.14967669518493842,0.2471378346415385,0.0,-10.448378940463726,Normal,0.0,0
-3.374892770149704,52.16906323221161,0.8711369794893483,5.929371616376321,38.10490042610777,-9.094462080398015,56.363482461238654,-3.3385847606239185,130.77584235587278,5.352916324859977,4.12377019792351,6.083195147944041,3475.557961082686,4545.445281071464,1.3623436413848393,4.999999999999999,5.0,6.083195147944041,0.45827886812545787,0.7758423558727827,-0.6470836751400233,-0.37622980207649004,0.0,111.65729605215301,Normal,0.0,0
15.871561507609824,44.64080133114532,0.35270188064763414,11.504739035964237,31.026829477453028,11.25957947673119,49.75584850617302,17.470576170796424,84.61185115909805,5.582091023085372,4.1686579890237185,2.714186927067309,846.5282715262521,2291.6102455191035,2.639477396402913,5.0,5.0,2.714186927067309,0.23171507773670363,0.5582586431252423,-0.417908976914628,-0.33134201097628146,0.0,-31.354138273830245,Normal,0.0,0
3.8240675197382323,51.7131152395507,0.9260361389539494,7.799559064090278,34.90730954863377,0.00193660907178006,56.26945526041116,4.96909423253464,117.92783161653115,6.172936183806477,5.262698834437295,4.590907788223753,2493.423992623865,4725.159161605149,1.8187675311334945,5.0,5.0,4.590907788223753,0.46166608566822104,0.27567429364306406,0.17293618380647668,0.7626988344372947,0.0,-44.92177045725248,Normal,0.0,0
-5.858320046972208,42.66414987678787,0.9270419143249548,5.632821183283389,28.299772743090326,-10.010306225688518,47.664367820629096,-4.720214464143674,129.09279942622075,6.182065448436792,4.830242612013392,5.1444561918474445,2053.336030313147,3848.4212834014274,1.7647098116958335,5.0,5.0,5.1444561918474445,0.3805531317915309,-0.23411555586557142,0.1820654484367923,0.3302426120133921,0.0,-103.12691486553149,Normal,0.0,0
12.655307433692956,36.36356711326085,0.7512041113305609,10.171073635307772,24.65985014865973,6.788049649157438,40.173255790245875,13.854114486779194,71.23322407533502,6.584244465414234,4.137429320577928,2.4796640260508522,1523.178116270805,4450.00229474486,3.133224511940314,5.0,5.0,2.4796640260508522,0.4660080731226719,0.3515327468971776,0.5842444654142342,-0.3625706794220722,0.0,35.86665376061683,Normal,0.0,0
12.584643855615585,33.20377969003841,0.9360972958678261,9.67118510976908,22.79122264519166,6.4012146591549275,39.43432512097517,13.123574422234302,68.66661998063019,5.880507206410053,4.499175658800627,2.359078971835428,1796.9130532734773,5702.347200024133,3.289905531451979,5.0,5.0,2.359078971835428,0.5790207593925762,0.5562659251812363,-0.1194927935899468,-0.0008243411993733574,0.0,36.92099922495527,Normal,0.0,0
9.436875449369452,37.35810172858952,0.9984694690266301,9.297336622571674,25.315762639124262,4.990710326528713,42.72413895124364,10.758096515535929,76.05262251674168,6.0524815244759305,4.247547718524104,2.771113129535414,2067.3837225869797,6014.188166472116,2.8202386473833156,5.0,5.0,2.771113129535414,0.5822376809470544,-0.41372992778171636,0.05248152447593046,-0.2524522814758958,0.0,2.8858068263102723,Normal,0.0,0
16.192673154708082,41.76054821184152,0.6552095175638251,11.42322873951349,28.591769295680287,10.789694362855533,46.849165746324644,16.852507504860522,77.6190092026718,6.0864053453152875,4.480070133444864,2.566576470254561,1485.3722285801164,4288.083775069699,2.8919947105393002,5.0,5.0,2.566576470254561,0.43893693696617775,0.20917366147645566,0.08640534531528754,-0.0199298665551364,0.0,-32.39312336385251,Normal,0.0,0
2.6049708321204648,49.39617379595907,0.6791325544782404,7.349478702455771,33.739611275703574,-3.6647002617927287,54.28894384795878,3.0187854209925797,115.0633259478463,5.716302912123598,4.567545707145489,4.641603258918668,1695.6210714978315,3173.5441231334967,1.8473743017215023,5.0,5.0,4.641603258918668,0.3242689827667923,-0.5195226022145221,-0.28369708787640224,0.0675457071454888,0.0,-59.67552683969848,Normal,0.0,0
15.599430034932261,41.505750780141916,0.5746369551876055,11.18800587516122,27.93053537240023,11.469550025497519,47.55714448894118,17.60342378586567,77.68078679088369,5.310132160485593,4.378464489090433,2.5367021044664018,1349.5481104011576,3978.757497283831,2.9134122219224277,5.0,5.0,2.5367021044664018,0.3877418348227916,0.5123065588604305,-0.6898678395144069,-0.12153551090956682,0.0,18.662518910989093,Normal,0.0,0
9.787302202351201,35.43855494547524,0.32673242921600937,8.850059964147858,24.502746466175463,3.0129780342381203,40.424217297555494,8.60707831519278,74.86046578155745,5.942333058967204,4.974817645426522,2.7429175444996923,633.0220272611648,1702.9108877303647,2.8625503358897846,5.0,5.0,2.7429175444996923,0.17536049987800834,-0.26475951828390976,-0.057666941032795904,0.47481764542652183,0.0,20.41969961161476,Normal,0.0,0
-8.551816516603038,48.9021333115103,0.8555392774912929,5.312425722615168,33.82750726732589,-12.689062410982439,54.32574809185807,-7.4645719266518995,129.95169572329925,6.704165177648811,5.0433538110327465,6.479316419757129,3860.3126949644484,5105.528099514642,1.2585617792719643,5.0,5.0,6.479316419757129,0.48767590392520044,-0.04830427670074755,0.7041651776488109,0.5433538110327465,0.0,-14.553934207339807,Normal,0.0,0
11.970373739085694,41.418711583316174,0.5610712170100609,9.811739643298987,27.8256006964885,6.819683480835155,46.66184947752306,12.691329534862778,79.25567430893176,6.132378055534455,4.235244283788984,2.879262196943782,1214.303104777038,3500.016465119423,2.6946646221485753,5.0,5.0,2.879262196943782,0.3371877451786387,-0.5798781076055519,0.13237805553445536,-0.2647557162110159,0.0,-37.0130790892274,Normal,0.0,0
11.564190476531063,54.822837576800666,0.9738184175246933,9.906968133532981,37.90738039569443,7.3563880461318565,58.840151620938705,12.549120239076942,106.57473546703015,5.577420176360089,4.379925554411083,3.8900704206121146,2960.357710811484,5945.895547480876,1.9552193826153537,5.0,5.0,3.8900704206121146,0.5686869594833239,0.40053574603365405,-0.42257982363991076,-0.12007444558891667,0.0,51.79939485088289,Normal,0.0,0
-8.229861203088536,50.740947111297864,0.7130022125439024,5.153001173085881,36.342370724895304,-12.617131686868834,56.4898238920819,-6.938825406211545,130.31676853753228,6.937882013916386,4.056185057980289,6.748967899479305,3457.0648476515266,4118.759680118583,1.2394986894901114,5.0,5.0,6.748967899479305,0.4074217355716125,0.3167685375322833,0.9378820139163864,-0.44381494201971083,0.0,170.07681752127883,Normal,0.0,0
9.899529627326329,33.81715413769961,0.41539327684796123,9.138458755868777,23.153276468698884,4.390515986026909,38.078620284977255,10.025479412584504,72.19806493410401,4.747905040176854,4.6165734981677256,2.582800539291874,786.248947540188,2372.570358542532,3.0631309296968174,5.0,5.0,2.582800539291874,0.23889169318092676,1.4416417778904105,-1.252094959823146,0.11657349816772555,0.0,6.355111253628138,Normal,0.0,0
6.248050547060782,48.776114792938216,0.9781771595106227,8.608827299262083,33.397999245733054,1.4218663864626375,53.68540209592506,7.603632197850853,104.01116867128323,6.209630118266085,3.98633232189074,4.056871701991189,2462.1137088319706,5339.675127609314,2.0177167060906616,5.0,5.0,4.056871701991189,0.5082572246980462,0.3667338936756721,0.2096301182660847,-0.5136676781092602,0.0,-56.858469788672664,Normal,0.0,0
-6.2173001291079695,41.27747928804038,0.6971265133741409,5.289800230343253,27.91650178063176,-11.998393045239364,46.82301464425118,-5.686799893839962,129.45242196004358,5.9860264931005895,3.9282492963544517,5.25056181143998,1629.4980817881196,2864.806519791574,1.7486553081645002,4.999999999999999,5.0,5.25056181143998,0.279545931739457,-0.5475780399564201,-0.01397350689941046,-0.5717507036455483,0.0,30.864374880574815,Normal,0.0,0
-6.299142536325683,34.319298208463515,0.9696945615246515,5.55268197288654,23.518738865391565,-11.325625521766096,39.4919321604472,-5.571250956734058,96.79180084007913,6.449945663107041,5.052834394162093,4.383937861746549,1786.7573823179214,3753.314183442875,2.1374293446820887,5.0,5.0,4.383937861746549,0.3715819253432254,-0.12504379782225783,0.44994566310704087,0.552834394162093,0.0,48.304945198916585,Normal,0.0,0
11.82420917225157,41.162118025310086,0.765715513809838,10.17686508399459,28.806638394116472,7.7383325827163825,47.891567237843574,14.194925863390266,79.31170905970751,6.693154972590897,5.282556673782046,2.806596837841732,1763.47816641253,4633.3277701719935,2.7313048345695847,5.0,5.0,2.806596837841732,0.4743654402495299,-0.12470395339762774,0.6931549725908974,0.7825566737820457,0.0,26.70593123181925,Normal,0.0,0
5.728915292140923,38.587467070663294,0.827494086957846,8.34804463346142,25.417062182139638,0.6220653786025706,43.49858042784389,7.227672328501603,79.79610415778703,5.864741034306811,4.146906401937221,3.186982267909913,1595.808085599145,4265.023919112242,2.598110565819978,5.0,5.0,3.186982267909913,0.43345612185503934,-0.2469453998690483,-0.13525896569318885,-0.3530935980627792,0.0,-72.54324462316276,Normal,0.0,0
1.76813950844004,30.760601745776015,0.6570152550798475,7.0502863558016085,20.927546537721444,-2.8055095939332553,35.61246159013322,2.081361047615472,70.38092381295371,6.533997366634062,5.364588262619696,3.02608391237996,1074.0471071794998,3170.5229856216315,2.882498955067828,5.0,5.0,3.02608391237996,0.307283712730667,0.1388525282462041,0.533997366634062,0.8645882626196961,0.0,8.014759828878368,Normal,0.0,0
7.189643101359343,52.82395749032281,0.5046999813788383,8.549558216588816,35.22695720464677,1.3866388855652976,57.84125055398167,8.275254881699855,108.88147929162066,5.828134305720915,4.633930892333922,4.220059578669792,1343.8776235280873,2694.060381165777,1.9229977884135476,5.0,5.0,4.220059578669792,0.2663125645042002,0.2240406734875222,-0.17186569427908527,0.13393089233392175,0.0,-41.00469983592052,Normal,0.0,0
13.13635422457844,35.15563015852583,0.858892731764485,10.57936362124408,24.277269509389548,9.765899446152655,41.21298044328333,15.917392544490482,68.8691529336914,6.247806917609623,4.935904256120563,2.2630444705218724,1723.0279547674884,5753.584000132744,3.3563707552652438,5.0,5.0,2.2630444705218724,0.5705365725116696,0.16705631649176667,0.2478069176096227,0.4359042561205628,0.0,23.166365827557,Normal,0.0,0
-6.3025545827961365,51.833292675400706,0.8205780063699825,5.172550011840684,36.529536762122376,-12.444357754685191,56.99164530775853,-6.738872306045568,131.11320344948655,5.27889161894569,4.534493035158251,6.700415667976061,3598.3200756413485,4751.5317192237735,1.237947495165702,5.0,5.0,6.700415667976061,0.475741508870594,1.113203449486548,-0.72110838105431,0.03449303515825086,0.0,-244.66608272488338,Normal,0.0,0
3.686368379586458,44.09290781919648,0.66854321598963,7.470077545661627,30.193581450120632,-1.6351492840202484,49.789155316194346,4.478169165624974,97.05614771113453,6.330657413306557,4.051068035653431,4.040307504606087,1521.7268279034922,3360.062378153574,2.131000903932542,5.0,5.0,4.040307504606087,0.32054134317289584,0.1334153016448738,0.3306574133065574,-0.4489319643465688,0.0,17.54471994957271,Normal,0.0,0
20.349431273453177,37.6171940711388,0.9637897817223069,12.43202040706268,25.757242870570213,14.251319167436666,42.06018656831482,19.95098666486634,70.09160622868828,6.225078659475423,4.041943769837693,2.0582992927076376,2064.9597863672943,7475.341610852687,3.5268938622729444,5.0,5.0,2.0582992927076376,0.722408482489624,0.7435147571721075,0.2250786594754226,-0.458056230162307,0.0,16.674494265932026,Normal,0.0,0
8.270895982258581,34.707473243337034,0.9121094473692393,8.553136866092384,24.197027287654603,3.2379345378265674,40.06659675647054,9.635169586647713,73.03332786638184,6.874774414392011,5.189530171617665,2.7446824127566374,1791.2263507137473,5040.103512011694,2.9411465942665846,5.0,5.0,2.7446824127566374,0.5046290487088595,0.6181784590386457,0.8747744143920109,0.6895301716176654,0.0,75.4701565390883,Normal,0.0,0
1.6323781168883262,54.61932054376199,0.6561763194628415,7.150365708027789,36.38850078537233,-4.187197610599267,59.84525241757795,2.2493284690538022,130.53601233830057,5.4529285391848425,4.829984094460102,5.453838000109915,2262.5959608250373,3559.4050294488598,1.523801810346404,5.0,5.0,5.453838000109915,0.33253740261040315,0.5360123383005657,-0.5470714608151575,0.3299840944601016,0.0,80.30820954058481,Normal,0.0,0
12.87844675517378,34.111470407659965,0.7836545241029157,9.90258009735288,22.69657444873598,6.498253630792139,39.058459584250464,13.140762118304115,66.80279647899656,6.316306278250914,3.71578177589002,2.367682914915856,1527.6512177643212,4880.737797043269,3.304036019550619,5.0,5.0,2.367682914915856,0.48503904683898297,-0.9731657794832245,0.31630627825091384,-0.78421822410998,0.0,59.63136577447199,Normal,0.0,0
7.1226714968729095,38.20302436107549,0.9792146181473556,8.382190140999713,25.94952026366148,1.5916912640039822,44.01176199427534,7.208825607589879,80.50209061779482,5.5597782084960246,3.4666339411607754,3.1221996625532884,2002.6122536394464,5256.614844611596,2.6121885559146754,5.0,5.0,3.1221996625532884,0.5198844439328562,0.32397757466532084,-0.44022179150397545,-1.0333660588392246,0.0,12.38669065050226,Normal,0.0,0
16.738391666661613,31.283276962283907,0.757870096795792,11.064361768666403,22.209469337630104,11.931699472980776,36.93599464372619,17.16481635067485,62.111737418151925,6.443563202737783,3.9136671453665928,1.9628687006661254,1349.6700525216113,5527.02273437043,3.944330966262267,5.0,5.0,1.9628687006661254,0.531347814236769,0.06846254251100703,0.44356320273778316,-0.5863328546334072,0.0,2.552331464126837,Normal,0.0,0
14.56183452148978,31.896013493711298,0.6035749408469875,10.965668265261272,22.42666178267475,8.496373933727677,37.01812050587465,15.908139268172505,64.13669930196492,5.5596854176240385,4.365099440263696,2.0952273432962607,1121.3488792902322,4020.533825741769,3.6971783537652723,5.0,5.0,2.0952273432962607,0.4027783669767886,0.37004192679123094,-0.44031458237596155,-0.13490055973630444,0.0,31.927898107130886,Normal,0.0,0
15.888632384146796,47.93288464093845,0.6618341823403613,10.932087514532492,33.61258560914673,10.299450564805612,53.03910988771122,15.149621342134347,88.4004902225124,6.124019100950663,5.083400526395569,3.036278303302927,1790.4690534994031,4334.074939014788,2.444309373319119,5.0,5.0,3.036278303302927,0.4257836650288969,0.7616325647516788,0.1240191009506626,0.583400526395569,0.0,48.53053427371765,Normal,0.0,0
-5.767530823076568,39.89857383557222,0.8694039769308992,5.401356909458785,25.73591004330908,-10.314998679953748,43.53835184511219,-3.7873678269990556,111.24403150120503,6.793785753379021,4.9422181527756255,4.775294976171683,1710.2277216285893,3251.898519299591,1.945730649355537,4.999999999999999,5.0,4.775294976171683,0.34222594431119246,0.6686706856164761,0.7937857533790211,0.4422181527756255,0.0,-48.62797828313387,Normal,0.0,0
-6.107765055312747,44.417905855795006,0.8175774414754198,5.494791661136406,30.53000547235448,-11.543777629720966,50.16887580016471,-4.746872005127659,130.07782965091047,5.700002806649848,5.152977022202146,5.553612561888358,2032.331754544917,3525.8287886015896,1.6081865537366697,5.000000000000001,5.0,5.553612561888358,0.3479493150038136,0.07782965091047345,-0.2999971933501522,0.6529770222021458,0.0,-131.28113100833502,Normal,0.0,0
-8.291341161995367,53.0164611122684,0.9828512925770824,5.203779254138023,36.12583285231528,-12.843551563055115,57.29813806633334,-7.135296007971456,130.02192197810675,5.73015211656712,4.694812433944506,7.233024069925139,4587.776142891594,5734.176846685108,1.20865507580419,5.0,5.0,7.233024069925139,0.5558307178396823,0.021921978106746565,-0.26984788343288013,0.19481243394450587,0.0,-10.977703153813309,Normal,0.0,0
2.637747797650772,39.814591198174114,0.4929699229264264,7.49049139942045,27.144664006499188,-1.570442558859209,45.012218067933844,4.061814329836858,86.75232929334028,6.471615136030189,4.209413203162828,3.6545440421911914,974.4943747876662,2480.0715205216334,2.3493526886164204,5.0,5.0,3.6545440421911914,0.2363355821866302,-0.7013419669477798,0.4716151360301888,-0.2905867968371716,0.0,-31.46604712673286,Normal,0.0,0
-4.098420098185611,34.74089281241623,0.9360560941587602,6.00893893255267,24.66235236568396,-9.085936574196678,40.916966248794765,-3.1505039750891592,89.17871268556159,5.139238629503011,3.6561123160603364,4.075910186566001,1642.3730540897614,3739.2978286755083,2.2642611211195574,4.999999999999999,5.0,4.075910186566001,0.3765507798713778,-0.6970042224449884,-0.8607613704969888,-0.8438876839396636,0.0,-20.645298162797644,Normal,0.0,0
15.33539424871239,42.66955745900664,0.34171723289620015,10.822426571572036,29.84293107272369,9.54720568411198,47.81345189130015,16.222122601526358,81.44453315204898,5.9895852994220755,4.50432185280795,2.650253845826888,785.7617268660183,2265.7588446296213,2.7456896655496923,5.0,5.0,2.650253845826888,0.2174854927937416,0.390877298752244,-0.010414700577924485,0.004321852807949611,0.0,-6.336140283875352,Normal,0.0,0
1.2661117385405356,35.65358055807767,0.7083306890988719,7.149825245498979,24.325707549678683,-3.67189698233861,40.7303125450588,2.4178556677744667,80.3051233924756,6.200997440091957,4.547452373086646,3.4816460845389217,1347.0032092318277,3294.13832498752,2.528583157478216,5.0,5.0,3.4816460845389217,0.32529010881284454,0.17501516313087961,0.20099744009195675,0.04745237308664585,0.0,60.55111905315243,Normal,0.0,0
8.31596910360015,52.69216688417398,0.9621995412869446,8.833072616570906,36.20610765948049,3.5467801070054277,57.21777615507676,9.561595589351747,104.86829463990392,5.864203855101108,5.270790062070823,4.004676590923328,2701.333018720099,5072.893708987313,1.980837710622608,5.0,5.0,4.004676590923328,0.5276928804404102,-0.3946264469606149,-0.13579614489889202,0.770790062070823,0.0,37.34455762326297,Normal,0.0,0
5.1758456055955,40.838675986289445,0.811193971809048,8.250077702798034,27.146946579364062,0.2046604197409616,46.16031505937996,5.5775921809851114,84.4453840624607,5.856406230613783,4.662366517911034,3.4699739104859213,1608.8712955872563,4149.555749462028,2.429841560010577,5.0,5.0,3.4699739104859213,0.4082030556199049,-0.372876790257493,-0.14359376938621704,0.16236651791103363,0.0,-71.08620591390309,Normal,0.0,0
9.019236323527073,54.740373880738304,0.6817821334403726,8.735794015689432,37.245406991721225,3.1821119164982012,59.39085670619472,9.655735904897908,111.23995637817822,7.010451000230489,5.137388470857497,4.3063403177851,1953.193529122295,3858.5792357985138,1.8629820423628691,5.0,5.0,4.3063403177851,0.36611181919711067,-0.46430940817742794,1.0104510002304892,0.6373884708574966,0.0,-11.998892876370064,Normal,0.0,0
-1.7202972198561013,36.37881698965581,0.7285924478303931,6.028876609270891,25.182196563712587,-6.982420010668726,42.67993283923575,-1.582556533892253,91.67577661559162,5.942293137644425,4.711214389633998,4.108755293260532,1420.6461758880166,3002.108221657254,2.234443561294462,5.0,5.0,4.108755293260532,0.3024485074691556,0.5094631055836487,-0.057706862355574984,0.21121438963399797,0.0,67.07201224281584,Normal,0.0,0
-8.53260010902956,44.09796846159022,0.6937250320797619,5.029180833341226,29.7289057796306,-13.400536536320393,48.73995832375593,-6.781188162957774,130.18477812500018,5.848048932539324,4.763990850745506,5.872507641143114,2039.3836750513972,3053.664958891649,1.5076467521550494,5.0,5.0,5.872507641143114,0.29843473346040705,0.18477812500017876,-0.15195106746067566,0.26399085074550577,0.0,59.90981598049302,Normal,0.0,0
