T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
-0.943761259909467,51.1300495344328,0.646720295173017,6.431488234706852,35.510005146096475,-5.6177385613868225,56.61738639425294,-0.10028324281880052,129.5566371835837,5.621604598515062,3.3067976593161466,5.443303607765351,1984.5678575017766,3170.344269674429,1.575461663614117,5.0,5.0,5.443303607765351,0.306829636564952,-0.44336281641631103,-0.378395401484938,-1.1932023406838534,0.0,37.01404739456484,Normal,0.0,0
0.17692972340579505,37.789673618852945,0.31182359740477755,6.864489489261071,25.61217259771435,-3.662954513134839,42.55117024036553,1.360541815916256,89.78241494873248,6.148277430649032,4.498808145121435,3.7930956976245485,577.5232496326831,1293.4611596225616,2.2794845959700245,5.0,5.0,3.7930956976245485,0.1330698765849911,-0.9681092067154395,0.1482774306490322,-0.0011918548785647687,0.0,-6.24852412814721,Normal,0.0,0
9.73964748791376,43.71920090825052,0.4001721657780681,9.077767857419172,29.40288333833718,3.368714732117384,48.62163344357991,11.012895489380877,87.51008640854556,6.180718901682411,4.08580074245473,3.3042121894958143,853.1518948283357,2179.6668703199316,2.400542641985187,5.0,5.0,3.3042121894958143,0.2232567421320188,-0.1437138474469748,0.18071890168241111,-0.4141992575452704,0.0,-76.87425104087993,Normal,0.0,0
8.02496112471692,38.87048245817067,0.3496112169920851,8.630965666808684,27.50951542704142,3.3176291726511336,45.04368611175989,8.93369773596475,83.1469613741114,5.749326662999519,4.65390843508135,3.0920759895016907,734.8972689940407,1851.2210982531783,2.562105577565973,5.0,5.0,3.0920759895016907,0.18719152586505705,0.46985784340162695,-0.2506733370004808,0.15390843508135,0.0,4.2812963185862145,Normal,0.0,0
18.19434076170548,50.08217491612777,0.37528139315087283,11.5349650940952,33.010099886451464,13.186363937951702,55.02436418071175,18.706741318413666,89.34007305093888,5.268027672882484,4.933700222189251,2.9001187639265673,1075.3711204407102,2478.2609784455667,2.4362013345239597,5.0,5.0,2.9001187639265673,0.252980001961305,-0.1852699437917238,-0.731972327117516,0.433700222189251,0.0,36.951190296726736,Normal,0.0,0
-2.7514641386869876,44.68495658335846,0.543116808831939,5.954146290900029,30.474265102131714,-8.834310109797189,50.302588655465165,-2.198089172827485,128.0492323455807,6.092259870347031,4.271822750845819,5.074011356918911,1317.9060334100784,2297.757164414379,1.765564656837397,5.0,5.0,5.074011356918911,0.23274812028289107,0.5440531463754184,0.0922598703470312,-0.22817724915418136,0.0,-0.3584627755542442,Normal,0.0,0
0.5107887595734804,47.686120316606114,0.8287147240718437,7.024124139403257,31.91994402611467,-3.251147402181405,51.66072606581517,1.8145627872943484,111.49443787419813,5.341715414179079,4.657867682712974,4.568647393974933,1967.195263302457,3770.0632573681546,1.9052571244568126,5.0,5.0,4.568647393974933,0.38357374184933485,-0.11537947418787553,-0.6582845858209208,0.1578676827129737,0.0,-46.04345878704271,Normal,0.0,0
8.455785672344305,32.99101402321677,0.4354003484759749,9.023207055527955,23.194050199255404,3.7733248431003354,39.58736529345583,9.671540183446679,70.78789167325192,6.3593747996679895,4.468571687817863,2.5912613971013942,817.5472559094411,2488.924991253247,3.067482305422437,5.0,5.0,2.5912613971013942,0.24873804630308813,0.3024738111181762,0.35937479966798946,-0.03142831218213704,0.0,6.6606018498889625,Normal,0.0,0
9.244584019365632,31.356023366548996,0.8670991518719224,9.387706727042373,23.64286634380907,4.321298022686451,37.67470977709999,10.776651727749343,67.12920661184124,6.464138972642211,4.286780102782887,2.4863942723413195,1667.354044257474,4986.383899967483,3.2142694338853697,5.0,5.0,2.4863942723413195,0.5014705891209955,-0.6623348697891345,0.4641389726422114,-0.21321989721711265,0.0,107.21542042461124,Normal,0.0,0
15.175349235404848,30.851429018684446,0.7317233394842406,11.12493897676513,21.701460121631218,10.546028044446686,34.935378366172316,15.138496188707263,61.08827523901054,5.755580444827858,5.0848000718410145,1.9593096344850383,1259.6527971809637,5174.68403284,4.007081762929173,5.0,4.9999999999999964,1.9593096344850383,0.49948316172792084,0.5371960542308045,-0.24441955517214176,0.5848000718410145,0.0,13.15174908954873,Normal,0.0,0
4.350665135005868,33.34222969861599,0.6899272238850028,7.9529585649974335,23.173883467597133,-0.6136185200410147,37.303421008928005,5.3060593983278475,70.47601184081157,5.704828132726677,3.767920450230284,2.913192244209401,1151.7743142426207,3502.066791919321,2.899305815242235,5.0,5.0,2.913192244209401,0.34898719042281723,-0.8999461307654713,-0.29517186727332323,-0.7320795497697161,0.0,-51.91792335481114,Normal,0.0,0
14.78691922391003,33.010372787982675,0.7904333199118488,10.75223208855785,23.100033527004044,9.49985741799004,38.519628073267896,15.977107743991644,65.20189098552416,6.443610997815596,4.6639354409655,2.1157237086318137,1506.3579426273766,5009.340727144561,3.6302624055017914,5.0,5.0,2.1157237086318137,0.5340443855745078,0.1881284501411642,0.443610997815596,0.16393544096550006,0.0,35.267630353683444,Normal,0.0,0
-3.294738745581877,51.225107727872214,0.7742893716851792,5.91816200380204,34.43001733771451,-9.698189734891102,55.13501320512108,-3.4230938326022904,129.70337540380913,5.5408311261294765,4.700788293761023,5.882189928481606,2759.820957693236,3894.9862704603584,1.4427594780016242,4.999999999999999,5.0,5.882189928481606,0.3788905616146721,-0.2966245961908669,-0.4591688738705235,0.2007882937610228,0.0,133.66900796232176,Normal,0.0,0
-4.600383845559488,54.15868557342812,0.9099469749578278,5.591373885474039,37.423058992115514,-10.766870203134477,59.31089320137732,-4.597065093002135,129.63578860121152,5.611573945449824,4.652951990640834,6.701371441492711,4598.128859588613,5491.825918280866,1.2211918092806435,4.999999999999999,5.0,6.701371441492711,0.5543905249600338,-0.3642113987884841,-0.38842605455017587,0.1529519906408341,0.0,58.37907788475695,Normal,0.0,0
-8.346810196885782,51.85731771866727,0.44132986457497253,5.253228402929588,35.375051617000686,-11.78401041637272,57.01379565032503,-5.8516893038762685,130.1205152494753,5.3121796568485005,3.486884088007631,6.6804354880526615,2132.243583604578,2672.2615179267696,1.2364971931396753,5.0,5.0,6.6804354880526615,0.2568837770680341,0.12051524947528947,-0.6878203431514995,-1.0131159119923692,0.0,54.73157230948709,Normal,0.0,0
3.5876447519085755,43.38029919918849,0.7651823881882891,7.733176990064675,29.005580240699118,0.20835479890826325,47.125608157738725,5.15355032940097,90.56010833369864,5.9212815640028795,4.574319192231337,3.784525502884831,1697.0860924532328,3708.3356142570956,2.258179464083526,5.0,5.0,3.784525502884831,0.37376215869412577,-0.5244891425860914,-0.07871843599712047,0.07431919223133665,0.0,41.937931561530604,Normal,0.0,0
3.1252085036102217,52.466029579686705,0.72343484467212,7.502582943233675,36.095984809433276,-2.287385377380668,57.91316256341118,4.3199468376428865,126.31127922815205,6.186297175747935,5.176332047327709,4.859773476009718,2023.4453894036144,3532.5217769218084,1.734454655203202,5.0,5.0,4.859773476009718,0.3553936209990074,0.7074002930921921,0.18629717574793503,0.6763320473277092,0.0,-25.576877813690544,Normal,0.0,0
18.45022250976926,34.91320229118053,0.31225659015071505,12.012901437686915,25.02948928953956,14.353371949538992,39.632223105983385,19.45085614744661,67.20706938543493,5.720587380766833,4.416649803101403,1.9864971209262046,615.9487348968953,2114.0045379176895,3.652782892750896,5.0,5.0,1.9864971209262046,0.21771315710615563,-0.38915663689228097,-0.27941261923316674,-0.08335019689859724,0.0,19.92875917313495,Normal,0.0,0
5.537296084266979,44.73013257414159,0.45631494529104294,7.874211606773642,30.208406811834283,-0.10357176884374955,49.137860988594895,5.044903902370007,92.60133312369076,5.577636908838292,5.408077205685474,3.793449781885671,1093.2342116372392,2269.8482306693695,2.2091925037171514,5.0,5.0,3.793449781885671,0.22878193004978475,-1.2409835913331193,-0.4223630911617082,0.9080772056854736,0.0,57.64347128826557,Normal,0.0,0
-7.3285165483909855,48.19195275343573,0.4139067975823666,5.554134791574145,34.66611942507034,-12.727808159907848,54.0962282797741,-6.135223460998212,130.24769730751726,6.046073744017256,4.729167316820406,6.488714151543917,1910.744992806475,2426.925095609459,1.250771743055811,5.0,5.0,6.488714151543917,0.2398014944050259,0.2476973075172566,0.04607374401725561,0.2291673168204058,0.0,-6.48327635123087,Normal,0.0,0
12.834615210681694,42.722643526540004,0.5818743534903519,9.80032795918418,29.6174419522009,6.773251352611483,48.32318081712726,13.782056035521126,82.36053162670106,5.085394486143013,4.2883291353328605,2.972282511897505,1355.5407330490057,3519.4299819448706,2.5977625048107083,5.0,5.0,2.972282511897505,0.3515244429708325,-0.07448548697885826,-0.9146055138569871,-0.21167086466713947,0.0,2.35913034338364,Normal,0.0,0
17.39522251760196,40.35773852158026,0.3949131805707357,11.692473126985245,27.477919965213314,13.337326664353622,45.780359522180916,19.40374525359552,75.36385804729275,6.754180384142367,4.83641925629836,2.3340900221116434,917.541361036444,2862.1147456533254,3.074189355094115,5.0,5.0,2.3340900221116434,0.28112303586103093,-0.1920416018013924,0.7541803841423667,0.33641925629835967,0.0,3.079031657828068,Normal,0.0,0
-0.6188474293983655,31.725166771390658,0.5237639183927215,6.544562893803096,21.920507985367177,-6.970488820977717,37.397481561953576,-0.09652327892525298,75.8050260078294,5.6641768664540635,5.127261238813315,3.397873507732345,888.1603095922048,2213.8666966906903,2.6350105090767384,5.0,5.0000000000000036,3.397873507732345,0.22800266493312665,-0.21476899094859903,-0.3358231335459365,0.6272612388133147,0.0,22.87850465164388,Normal,0.0,0
-1.1585682475187864,33.10551938081198,0.7796858821445161,6.385058509605378,23.677836308581313,-6.122114483635745,38.805772772892055,0.13184461144476245,79.37295412486502,4.977006597296457,4.066619875321491,3.5551691736419095,1354.3481453162342,3247.3553773794865,2.535657138684636,5.0,5.0,3.5551691736419095,0.3376488929137739,0.2742705556766225,-1.022993402703543,-0.43338012467850895,0.0,22.745036352818943,Normal,0.0,0
14.280234734793066,51.91861048335264,0.9136486343468375,9.983704640510078,36.11522602161618,9.38635865118983,57.929818430767696,14.712777406559383,94.86076135894876,6.217338989012215,5.298016799170732,3.42539905466038,2530.3026779737806,5758.388982045663,2.1943299632851523,5.0,5.0,3.42539905466038,0.5583658075227802,-0.6822099619426751,0.21733898901221504,0.7980167991707319,0.0,-14.281850630319695,Normal,0.0,0
5.918202621737611,52.39803910947936,0.4627692107696765,8.280765843797722,35.26533157500097,1.1435422136134916,57.56592695735429,7.35025651910086,112.35128222587588,6.365984401542869,4.3284186496333765,4.340666474065441,1344.6872018037895,2349.0562013630943,1.8737571753484221,5.0,5.0,4.340666474065441,0.24209041131514947,0.030468784935436588,0.36598440154286926,-0.17158135036662348,0.0,52.681948934600996,Normal,0.0,0
11.462966967478575,31.971366095181764,0.5842145468890672,9.918022834270385,22.89011096841419,5.937330695586574,37.08671961040652,11.54936919336276,65.27458560180254,6.726956251893729,3.7911954838907507,2.285532176152455,995.076033790374,3625.028389081225,3.4453655592304937,5.0,5.0000000000000036,2.285532176152455,0.3601174737044563,-0.08865024291773693,0.7269562518937294,-0.7088045161092493,0.0,-50.146795292780894,Normal,0.0,0
10.97718784827693,46.06654784345421,0.3583290073304215,9.630918922818601,31.439303402841343,6.916749611433536,50.77279587166064,13.726129201774473,89.4684100197631,6.605795439397088,4.960290879135811,3.178733185032531,869.8281813498425,2075.9121584801273,2.389772939749215,5.0,5.0,3.178733185032531,0.2088092876089031,0.2952336024671496,0.6057954393970881,0.4602908791358109,0.0,-3.9338574437499574,Normal,0.0,0
18.034013977010442,38.1090695010567,0.7227138520540488,11.611117120034308,26.17718725561676,11.946100848799896,44.56817757912471,17.951970335286926,71.30592242593812,5.667933200772055,4.520520307844461,2.2745853594934142,1543.0120443017693,4880.409575711981,3.2628570748993875,5.0,5.0,2.2745853594934142,0.5049975605919143,-0.1523605904962153,-0.33206679922794535,0.02052030784446135,0.0,-4.703804108434724,Normal,0.0,0
14.111131892641756,47.55358312786774,0.89483326281257,10.485918567708172,32.12330244165991,8.639345071217866,51.745761005421656,14.747908249105748,88.16878165747187,5.787791528651411,4.326990658152979,3.0722248456542114,2281.3587208277927,5834.576669391704,2.438405829904925,5.0,5.0,3.0722248456542114,0.5624549088377042,0.4520264336702553,-0.212208471348589,-0.17300934184702133,0.0,-25.291394340421903,Normal,0.0,0
5.099171062939383,54.175055961173506,0.42926277997506196,7.981648588170018,37.870364718493256,-0.010773136121579156,59.60579997128405,5.946015729762921,126.44473482129114,6.022239969483423,3.648266558699865,4.728019486443956,1310.5832436119924,2244.3529247725837,1.7249861114925364,5.0,5.0,4.728019486443956,0.22182597479602367,0.8721881967128553,0.022239969483423216,-0.851733441300135,0.0,24.62520998997229,Normal,0.0,0
4.082905167179966,40.67517100409083,0.7155462998581681,7.901548889066554,27.69043901063785,-0.7451894383074269,44.32798224615795,6.395647671753662,82.98003489635711,6.268833585994689,4.493183717035096,3.3977754699374625,1447.6172948041847,3541.4404056293347,2.481782935691152,5.0,5.0,3.3977754699374625,0.3615195139905553,-0.05125051784931145,0.2688335859946891,-0.006816282964903664,0.0,-9.075427155706393,Normal,0.0,0
-8.020240331029079,53.61655756434086,0.4595712767894742,5.211357974274067,37.90873846290406,-12.591797957635322,59.418357147968194,-6.5255133274626695,129.94268442927537,7.206539368384934,4.237398374202346,7.1748064936058125,2302.980194668449,2763.9624565622557,1.206830490739682,5.0,5.0,7.1748064936058125,0.26489810702369104,-0.057315570724625786,1.2065393683849344,-0.2626016257976538,0.0,107.99001952519757,Normal,0.0,0
5.820404758287861,36.01037760718414,0.9163102686439725,8.083084056405605,25.153685501707905,1.5702446505411676,41.58534441249737,6.886662778793368,75.695090121268,6.175840708235392,5.378037161074371,3.0003545117773203,1761.5430702334356,4888.803835014869,2.7438425699060844,5.0,5.0,3.0003545117773203,0.4823356137230363,-0.5297125510233798,0.1758407082353921,0.8780371610743707,0.0,3.659367235323998,Normal,0.0,0
1.7889676295614279,52.733486452878495,0.6017370503052994,7.280434149590874,36.56478930667724,-2.8790713270752692,57.10522213073378,2.384986335057445,129.97868919669637,5.9907193398693765,4.238838586640186,5.038295931592377,1767.8762739404956,3021.5462061848784,1.6758353576530967,5.0,5.0,5.038295931592377,0.2941403196558127,-0.021310803303634884,-0.009280660130623453,-0.26116141335981435,0.0,12.690012279696475,Normal,0.0,0
18.64004738355021,51.28864149318999,0.37298228346196155,12.222296154596588,35.83937886591392,14.178239213150308,56.59382111495293,20.145239094980116,92.11818680043729,5.335188776603983,5.6716785862935515,2.9106348674639384,1093.4812483826888,2671.046512765651,2.3695376330422553,5.0,5.0,2.9106348674639384,0.2589414139726338,0.24165691121625343,-0.6648112233960166,1.1716785862935515,0.0,0.688247917959643,Normal,0.0,0
10.620435659006754,36.991554149098285,0.39919199783753084,9.67815223079573,24.6786888709717,5.666718377161619,42.150237485776685,10.682868112876136,76.44513897527668,6.9243488632837895,3.463064627588272,2.709933333042559,823.010491213249,2401.1669620532616,2.8722100729977758,5.0,5.0,2.709933333042559,0.2351388360523723,0.9760329350235537,0.9243488632837895,-1.0369353724117278,0.0,4.341835104283518,Normal,0.0,0
2.863767975586472,33.67108942680142,0.3828493444554501,7.5580871948237744,22.610049986346837,-2.544999499986295,38.15420837208241,3.3346971841626596,74.56020270892203,5.880214054272576,4.677826696638076,3.069126571231109,663.4974550107872,1764.4410045586426,2.7526231528557727,5.0,5.0,3.069126571231109,0.18370200633490671,-0.20486913972924015,-0.11978594572742374,0.1778266966380757,0.0,-3.873253341792065,Normal,0.0,0
-3.867548191287969,47.572181206194045,0.8932522300666766,5.998034317115771,32.86210772977708,-8.734373696785672,52.05616188098887,-2.47292614898963,131.24298605729604,5.8651015306975625,4.897463493862507,5.4057626910825896,2443.1151671910666,4033.3303155944322,1.6259519213083367,5.0,5.0,5.4057626910825896,0.39730129444226125,1.2429860572960365,-0.13489846930243754,0.39746349386250657,0.0,-0.38447898893400634,Normal,0.0,0
9.348353513924664,51.351480518573155,0.6783942669291844,9.172339176619381,35.804606683131695,3.7528307120932927,57.18699152284912,10.189091749302529,102.4989061006432,6.5079501013902075,4.60154915979429,3.960895425330786,1738.949220966493,3657.759130253211,2.022590959413261,5.0,5.0,3.960895425330786,0.369972745552829,0.21027353559901485,0.5079501013902075,0.10154915979429013,0.0,-90.25279257437387,Normal,0.0,0
-5.9731290391288985,34.8864550003002,0.35570300893816864,5.551803598492828,23.2205003461017,-11.497763621092563,38.93444965628119,-5.623144966598364,99.49162545739635,6.546618591177347,4.8311427032372105,4.402295428789011,619.9012505230454,1279.201457733894,2.115367871904356,5.0,5.0,4.402295428789011,0.13185031946585202,0.8081258679663819,0.5466185911773467,0.3311427032372105,0.0,-3.3961022307998974,Normal,0.0,0
-2.9013864921358823,47.928001648596286,0.9706357275057095,6.079175838495153,33.23553017788815,-7.455044971576959,52.264135500111905,-0.6995757661774997,130.279688918592,6.116199481207105,5.595853973575526,5.174675806298627,2677.239926858811,4331.153379677875,1.6811139688885401,5.0,5.0,5.174675806298627,0.4416609058244722,0.27968891859200085,0.11619948120710522,1.095853973575526,0.0,50.04799342627848,Normal,0.0,0
18.913657578990097,34.228358311890965,0.45782018483215653,11.76051342939743,23.655485867457255,13.745036048442254,38.52628994088546,19.66241823238046,65.14538263984565,5.997825200327993,3.793950154207983,1.9510145809656172,875.6559155206869,3336.210160570602,3.8325389790717037,5.0,5.0,1.9510145809656172,0.33837201072515943,0.21787622179203936,-0.002174799672006955,-0.706049845792017,0.0,-7.2366331863272535,Normal,0.0,0
2.3461168111649524,39.61743128364123,0.755361307471362,7.52283675731146,27.14488812161327,-1.7170168044780152,45.15041547906993,4.319789780981204,86.81838243928112,6.781474758370361,3.923428594764383,3.6574439478705845,1536.9492810938382,3708.50403698442,2.373031276750713,5.0,5.0,3.6574439478705845,0.3577739046587194,0.6843138259015262,0.7814747583703614,-0.576571405235617,0.0,29.28308147845246,Normal,0.0,0
-3.0106819920921306,32.338090207974815,0.49431133169697655,5.9531199043281084,21.808922935357483,-8.953600437048513,36.48686823498755,-0.9163633899325145,78.80511600127744,6.050516661262127,4.775119385311602,3.617456378108682,801.8082108624712,2057.3241695566785,2.5291323166237825,5.0,4.9999999999999964,3.617456378108682,0.20349785169881712,-0.02217080926664039,0.05051666126212684,0.2751193853116023,0.0,-2.8070730483078705,Normal,0.0,0
6.484671796207733,44.51620384771444,0.3054558632576433,8.482771413291767,30.16862058186597,1.2915981885848302,49.42700822204021,6.8163202261769555,93.57026838013049,5.937601071172801,3.862491150222948,3.624503587054982,675.8407090842767,1538.4461966154659,2.2338277080169737,5.0,5.0,3.624503587054982,0.14915048677083553,-0.31788952599458753,-0.06239892882719911,-0.6375088497770518,0.0,8.150509721317576,Normal,0.0,0
13.208149864532377,38.004939983454456,0.864668531693162,10.233096458637268,24.719368037040677,8.823795314057495,42.11142020080501,15.05005368612481,72.75484697935029,5.611435092402685,4.21078158101305,2.429367601983811,1859.908128473218,5720.898773900748,3.1360069346778108,5.0,5.0,2.429367601983811,0.5564136392285423,1.0006140267549597,-0.3885649075973152,-0.28921841898695,0.0,85.63386563359381,Normal,0.0,0
2.4187841250728024,49.73796015430377,0.8188399795182147,7.1638440648500294,34.114510438991616,-2.1585638407760794,54.09620764394225,2.6172931809505497,117.64497162598684,5.794589421995128,4.4921316567394864,4.696309286900158,2208.6429678702643,3966.734075307628,1.8224262765328505,5.0,5.0,4.696309286900158,0.3912574561515805,-0.3139012175353315,-0.20541057800487206,-0.007868343260513555,0.0,61.738803955638105,Normal,0.0,0
0.5359494020846911,31.3098301866985,0.32707711544724666,6.9809878001831365,21.606752547883488,-3.452979963948718,35.73633517681923,2.6202675957461583,74.03307737985432,5.855333856469189,5.264379084688141,3.071170827020637,537.7226847525931,1470.430782581715,2.767555729501643,5.0,4.9999999999999964,3.071170827020637,0.1457223211220729,0.07091395922820709,-0.1446661435308112,0.7643790846881409,0.0,11.184701908383886,Normal,0.0,0
14.375202002119655,53.36087842516312,0.370324165922679,10.76024407327024,36.700244887671886,9.691892224503844,57.91843909551717,16.51319170506528,98.08083601575277,6.4917819493419096,4.824268867360491,3.4133343243912373,1064.0189174258685,2332.206849758467,2.1327609556895095,5.0,5.0,3.4133343243912373,0.22955283954512778,-0.6023513972914429,0.49178194934190955,0.324268867360491,0.0,-12.298796159218455,Normal,0.0,0
-9.274377797260193,39.18400037297714,0.8847498344057881,4.8931864420229205,26.34125382963322,-14.697314322310548,43.71943863255262,-9.475570623083472,130.03062662512815,6.261227430604751,4.533804399389103,5.451998738001157,2100.3438016869372,3283.6460231146534,1.6975187448832294,5.0,5.0,5.451998738001157,0.33856797958370616,0.030626625128149954,0.26122743060475084,0.03380439938910307,0.0,105.85637346713338,Normal,0.0,0
12.4473273129057,33.85469205037669,0.9285690830349131,10.394884415351674,22.358330795272458,8.339576990976374,38.14907228946956,14.171269993261939,66.69524357452403,6.208094339336786,5.380888190285113,2.2572599889518257,1778.1699729199668,5605.440083032592,3.3975249747965353,5.0,5.0,2.2572599889518257,0.5993722559172359,-0.6690503923389315,0.20809433933678623,0.8808881902851127,0.0,14.026190715304665,Normal,0.0,0
9.713751668802695,46.47178133923443,0.5447582480289798,9.076885870805738,30.332726111905853,3.5311036333357473,50.69905642837809,10.459188018477278,89.32561440402633,5.6583589536688095,4.7839497635640775,3.409150537174192,1329.1682853556606,3077.2370963716435,2.333333833980385,5.0,5.0,3.409150537174192,0.30589208835340803,-0.25800278181874603,-0.3416410463311905,0.28394976356407753,0.0,18.202473697269852,Normal,0.0,0
-4.758092370542017,43.315343308701614,0.4437500278890063,5.587916775120886,29.339706389602934,-8.94450025583722,49.01142140985143,-3.234333604950292,128.81858221741925,6.7244492630710155,3.9699160525660195,5.090700582010628,1031.9393007489914,1937.1846785686241,1.7634134322194301,5.000000000000001,5.0,5.090700582010628,0.18739775553154378,0.06580902161849167,0.7244492630710155,-0.5300839474339805,0.0,-30.759622303245806,Normal,0.0,0
1.0918237508214874,40.512731780068286,0.41456978345542406,6.960425484839185,28.04517530641625,-3.586035020019189,46.68986791113263,2.1660126083647286,93.63210769925296,6.719816765263458,4.992823396638795,3.934198035045406,874.4592365573875,1830.0945955885134,2.205197760480357,5.0,5.0,3.934198035045406,0.19200093670727908,-0.15357472439895048,0.7198167652634577,0.49282339663879515,0.0,3.7847775671169757,Normal,0.0,0
-0.3103705958484705,54.3324960304342,0.5660762878783361,6.55767805854569,36.26344832514648,-4.933885646137772,58.791761608895136,-0.3497681540256188,129.13229492041737,5.8681981534296925,5.1780218157424835,5.483487352259009,1947.3930485262094,2783.146446004969,1.529117362317472,5.0,5.0,5.483487352259009,0.2818190431828804,-0.8677050795826347,-0.13180184657030747,0.6780218157424835,0.0,104.37530425204704,Normal,0.0,0
-1.1980388412507752,39.14307836428207,0.8685172822119359,6.348628257714461,25.877002878280475,-6.95820513134283,44.20546134780883,-1.16256218267105,92.9551947850721,5.819995373341266,4.36048712325583,4.14311765141125,1592.136844475587,3710.831088989325,2.1881434940529934,5.0,5.0,4.14311765141125,0.3685178122008244,-0.9077145146738701,-0.18000462665873407,-0.13951287674416957,0.0,-92.02058488128091,Normal,0.0,0
0.061981336601366455,45.454610851426004,0.44531642198581606,6.784904314103806,29.99328003044946,-5.835742719414271,50.01979115197997,0.7418094508801305,110.76822659970385,6.645818506766628,4.29962420875397,4.558317022677776,985.3218776092772,1996.2970718549445,1.9238659632663646,5.0,5.0,4.558317022677776,0.2009806378212904,-0.27971691231435614,0.645818506766628,-0.20037579124602978,0.0,-59.34880973976692,Normal,0.0,0
2.9270207539121924,43.34781966467197,0.4944760146803207,7.2254957625424,30.788989982014495,-3.8036486967482883,48.878367726921645,3.7944868043523705,99.1288903731002,6.330058186423177,4.842719650880847,4.098404601133264,1071.806353611001,2427.7231079298876,2.1075165376028937,5.0,5.0,4.098404601133264,0.23316692639146008,0.6070081254670328,0.33005818642317664,0.34271965088084677,0.0,-34.55234977865803,Normal,0.0,0
12.096032324056788,34.88972445112051,0.7196264367484924,10.10717915690111,24.916563750593944,7.559401864698593,39.4771089495214,13.680783551008457,68.53686407853144,6.4565777621880205,4.532313959784628,2.401085178639048,1398.5160263640028,4244.2763742897905,3.2446378002037792,5.0,5.0,2.401085178639048,0.44837992217960354,-0.41587710004105816,0.4565777621880205,0.03231395978462803,0.0,16.60547181322022,Normal,0.0,0
-7.0733592363707665,33.35581982668885,0.7219177368465124,5.366057451224216,22.916972800639705,-11.52164195248185,38.81155413960013,-5.207029059551509,89.89613452202943,6.648349216055598,4.183401568119209,4.236236395518576,1240.2800129077984,2780.208203697919,2.252534580504172,5.0,5.0,4.236236395518576,0.27070130666353087,0.19251657016017987,0.6483492160555979,-0.3165984318807906,0.0,38.51685683255914,Normal,0.0,0
2.3238991141427583,30.123591486084496,0.6783963152290712,7.2895440154627185,21.825484405650133,-2.35535721990757,35.74288276740777,4.002751946553868,68.7742109621333,5.4551157339453855,4.385669808413343,2.917761172108217,1087.0328693663528,3195.4044206013805,2.9491028239382353,5.0,4.9999999999999964,2.917761172108217,0.3282092236030774,-0.5298780271441643,-0.5448842660546145,-0.11433019158665658,0.0,-25.879237118921992,Normal,0.0,0
14.270421274714232,51.29262365612651,0.36890451324913975,10.754194621693403,35.367778208116995,9.956898982606281,55.258296170379154,15.047793894145483,94.57646913272056,5.151960234483809,4.169379440720888,3.3050751550578807,1070.1836476152766,2248.697082436908,2.2308742393783816,5.0,5.0,3.3050751550578807,0.2260460521073923,-0.4264234562503759,-0.8480397655161909,-0.3306205592791116,0.0,56.92145597161618,Normal,0.0,0
-3.996969551308619,49.009447415226745,0.5615548040703463,6.259568563942462,33.05755515785863,-8.638630573795727,53.20412058628527,-2.752763588333882,130.07483156758377,6.376091282576709,4.267091072351731,5.494462878676392,1537.290814431449,2574.944882744018,1.588436079822796,5.000000000000001,5.0,5.494462878676392,0.25471590355717993,0.07483156758377163,0.3760912825767093,-0.23290892764826943,0.0,-66.27326216391339,Normal,0.0,0
-9.288383475583904,47.76511944112077,0.5691505363801024,4.941102752723977,32.96628912966014,-13.99930374134589,52.165833693894584,-8.02320162267357,129.35418506798965,6.169038594735348,4.9245946481574805,6.498769156263046,2516.617417087762,2978.727396014212,1.2703388446279982,5.0,5.0,6.498769156263046,0.31046689843433783,-0.645814932010353,0.16903859473534766,0.4245946481574805,0.0,72.6482371540892,Normal,0.0,0
-4.014481659307535,52.46045338960611,0.45117243300799204,5.730419874347285,36.06783974789401,-9.500744920354197,58.31560986880284,-2.618697231404136,129.47504906390452,6.3765830307908,4.825378449337714,6.195961178142869,1838.2015053383698,2501.069915991314,1.3157631496246618,5.0,5.0,6.195961178142869,0.2507374862945891,-0.5249509360954789,0.37658303079080024,0.3253784493377143,0.0,-67.44151533837726,Normal,0.0,0
17.996221930164786,46.19030693202494,0.890139410404745,12.19241575996335,30.83132853784951,12.65790412464203,50.76774110337279,19.076238663564922,82.3263474338369,6.302153993983545,3.937406728892429,2.6439828803417873,2312.294126082143,6063.718015321382,2.714034800390739,5.0,5.0,2.6439828803417873,0.6201810386954609,0.048508883811422265,0.3021539939835449,-0.5625932711075712,0.0,27.20537701314197,Normal,0.0,0
-2.1039763914902414,31.547753980820456,0.8990292609907191,6.371342976297126,23.049175607668353,-6.879415097848422,37.12671894030794,-0.3000414927445306,78.80842007365284,6.409783028155905,4.857628693422567,3.5541946127003223,1367.943495578134,3801.777231618519,2.5452372202994478,5.0,5.0,3.5541946127003223,0.38105417220965776,0.1652512173860714,0.40978302815590517,0.3576286934225674,0.0,-129.18285936659936,Normal,0.0,0
0.8810906994446986,42.19785847736525,0.7775134226396819,6.828951485614051,27.467612007039346,-3.5503311974180205,46.08088861958299,2.2221571404065195,93.0174745398931,5.928711881016996,4.347881965633962,3.9955868655281552,1616.589010711201,3615.313406043419,2.205963322672709,5.0,5.0,3.9955868655281552,0.35470359832212023,-0.0561534131848731,-0.07128811898300391,-0.15211803436603777,0.0,8.658386133240356,Normal,0.0,0
-7.509681945204533,46.766678485932296,0.936622895835632,5.367865565603133,30.172504533294408,-13.220011518373157,50.616757618667,-6.1333784449477795,129.98326493039065,6.257389275921841,4.41227827890836,5.923535586206569,3069.139150980704,4398.3437633702415,1.4593620949574146,5.0,5.0,5.923535586206569,0.4298769888989641,-0.01673506960935356,0.2573892759218408,-0.08772172109163989,0.0,123.48919622079075,Normal,0.0,0
5.212611956611726,54.73999845811643,0.460690342327239,8.142835070404656,36.76585800257495,0.12494585950709661,59.87147270322797,6.493730376143005,126.16101142023476,6.380752666203373,4.46957697531398,4.731799347125724,1417.573359245292,2375.808852608618,1.7202981068933951,5.0,5.0,4.731799347125724,0.23902481241734544,0.5930649207271017,0.38075266620337267,-0.030423024686020206,0.0,28.13503190219558,Normal,0.0,0
-5.792296769251958,37.80546072527846,0.7434983111328876,5.615451436958649,26.211911535779166,-9.809067460041422,42.676270227298424,-5.203937884720255,103.5799549772733,6.234409208245209,4.806755346755191,4.620323466973317,1475.6644476442714,2728.7178844905407,2.0348897388466156,5.000000000000001,5.0,4.620323466973317,0.28739178271477556,0.25591152390990146,0.23440920824520894,0.30675534675519067,0.0,63.343292210707205,Normal,0.0,0
11.53070097592774,48.450711684043846,0.6784596673646177,9.691560284180436,33.69280894368785,6.551409631701335,53.931888952675294,12.547967721117814,92.11822428191954,6.3933243349928235,3.9878256673699344,3.4290832655368892,1771.2416403481752,4157.596027826573,2.2788229456882805,5.0,5.0,3.4290832655368892,0.3938021411129972,0.44919498707118066,0.3933243349928235,-0.5121743326300656,0.0,43.14713498915603,Normal,0.0,0
8.780263946185764,35.36460266746469,0.5213469771120658,9.239591878168074,25.397768919549733,3.7455471959472,41.27071250470054,10.620458569942649,73.18439884949596,6.064875805898492,4.866807684813492,2.734891207792831,983.8974396835677,2963.6231681173053,2.9263257480653535,5.0,5.0,2.734891207792831,0.29538667593137646,-0.016459428980837743,0.06487580589849173,0.3668076848134918,0.0,-25.514024937764816,Normal,0.0,0
8.594706154356444,40.31988741570654,0.7757387926484284,8.902827010932464,28.4855264656429,3.6096025045775897,45.756679681688645,10.133235079413817,80.40906641032164,5.476542545081077,5.384173695795139,3.1049527553411735,1645.8159551397844,4388.631376289889,2.607556144513105,5.0,5.0,3.1049527553411735,0.4274052468701494,-0.1447052184990838,-0.5234574549189226,0.8841736957951394,0.0,6.713196913435468,Normal,0.0,0
-8.106177901353748,30.721142841506364,0.36659839279825757,5.040816406306628,21.814497571877464,-14.284743142701897,35.46515321520674,-6.74684074308763,92.19667165799154,5.4629065265186965,4.773936784732533,4.2775424739725025,569.3988805412844,1327.1176862132058,2.221218980793917,5.0,5.0000000000000036,4.2775424739725025,0.12989831197902418,0.17383319477386294,-0.5370934734813035,0.27393678473253313,0.0,-15.407539276879675,Normal,0.0,0
-0.8721454857786419,33.83058216555499,0.7653433771015622,6.340415465530064,24.096384522513148,-7.633116138655963,38.4128540066132,-1.4524587855925826,82.91756390063834,5.828998274135858,4.3844470343194875,3.758920918888296,1357.130309560823,3133.9998620620154,2.4311924477212115,5.0,5.0,3.758920918888296,0.3211691621434475,0.379731600554436,-0.17100172586414164,-0.11555296568051254,0.0,36.09477226930335,Normal,0.0,0
-9.600501705428318,45.05901227350861,0.6678037233604261,4.738768056008931,30.27532997194921,-15.354490422941616,49.5381907813471,-7.974361204991911,129.83962362201302,5.317040087877548,4.160060367512592,6.266572812634763,2244.032239131916,3079.7324115569186,1.358908567361265,5.0,5.0,6.266572812634763,0.320429351035042,-0.160376377986978,-0.6829599121224517,-0.33993963248740844,0.0,-113.95827421993681,Normal,0.0,0
12.122031172832266,47.51824948651914,0.32338029099490173,9.995774268574044,32.02933975572527,7.529582035304503,52.43484346177964,12.915976390587536,92.36787566738492,6.344736782203883,4.77222195675445,3.2803755558871353,739.7813303456112,1857.5077720139564,2.2958922634924903,5.0,5.0,3.2803755558871353,0.18434472686205142,-0.2526755026985512,0.34473678220388315,0.27222195675444993,0.0,-63.151497964145506,Normal,0.0,0
-0.17030435973581423,52.581625225921265,0.3994304210283523,6.882096417761267,35.59173258530772,-5.3991737462185565,57.31323083804555,0.23385871474702602,129.76151101240617,6.674038916693679,3.7468497173946425,5.328549653761726,1234.4717764526201,1929.6154379665513,1.5751498589395936,5.0,5.0,5.328549653761726,0.19645230967839042,-0.23848898759382564,0.6740389166936787,-0.7531502826053575,0.0,-12.725806453199766,Normal,0.0,0
-7.543235841689681,43.47111701683801,0.7658405031651172,5.364844628146369,29.040408779606324,-11.533491977427833,48.60198790719864,-5.601903743406225,129.83593223608003,6.121592165445667,4.393451752562959,5.540500597147055,2050.5473844233816,3203.6549325955234,1.6249953558608492,5.0,5.0,5.540500597147055,0.31925196662444416,-0.16406776391997369,0.12159216544566664,-0.10654824743704072,0.0,85.91428271633777,Normal,0.0,0
8.916591247741742,34.33066775184759,0.8715216577464724,8.869169627911713,23.618429781590823,3.8898149558393853,39.10005578034904,8.943982009399468,70.01089785241358,5.31707773993905,4.516442213325873,2.619889175200445,1578.2936368180099,4886.754094538672,3.058063779818286,5.0,5.0,2.619889175200445,0.4960603761295995,-0.4623663498555004,-0.6829222600609501,0.016442213325873034,0.0,-43.845114516587955,Normal,0.0,0
0.18141365030933437,46.936150934585335,0.6301201544975362,6.759009204378497,31.651440695972866,-6.216383953858504,51.46743363694013,0.4217311574491718,115.80955784728475,6.309853584402186,4.662316331246544,4.725458447972126,1592.455467978393,2805.5535538444447,1.8602503506010526,5.0,5.0,4.725458447972126,0.28542163064942866,0.12363710863276367,0.3098535844021857,0.16231633124654365,0.0,58.13708681422304,Normal,0.0,0
6.277980594259078,36.62335067342797,0.9233470417753263,8.439923716791235,24.506070685162058,1.0585075577065357,41.36334643677252,7.504978474975021,75.51947006997844,6.338138213727545,4.940043928426987,2.948374876633519,1795.3925066204129,5038.994858864215,2.779221227626163,5.0,5.0,2.948374876633519,0.4908816638454725,0.012258459769213914,0.3381382137275448,0.44004392842698703,0.0,29.136337568505724,Normal,0.0,0
14.706854661620996,50.00231482850599,0.8883034631673178,10.533775822214313,33.86561733199581,8.752613351394238,55.3335063390673,14.86955565648421,93.41284810409793,5.521833148502704,4.485292772524212,3.3237083786180137,2528.8116978434073,5265.838745913199,2.2583050691831095,5.0,5.0,3.3237083786180137,0.5481639678737801,0.17087884067882442,-0.47816685149729565,-0.01470722747578801,0.0,101.48699599492784,Normal,0.0,0
-0.2722291054393897,32.03823346224273,0.8340594563844895,6.598692722590709,21.980859368825172,-5.669127503585091,36.35298076422879,1.3219544721221672,73.74154277895647,5.402890594544964,3.81715846635341,3.3125976741432854,1431.420547457291,3625.0919160697863,2.688563401307044,5.0,5.0,3.3125976741432854,0.36931643134605563,-0.8505400477622516,-0.5971094054550363,-0.6828415336465898,0.0,57.763407117908855,Normal,0.0,0
-8.90883656697912,32.5828887878115,0.7502599269631283,4.904652435409611,22.016110450448622,-14.506073471054089,37.52986764563796,-8.838009855916756,99.073075284341,6.442534273322535,4.235675645672952,4.623854132246817,1281.810972678627,2629.1414741442054,2.1027002528050347,5.0,5.0,4.623854132246817,0.2637825692034513,0.327445578988943,0.4425342733225346,-0.26432435432704793,0.0,27.316572672913935,Normal,0.0,0
10.847539857121351,52.40989083482302,0.6328154236849642,9.281229881500092,35.281610930981465,5.169609106233416,56.69101793247359,11.284614902237706,99.25842036327757,6.418994164139084,3.552094139056922,3.77097042314772,1668.3516624954532,3652.5119571906193,2.0834566554802008,5.0,5.0,3.77097042314772,0.35805506156197925,-0.09914229402754415,0.4189941641390842,-0.9479058609430782,0.0,-50.21090332597851,Normal,0.0,0
-7.672630605765721,37.3832689395538,0.40975838871802217,4.992222183035075,26.080272727022525,-12.474541368690172,41.964712045066776,-7.3164380472005925,121.22469605545083,6.057679357481593,3.6263518334959572,5.030830736725122,846.0361042206699,1503.5547334775817,1.855295939958765,5.0,5.0,5.030830736725122,0.1549041180028534,0.5450778174435129,0.05767935748159303,-0.8736481665040428,0.0,11.106675084441463,Normal,0.0,0
17.642366750694123,39.4302252214669,0.4468854639489066,12.000610489565297,26.877177567392454,13.20800780018982,44.45408117504271,19.12877125352553,72.72690563807448,5.575331418924206,4.447509227912037,2.258275336052909,993.7700803621724,3244.504562344445,3.2111290685451843,5.0,5.0,2.258275336052909,0.32032480346702275,-0.3800797571580148,-0.4246685810757942,-0.052490772087963045,0.0,-3.7756321561575987,Normal,0.0,0
-8.289171642334864,43.90341360597046,0.9363206698763744,5.161439524708412,29.691229382242188,-12.07745524053695,49.33007746282946,-5.269504926500451,130.2415407760411,6.954583641657351,4.857569701994963,5.6808076102301905,2675.2555161494292,3992.1572567012836,1.55762825005345,5.000000000000001,5.0,5.6808076102301905,0.40356089331052425,0.24154077604109148,0.9545836416573508,0.3575697019949633,0.0,84.38768040828836,Normal,0.0,0
10.074419293825406,40.33275115497443,0.9141835613581317,9.52222429695323,27.242723143229654,4.621752761768651,45.27227931026106,11.271320991696292,79.7815260760886,5.885955048340745,4.800222152639605,2.944011282911139,2039.0404821945845,5229.96779534269,2.66188942859628,5.0,5.0,2.944011282911139,0.533574780720369,-0.49545955388225593,-0.11404495165925521,0.3002221526396047,0.0,34.544070779989624,Normal,0.0,0
-5.871586377252905,37.72268509297567,0.6109916044095046,5.602209811186909,26.606230783771572,-11.557798455839952,43.289521759452235,-5.446459252171061,106.63506078418975,6.3542862343363815,3.511470790373688,4.70078454320177,1142.6312675372808,2266.575365922386,1.9994012699055115,5.0,5.0,4.70078454320177,0.23527779441094582,0.5099243486300367,0.3542862343363815,-0.9885292096263121,0.0,-34.109979716526595,Normal,0.0,0
-2.9279878586586507,50.521071904787554,0.798272624050218,6.35840031907526,34.53180300961236,-7.811808138766644,54.97114960823332,-1.530372165206637,130.4373470250163,6.23090245301959,4.7137315379084335,5.5689478752165265,2432.3000218584943,3581.8077364915007,1.5441309899966171,5.0,5.0,5.5689478752165265,0.3761567936464284,0.43734702501629386,0.23090245301959023,0.21373153790843347,0.0,-3.741972527308917,Normal,0.0,0
6.584078120241275,31.384137678120908,0.6805079239236398,8.191451635081778,23.400061984106006,1.1664686763101066,36.34424689264901,7.606649415101318,68.41701810200088,5.039737988772952,4.7598847740232335,2.707059531102146,1148.6321870664638,3650.3536706928817,3.0611143216423162,5.0,5.0,2.707059531102146,0.36155158246727126,-0.3863376027865968,-0.9602620112270479,0.2598847740232335,0.0,-32.47882179417729,Normal,0.0,0
-9.318382255797012,45.44002115286754,0.8533007592091507,5.121858806915074,31.67864157170788,-12.826174036809595,50.62709380439175,-7.379048361827983,129.60496612459102,5.987175334469717,4.319691936603076,5.979718087476995,2773.8508884118387,3854.5857707429823,1.452073804285879,5.0,5.0,5.979718087476995,0.3872397139274878,-0.39503387540898416,-0.012824665530282608,-0.1803080633969243,0.0,107.04626192159003,Normal,0.0,0
14.589389960709669,31.15456447948644,0.4527773952550387,10.971516316506637,21.663929911649678,8.555430483627468,35.83848704028299,15.794063177114303,63.20749065573835,5.219785189957784,5.008029765675776,2.054007872950002,815.1600975843124,3073.934443425146,3.7457397108247084,5.0,4.9999999999999964,2.054007872950002,0.3038474111063836,-0.12475576016904455,-0.7802148100422164,0.5080297656757757,0.0,3.978770092966897,Normal,0.0,0
18.311420568284234,32.628650287675526,0.9343815370942002,11.964236936268911,22.736408555683013,11.988983044298022,37.05102784610146,18.379406501965008,63.10479400365575,6.565189746188525,4.024735594639903,1.9081945209023596,1693.6545010696132,6828.206706872965,3.9962863974152496,5.0,5.0,1.9081945209023596,0.6777677203172032,0.6410839409731821,0.5651897461885254,-0.47526440536009673,0.0,-2.3393615213544763,Normal,0.0,0
10.474981403009108,31.707039928709165,0.9067086149132574,9.492996740457905,23.290580985524663,6.0739471017525855,37.66146421426888,11.536497970656276,68.51665962468738,5.412139995792821,4.957673898875799,2.432419777479106,1687.6329791189446,5319.164135158795,3.2365766624360406,5.0,5.0,2.432419777479106,0.541756548956934,0.32575491983016036,-0.5878600042071787,0.45767389887579935,0.0,13.77629206869642,Normal,0.0,0
16.55678250150347,39.98715361939047,0.9471253041060073,11.27428125155496,26.67024071965899,11.822778942531858,44.42522453919176,18.137302692301347,75.02206891394839,5.617442771828056,4.606890215936591,2.380862548722553,2082.878832863573,6236.539051869192,3.072952386907119,5.0,5.0,2.380862548722553,0.6551876849836016,0.29611626608856056,-0.3825572281719438,0.1068902159365912,0.0,-49.23257821832249,Normal,0.0,0
19.18642075493193,49.42430475422265,0.6830355541003134,11.988239395621495,33.27713873058031,14.933864140579923,53.00492742023313,19.885703636733762,84.83896643589227,5.902300797872961,4.282776256281942,2.742002771460537,1897.944149078502,4859.050048920621,2.586585664464073,5.0,5.0,2.742002771460537,0.4822085772828551,-0.5357469738813307,-0.09769920212703909,-0.21722374371805842,0.0,33.67735170271817,Normal,0.0,0
7.742082574968288,31.80036350476517,0.30001346766160514,8.722884207625755,21.257784991134404,2.325469505249182,35.67437345994211,8.11269669777702,69.06131026242399,4.864311455799757,4.776574810664,2.522345260131781,486.9548386748492,1544.686980783362,3.1371258161147346,5.0,5.0,2.522345260131781,0.15497875749329681,0.23512890296727562,-1.1356885442002431,0.276574810664,0.0,-7.060277637045431,Normal,0.0,0
4.637173376801366,41.513892334500966,0.7589799888827855,7.537785318534441,28.954383979016338,-0.8654644379050358,46.1649536803188,5.084971146201682,87.18009441777792,5.404910163625112,4.582475293038659,3.619468137569428,1563.9253080291421,3821.1294078675983,2.352176157512105,5.0,5.0,3.619468137569428,0.3745740212495109,-0.19107319550279556,-0.5950898363748882,0.08247529303865875,0.0,-28.53204280846512,Normal,0.0,0
9.733708330605587,43.950818883189484,0.7484687395403667,9.781628217616824,30.81177255088706,4.7891232455381,50.53226759539941,11.813414398071012,85.29583477245708,5.623262562458014,4.433837577419815,3.245169552121429,1692.2159230083714,4259.571930625907,2.443428684257906,5.0,5.0,3.245169552121429,0.42719494080081405,-0.6756387512275666,-0.3767374375419861,-0.06616242258018534,0.0,-56.126246963974154,Normal,0.0,0
-6.615991624634726,35.14972745796409,0.30928579062041484,5.295736349637715,23.833736905938597,-11.784819676301403,39.36115728230481,-6.078844706803518,104.21460736731665,6.562805513104855,4.208625619465555,4.554604495046025,528.5643215291709,1054.3227495747408,2.0409438957844523,5.0,5.0,4.554604495046025,0.10951225773085871,0.012757866526655448,0.5628055131048546,-0.2913743805344451,0.0,-8.012200525428966,Normal,0.0,0
3.0557667487512976,37.43328028053956,0.8887591416170877,7.423604638078349,24.966001850439195,-1.1126444051513702,42.08166724439337,4.916897425082092,80.65426603686072,5.999437050301684,4.578149635968108,3.3569604332799425,1778.791972716938,4507.541417459985,2.540002248931194,5.0,5.0,3.3569604332799425,0.433761039124169,-0.17967790765457892,-0.0005629496983159399,0.0781496359681082,0.0,71.07285826855127,Normal,0.0,0
0.5423335026744684,38.629851909383426,0.61172964782959,6.978215597954497,25.967721593540535,-4.47415795641891,43.31416588477558,1.2364091668337176,86.97291320076094,6.049097668401402,4.105951733360548,3.8068046608124413,1141.2040300295891,2669.3892122527045,2.3402056193062246,5.0,5.0,3.8068046608124413,0.27267733693513385,0.0961868123685008,0.049097668401402395,-0.3940482666394516,0.0,-23.981348065398606,Normal,0.0,0
20.29088395563867,34.54225652368443,0.3024981065446942,12.84205982135393,24.221823509569482,14.531361374152313,38.19591824320129,21.375273676829533,66.08129340631456,6.7779962236052125,4.742498104846188,1.882677890956295,519.3944444464088,2169.6392517448944,3.884420470254243,5.0,5.0,1.882677890956295,0.21461002152991868,0.6910667191004478,0.7779962236052125,0.24249810484618806,0.0,-33.09471879773412,Normal,0.0,0
-0.651781803979219,40.683151146085976,0.8921811643245351,6.402978027677718,28.193538195973208,-6.502806060884669,46.714359148655085,-0.9588779743478473,99.33380256688598,6.159767487371244,4.396616666234419,4.266995258491195,1800.8281713844688,3645.481445141788,2.097916745461167,5.0,5.0,4.266995258491195,0.38858329967822997,0.28344330619732716,0.15976748737124424,-0.1033833337655814,0.0,-51.40595811055573,Normal,0.0,0
9.230795952138465,31.840085398270034,0.3832223734754573,8.98567478476815,22.473064653427503,3.5033735951861935,37.66134818045349,10.551690007879602,66.31649813512068,5.641125262220062,4.062168883457067,2.4131720281751092,672.0053700278168,2204.8082187768855,3.251961418823054,5.0,5.0000000000000036,2.4131720281751092,0.222919391014392,-1.3972503621995003,-0.3588747377799377,-0.4378311165429327,0.0,-13.486744743553231,Normal,0.0,0
10.495368842482412,37.97343988453452,0.5203559482904797,9.308336043632922,25.601285100645885,4.5213087004195796,42.408382426084614,11.199456011592778,74.73287289096547,6.198037488884724,4.654354391025512,2.7373232176869364,1021.1729342951894,3147.3439831032656,2.8814861727669245,5.0,5.0,2.7373232176869364,0.3038588567048396,-0.10969930485691748,0.19803748888472406,0.15435439102551207,0.0,-33.348373412705996,Normal,0.0,0
6.918506501420403,36.81417897513008,0.854693166675222,8.258289297920069,24.554168531577123,0.5822561988497387,41.49306153296812,7.004602978129945,75.95708987853625,6.416529973805021,4.519385665178016,3.030614524209256,1675.42844485228,4337.695149901702,2.734186065600355,5.0,5.0,3.030614524209256,0.4468460637793761,-0.2945131179955496,0.4165299738050212,0.01938566517801643,0.0,41.13563134816172,Normal,0.0,0
1.275975661468006,33.8981338179486,0.554346424252147,6.938985147726967,24.410674973564632,-4.358023823581143,39.31482736772148,1.5965669150149657,76.85097642015963,5.386330451097024,4.702960442430991,3.3855369775910877,991.6220722265682,2556.324420401252,2.6002245490679154,5.0,5.0,3.3855369775910877,0.25253225449611294,-0.9309415400688295,-0.6136695489029762,0.20296044243099143,0.0,20.428047515754542,Normal,0.0,0
-6.609811329131127,47.065228711512134,0.6448158906999313,5.441769021216299,32.50678498512098,-12.09322040922296,52.68910571541261,-5.765756323739468,129.69749972455634,5.91106711321851,5.206783567771071,6.024136690229626,2245.4997294040804,3083.5629036117093,1.4220801650799815,4.999999999999999,5.0,6.024136690229626,0.3066255960954998,-0.30250027544366276,-0.0889328867814898,0.7067835677710708,0.0,89.32313947003604,Normal,0.0,0
