T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
13.172922081161238,35.95822202483532,0.7158457609259211,9.655298311343756,24.549876088634996,7.59118678331771,40.92365395863346,13.429235730704356,69.79974173220508,6.3097064694773515,4.113210816455661,2.4249717691309276,1378.6542299775856,4513.1682423167595,3.1986768353371597,5.0,5.0,2.4249717691309276,0.4487143709850263,-0.1158551082267536,0.3097064694773515,-0.3867891835443391,0.0,-24.158226810438464,Normal,0.0,0
15.066465784180748,54.25364948490028,0.6352418243301198,10.481188521912411,38.60600433348646,11.110686868663121,58.73441864777723,16.450938699790857,96.30106825006347,5.895215818463332,4.194564812317831,3.4168975503642747,1835.2434835667382,4047.7328193887256,2.1661856789061926,5.0,5.0,3.4168975503642747,0.3981332144883354,-0.01899993200264305,-0.10478418153666791,-0.3054351876821686,0.0,-2.702443069482797,Normal,0.0,0
-1.5471559547497096,54.81281939761122,0.8314154073370543,6.443012212908238,37.08519696192856,-5.666870103401743,59.19925162813113,-0.5254608335424703,129.6267638818132,5.259608769363733,4.810856531661281,5.67885948534574,2987.4561460921,4075.522577153547,1.4663939816334837,5.0,5.0,5.67885948534574,0.4230595658930718,-0.37323611818681,-0.7403912306362672,0.3108565316612806,0.0,102.42271584161381,Normal,0.0,0
-1.8299180204349932,43.95487841870499,0.3338700265147073,6.517842057952573,31.205986671087604,-5.89777979000919,48.98709244030721,0.23529577497489046,113.22427690310512,6.257170025103175,4.011167970364118,4.5892765861518265,733.9291768101007,1445.748496137666,1.8992807046391462,5.0,5.0,4.5892765861518265,0.1429643898656624,-0.6476738354327978,0.257170025103175,-0.4888320296358817,0.0,-18.799945938634437,Normal,0.0,0
8.396325311933317,48.06457290065559,0.8881336508188933,9.173143483076952,31.244851673743792,3.7382968847441256,52.563235269854964,8.732617875775821,93.88599972194864,5.716112770179526,4.529407509991228,3.6434375082562678,2281.7846381161444,4924.375242595405,2.2000057675064673,5.0,5.0,3.6434375082562678,0.4872577582140724,-0.6685838899961851,-0.28388722982047376,0.029407509991227876,0.0,66.98245254578296,Normal,0.0,0
-4.0478499639108945,30.457576517220723,0.5250675667666513,6.058806344601905,21.37862707992502,-9.420532618167128,35.27764692322973,-2.716984505054498,77.8499560279229,5.660618563520198,4.166101372867156,3.6120723063285114,840.8282257289889,2080.7954013489298,2.5621526122728784,5.0,4.9999999999999964,3.6120723063285114,0.21065437000144385,0.6163595430265616,-0.339381436479802,-0.3338986271328439,0.0,18.65093233750372,Normal,0.0,0
-8.10110663173273,30.874073321325458,0.3536671910786073,5.038723986084088,21.97349840979516,-13.993527059184418,36.04899777799849,-7.700919875603999,96.3227416435174,5.713526764077449,5.406670912934996,4.446194845199931,566.2131575544291,1190.6136028107,2.148164395527651,5.0,4.9999999999999964,4.446194845199931,0.12152477276643567,-0.17366193700978272,-0.2864732359225508,0.9066709129349961,0.0,0.49866652458558747,Normal,0.0,0
-1.8375463404812402,51.55753187650221,0.7824846654012595,6.178140495431019,35.49582566329431,-6.7604899900934665,55.26199541608534,-1.7612946999780614,129.86739819623497,5.8934533074584685,4.574655926070952,5.742302577328429,2568.946577938663,3846.4262252233993,1.4769819632982089,5.0,5.0,5.742302577328429,0.38248391390498776,-0.13260180376502717,-0.10654669254153148,0.07465592607095228,0.0,-20.68500463579994,Normal,0.0,0
16.82452535370879,47.714234706441495,0.9375127985170556,11.749301824617195,33.66670988438446,11.888474277444583,53.40117788720954,17.481546604163942,87.4652608631895,6.785377306031051,4.904012006405974,2.8951351680181894,2456.792965788737,6250.430920936175,2.5035962355319947,5.0,5.0,2.8951351680181894,0.6257880571987844,0.5706860523672077,0.7853773060310507,0.40401200640597423,0.0,-42.76366525807907,Normal,0.0,0
2.7849701105354674,34.63353570308881,0.653914589652321,7.339753302127447,23.070432224573306,-2.5951895206617035,38.36965679958774,4.692046822648504,75.19484791145125,5.962977232767415,4.74815719777839,3.13482382924551,1155.0592619260533,3055.193940009558,2.742282400248006,5.0,5.0,3.13482382924551,0.3168497196965968,0.640416378256603,-0.03702276723258535,0.24815719777839007,0.0,-0.36411703718408717,Normal,0.0,0
19.46259178444073,48.08991720425735,0.7511488601998059,12.330632672668747,33.01685632488396,15.045498332936539,53.03182164593705,20.163330369183363,84.87930528555812,6.118763373415676,4.728296000097213,2.63540418779173,2005.7429910047467,5171.659880652873,2.6709112532987622,5.0,5.0,2.63540418779173,0.5425920315986729,1.0660294928579361,0.11876337341567567,0.22829600009721318,0.0,-25.74356972816304,Normal,0.0,0
9.876796026130387,41.25502258772215,0.8493542026800507,9.349075717041233,28.831200881647035,4.618683109210081,46.42211575827238,10.670687526360167,79.72951388190478,5.922739858656145,4.066144246548109,3.0353156332755415,1849.4255995537837,4705.353457351667,2.6241609367122494,5.0,5.0,3.0353156332755415,0.4819727049182326,-0.9500176999889618,-0.07726014134385473,-0.4338557534518914,0.0,12.752024486832852,Normal,0.0,0
8.170495545978932,50.37285132161241,0.9738293594710491,8.392671032388892,37.32419056564696,2.86562662514657,56.32308734917136,8.376883520372745,106.50090673515147,5.03312672123229,4.1138354476882535,4.100482396000778,2638.1717562613485,5086.419666471319,1.9637122833311653,5.0,5.0,4.100482396000778,0.5198051971581712,-0.028430073547454526,-0.9668732787677099,-0.3861645523117465,0.0,-8.881997847648563,Normal,0.0,0
3.2112825646877106,42.221229285923954,0.5722447688321679,7.589986036528492,28.365685734049322,-1.3042868154263136,47.32174224022546,3.428640373692012,91.1517952827778,5.913925839664104,4.390917272334689,3.8177534981220593,1236.097061384417,2797.1764352475157,2.2545541436255063,5.0,5.0,3.8177534981220593,0.27449085571509957,-0.05375199961481769,-0.08607416033589566,-0.10908272766531102,0.0,18.601990391373647,Normal,0.0,0
-1.74487922859462,37.97389942637907,0.39171809692160653,6.698555829288273,25.233702416965716,-5.528984587340146,42.90892235245009,0.916347806074064,90.30661708343845,6.160800903408184,4.973386158750372,3.8802515996113454,746.1474680424961,1737.991277363812,2.2796888106237483,5.0,5.0,3.8802515996113454,0.17167718119488237,0.2551507215869435,0.16080090340818387,0.4733861587503716,0.0,-6.925409250390089,Normal,0.0,0
6.759036302348889,51.247130408209166,0.8765426051635644,8.490991190186504,34.73035184887389,1.395659504681875,56.268590972150804,7.567609495298955,107.49948430773169,6.318107544042177,3.5770529359638217,4.235350103616329,2307.201358199902,4341.680342936739,1.9347999994068745,5.0,5.0,4.235350103616329,0.45552385836680276,-0.5237809753239873,0.318107544042177,-0.9229470640361783,0.0,-47.170455457564,Normal,0.0,0
15.107864420509411,52.68874969499251,0.9666145560770212,10.777786554108218,36.615491870910674,9.328152445050828,58.50003344561286,16.412209404086152,97.32854721915332,6.416859795759941,4.659558456323405,3.43419528140474,2831.293308640713,6073.576147944618,2.1505214843710405,5.0,5.0,3.43419528140474,0.6028870075527414,-0.21573333143170714,0.41685979575994114,0.15955845632340537,0.0,27.847670295617263,Normal,0.0,0
8.927260096045563,45.243899929448986,0.4531848448591321,9.085601996627432,30.40352995605869,4.394746460879573,50.342522284213246,9.916358400466994,89.61913358947085,5.9834766535208175,4.963919285644051,3.3846564206920142,1042.1352751122809,2481.457009741201,2.3419646743729126,5.0,5.0,3.3846564206920142,0.25428976890270855,0.07465100832567373,-0.01652334647918252,0.46391928564405127,0.0,-43.661499216937045,Normal,0.0,0
-8.663386048502256,48.16530340524852,0.42489801225882234,5.0792179335873495,32.8241375468853,-13.882523152222275,53.60237222721998,-6.705130696869111,129.04478565680662,5.223229691288237,5.001428487387494,6.477077373267246,1998.1725464626866,2248.970326347688,1.2589332114150462,5.0,5.0,6.477077373267246,0.24024261858256732,-0.9552143431933757,-0.7767703087117628,0.5014284873874937,0.0,89.86941803434365,Normal,0.0,0
-1.9201074516864098,54.07578230599449,0.7768117057885328,6.23273945027775,37.10763207948687,-7.20942710212232,59.58200550524222,-0.8475866872681034,130.72030368455512,5.995424977891382,6.054189307590948,6.078566306709573,3266.0181442208705,4298.404857232456,1.3475811526197088,5.0,5.0,6.078566306709573,0.4229816350352541,0.7203036845551196,-0.004575022108618043,1.5541893075909483,0.0,127.19689985295736,Normal,0.0,0
-8.020536829197118,55.55784679632566,0.9018337807012548,5.289114370667228,37.769011637559046,-12.6216385911832,59.7403222669166,-6.153678750473013,129.56060111878207,6.174843193058122,4.65004288797335,7.3000129019102555,4188.805637269848,5409.153152602068,1.2012237201327007,5.0,5.0,7.3000129019102555,0.5163178399741714,-0.4393988812179259,0.17484319305812157,0.15004288797334997,0.0,-109.45980088794113,Normal,0.0,0
-8.17603080993261,51.09688033213078,0.45906101564481705,4.997728244148706,35.57844011212933,-12.117064416247656,55.26124931090902,-7.026174195515168,129.607345152325,7.344803029798731,5.119816239075125,6.839125308241737,2120.4100706993167,2500.4114895990087,1.2346716056839606,5.0,5.0,6.839125308241737,0.2596039254603237,-0.39265484767500425,1.3448030297987312,0.6198162390751252,0.0,17.79489541541534,Normal,0.0,0
-0.5263990464962849,40.50411965609698,0.8965238183364034,6.8326539727313,27.794066834741216,-5.080604773033807,45.95977729657858,0.7082505193865363,94.52715843138469,6.107060339334063,4.800324542814266,4.047916448607692,1900.807385939513,3959.2643338579696,2.186668909581831,5.0,5.0,4.047916448607692,0.4014096776824047,0.3133221767782146,0.10706033933406278,0.30032454281426624,0.0,65.09427947215772,Normal,0.0,0
-4.411469114160156,47.64098039400931,0.735602026052095,5.734502762002797,32.0078697503237,-8.561755106477452,53.13266172459552,-3.9542854724862293,129.77882597444054,6.203001345828202,4.186774487819729,5.55720481099454,2053.007148374896,3281.3164610040267,1.5755088330803888,5.0,5.0,5.55720481099454,0.3314954542931345,-0.22117402555946342,0.20300134582820206,-0.3132255121802707,0.0,-51.04614115826553,Normal,0.0,0
11.655968773878522,48.41733590596789,0.6940378828670624,9.550197258215446,32.91892345002617,5.7935761325625466,54.002069400983316,13.201929247889018,90.94268680590743,5.675460343727844,5.0272972188242875,3.397616927192701,1828.8094913321102,3913.750466594895,2.294854761143045,5.0,5.0,3.397616927192701,0.40491221017295675,-0.20528654078704278,-0.3245396562721563,0.5272972188242875,0.0,64.37447335618435,Normal,0.0,0
-9.377839998302516,51.94599811029995,0.8629646900429001,4.82241146266243,36.04943017065878,-15.31536198645892,56.26774414285361,-8.111694662027077,129.6298384554441,7.06743204151252,5.48591896254183,7.409639938352321,3747.9964034875593,4949.570237610342,1.2152494588522935,5.0,5.0,7.409639938352321,0.4625024888039922,-0.37016154455591277,1.0674320415125198,0.9859189625418301,0.0,-57.82704646311231,Normal,0.0,0
8.18200675605994,51.697749966803386,0.3780585791155888,8.803320872582743,35.46921418624048,2.2660007219603435,56.46858869715222,9.191247830232294,107.31935079244204,5.819791071328696,3.7403064559711767,4.082516349566429,1034.6676064111625,1946.1384927751822,1.951164222632985,5.0,5.0,4.082516349566429,0.20132980035102663,-0.1771876836871087,-0.18020892867130378,-0.7596935440288233,0.0,2.8231413699600125,Normal,0.0,0
0.5964336122751512,41.07341134555152,0.32666204298098817,6.615694260987366,28.388389353057228,-6.378189071709861,46.852103117791074,1.011411851130763,101.32580415482472,4.311451253261845,4.370294150762112,4.204017283690132,639.5486517019568,1429.2574249653474,2.079331366125882,5.0,5.0,4.204017283690132,0.13826306888538106,0.2622258724373694,-1.6885487467381548,-0.12970584923788842,0.0,-25.39139170722183,Normal,0.0,0
7.60546195899028,31.56896760728553,0.6968423063380251,8.770013958566254,22.42532201268319,2.1117188631861388,36.469945984514005,8.56179264261872,68.24901353315019,6.721445846257311,4.58877059927352,2.6353855536499053,1206.0580674683652,3839.732570451007,3.1234461351461515,5.0,5.0,2.6353855536499053,0.3772380841705785,0.30421694214680883,0.7214458462573106,0.08877059927351993,0.0,-1.7043457385041165,Normal,0.0,0
-3.6080771845575232,48.16531317131762,0.7448181898242587,6.021762580832387,32.64661804820601,-7.737351024428861,52.05123591009915,-1.493216385806657,131.07715887010363,5.84369723441004,4.882939831206565,5.261758084035232,2138.9516967405016,3424.977922327867,1.671155377671396,5.0,5.0,5.261758084035232,0.3338580804292507,1.0771588701036308,-0.1563027655899596,0.3829398312065653,0.0,141.18365619808515,Normal,0.0,0
-4.300904414756202,49.7378101850126,0.8731732048150075,5.406178294101602,33.074987109289324,-10.052824342699983,53.62314148342471,-5.867856760938503,129.63719075612465,5.998194696256169,4.237357658594281,5.879760552199239,2804.969500153822,4200.657087854707,1.4509818393487268,5.0,5.0,5.879760552199239,0.41954382197070655,-0.36280924387534697,-0.0018053037438310326,-0.2626423414057193,0.0,-86.47828088125107,Normal,0.0,0
2.414500383883204,36.59729604223467,0.7019400210872209,7.171223963443492,25.29431172181001,-2.0576464972878066,41.62120852248054,3.6835829179418167,81.17810990705959,6.996616484752338,4.695125731830284,3.4626152757685946,1293.6174475991697,3390.865215833581,2.5108534149828707,5.0,5.0,3.4626152757685946,0.3317576351789341,0.04727845500715944,0.9966164847523382,0.19512573183028437,0.0,-27.676870895314778,Normal,0.0,0
18.36600477166054,37.606640694933546,0.8119706098850112,11.516152324944079,25.865469143155998,12.779490727036649,41.8170820856198,18.9219290043531,70.46894765852615,6.6040307500440285,4.973376051003684,2.166862414296856,1723.1409203869555,5933.415822463206,3.410230265925843,5.0,5.0,2.166862414296856,0.5829224748378833,0.6414593671034368,0.6040307500440285,0.47337605100368396,0.0,13.806273215774809,Normal,0.0,0
16.290982011332595,44.93677797585522,0.4484302188046566,11.613473898108888,29.445380269329906,11.621268031819548,49.034794866160695,17.517022204461107,80.98601449797468,6.702845811403138,4.490546731563183,2.6472212193095332,1118.3708747063154,3067.567854587117,2.7422274294853692,5.0,5.0,2.6472212193095332,0.3047067954781945,-0.26802140947611974,0.7028458114031384,-0.009453268436817375,0.0,7.205578196322904,Normal,0.0,0
10.799793446087032,29.552646686102143,0.3507857913146678,9.065964639238654,21.477666156389507,5.618041741214195,35.30635239710371,11.403595991386581,64.85846902621734,5.714006257865003,3.4019438471035492,2.294239985907931,592.2615272739903,1892.9387507345048,3.4034305796099127,5.0,5.0,2.294239985907931,0.20243744681179324,-0.6801245104532683,-0.2859937421349974,-1.0980561528964508,0.0,-2.542574283432373,Normal,0.0,0
-3.5062286391009954,33.297388876794784,0.4808504670033698,6.415354677915005,23.315134098566972,-7.15745009001657,37.86694989399008,-2.185547109178722,82.19934352245285,5.036647322529635,5.632044280656972,3.733875544334214,820.6810145745166,2047.8432753203651,2.442245374618385,5.0,5.0,3.733875544334214,0.1995942408378662,-0.03543100458132642,-0.9633526774703647,1.132044280656972,0.0,3.423899821851819,Normal,0.0,0
-9.835134645291388,48.57211471603387,0.7316181025426132,4.971090252094909,33.14751936400264,-14.665376622744171,53.32287921573614,-8.748109917674263,130.40458884627947,6.285773463749107,4.489298783451051,6.7172136219392895,3088.225336787927,4203.576301238527,1.2583984986353935,5.0,5.0,6.7172136219392895,0.39536296644108615,0.40458884627946645,0.2857734637491074,-0.010701216548948622,0.0,-53.56930830913461,Normal,0.0,0
-3.9242827247049203,36.25492903933216,0.7454641738309096,6.046102878377092,24.61794375721321,-8.54509017000973,40.947220686079795,-1.7434807013284912,90.15926509864212,5.659461433660253,4.599250549914105,4.121886292806294,1227.4416377093908,2999.445987165314,2.2538896178300143,5.0,5.0,4.121886292806294,0.30023866033951424,0.12668169524771145,-0.3405385663397471,0.09925054991410498,0.0,-104.64959676985632,Normal,0.0,0
11.342877408452054,44.31051453074403,0.8393341666751902,9.901163071007224,30.03151058316245,5.860202113410461,47.60212526302528,12.507344544170671,84.16961257002184,6.0763297437579,4.155974252402881,3.091917992733915,2003.6559386618164,4886.009827756965,2.528668357524335,5.0,5.0,3.091917992733915,0.49240088609611565,0.2576012568019479,0.07632974375790003,-0.3440257475971187,0.0,56.38244733614761,Normal,0.0,0
8.267814034342818,30.54067457751635,0.4130244839782365,8.87482626068111,21.227087388845554,4.284750063636756,34.76188441601489,10.283851240363115,65.93236631287402,5.175861625564964,5.18223792582325,2.390129646091204,724.099988162201,2414.4324462846444,3.326099114221947,5.0,4.9999999999999964,2.390129646091204,0.23862183352570795,0.050683362354448036,-0.8241383744350363,0.6822379258232498,0.0,6.677490121197138,Normal,0.0,0
12.602115081704332,42.1644373240339,0.39440008815305594,9.937416139200293,27.65376587063524,7.400932450008402,47.66831327404746,13.585137902135125,81.00122567942014,6.548760752822453,4.34526507407183,2.8540953470169454,850.9208957695382,2487.592476766194,2.6587460912026017,5.0,5.0,2.8540953470169454,0.24138795603500515,-0.5337115954882279,0.548760752822453,-0.15473492592817006,0.0,-56.98060273655176,Normal,0.0,0
10.370066697370797,31.955419307500794,0.7923711826865557,9.93025062435286,22.767506081165234,5.603066346594671,38.1703163817267,11.54275683968062,66.05489220768838,5.53189340547037,3.6626405672025553,2.356755319314115,1392.7376404455406,4745.037711362942,3.373682596938132,5.0,5.0000000000000036,2.356755319314115,0.47395765696601855,0.29090740943941285,-0.46810659452962966,-0.8373594327974447,0.0,-12.129721398666106,Normal,0.0,0
12.871570447230138,53.906390649356965,0.9470346237935886,10.501929950022845,36.88995760670548,7.804853743118176,59.37384812835157,14.723219256401574,100.32939212456105,6.734213881839927,4.541630861987757,3.606896877289771,2710.037834635184,5564.391559218108,2.077460510240515,5.0,5.0,3.606896877289771,0.5736788134741293,0.07598816692370747,0.7342138818399269,0.04163086198775723,0.0,-51.404852945493076,Normal,0.0,0
12.789667755649571,53.947035990939426,0.6333168525491228,10.109512624564694,36.391616621494045,7.12475603073214,58.08735354580065,13.143583933907507,100.01109372842093,6.219648213154673,4.452192575417844,3.6412332948750294,1893.118457094291,3618.9313331021417,2.092113703391738,5.0,5.0,3.6412332948750294,0.3766064000834493,1.0047558155951037,0.21964821315467287,-0.04780742458215581,0.0,92.99449885581453,Normal,0.0,0
10.298266389390164,51.70100270272358,0.5744092754600699,9.306583421700891,36.27966661506194,4.075660730311919,56.06409445070502,10.017139340247693,100.71367492348669,5.967018558385103,4.497796975377519,3.8960800014760957,1619.715737152838,3212.2310401589016,2.0472718252758875,5.0,5.0,3.8960800014760957,0.31560586519636613,-0.49346625165681246,-0.03298144161489702,-0.002203024622480676,0.0,78.12335406108355,Normal,0.0,0
4.521020826345473,52.33080313378288,0.44977964670832515,7.8871127785939485,34.511103211728255,-0.4238687278963251,55.98575677289832,5.001880606103254,116.7331304318048,5.824195566659674,4.586576431401257,4.498091002564509,1236.7399676435539,2263.0518652477776,1.8386218844418938,5.0,5.0,4.498091002564509,0.22802560981982856,0.999413908826952,-0.1758044333403257,0.08657643140125693,0.0,-3.45852966218672,Normal,0.0,0
-5.79171945854152,38.06183664377483,0.3221183908392765,5.3029848024458754,26.25156862852608,-11.26331810880981,42.27575832519105,-5.409988566480211,112.31776817330564,6.023526473911438,4.740121667078361,4.736008444956707,595.5329168051202,1258.2008161586516,1.941936818181814,4.999999999999999,5.0,4.736008444956707,0.11872227499649907,0.28614359182495264,0.023526473911437584,0.2401216670783608,0.0,-15.827215434690402,Normal,0.0,0
15.321304150048919,46.46804558846901,0.6690899835583144,11.101802781535435,31.866182702496697,9.406724983788095,51.27482557015516,16.062184987741855,84.25885792927727,6.900252991721211,5.024460640271318,2.9438389951530057,1786.9984548399136,4518.174773561829,2.5359632256821905,5.0,5.0,2.9438389951530057,0.4296302112384808,-0.7982607617307451,0.900252991721211,0.5244606402713181,0.0,92.8484494789036,Normal,0.0,0
-8.766995774487551,41.66687061440999,0.46845898732253366,4.970137167876126,27.65298339930367,-13.84116383658251,45.97154176329587,-6.920836369933913,129.23039469124274,5.326112009184704,5.243310019637177,5.494776026325214,1151.5105032587198,1853.412135823602,1.657846210726521,5.0,5.0,5.494776026325214,0.18679474132823998,-0.7696053087572636,-0.6738879908152962,0.7433100196371774,0.0,24.7790843873604,Normal,0.0,0
8.600165148656444,45.74943243867794,0.6900382324840186,8.519711913639881,30.784208785761205,4.002682561106629,50.414495411474086,10.261933089488869,89.65823654584268,5.520718187389704,4.91199632566684,3.458817163313366,1570.609334214952,3787.8229188226546,2.3360846803618176,5.0,5.0,3.458817163313366,0.37816948213999374,0.6109025035703866,-0.4792818126102958,0.4119963256668404,0.0,-48.20819119008638,Normal,0.0,0
19.64518214348199,46.874235068653505,0.3825062602495225,12.683158084659137,31.64705536429245,14.454442281876394,52.685161852374726,20.95213859252041,83.45456031784153,6.427820689194105,4.296699383878278,2.573495302865904,986.1538058364478,2558.739535632923,2.6876162800234695,5.0,5.0,2.573495302865904,0.2766861323542547,-0.7270597476516514,0.427820689194105,-0.20330061612172212,0.0,-43.33144624663066,Normal,0.0,0
18.898757751067365,32.19252615698401,0.4485058094509862,11.852805133137327,22.764457658946185,14.606502796430934,37.46296199431513,20.174584883472846,61.86711049071781,5.778140897235539,4.472056973551622,1.8564765680081607,816.0271863836514,3189.6565798658803,4.1157119810940905,5.0,5.0,1.8564765680081607,0.33147050157681346,0.15706456106626376,-0.2218591027644612,-0.027943026448378205,0.0,10.648911374480804,Normal,0.0,0
17.081089479252945,50.63632398125359,0.9337055092696699,11.706201148429846,34.33189503640235,11.694645147966558,56.352941556444144,18.503970408118246,90.714182585715,6.11602130237162,4.1105963796104845,3.0445290360768986,2634.590525652019,6273.062247414949,2.3567728393579204,5.0,5.0,3.0445290360768986,0.6246109523889901,-0.3978631013544174,0.11602130237162012,-0.3894036203895155,0.0,-15.690154598688423,Normal,0.0,0
2.602281374576421,49.65242154423736,0.7549764958512953,7.60125582606268,34.36759312945575,-2.21822954660552,54.916076032875424,3.482913112241511,111.78215557803941,5.862240458852918,3.8687954687483503,4.50900709865441,1923.3030256111826,3687.1606167943432,1.8878348931796023,5.0,5.0,4.50900709865441,0.366282325349631,-0.21540907702203071,-0.13775954114708178,-0.6312045312516497,0.0,-16.92133761539594,Normal,0.0,0
11.348982172744005,55.91593103396058,0.3286841161304311,10.027271339350905,38.35623193469978,7.339219344705237,60.19742195710253,13.71226006379293,106.2707607985675,6.655088798713378,5.1229126470086275,3.831804710831764,948.163492386524,1847.5277925881253,1.9516059267043129,5.0,5.0,3.831804710831764,0.18541319523598523,-0.781776964407328,0.6550887987133782,0.6229126470086275,0.0,-1.8909868448107545,Normal,0.0,0
-2.674474414316099,41.95579650061706,0.5792776883850406,6.066784207418507,29.390620254492912,-7.772195369287475,46.39446483018621,-1.1837278214943376,108.41798651079698,5.2640798897312715,4.2894473064380385,4.657772288868936,1208.2931289626924,2391.198650331514,1.955355787374403,5.0,5.0,4.657772288868936,0.2417667145573294,-0.5480836173532992,-0.7359201102687285,-0.2105526935619615,0.0,-28.14024095597074,Normal,0.0,0
-4.668299560028237,41.42860578005206,0.8252911341450097,5.611446276297983,28.74145653459991,-10.119171368806558,47.468874782966395,-2.995642778328644,122.08316422499165,5.338915891138507,4.103450106367664,5.005284401096494,1969.9456373299138,3565.3700055893205,1.8191266541160722,4.999999999999999,5.0,5.005284401096494,0.34086575893938953,-0.03722474869660175,-0.6610841088614929,-0.3965498936323364,0.0,96.15769536267976,Normal,0.0,0
8.381033763591677,50.958805194398835,0.40050797265180277,8.723448587984814,34.79719773324801,2.8693277604227907,55.373498111024205,9.872179131750448,104.72027898420066,5.857535278708345,4.6760891541838845,3.972261444279266,1100.4169800239456,2333.609694290721,2.004558730091245,5.0,5.0,3.972261444279266,0.21803598191606835,0.4411568975148441,-0.14246472129165522,0.1760891541838845,0.0,12.716337268801226,Normal,0.0,0
14.442543284653029,31.800492629676132,0.3026676609417268,10.87958894414066,21.617782667476607,9.886688541028036,36.52783054755573,14.611839785711686,64.09208892863158,6.1813824130199535,3.537769348085622,2.0468844972704536,488.3020675127257,1881.297066377816,3.6784455885644687,5.0,5.0,2.0468844972704536,0.18966865003336925,-0.46119339629233025,0.1813824130199535,-0.962230651914378,0.0,-27.319668535267226,Normal,0.0,0
-8.69744431148939,31.475481824853617,0.801726188124013,4.891130330952117,22.114357625348404,-13.384811601435777,37.03816935332744,-7.606266752069893,93.56000082818153,6.638191779537296,4.537635921559979,4.437232275010182,1354.2248827080598,2782.8636918310917,2.1869160628663558,5.0,5.0,4.437232275010182,0.2844880392186093,0.27355746764736466,0.638191779537296,0.0376359215599793,0.0,53.360875857538986,Normal,0.0,0
-10.022802096775635,34.21925999174687,0.33518596697676467,4.703089139159882,24.107435499324616,-13.892164735617168,39.835496705148664,-8.10924606674502,113.89005162241091,6.3498469142182525,4.807197811253039,4.877244897909855,610.0092284862062,1133.7823733381824,1.934540313546878,5.0,5.0,4.877244897909855,0.11565318921690858,0.41970019798996816,0.34984691421825254,0.30719781125303935,0.0,12.176304524727584,Normal,0.0,0
9.805105188367632,29.64552202557214,0.9354486218698373,9.545041089106343,21.914160519818125,5.592930960964906,36.64543744994621,11.128378791307417,64.52466835299082,6.645601305324721,5.032838560582789,2.2653898300362294,1653.5905729824065,5833.56475678633,3.4852427245349076,5.0,4.9999999999999964,2.2653898300362294,0.5652089615636915,0.22247107103284236,0.6456013053247212,0.532838560582789,0.0,31.870060993914876,Normal,0.0,0
12.258432244464437,53.854563503885835,0.4672543360716655,9.811252806625705,38.393629505519506,7.796661765335577,59.36816595710215,13.629867292435796,100.26253056641764,7.318683770534996,4.56554427359362,3.680118320096753,1316.9271982971316,2884.0839903585224,2.0537044685913997,5.0,5.0,3.680118320096753,0.27882440440629863,-0.9281337493826527,1.3186837705349959,0.0655442735936198,0.0,-40.738467189487665,Normal,0.0,0
5.033449500185199,36.205145382459754,0.3045835010219786,7.849135275887358,26.136258183836848,-0.15167683612034769,41.341852209223205,5.688405434647772,81.70331387411079,5.01205155743753,4.627324948676924,3.170826820242876,606.9605298575308,1545.3269085873799,2.5770493615431094,5.0,5.0,3.170826820242876,0.14565750539121083,0.5364118436650642,-0.9879484425624696,0.12732494867692434,0.0,41.7501479190463,Normal,0.0,0
11.754902588256165,51.196396474182364,0.3870299366880584,10.21609923775916,34.003759641464754,7.106154028741512,55.91473729654449,12.86941083248782,97.53053401753708,6.115834986265214,4.657786098924743,3.5369088105815454,1090.8900906809554,2303.670288185264,2.151839606881495,5.0,5.0,3.5369088105815454,0.22712024500668335,0.007316652832685122,0.11583498626521394,0.15778609892474282,0.0,35.41995117630972,Normal,0.0,0
1.689995666868462,46.651358222813826,0.9737879631842954,7.276024618957307,32.34381437572314,-2.868823674542548,51.68498398127148,2.1438787831048223,112.0678543531175,6.064976978333777,4.398741435549055,4.490727229807811,2453.541584988873,4685.150784077458,1.9116363289310367,5.0,5.0,4.490727229807811,0.45939900474995204,0.5680286131338335,0.06497697833377725,-0.10125856445094517,0.0,50.37003087406811,Normal,0.0,0
-5.8518952930879475,41.29314952528724,0.7777650707803155,5.431670429470504,28.439571861159187,-12.68952165517599,47.289027821094905,-6.663872830331402,129.85416656951648,6.552137738858094,4.23498201135248,5.288750833283797,1766.1548699118673,3215.364623274777,1.7296562064456407,4.999999999999999,5.0,5.288750833283797,0.31399717227053087,-0.1458334304835205,0.5521377388580939,-0.2650179886475197,0.0,-49.21844589740431,Normal,0.0,0
-6.361105223499319,52.56622622631777,0.904624765322337,5.671060742339983,35.626140646413575,-9.889792276053935,57.687606111519585,-4.340202165215849,130.43621758901128,5.923856038018786,4.26049394407672,6.552401007834619,4450.806386363031,5612.286637530207,1.232972607593622,5.000000000000001,5.0,6.552401007834619,0.5494804812542213,0.43621758901127805,-0.07614396198121387,-0.23950605592327978,0.0,-5.744212328985668,Normal,0.0,0
19.257329145255525,48.21902526190288,0.8778087572849841,12.35904348236473,32.72934132894824,15.339951541165798,52.99939872700991,20.446343616363038,84.16254112613805,5.748270790461247,4.164954653687478,2.6458541057234437,2346.73492470711,6637.773413039576,2.653722623508937,5.0,5.0,2.6458541057234437,0.6322313348116437,-0.1348578181374478,-0.25172920953875266,-0.3350453463125218,0.0,-35.696943683352856,Normal,0.0,0
14.124148755154737,46.838001071474295,0.728901700581633,11.102150592448558,32.85537963114841,10.42352137538775,51.36877916754905,16.563315848282496,83.76428319892152,5.802291754148925,4.467877590773281,2.9060497071971882,1894.465727130367,4561.906160552112,2.5729704572331373,5.0,5.0,2.9060497071971882,0.4682126071027813,-0.31290471568679834,-0.19770824585107505,-0.032122409226719384,0.0,74.73007572970096,Normal,0.0,0
-4.3226397520354265,43.76690839944781,0.3439716197121773,6.095518905805393,30.249606549744023,-8.794453079801269,48.38640054861735,-2.1032876462416823,126.22925990290759,6.470177309807602,5.479140739592788,4.978874777931776,807.8409072742443,1366.0980957285642,1.7868730541377345,5.000000000000001,5.0,4.978874777931776,0.14082218660266582,0.007701997245732173,0.4701773098076023,0.979140739592788,0.0,19.748063876253923,Normal,0.0,0
-6.346666326082552,37.82747490506557,0.8946090377684071,5.469766591277204,25.049476620846622,-12.135730311059504,42.31415256128241,-5.572089874108685,104.04061240130858,6.0111303014576345,4.002130944436496,4.649923836415594,1673.294246742572,3424.6158559849255,2.020122043156903,5.000000000000001,5.0,4.649923836415594,0.34239798199133736,-0.7530698841163712,0.011130301457634495,-0.4978690555635037,0.0,-21.642864365141804,Normal,0.0,0
-0.5672774193721059,34.0932274138423,0.3780181747874522,6.671238013549363,23.5219173833716,-4.915340763224065,39.69763769917322,1.3887247912834062,83.47553497566578,6.338662506960884,4.724793512316654,3.555447680276666,688.6269295918456,1685.1929464470763,2.4669983048833677,5.0,5.0,3.555447680276666,0.166192981052014,0.9433516952187944,0.3386625069608842,0.224793512316654,0.0,14.96217383162184,Normal,0.0,0
9.318919897483191,39.451441727608945,0.3564689688187929,9.28215496782947,27.412676158283368,3.586484309192782,45.09043465598749,8.619089142078982,81.87651856161304,5.330777361125167,4.7475560895854345,2.984262571900026,752.4673664518042,2022.6258792797205,2.633673135550498,5.0,5.0,2.984262571900026,0.1956663796255493,0.9651128724789118,-0.6692226388748326,0.2475560895854345,0.0,9.526350027415788,Normal,0.0,0
17.235470930737538,34.35137352155599,0.32261421000626056,11.630564334383907,23.882425989551432,12.669594633534093,40.252929661951384,19.325599524747233,68.93656460646253,6.215195633170597,4.3934642467702485,2.100478764431934,596.4381761885635,2162.4810482143685,3.470409000975875,5.0,5.0,2.100478764431934,0.2175843753619763,-0.1280893284202449,0.2151956331705973,-0.1065357532297515,0.0,-30.532233641493463,Normal,0.0,0
2.694322875014455,53.04778315057389,0.8734250921607976,7.650674830344887,37.08419120858897,-1.7143551641448733,56.88336646030247,4.689581025010786,125.19407680659154,6.695841886700056,4.514366516223209,4.806764101131944,2503.891830932652,4408.942011422648,1.7366945560209959,5.0,5.0,4.806764101131944,0.4354434789768259,-0.004571382536738611,0.6958418867000562,0.014366516223208947,0.0,-3.419990061860517,Normal,0.0,0
7.131256734177317,31.43582610242862,0.5681287414913176,8.997092453400418,22.687821296274134,2.7454788590121284,37.32621246563907,8.17901183930898,68.76988230146728,5.769748741220137,5.50190294775459,2.5659950353840735,1050.4805548693655,2979.1445412155144,3.1729796059203035,5.0,5.0000000000000036,2.5659950353840735,0.3144537444504363,1.2452199349399962,-0.2302512587798633,1.0019029477545898,0.0,59.44442005238511,Normal,0.0,0
-8.080695995190474,31.111654308148836,0.3635015154773248,5.144813871899565,21.841471269287545,-13.254475415642059,37.28329326007129,-7.149756087556741,94.62202862467063,6.27070555541896,3.79675987899755,4.370189445225254,574.7279215877502,1265.5479205731797,2.174650440556139,5.0,5.0000000000000036,4.370189445225254,0.12820973638831967,-0.1798957936405685,0.27070555541896013,-0.7032401210024499,0.0,-14.836883850735262,Normal,0.0,0
18.965611375162112,39.725744144178115,0.7605098888446806,12.544373029238352,26.956966300908373,14.188822124470239,45.06374164060252,20.260799233134655,72.53347348239045,6.526338580443525,5.189138957917969,2.2442059406106787,1758.2537792831497,5561.228583628858,3.2416625687660443,5.0,5.0,2.2442059406106787,0.5535054639872105,-0.3027434926084709,0.5263385804435252,0.6891389579179688,0.0,50.779752466394484,Normal,0.0,0
16.019855652686633,42.401462035481934,0.954740792866686,11.021331347150563,28.83591006806372,10.324133225145914,47.44859736306625,16.737653119806602,80.32135685330516,6.53541110754188,4.757941386063203,2.6034589575857177,2291.766175399904,6717.014759453089,2.825607149000514,5.0,5.0,2.6034589575857177,0.6365715555402928,1.3388266114625935,0.5354111075418801,0.2579413860632034,0.0,38.89972237771508,Normal,0.0,0
8.471118042901947,31.34975166778209,0.4668328764709557,8.64902521205417,22.510561671321035,2.8322911255086036,35.75443073800166,9.251514079631013,67.63099488353501,5.570901090959551,4.645623562682841,2.4796753466051644,833.3330081865405,2684.2940640439365,3.240761993742576,5.0,5.0,2.4796753466051644,0.2639283447246356,0.7970981813799085,-0.4290989090404489,0.14562356268284127,0.0,18.930885370235046,Normal,0.0,0
18.047448418897964,37.28158560110631,0.9518982221925276,11.51587554513753,26.27809110841346,11.888275092044317,42.49729939554203,17.84214121348518,72.05680499900642,7.154327258363394,4.444879509281727,2.2111757885446566,2050.4701006344,6715.155213113714,3.3254906586327744,5.0,5.0,2.2111757885446566,0.671410785155686,1.2596179077225145,1.1543272583633941,-0.05512049071827274,0.0,31.487477986689782,Normal,0.0,0
15.941357174901327,39.74472421201499,0.6533092190651272,11.394641276053356,27.18190433408463,11.66293198973507,44.43304286949292,18.139145908755157,73.63314199033573,6.698023649967844,4.747364882236165,2.3686909889492145,1427.1679739470146,4578.60099370724,3.1312167083591698,5.0,5.0,2.3686909889492145,0.44954219505762194,0.26656720185420113,0.698023649967844,0.24736488223616515,0.0,-8.510987070003239,Normal,0.0,0
16.4833127467657,38.62713691461392,0.8703063260484528,10.728838891537958,26.85766982535165,10.572352171086154,44.230931831672706,16.483997901328063,73.48483199074083,5.257322102960739,4.641575278325343,2.4295827775330565,1818.5485924995294,5573.935042308484,3.0741015881826215,5.0,5.0,2.4295827775330565,0.5814117327584767,-0.3140585804631968,-0.7426778970392611,0.14157527832534278,0.0,-72.77385108374074,Normal,0.0,0
2.968272268506677,32.486308191034375,0.7939058567413511,7.454651117250201,22.509320895153643,-1.2684622256921734,36.10827159052364,3.272027458682658,71.59879204107071,6.44677851067916,4.010611621156956,3.036694427382877,1369.1233760885573,3869.0876358894893,2.841274129624247,5.0,5.0,3.036694427382877,0.3802956149127445,-0.16758988479121228,0.4467785106791604,-0.489388378843044,0.0,30.654796279125776,Normal,0.0,0
5.244031094394542,47.661185363367935,0.5882766548042061,7.934004991497036,32.32515004801685,-0.5218550718094617,51.409628039917855,6.728833963273793,98.78200155797842,6.320656038476444,4.765521399753741,4.027539334325839,1457.496106024209,2795.4313583635926,2.0895209543566513,5.0,5.0,4.027539334325839,0.29417728476854893,-0.4060593936785324,0.32065603847644386,0.2655213997537409,0.0,49.62659337256832,Normal,0.0,0
18.146784323104438,36.89844039916341,0.8844728368558445,12.110853781544614,24.94283855541942,12.702639346949992,40.84578270718709,19.648708158946963,67.68554632071412,5.940922755877846,5.840536063689951,2.0950246903867464,1839.988145613182,6551.810650585048,3.5312495668685036,5.0,5.0,2.0950246903867464,0.6409096252825438,-0.6388712128271976,-0.05907724412215387,1.3405360636899513,0.0,25.02261246084936,Normal,0.0,0
15.081702080089425,38.8085782710124,0.43493559269008736,10.951093581539496,27.994062045522185,9.98671816688018,43.41633329482528,15.82580524324312,73.96278399148505,6.270256196937143,4.069405073292836,2.3933643821361246,931.7674538777104,3039.613205468228,3.1038845513918734,5.0,5.0,2.3933643821361246,0.29110745815469974,0.5660400053262151,0.27025619693714287,-0.4305949267071636,0.0,-6.113621705975675,Normal,0.0,0
-2.9145348929231734,41.93599255452837,0.8538245991227639,5.986396416525711,29.195509849518107,-9.491314124220867,46.54973270616103,-2.9870828126799776,114.71216554893329,6.559882674126149,4.909883183593549,4.79651370590153,1865.240649884851,3675.420586226196,1.8981485405132954,5.0,5.0,4.79651370590153,0.3544668087896309,0.6523118099276246,0.5598826741261487,0.409883183593549,0.0,-2.193859185636711,Normal,0.0,0
6.381820582449847,30.72156146583866,0.3380988275340703,8.061991415109787,22.366969516540138,1.21933683803578,35.47803651193442,5.9808936827623915,70.56085312826914,5.2291363132023125,3.703599285729174,2.6848887615269343,560.6826585422491,1709.2779455435877,3.023881016029064,5.0,5.0000000000000036,2.6848887615269343,0.17040411009643802,0.6595172330830508,-0.7708636867976875,-0.7964007142708258,0.0,-2.845169415119699,Normal,0.0,0
6.631169984893327,35.190918489157866,0.7468504536924533,8.540641732449537,24.239925408448453,1.1432574375858053,38.44176549334867,8.10139523724493,72.6780273268893,5.495032110513809,4.571688323250641,2.799398516156765,1317.250934661118,3932.7138309805746,2.938268503028981,5.0,5.0,2.799398516156765,0.4019366049307019,0.9274288447101355,-0.5049678894861911,0.07168832325064134,0.0,-50.68601363464313,Normal,0.0,0
8.924396306277698,52.5759107397036,0.64442233931409,9.3022892315679,37.559394974007226,4.884631869858684,58.0643268905031,11.091330796872082,105.61532606296323,6.003647203322499,4.421585628370376,4.027995245558661,1781.0446754736786,3588.1131222812905,1.9640575487242797,5.0,5.0,4.027995245558661,0.35675467325984145,0.35338933375543036,0.0036472033224992373,-0.07841437162962439,0.0,-35.37192337580723,Normal,0.0,0
-6.4595800188215104,46.89425477345169,0.4106011120459075,5.471039236648301,31.85284287688791,-11.383762969069853,53.92950589344977,-6.013896965872254,131.461401654619,6.245317743891489,4.125187183369025,6.00691061896706,1362.893450785668,2116.379354844303,1.4153812129446515,4.999999999999999,5.0,6.00691061896706,0.19761725446013723,1.46140165461901,0.24531774389148886,-0.37481281663097477,0.0,-33.31876859939371,Normal,0.0,0
13.649003656018609,43.71195306096179,0.746045073476558,10.426192421642988,30.790611944602666,7.869630434882795,49.038628562450256,14.397166964823068,81.22820632798656,6.536087083894971,3.769287182657645,2.871760585170423,1628.9292797481626,4684.197519139019,2.653605515969668,5.0,5.0,2.871760585170423,0.46528559260888586,-0.24952267302936093,0.5360870838949712,-0.7307128173423552,0.0,-124.47976997211344,Normal,0.0,0
-0.6947148352019681,38.62611854166208,0.4617267602575854,6.4198022291113,27.39520144907215,-6.149000277503587,44.27924950295234,-1.2500084880946316,92.90368839560891,6.308537617558008,4.707249609047895,4.08942757213235,933.753123207516,1882.910158661499,2.1997129793522583,5.0,5.0,4.08942757213235,0.19797676504639122,-0.6086962950623445,0.3085376175580077,0.2072496090478948,0.0,33.741317555086084,Normal,0.0,0
12.183711663391858,53.9654800508536,0.5376679207128123,9.878638543322735,37.051452262555884,6.865590684346652,58.32683960038618,13.26657768980606,100.71236785234942,5.62060427847218,3.8502014739108894,3.714240694031809,1638.1888054477652,3127.049637486946,2.0519626592806066,5.0,5.0,3.714240694031809,0.31747241148932254,-0.24546837381893738,-0.3793957215278203,-0.6497985260891106,0.0,91.02414310140193,Normal,0.0,0
13.690058039198602,31.371667792401407,0.8665780647421578,10.317607890839039,22.635047791621368,7.129929999582785,36.181508394509436,14.546935795154583,63.912416577419975,7.252655981839207,4.331203264775934,2.1375661915438533,1597.8392842923238,5946.1979395332,3.634420448186795,5.0,5.0000000000000036,2.1375661915438533,0.56396827841619,-0.06530554061563265,1.2526559818392071,-0.16879673522406602,0.0,46.09730381355848,Normal,0.0,0
10.684009375050216,39.047912809425995,0.5279149858872295,9.524086058552406,26.78218731664945,6.607272757562158,43.64408733979308,10.760982800796155,75.95366041844348,6.6851075967605755,4.375610104525993,2.7743140550187384,1139.589936910657,3086.965585983927,2.836897141397894,5.0,5.0,2.7743140550187384,0.3093177016215761,0.025530382752222636,0.6851075967605755,-0.1243898954740068,0.0,49.25184495869257,Normal,0.0,0
6.05080146695411,45.9132368400509,0.9399024155685953,8.151305174830645,31.073201594373362,0.7410234493751596,51.31992591842666,7.4504883411871266,98.12217883776637,6.280147077166738,3.866175384392583,3.873932046507119,2269.3855480469265,4652.584379684052,2.1302099234762144,5.0,5.0,3.873932046507119,0.48485419321126216,0.5116999685427572,0.28014707716673826,-0.6338246156074172,0.0,-6.7008970863576,Normal,0.0,0
-4.880421317888913,38.113938269751,0.9036641138016027,5.733299594940497,25.559038244926942,-9.680013452968728,42.93794053783232,-4.3789295569802915,101.69755279674646,5.852843312831686,3.495702598899798,4.502188537219431,1754.43766016243,3434.254086410359,2.063447319769889,5.0,5.0,4.502188537219431,0.35730144814741704,0.18949112928503098,-0.1471566871683141,-1.0042974011002022,0.0,22.862326379435444,Normal,0.0,0
9.555351977321193,33.46704793971643,0.9597010766879164,9.167817717322123,22.46418470757354,4.954323919185832,37.75769876019383,11.167431658513705,68.40833652389014,6.105426941069889,5.734783398363593,2.4774485851000505,1761.610043338372,5674.781723935642,3.1804203528788486,5.0,5.0,2.4774485851000505,0.5643169185117235,-0.5059399745822617,0.10542694106988915,1.234783398363593,0.0,-12.73691680768502,Normal,0.0,0
3.780508585863099,35.88075902450737,0.31884553899035717,7.781449592707763,23.87815046528337,-0.5468894015733823,39.95220007249578,4.562996504210496,79.97081785247269,6.78351150400329,3.998061823936255,3.1784647943703965,579.9714212656356,1510.7591211034319,2.604237061575268,5.0,5.0,3.1784647943703965,0.15037207844500372,0.11474245776710745,0.7835115040032896,-0.5019381760637449,0.0,2.5582484646707826,Normal,0.0,0
10.966373921251998,41.73054908300613,0.841646044014207,9.801978178513657,28.23434119706367,5.539167755796839,45.828095986785506,10.730955934545719,79.91052675505068,6.056168868113254,4.445253848783547,2.9535971547094526,1873.851941857165,4691.299381491984,2.6646999984538904,5.0,5.0,2.9535971547094526,0.49052937957173115,-0.13897676632925027,0.05616886811325372,-0.05474615121645332,0.0,33.00914583380154,Normal,0.0,0
-8.524638525756327,45.71586291373082,0.724528523581132,4.969028703147919,29.910945987694763,-13.604169295156689,49.29630756807474,-7.995511521669076,129.99817040524883,5.776404782296493,5.585691530067615,6.192730929960011,2643.799784430429,3564.2250298298063,1.3791957012556002,5.0,5.0,6.192730929960011,0.34571087552201646,-0.0018295947511717259,-0.2235952177035072,1.0856915300676153,0.0,137.18759583901874,Normal,0.0,0
-6.984127581966072,32.16777102605664,0.8624060276950616,5.537371431507856,22.28695157434971,-11.44287147475317,37.3096507589986,-6.063564852859566,87.78435830823484,5.487268712478405,4.9343340078533595,4.151714511056864,1374.3833580105722,3264.3180537288554,2.2903624937101803,5.0,5.0,4.151714511056864,0.3235989839081589,-0.13504642387894705,-0.5127312875215946,0.4343340078533595,0.0,-38.488992094837386,Normal,0.0,0
19.62425204352746,41.83467893185626,0.733473066299386,12.551396772805022,27.395430601150924,14.684719928452665,46.369202067015976,21.03612886685263,74.53416839339307,5.959584497190757,4.12752553074847,2.2793743969520133,1805.6843255964486,5205.842112942352,3.1536345641064307,5.0,5.0,2.2793743969520133,0.5414333942100137,-0.13381816553963688,-0.04041550280924344,-0.3724744692515296,0.0,88.82911233737332,Normal,0.0,0
-5.541263751002418,41.68013777078854,0.5224383338302073,5.616530590916153,28.409700793794695,-9.319683463292465,48.718327503293274,-4.184691598646784,125.44447785126981,6.369022052856186,4.009461754341051,5.085859217789131,1185.7910919219767,2113.613238721197,1.7867925355234435,5.0,5.0,5.085859217789131,0.21542542947592952,-0.7023782701495662,0.3690220528561863,-0.4905382456589491,0.0,-19.86331502807434,Normal,0.0,0
-5.077540447045573,38.437428114559836,0.7117241320560129,5.777189108457997,26.017302643518747,-10.842657681391342,43.40134781989004,-4.069293561297252,100.84871992913199,6.077137402098848,4.218973285477338,4.489179952871812,1292.9997641330397,3011.2697328875724,2.0762162550002397,5.000000000000001,5.0,4.489179952871812,0.282683200794345,0.5619842771838535,0.077137402098848,-0.28102671452266215,0.0,-68.53085732099748,Normal,0.0,0
17.94504029395121,39.91974238490613,0.3752937463689477,11.672865932897555,27.172779386203548,12.517948434124424,43.991612961473095,18.881497075563914,73.2741233808742,6.16471211118734,4.344020895062865,2.2720608566450124,782.1273256013321,2598.7861844443637,3.168089473524218,5.0,5.0,2.2720608566450124,0.26349638603209974,-0.6336994549798618,0.16471211118733997,-0.15597910493713485,0.0,-49.592826983195096,Normal,0.0,0
2.8972676750056374,47.38528965155352,0.7667146303069522,7.204986354086393,32.118826405729514,-3.0004925269617075,52.36922128179769,3.2034425652256773,107.04039682177793,6.004300235531257,4.730590332777379,4.413622720981219,1795.5399527116188,3657.74055731676,1.957007811991823,5.0,5.0,4.413622720981219,0.3623282191300159,-0.3142798169794645,0.004300235531257357,0.23059033277737928,0.0,-55.89986735349294,Normal,0.0,0
-7.265458550377782,37.42861797969475,0.8514111341874439,5.257986627574182,26.475529688477746,-13.171216091792626,42.79859452305501,-7.622673096433699,119.2153728608005,5.624382840263485,3.8721121787985218,5.054839019840513,1817.377346315793,3075.712977329187,1.8570919990931734,5.0,5.0,5.054839019840513,0.32208494716319214,-0.6729048488612506,-0.37561715973651477,-0.6278878212014782,0.0,83.02628928432796,Normal,0.0,0
2.242319697224389,52.89423311571107,0.9495434835492753,7.184578328273703,36.28663615354472,-3.127105364457966,58.072295752611325,4.069608353762337,129.40303311991931,4.984449578697838,4.78456578450951,4.9968352454876,2880.71134585838,4956.7630543498935,1.6774445196369583,5.0,5.0,4.9968352454876,0.4681892341488928,-0.5969668800806858,-1.0155504213021622,0.2845657845095104,0.0,89.6250913322342,Normal,0.0,0
-7.9584822697557485,51.841125501408335,0.6446146771364711,4.901986145899154,35.403268945614876,-13.540851846041598,56.35064042972995,-7.709924134495588,130.78361403184394,5.621584158155819,4.899526181433327,7.038198312208911,2903.4274868556186,3451.627210554302,1.2317858003523683,5.0,5.0,7.038198312208911,0.3542768369281131,0.7836140318439391,-0.3784158418441814,0.39952618143332685,0.0,27.30375798353998,Normal,0.0,0
15.922330132667742,35.604480192887266,0.7812818618652504,10.738707535915978,25.003622426675275,10.867088892568104,40.66052217195032,16.471932577042846,68.59287893371805,6.234998242869629,4.3350085077893254,2.2217714076943866,1513.8638795983816,5323.624824645854,3.397118163791086,5.0,5.0,2.2217714076943866,0.5332924103858186,-0.11928758171163167,0.23499824286962934,-0.16499149221067455,0.0,-55.9738024405608,Normal,0.0,0
