T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
7.09159636163215,39.01748158556271,0.7410014305899744,8.412066751451365,26.022283656571048,2.845043758214813,44.693540578868934,8.295674259647686,80.07757497615931,6.169764698112446,4.132726854872539,3.1407373754619585,1506.2388456060628,3917.917740858332,2.6129170608601617,5.0,5.0,3.1407373754619585,0.3974459435423828,0.14779138338869302,0.16976469811244588,-0.3672731451274611,0.0,-14.842513981926459,Normal,0.0,0
19.98723577297267,45.13369536910344,0.48316417567061565,11.95640957029564,30.15388211324704,14.296081437003537,49.81961522134027,20.19224726276161,79.61792419101424,5.76932558635433,5.024467581292554,2.4633307119457895,1166.8238130978652,3460.9226409381226,2.8745258608326436,5.0,5.0,2.4633307119457895,0.3505870151064713,-0.049265557543932914,-0.2306744136456702,0.5244675812925541,0.0,-52.81042252845555,Normal,0.0,0
18.837905382327527,31.402505741389568,0.48851098833703416,12.345311662965411,22.831173955186102,13.635214569707218,36.684318015607005,19.443556016235505,61.37821360875122,5.402969759987677,5.397917404689637,1.841095197754307,894.3375498672376,3485.283019396452,4.180703694560504,5.0,5.0000000000000036,1.841095197754307,0.36153180209938846,0.31344386072576214,-0.5970302400123231,0.897917404689637,0.0,29.57451351578311,Normal,0.0,0
3.4076303646131034,37.17640565384172,0.34576645691416497,7.746122021866419,25.604287221294104,-0.6543918442433481,42.65744147590618,3.460628421128212,84.79918211881788,6.549339477435258,4.69007381254049,3.4056704269587934,669.296579198372,1563.5744395533713,2.4695573479690434,5.0,5.0,3.4056704269587934,0.16214124981027395,1.0432482917366173,0.5493394774352582,0.19007381254048994,0.0,12.736609276562262,Normal,0.0,0
16.1457190457841,43.42047330759995,0.5615185932526744,11.450135030746598,28.963863866187552,11.539743084813413,48.32718525182274,16.90777363860836,78.26572128760081,6.070225243666621,3.2940460861373424,2.5953378190407697,1330.3592257104763,3839.75914525595,2.848964285938546,5.0,5.0,2.5953378190407697,0.3758525607025018,-0.10688778027241597,0.07022524366662086,-1.2059539138626576,0.0,11.098880617441182,Normal,0.0,0
12.428449457505591,51.4798253754131,0.48280434907234004,10.276340200383729,34.38859755159153,9.105951791708659,56.137878229192026,14.563493330470633,94.38752952989536,5.422505832154759,4.459552812990226,3.3633229316667466,1372.443305688304,2896.0577143184787,2.2375675067881717,5.0,5.0,3.3633229316667466,0.2956108862295323,0.3846848615498004,-0.5774941678452414,-0.04044718700977423,0.0,51.31719292196635,Normal,0.0,0
16.387240592809516,35.84529356527077,0.9192966303691221,10.622546244863484,25.56235432435187,10.521963556287131,41.2293746033,15.971836801912527,70.5653792783013,6.175169112036266,4.655097272025474,2.2424111229317756,1913.11349166404,5915.331308007454,3.325683691094552,5.0,5.0,2.2424111229317756,0.6305011702728032,0.5114563410127744,0.17516911203626595,0.15509727202547374,0.0,17.259198722272004,Normal,0.0,0
19.417813743215742,50.39474606459055,0.3467598582000178,12.633265137096867,33.50379130572585,14.549151824639607,55.62741805271304,20.091527933052934,89.48802643956991,6.233276057743675,4.5056044297397575,2.787946121699828,991.7745668400426,2402.2339162651165,2.4641470925457933,5.0,5.0,2.787946121699828,0.23954286366666602,-0.09641638688394494,0.23327605774367477,0.005604429739757499,0.0,19.66188577770299,Normal,0.0,0
13.392722164888166,40.70433300841368,0.6776345943306857,10.446660038922044,28.75378557714418,8.012689242159976,45.8369329501775,13.960661497681322,76.87088725502699,7.002240843437548,4.275557309742116,2.715615737367164,1471.3692387514004,4107.465589198739,2.81485150047131,5.0,5.0,2.715615737367164,0.4251168921021032,-0.8393307760936324,1.0022408434375478,-0.22444269025788444,0.0,-38.894773509718334,Normal,0.0,0
17.291640710449336,40.464374917700674,0.6440959449142245,11.944406232145921,28.00413806865802,12.804537200341683,46.513460156497075,18.984365437128506,74.98013631857334,5.29717694903818,3.665952425164085,2.3755069825962742,1447.7196378006652,4399.288954780459,3.074949106965928,5.0,5.0,2.3755069825962742,0.45472141426313345,-0.023408793430135688,-0.7028230509618201,-0.8340475748359149,0.0,-31.073663958432917,Normal,0.0,0
-5.789684715798321,38.731305465996336,0.3802687300485666,5.633479844191097,26.293727198809133,-11.036893288612653,44.37337318098704,-4.86316363090535,112.39138409100944,5.837436375277826,4.491865168365101,4.735573801942501,765.2380337021815,1500.7519738045332,1.939540168283408,4.999999999999999,5.0,4.735573801942501,0.149041363281058,0.7095651837771442,-0.162563624722174,-0.00813483163489881,0.0,-3.1985561569870242,Normal,0.0,0
19.865039613102475,43.92268067115726,0.8109968990679107,11.978376283079402,28.818479268075166,14.44948917961869,48.78018046207546,20.081045942019472,77.0837282857991,6.696921501336482,4.84293833337682,2.397901136964005,2038.7699269412967,5816.703122852038,2.9831066798569545,5.0,5.0,2.397901136964005,0.5894770526655311,-0.3487924318780955,0.6969215013364822,0.34293833337681967,0.0,62.719064778373195,Normal,0.0,0
18.60799748567137,40.94265588395609,0.6428303767411123,11.961014154975645,27.786739287100716,14.421758842548714,45.493251970288135,20.29874330099134,74.07586920049856,5.894849802606528,4.426877209691322,2.3042428377128563,1473.532387705404,4621.6688575710095,3.1427560332669637,5.0,5.0,2.3042428377128563,0.46618250206487954,-0.35410937937307096,-0.10515019739347231,-0.07312279030867774,0.0,-9.823294791759508,Normal,0.0,0
4.296904310948699,53.44115902637657,0.8905602368800708,7.6997232220790215,36.80094159316519,-1.036205951266948,58.886805258946296,4.907580109678273,123.36120225103508,6.029154018732443,4.3603045862148955,4.756701660236752,2553.276271753264,4639.060815523833,1.737461689163398,5.0,5.0,4.756701660236752,0.4515574819665402,-1.1231229358241137,0.029154018732443276,-0.13969541378510453,0.0,-45.673016066537,Normal,0.0,0
-6.928541933806019,54.013898651577094,0.6097339713514649,5.46857395239958,38.111796275129144,-11.931456230994389,58.43090241048647,-4.5576689416076075,130.47806202496778,6.078426514147175,4.587887624620023,6.965538279939131,2994.985133827576,3654.8988181033774,1.2160509632008514,4.999999999999999,5.0,6.965538279939131,0.3575410651120976,0.4780620249677838,0.07842651414717494,0.08788762462002264,0.0,54.8035466103006,Normal,0.0,0
-3.106598736683517,43.58711601982278,0.4199861383816746,5.9082930982672455,28.59032230956136,-8.366753925700339,48.27889161148516,-1.6098186007623383,118.00651013236659,5.856822900057826,4.915240454812492,4.795158073544291,984.1385908066692,1826.7469040957692,1.865421303377943,4.999999999999999,5.0,4.795158073544291,0.17975367971675965,0.8156617097805849,-0.1431770999421742,0.4152404548124924,0.0,20.52956912744844,Normal,0.0,0
11.980600431223513,43.582001683767174,0.602840523347881,10.071599090597493,29.27909820949749,7.878801177432778,48.308216188473786,13.089807287391759,81.70044234564513,6.4103149236039965,3.9882433739120406,2.9282653719625573,1410.1417665592787,3674.354784205073,2.6263896322420655,5.0,5.0,2.9282653719625573,0.3680474575497164,-0.13324903451508874,0.41031492360399646,-0.5117566260879594,0.0,8.798062519730138,Normal,0.0,0
-6.898460871496775,42.81526915587377,0.5324027583060116,5.464762611946643,29.531134646988516,-12.23918779686008,49.07791531160068,-6.469205390687826,129.62615854708233,5.0853766689841775,5.154753152166388,5.529998449982584,1450.0859421975965,2116.6891298221108,1.623211615848832,5.0,5.0,5.529998449982584,0.22285813390926082,-0.3738414529176737,-0.9146233310158225,0.6547531521663883,0.0,77.14028475341411,Normal,0.0,0
8.281865314842806,45.772350672131516,0.3771843019295932,8.925988667737556,30.619935216193763,3.3938526430363765,50.273085931532066,9.091593859898468,91.98346859484083,5.797725904274215,4.213631208546013,3.5261568847149363,928.6927704828262,2034.9343797458546,2.25722095901749,5.0,5.0,3.5261568847149363,0.20385585335295958,-0.8683756637550175,-0.2022740957257847,-0.2863687914539872,0.0,25.565176622042827,Normal,0.0,0
-10.056032242412416,45.524966752631265,0.8122105754258554,4.9932401867261165,30.96891735035887,-14.489588599793306,50.56414900963881,-8.221101879348778,130.38950162444118,6.361509990932903,4.223292736178181,6.266156129770399,2946.6504532988697,4018.82116037197,1.3506268818410927,5.0,5.0,6.266156129770399,0.3985794948779107,0.38950162444118064,0.3615099909329027,-0.27670726382181865,0.0,-4.4198995626938995,Normal,0.0,0
-8.452088302680476,37.47749023340745,0.3893097056697951,4.905946617267147,24.92092829207568,-13.960807434778868,43.38129374965867,-9.314153259656951,130.0941431837954,6.302105173615923,4.7736187981692195,5.238735016948812,800.9756230274394,1503.366929494725,1.7685642743447785,5.0,5.0,5.238735016948812,0.1469288833199096,0.09414318379540987,0.3021051736159226,0.2736187981692195,0.0,-29.804945433065996,Normal,0.0,0
1.4536542811661037,44.21626314719324,0.8318666131958817,7.043019272353822,29.866944651564754,-3.111980054733232,48.59503016476797,1.7004375149294484,99.9311485206709,6.7174388053046865,5.144391756408781,4.199479478409656,1876.4945905664813,3560.249554744921,2.084581124457766,5.0,5.0,4.199479478409656,0.3829562493641621,0.33802156207799783,0.7174388053046865,0.6443917564087807,0.0,39.40489963984305,Normal,0.0,0
-3.788996819541361,37.848455107102616,0.6532794210219285,6.0597918174561345,26.038686120873784,-10.016579893498418,43.8113282800371,-3.170977103349634,102.03509912888441,5.615272266596998,4.751014063869536,4.52424851800033,1228.6723374544,2543.852217922352,2.055369820155712,5.0,5.0,4.52424851800033,0.26061853322289136,0.3249734555118664,-0.38472773340300215,0.25101406386953595,0.0,-39.316180559099166,Normal,0.0,0
1.5694569670802656,50.946278773836106,0.36026260394968906,7.084231409898153,35.86729737446006,-3.474522754139782,56.627512434349036,3.3928125256761903,128.95281303626444,6.014833904130508,4.263145511716024,4.872728254076973,1011.4075252200955,1702.343768691035,1.7207381445977192,5.0,5.0,4.872728254076973,0.1712333762457571,-0.2229704754726356,0.014833904130507669,-0.23685448828397604,0.0,16.291697844811097,Normal,0.0,0
6.262188494850134,52.31020816139366,0.630528570439743,8.339839014726957,36.55668308752694,1.1114635733222855,56.75575682016085,6.741453115264591,109.46637967786478,6.982946312482185,4.637771682593226,4.313385607068424,1684.0819527889453,3166.77604107794,1.9048827340037633,5.0,5.0,4.313385607068424,0.3265337841403751,-0.2028724517743683,0.9829463124821851,0.13777168259322625,0.0,-30.111673471987615,Normal,0.0,0
7.553135498389235,34.728917779176236,0.8825355094925719,8.560903198349461,24.624206939281127,2.726019847319402,39.89440144614247,8.612457200232932,74.37087533850206,6.609811537102822,5.234312664834924,2.79130464473686,1591.1423267645348,4846.82863956443,2.8991593435915957,5.0,5.0,2.79130464473686,0.4868899694596825,1.102941562773708,0.6098115371028223,0.7343126648349241,0.0,-88.2754345803919,Normal,0.0,0
18.469322454135735,49.06587717208868,0.5999505196066223,11.790023276620362,34.35512617985108,13.66614593428043,54.57258837963712,19.3710048073705,86.92804732077617,6.134548278873615,4.857980487585906,2.8401421194466874,1680.5780967653718,4149.130914007956,2.5137665220073706,5.0,5.0,2.8401421194466874,0.41461972181972334,0.025061267884268545,0.13454827887361542,0.3579804875859063,0.0,31.18178971045745,Normal,0.0,0
16.131828890823495,43.0483811499372,0.6485620043177102,11.184905212442185,29.567772092849577,11.502671609971555,48.186200641753224,17.84682236726677,78.43760216990904,5.761817121749064,4.704449725239521,2.564112144565645,1562.7577147505654,4191.460202039065,2.8752795998054146,5.0,5.0,2.564112144565645,0.43960515670773803,0.4214649623860396,-0.2381828782509361,0.2044497252395212,0.0,33.844990097670916,Normal,0.0,0
-6.8676494650333435,45.04385589013514,0.7277595842380084,5.256413858212873,30.386704752158412,-11.788387398418074,49.26286799397217,-6.800948302662902,129.80133540562875,6.328126587447755,4.0670319208629,5.756169906877236,2038.0065768918835,3145.5494436462773,1.5379284761696264,5.0,5.0,5.756169906877236,0.31556483645100725,-0.19866459437125172,0.3281265874477546,-0.4329680791371002,0.0,-13.875817775486667,Normal,0.0,0
15.896659256110633,38.57954019321695,0.5255610145462687,11.205702487925727,26.526180085596362,10.453018547183564,42.91616389658462,16.953744999877713,72.44429696042762,6.453539311273051,4.6906867821687745,2.3618148870727675,1168.8386143701866,3503.7935743510047,3.157219114910919,5.0,5.0,2.3618148870727675,0.3553420968310008,-0.10587503511847274,0.453539311273051,0.19068678216877455,0.0,43.34784576058769,Normal,0.0,0
12.015585390333804,44.879241785523575,0.47997585411144456,10.02388048737336,31.5705812327481,6.518705459830114,50.63758571541024,12.906168421285722,86.68874706947442,6.406009870382636,4.759449754499741,3.1350608347126165,1161.7936429377025,2937.947994279033,2.4568411500258347,5.0,5.0,3.1350608347126165,0.2866293828258638,0.19539264513792887,0.40600987038263625,0.25944975449974095,0.0,-4.864538535893416,Normal,0.0,0
-8.517266661434325,38.11116213764042,0.9129196605278814,5.3512315356074875,25.75213528080483,-12.56620217990653,42.70926524640284,-6.824868370761808,116.65872244503018,5.607878730486108,4.382361531778284,4.955598509061463,1789.3278031619006,3536.2734090736926,1.8892954121103918,5.000000000000001,5.0,4.955598509061463,0.34748645683866364,0.11608564342330396,-0.3921212695138916,-0.11763846822171597,0.0,-49.91054257944779,Normal,0.0,0
13.263039535183632,49.82469376322772,0.6533148129278402,10.244762552278132,34.172463737272366,8.020798520417658,54.65986537813136,14.89205496307361,91.06042709541666,6.735508445569349,4.646222500039513,3.2647176039008436,1778.0224253801148,4186.200188973862,2.3284005187798,5.0,5.0,3.2647176039008436,0.39917028753985967,0.54225314629727,0.7355084455693488,0.14622250003951276,0.0,63.66836850571963,Normal,0.0,0
-6.868322323888068,49.43050149205959,0.971360871209474,5.07929159829494,33.702366594025065,-13.26805039151267,55.32084664066648,-6.941165708943438,129.1548585439981,5.979063339947414,4.508556014223523,6.542652638092482,4286.278784532744,5535.753533493185,1.245733080329588,5.0,5.0,6.542652638092482,0.5656873041326235,-0.8451414560018975,-0.020936660052585765,0.008556014223523256,0.0,-254.72051190528236,Normal,0.0,0
9.51955555844467,31.706319806529923,0.8466099409908816,8.97256875597237,21.14941495624591,3.812620519769707,35.7301939620779,9.903272796691693,65.6536131782998,7.105954625098107,3.6434395714598398,2.405957473677627,1435.177560362768,5099.202933913367,3.344338931991173,5.0,5.0,2.405957473677627,0.48738632988030767,0.3053455591121974,1.1059546250981072,-0.8565604285401602,0.0,-22.16973544532948,Normal,0.0,0
12.330915678021343,55.516588885763326,0.7862274784662396,9.897356439703962,36.65253310572323,6.362272161482381,60.65294544698037,12.005376844921955,103.79413624942845,4.742745387965906,3.8243864090552453,3.862810253902363,2346.153037723288,4557.1769178384675,1.9919387015460186,5.0,5.0,3.862810253902363,0.4552265807797445,0.24840328459528394,-1.2572546120340942,-0.6756135909447547,0.0,60.80871248664289,Normal,0.0,0
9.738293536208811,52.8283167322103,0.467310521729236,8.88001564271901,36.68937171710034,4.682214600800556,57.8695535719764,10.449586934751702,105.77448647528486,5.646602595685912,4.527129806649916,4.003504319632516,1349.0529124021398,2676.2304807943906,1.9665011875263307,5.0,5.0,4.003504319632516,0.2595662895021783,0.019063407743715288,-0.35339740431408817,0.027129806649916155,0.0,29.113259435605414,Normal,0.0,0
-4.533263567218764,52.74873247013426,0.41662810299941233,5.719595700746097,37.27598701964022,-9.077542704483815,57.197750917366605,-2.9459661617023887,130.5820798379541,6.099559250083017,4.3796416883210005,6.37012621436379,1999.976570593898,2440.28084765023,1.2586335047718755,4.999999999999999,5.0,6.37012621436379,0.24880944614314426,0.5820798379540975,0.09955925008301669,-0.12035831167899946,0.0,23.15452351006161,Normal,0.0,0
14.720394093074992,39.270562362818325,0.37348976835519626,10.434295076828121,26.75844018664265,8.140353765981605,44.08549369873255,14.599835122706226,76.56011594688972,5.62389863615276,4.739744396612022,2.5765010850995664,813.731585732215,2375.065368364213,2.901031619196108,5.0,5.0,2.5765010850995664,0.23473960636610242,-0.09831913877597742,-0.3761013638472397,0.2397443966120223,0.0,4.572509999182898,Normal,0.0,0
-0.69848496918521,51.67452824728981,0.9240450883323071,6.222692543002145,36.402798690628494,-6.754386297748372,56.607860373097644,0.0029077582349724684,129.9276158081204,5.3682179711840785,5.467473059504777,5.568917420889892,2856.6107467665292,4532.173099071895,1.5138292294850337,5.0,5.0,5.568917420889892,0.45439890690909435,-0.07238419187959266,-0.6317820288159215,0.9674730595047771,0.0,-145.04160647591198,Normal,0.0,0
0.04345237421490078,41.43738781538476,0.5372625459007017,6.882092310821359,27.962021441197216,-6.1684572115227425,46.56483903505155,0.507536226320618,97.03321362901994,5.472309861957145,4.131433777261756,4.2089351437224,1176.6447652575291,2428.385780233072,2.1152310739183995,5.0,5.0,4.2089351437224,0.23779183302004495,-0.9096299406887312,-0.5276901380428551,-0.36856622273824424,0.0,52.45632101562887,Normal,0.0,0
1.538278037884036,43.518303535821396,0.3789740706013809,7.226091242953566,29.144617472252285,-3.1984229726074633,48.486860098673226,2.816052763373793,100.03160859717623,6.159351054943821,4.75562023521484,4.090715038384342,880.637893799694,1800.9884934679228,2.0981401480775084,5.0,5.0,4.090715038384342,0.17573616564668343,0.4305019784617343,0.15935105494382107,0.25562023521484,0.0,43.05721165266198,Normal,0.0,0
12.09588891875339,45.23473207447163,0.7200496672074723,10.258567553765753,30.177752409278664,7.126589833878873,50.55011993833176,13.216080566101024,84.98222260211125,6.179284226603173,5.039548815455988,3.097583782384158,1810.2504147877685,4325.589215818956,2.4971298001383855,5.0,5.0,3.097583782384158,0.4321336086734407,-0.08576482361934268,0.17928422660317267,0.539548815455988,0.0,79.72920339742427,Normal,0.0,0
-6.534039219562498,41.836059604608906,0.8682988919777689,5.417841446786544,28.4025662416261,-13.485573661188972,45.64443150661177,-6.275884530773536,129.66217650072454,5.842360060831057,4.806404090412963,5.3255726201934515,2004.0113970030836,3338.075350782628,1.720108450492806,5.000000000000001,5.0,5.3255726201934515,0.34647846677693656,-0.3378234992754585,-0.15763993916894314,0.306404090412963,0.0,-10.271287775725114,Normal,0.0,0
0.7321908032768389,46.51445582919471,0.5877225716176343,7.051119525003641,31.773089657146684,-3.9614784554851576,50.53010590695831,1.606167222830417,112.08372501383982,5.570474505828248,5.079250289702562,4.612142904743948,1451.7150477131695,2523.5431126129356,1.898992533280024,5.0,5.0,4.612142904743948,0.26851753659500593,-0.19893089834042144,-0.42952549417175234,0.5792502897025624,0.0,37.715087791207225,Normal,0.0,0
-9.129800851987211,34.13729147924621,0.6779995212362536,4.993251069017281,24.060809987181038,-13.313650488326372,40.067269273795695,-8.242102936157794,106.72846608759596,5.872977290298043,4.032586893167777,4.803187213337239,1169.9365978295457,2501.27424502292,1.998547174056427,5.0,5.0,4.803187213337239,0.245525274197738,0.11943716247242264,-0.12702270970195695,-0.4674131068322227,0.0,-58.58218513917632,Normal,0.0,0
2.2818673862080474,39.81061512766394,0.895724905858132,7.147256624906885,27.602103294317736,-2.6724960296817453,44.68388825322788,2.6675550980058462,89.54694826349119,6.479259366455146,4.09344862356689,3.7831615189056285,1849.99000747254,4248.217837008147,2.2891782308376203,5.0,5.0,3.7831615189056285,0.4217171948196868,-0.18269641804161552,0.4792593664551461,-0.4065513764331099,0.0,7.7691216598234405,Normal,0.0,0
12.853409316272002,37.79539005352551,0.7099646554178595,10.585934706519005,25.858761403345405,8.7314990105298,41.16525469677118,13.70695497290619,71.60629177330051,7.20782096320702,4.343458012746778,2.474545398535916,1476.547181014878,4543.855908971801,3.1108110041632746,5.0,5.0,2.474545398535916,0.4492856769120087,-0.1555507848390505,1.2078209632070198,-0.1565419872532221,0.0,32.275329363592846,Normal,0.0,0
-1.7071439158555521,32.5068633711928,0.6213063800995304,6.063386929782401,23.685938973521683,-7.0036274972157155,37.17332318882033,-0.4763980935854819,79.56286430005424,6.383946155740683,5.057857850899186,3.6029825295738864,1018.8470512617719,2572.155621070418,2.52115219566074,5.0,5.0,3.6029825295738864,0.26414933724456874,0.20939470453451747,0.38394615574068336,0.557857850899186,0.0,-28.885559642112412,Normal,0.0,0
0.7501050072905436,41.435154814285106,0.4554916566107475,7.062431934508779,28.285836167835566,-3.782497900632314,44.59550254878692,2.4927361840310525,94.90058760905893,6.667325635839002,3.9126827615433126,4.019510936746497,900.2995842465468,2183.6608510062842,2.180984321523762,5.0,5.0,4.019510936746497,0.2072588097195153,0.1652024767866891,0.6673256358390018,-0.5873172384566874,0.0,-49.99981806512267,Normal,0.0,0
19.488755631997623,49.71674169936829,0.8123135941462251,12.279527834223716,32.97639966552042,14.455628618105477,54.53881158013622,19.194794856260256,86.6385331792249,4.756462193719856,5.017207818296924,2.755580472271558,2191.9571388712534,5857.147240138962,2.5669460106096595,5.0,5.0,2.755580472271558,0.5735748491841406,0.7093424208266725,-1.2435378062801439,0.5172078182969244,0.0,-42.506877175248064,Normal,0.0,0
-5.2116520450440955,49.391037733994544,0.6725032134081733,5.942334964250498,32.67717925448951,-11.762500881306174,53.826225187236524,-4.4104406672940994,129.811215912301,5.536780523036194,4.936217084600796,5.89758670674347,2125.308431061706,3260.286167673527,1.450839577413849,5.000000000000001,5.0,5.89758670674347,0.3216784772792348,-0.18878408769899124,-0.46321947696380583,0.4362170846007958,0.0,-91.88003199796094,Normal,0.0,0
4.872996275024828,35.573384676259764,0.5816707321100409,7.774586540927205,24.7470569568983,-0.30145423403290766,40.99144254574069,4.542166267215857,76.28797985115108,5.467315856287988,4.780482413306013,3.1305597880578446,1103.908523828571,2893.056912305234,2.700103463540819,5.0,5.0,3.1305597880578446,0.29170713534419696,-0.0917657603422839,-0.5326841437120118,0.28048241330601265,0.0,23.553125292610275,Normal,0.0,0
7.025873886890756,51.68651580449115,0.9197382309626166,8.486686223464805,35.09967367009772,2.2254279989204275,55.92039942270631,7.073043610621301,107.00932887122121,5.648249218774441,4.4968151263324705,4.199088332524543,2489.3242762617488,4581.7082349099865,1.9488507711264997,5.0,5.0,4.199088332524543,0.4784847540969542,-0.33767021821803667,-0.3517507812255589,-0.0031848736675295086,0.0,34.10933017136995,Normal,0.0,0
17.695118716840447,43.14469134829393,0.8521601044568347,11.452214797078568,28.727472181723723,12.677649174238322,48.27771283897476,18.82373173897129,77.60810782991028,5.881719003225903,5.255919171438404,2.4917677485306,2080.6136830575824,5929.547659575155,2.9106279271826643,5.0,5.0,2.4917677485306,0.5958601749871819,-0.42441219328102875,-0.11828099677409742,0.7559191714384044,0.0,33.425963107600865,Normal,0.0,0
0.18845010248611838,53.71181735146439,0.4754788843879815,6.847191101987768,36.76777688887958,-5.205075896510174,59.452530070058444,0.7722428922221732,129.35414815235106,5.180641260973782,4.323405556435144,5.451797450835978,1591.474902350869,2332.61204015994,1.5335206379208945,5.0,5.0,5.451797450835978,0.23736245473624482,-0.6458518476489417,-0.8193587390262183,-0.17659444356485565,0.0,43.64796825721146,Normal,0.0,0
-8.518700279155318,29.64283793436478,0.6171514332737474,5.139895312062578,21.597172174843045,-13.229318334174513,35.160179023665066,-6.84559673616642,84.97732443008191,5.82953127540543,4.240658735470122,4.169283154029621,935.8105735051299,2234.665583235272,2.3258772728738513,5.0,5.0,4.169283154029621,0.22077174513804326,-0.7102528398866781,-0.17046872459456974,-0.25934126452987805,0.0,-13.387166688865591,Normal,0.0,0
5.757298456494268,42.573165440633986,0.835216339803222,8.448062947966845,27.53758676752531,0.9023854371032629,47.501685961752315,6.5850639045226425,86.96219126625478,6.524658267431111,4.418992183053382,3.462777749883909,1774.508701286164,4045.8071219541807,2.3928926263661126,5.0,5.0,3.462777749883909,0.4347137797721007,0.39133043859010286,0.5246582674311107,-0.0810078169466184,0.0,-42.17866271087587,Normal,0.0,0
12.226188674006112,32.35647141049319,0.6487121672471934,10.182927179281366,22.920130902427424,7.562741294573074,38.05418517100062,13.37017716484127,66.7825367205542,6.532834034515309,4.238656157644218,2.2943679457070925,1157.349166789428,3756.72485766971,3.411882327333946,5.0,5.0,2.2943679457070925,0.40612077133973523,0.5142569017412626,0.5328340345153091,-0.2613438423557817,0.0,-32.96378183174875,Normal,0.0,0
-9.184990370728395,43.71621715430262,0.41761176995491645,5.053524930567125,30.05099775641165,-14.075401933274009,49.673144317418895,-7.647982445139162,129.79206957312792,5.814373367023935,4.894189846752018,5.9954751001792905,1298.0903729577908,1806.346774681946,1.4487376510033017,5.0,5.0,5.9954751001792905,0.18692175157367855,-0.20793042687208185,-0.1856266329760654,0.39418984675201774,0.0,7.851581660907641,Normal,0.0,0
5.449374987926222,45.2827944340501,0.9002151943686935,8.172515656320188,30.308878578614493,-0.4262134504764969,48.33339452077054,5.683434409889013,94.02854341681304,6.021776452713677,3.555889500663792,3.810985712628104,2021.753528753784,4587.567119600279,2.206866999014638,5.0,5.0,3.810985712628104,0.4500438797894301,0.259568029455977,0.02177645271367723,-0.9441104993362082,0.0,-17.5351098020235,Normal,0.0,0
12.237080524685938,34.43834295975623,0.5984485231567559,9.747410586445252,23.450276743110756,6.7856312904518274,38.906727693053405,12.946798246993739,68.4832816356214,4.834351634889581,4.709010539111496,2.3788733665009802,1132.7737540310611,3652.6483537542103,3.2949189033936217,5.0,5.0,2.3788733665009802,0.36786078367003827,0.7125027801498902,-1.1656483651104192,0.20901053911149603,0.0,16.325081224098085,Normal,0.0,0
16.03603460674967,49.05857460629923,0.5134346445187623,10.737915882623852,32.08109526157096,10.492365742896995,54.21900351825712,16.089168476211036,89.17669841808286,5.825864735768342,5.033607637584081,3.065981230582336,1410.681412463849,3138.1737513695866,2.409288600621797,5.0,5.0,3.065981230582336,0.33004494621879765,0.30183774107780437,-0.1741352642316576,0.5336076375840806,0.0,40.79593617172441,Normal,0.0,0
-0.28486797977385625,47.70981622895944,0.8785990397670399,6.88988394829161,32.41366326424209,-4.812031171222,53.47136665337052,1.3011033283080664,122.63541561329724,6.917378119562752,4.26054107358392,4.83453020405674,2201.68928440762,4129.527346168037,1.7911032415371289,5.0,5.0,4.83453020405674,0.40819102925012285,0.5632691408912507,0.917378119562752,-0.2394589264160798,0.0,-77.30290199371984,Normal,0.0,0
-3.975893080629742,53.10302518408172,0.954741891059046,5.877867691972358,36.774899151344805,-8.615552773720482,58.396450949612706,-1.6682944800179216,129.80555228954532,5.000135426327153,4.398948055410211,6.109785843793461,3919.5250825205994,5235.278020289804,1.3395720222601548,5.000000000000001,5.0,6.109785843793461,0.520375883922263,-0.194447710454682,-0.9998645736728466,-0.10105194458978861,0.0,34.88226171673159,Normal,0.0,0
9.140099698012287,40.986359108225415,0.9267815838159491,8.784712350468368,28.343026773715135,4.315206780505699,45.845546904176814,10.170311650796112,82.2834339852293,5.6877497377954125,4.103344643425383,3.0933232255430156,2063.9037648677763,5200.500078905468,2.567755502697132,5.0,5.0,3.0933232255430156,0.5235970380330961,-0.07192571676355897,-0.3122502622045875,-0.3966553565746169,0.0,24.780345667164738,Normal,0.0,0
1.125288261110694,35.701815752502384,0.6577126331342588,6.9006669966072165,24.690848998562537,-3.65476101599039,40.84370273298571,1.7931469674622387,81.08924835115967,5.920993131738832,4.592033910384761,3.5392330153894362,1170.1195455900577,2835.031197821898,2.5037834659729326,5.0,5.0,3.5392330153894362,0.2973340906356305,0.3192647521299392,-0.07900686826116843,0.09203391038476116,0.0,-17.419611355732513,Normal,0.0,0
6.448831365385997,39.99592407232619,0.6703203863929248,7.9291544596616,27.108363589758753,0.16045117980912094,45.52574391050234,6.554881896232303,83.40616300357927,6.48189940127973,4.037512953380935,3.34432822301524,1354.2601310960072,3518.4766718338615,2.4950903232224513,5.0,5.0,3.34432822301524,0.34629544663659445,0.4923445962478894,0.48189940127972974,-0.46248704661906537,0.0,-33.64732625546867,Normal,0.0,0
6.523724804061117,44.65449454532362,0.4151347603286391,8.85915689366197,32.42052104865791,2.503108183408265,49.30519466108798,8.365774013275216,91.44681303894954,5.664879380230562,4.037588162010097,3.5272696610109113,968.4477848544194,2268.286916860329,2.2850775088798985,5.0,5.0,3.5272696610109113,0.22416841383644873,0.033034844020150445,-0.3351206197694383,-0.4624118379899027,0.0,-12.562325154198334,Normal,0.0,0
-6.111319113133334,37.949613244354005,0.4392521317724621,5.471402474043088,26.615480860184977,-11.019550318910863,42.572582963604106,-4.39191548876563,110.3473994517196,5.308433518126401,4.317310496943052,4.734724881373948,863.502811849607,1764.257847613486,1.9548914265791981,5.0,5.0,4.734724881373948,0.1729143827748797,0.20835990989253617,-0.6915664818735987,-0.18268950305694798,0.0,-21.01885735356211,Normal,0.0,0
-9.942095708617003,34.15835711993499,0.6705920041784031,5.005415970824501,22.94405712654093,-14.106097483256635,38.94271799338011,-8.17415793737551,103.14004735250728,7.458925420958903,4.436939132044309,4.71504556723263,1138.9895818820626,2309.298330575118,2.053002799135995,5.0,5.0,4.71504556723263,0.23799403815582623,0.7783770933340435,1.458925420958903,-0.06306086795569144,0.0,-20.25890163674171,Normal,0.0,0
0.6296948962136197,38.58841160353021,0.31912068558068274,6.678831623979753,25.543849879455514,-3.9356395327961966,43.015152943189,0.861873253919235,90.24853277521262,5.929272109799444,5.253947210489138,3.81289496131196,609.4395825154276,1367.025437004773,2.2767958870420104,5.0,5.0,3.81289496131196,0.1359611650892641,-0.5225866474521013,-0.0707278902005557,0.7539472104891383,0.0,12.279486333492628,Normal,0.0,0
-6.553645639623117,35.7927396578031,0.8553885075066591,5.280176888457227,24.53440234910629,-12.490281250181473,40.792257643817464,-6.711021310432674,109.01406843389138,6.475925900690637,4.738420556344925,4.786170460440932,1561.8808749589643,3190.7022229763397,1.9841762628683226,5.0,5.0,4.786170460440932,0.31727859413541254,1.1950679549412797,0.4759259006906369,0.23842055634492532,0.0,-37.16352484025015,Normal,0.0,0
0.7255005834931976,52.56955258035952,0.600413662310634,7.180698100478045,35.78332844413868,-3.901926132722772,56.443557977947115,1.679228042801698,129.4609961430182,5.760831505139501,4.447805567872096,5.1197229049550925,1651.6298753575516,2939.720224603044,1.6624643064226434,5.0,5.0,5.1197229049550925,0.28897153781860757,-0.5390038569817932,-0.23916849486049863,-0.0521944321279042,0.0,-86.58210731308986,Normal,0.0,0
-0.0965558045894826,35.564726553497046,0.821105713935255,6.707057959942717,25.659532193354178,-6.187295963816702,40.85323839723711,1.4447253835455125,83.13945802213668,5.610784911414037,5.516203084303764,3.672462144040081,1522.9975876743865,3755.036946065988,2.4255586351210914,5.0,5.0,3.672462144040081,0.3652656376294685,-0.3509630597743296,-0.38921508858596265,1.016203084303764,0.0,17.09444296960669,Normal,0.0,0
-0.17073147555299095,38.69376317688598,0.42712927389452826,6.5292439041991654,26.940319006499063,-6.338043395442758,45.02605195392802,0.005039063472894595,96.8117798411601,6.550133204648051,5.182351218894412,4.126751828899913,831.4292150635307,1817.4967161885506,2.159574127964451,5.0,5.0,4.126751828899913,0.1862537678352696,0.9627364322213907,0.5501332046480512,0.6823512188944116,0.0,-31.026791532671268,Normal,0.0,0
14.827519481414676,44.58546595976473,0.9955282433306266,11.546134121776248,30.64561368064808,10.56143066429959,49.575835009467404,16.77611585598005,83.14343346808751,5.5104986273997785,4.134313050264,2.808317963239082,2524.382576802148,6384.595162047454,2.607824472881555,5.0,5.0,2.808317963239082,0.6540202735653191,-0.8868333126212491,-0.48950137260022153,-0.36568694973600024,0.0,16.467338002929864,Normal,0.0,0
15.13085914807816,39.85886336556635,0.8503443052984602,10.603957424697157,27.786116660796843,8.405638321599811,45.42291418456723,15.27550321243708,75.23802041544498,6.979068467461361,4.2343936141150955,2.5438342875281243,1931.6772301523283,5596.00031640718,2.955284569647911,5.0,5.0,2.5438342875281243,0.5549510172454016,-0.35730365182618584,0.979068467461361,-0.2656063858849045,0.0,53.85124024598963,Normal,0.0,0
-7.449509564506335,50.42591465468747,0.8518367322924305,5.066019535508654,33.568544609878415,-13.505740626277614,55.45143225481874,-6.624157872254077,130.27747180100798,5.191614534395791,4.876889540264357,6.700147569387437,3982.3632511456494,4806.157514685935,1.247562093478595,5.0,5.0,6.700147569387437,0.4781262930340882,0.27747180100797664,-0.8083854656042089,0.37688954026435706,0.0,149.87831485745255,Normal,0.0,0
15.381662383849783,32.73668931380608,0.6259041663484959,11.273512157124362,23.40212154626085,11.141627358435395,37.005415350544,16.646237956870767,63.07556944265155,5.744637979387074,5.173554485423643,2.028223229756659,1175.0521890775167,4112.86119338769,3.804929790165428,5.0,5.0,2.028223229756659,0.430619660280612,-0.12508862050638214,-0.25536202061292634,0.6735544854236428,0.0,43.310779830935644,Normal,0.0,0
-5.952951911500022,49.64648668350995,0.5224350031167476,5.596420711737106,34.390831745147906,-11.531310831304774,53.93431515097928,-5.5549007471700165,130.11971503529028,6.164725454553624,4.979919002700454,6.090662848910956,1957.5750376453298,2660.289701470211,1.383917355764964,5.0,5.0,6.090662848910956,0.260641685077303,0.11971503529028382,0.16472545455362386,0.47991900270045385,0.0,74.21340487476141,Normal,0.0,0
-0.2837044429664859,51.31634429849062,0.5265529194274909,6.353250455315739,36.82649896550237,-5.78926272231637,56.414310995049306,-0.6179505729002807,130.00810811144774,6.343442081097777,4.751510360276773,5.394487563905113,1565.0311869540876,2519.8998846818063,1.579991313437234,5.0,5.0,5.394487563905113,0.25242212466724673,0.00810811144773993,0.34344208109777696,0.2515103602767734,0.0,-32.58598043468942,Normal,0.0,0
17.906192277004383,54.205791419496855,0.5500845280966081,11.966673065716336,37.79530393126071,12.9592063794529,59.22241918214415,18.66265534904333,95.76570645756588,5.866560776078988,5.748257193010347,3.207543836227551,1710.62603130118,3575.0787078735816,2.2033087209118225,5.0,5.0,3.207543836227551,0.3703021260132403,0.08133507628026848,-0.1334392239210116,1.248257193010347,0.0,29.96220739549699,Normal,0.0,0
12.643611500833495,34.834288506484434,0.9399218372040503,9.51815603171714,23.517094895241456,6.640232998077603,39.91437505643858,12.451497811156795,70.09427236024298,5.331925089393793,4.503092709489227,2.422179519444137,1849.5034555036088,6085.599298899898,3.187179382129374,5.0,5.0,2.422179519444137,0.5829981936398203,0.07640879697929392,-0.6680749106062072,0.003092709489227019,0.0,20.305522972068502,Normal,0.0,0
-5.9385307569980545,32.69960643901173,0.872316405134986,5.492837083339521,22.68825087290404,-11.24757570618313,37.47395303263561,-4.445027691312347,86.39185301913423,5.724496040306663,4.678409109231981,4.07249050694703,1400.382466855889,3178.7558455258077,2.3193578031746935,5.000000000000001,5.0,4.07249050694703,0.3330417428897415,-0.24739963776227114,-0.27550395969333685,0.17840910923198106,0.0,-35.5397631419155,Normal,0.0,0
-4.163710275160774,50.08280611608984,0.393874012175935,5.8227508487890764,33.35937659570087,-9.743538884036967,55.04491290510733,-3.3560441507289025,129.72512031712125,5.607806757082438,4.808911405127963,5.8418653540269725,1316.6567859542633,1961.0508715057294,1.446841070602823,4.999999999999999,5.0,5.8418653540269725,0.19177452995737138,-0.27487968287874764,-0.3921932429175623,0.30891140512796333,0.0,-8.813812398802156,Normal,0.0,0
11.573653274892488,30.72795221301186,0.946964338573304,9.342374360095967,21.28122829783367,6.046101215722802,35.434745733018055,12.56162390148841,64.38195376137358,6.1428734733956265,4.157527704366915,2.221343895117085,1696.9222429239521,6179.001985876273,3.5254656814712564,5.0,4.9999999999999964,2.221343895117085,0.58608812447231,0.07762516252049068,0.1428734733956265,-0.342472295633085,0.0,34.48051911819903,Normal,0.0,0
-5.292162960564588,35.29010874713369,0.8692804075819536,5.464871684457737,23.79826965608662,-9.824801804096111,41.19388732200188,-3.5349520798508465,95.14414604855928,5.504547246023094,4.280991925421409,4.330229591619093,1495.751628849208,3231.9136706172217,2.163344821950136,5.0,5.0,4.330229591619093,0.33873836017520087,0.11315221938968989,-0.495452753976906,-0.21900807457859095,0.0,-70.05682081739201,Normal,0.0,0
-2.095300707326503,30.34903616587718,0.37372417284404114,6.317313841135501,21.814270141953337,-7.299369757632729,36.19982835501742,-1.6609901837865195,78.07112964069486,6.325781632859739,5.209868885115982,3.464242770739826,611.8365827835494,1610.6570653056986,2.576383078202219,5.0,5.0,3.464242770739826,0.15617832246775262,0.06536071641298236,0.32578163285973893,0.7098688851159816,0.0,5.644422195642051,Normal,0.0,0
-4.166540235409966,52.708263874471704,0.5402674457465414,6.1696327023130095,36.463821777394436,-8.623549038863684,57.77716796731124,-2.422172135504435,130.5430419209596,6.462115759161607,4.505728620749481,6.0692222548013985,2190.601662733002,2911.4870187061233,1.3587052953645251,5.0,5.0,6.0692222548013985,0.2881936252747504,0.5430419209596096,0.4621157591616072,0.005728620749480662,0.0,69.5116349103655,Normal,0.0,0
15.73344669480855,33.61946736795317,0.8047209645379111,11.303419753601716,21.634075786042107,12.077395018589726,37.75271846684197,17.04988445127935,63.56194277669163,6.219750934267184,4.055805540531355,2.034181452092784,1454.6220002942766,5489.307598038247,3.770934226695721,5.0,5.0,2.034181452092784,0.5581890753299291,-0.3028415325935967,0.21975093426718395,-0.4441944594686449,0.0,-25.61881477568545,Normal,0.0,0
13.839861835758098,38.59592289629425,0.34860233664317625,10.566116032332953,26.197134158144266,8.194176018797338,44.30199076681055,15.168098010673955,76.41917071186633,6.517269210480725,4.269814298067259,2.514312586764957,680.1674134284734,2086.4998442118394,2.9607154203889285,5.0,5.0,2.514312586764957,0.2166380562378402,0.806413506967786,0.517269210480725,-0.2301857019327409,0.0,-51.541060631427854,Normal,0.0,0
-3.1374199606944178,49.197239085925546,0.35064037229427525,6.230111208874717,33.21834941696266,-6.464591161420175,53.68923174100568,-1.35648786255534,130.09279016370505,6.436181045806655,4.298647052296602,5.293230839613324,1022.6769501862717,1523.056203095711,1.616859650322236,5.0,5.0,5.293230839613324,0.15838113248372573,0.09279016370504678,0.43618104580665484,-0.2013529477033984,0.0,43.11677344390091,Normal,0.0,0
-3.089799769035751,40.47478646375163,0.38242195754483566,5.907980831936878,28.098874610785977,-7.846099628020451,46.489110321903915,-1.8204320192809227,108.74660048247345,6.138045482224853,4.748435788696212,4.587104329055746,798.2361361688585,1596.4157328750864,1.9617411544085124,5.000000000000001,5.0,4.587104329055746,0.15885641542769444,-0.45905173302129754,0.1380454822248529,0.24843578869621208,0.0,-11.536422614981007,Normal,0.0,0
16.920626148817146,38.42665611662869,0.7701897054945963,11.375642617708637,25.946164407003664,11.129239565155887,42.12713633302395,16.749101554698793,70.79483596657894,6.287379657770325,4.972473885742914,2.307321176374385,1656.2214721610833,5443.937385465506,3.2444807230088495,5.0,5.0,2.307321176374385,0.5257404702669577,-0.4014274272968521,0.2873796577703249,0.4724738857429136,0.0,35.80663493129305,Normal,0.0,0
16.274309834049088,33.27439058082857,0.39239892200418763,11.300925550372426,22.95719896620243,11.98353949410087,37.57491344015474,18.118716672176454,64.4447812969892,6.153275483969413,4.454550501338696,2.0208371452977127,758.382623006583,2635.4073623151767,3.7144387134683705,5.0,5.0,2.0208371452977127,0.2748741317140505,-0.6737981759798117,0.15327548396941282,-0.04544949866130388,0.0,18.367366549744588,Normal,0.0,0
18.538873168379975,30.72429606718538,0.6722788633766851,12.264068170103359,22.08386850124871,13.7046062642926,35.46936041355252,19.83502699686628,59.31350063372349,5.670723486159362,3.817326167607425,1.822663302446339,1148.9192793756258,5113.506862044572,4.2927239735216665,5.0,5.0,1.822663302446339,0.49552644664128265,-0.496106459378737,-0.3292765138406377,-0.6826738323925752,0.0,-5.421064186605236,Normal,0.0,0
5.892420635197296,46.67756183503381,0.7437478767868316,8.225982076796708,31.144415796318537,0.8938828291452926,50.766903308420375,7.128425453332176,95.57767642448702,6.588798915079458,3.277381868169098,3.8802397224780467,1856.2201331988242,3613.2842275915564,2.150098472920702,5.0,5.0,3.8802397224780467,0.38001634212489477,-0.5513745959551954,0.5887989150794581,-1.222618131830902,0.0,88.78321386238531,Normal,0.0,0
15.970283547013084,34.60857155271299,0.3279559424374307,11.030627517596553,23.508582382390482,10.960937289029925,38.893070597494926,16.144886973075497,67.94355654030113,5.942496423148635,5.039091381855169,2.114157632791486,594.061046119059,2117.45808408705,3.49389075695368,5.0,5.0,2.114157632791486,0.21588700028328198,-0.012333533254249573,-0.05750357685136542,0.5390913818551688,0.0,-23.837495366862072,Normal,0.0,0
15.80107534140038,52.62426554414272,0.7804856425028867,11.435400544847171,36.26880229780201,10.068686891309246,57.71472846353939,16.291082692617064,93.73694064491227,6.18509050087786,4.0893228423905725,3.281131618907791,2185.3580900879324,5049.84343073014,2.2433623362538193,5.0,5.0,3.281131618907791,0.4978769224100809,-0.05496848820914124,0.18509050087785983,-0.41067715760942747,0.0,-33.97542712482118,Normal,0.0,0
-1.7863973201569827,52.32135594848122,0.38532526134371037,6.298298997680178,35.36482729550589,-5.365893208169749,56.35403229165392,0.3817502025808006,130.3262374322025,5.996399057882599,4.434677369268563,5.446046847676981,1119.790978593077,1835.9380526369707,1.5501354330753419,5.0,5.0,5.446046847676981,0.18536840181550637,0.3262374322025039,-0.003600942117400585,-0.06532263073143696,0.0,-76.02970816943798,Normal,0.0,0
9.447783663190018,43.286593874134645,0.907638849444694,9.347851931458008,29.542405346925893,4.26428009674692,47.93092753846802,10.131977388997125,85.00108864869321,5.914839639510061,4.812468195265803,3.1993897460260334,1997.450493769727,5139.532299069643,2.484209232732751,5.0,5.0,3.1993897460260334,0.511698963786922,0.22210551456828398,-0.08516036048993936,0.3124681952658026,0.0,-62.35572965384608,Normal,0.0,0
4.310821593398429,40.28385582470606,0.6446723374416943,7.804608750619838,27.29171818443189,-1.7612921658192424,45.752197349890636,6.325342451707521,85.3389021734895,6.27066048067823,4.408703657221002,3.5269958170573004,1365.450904289813,3181.6063898449393,2.4138534978702473,5.0,5.0,3.5269958170573004,0.3185359216198816,0.24021463501632923,0.27066048067823,-0.0912963427789979,0.0,45.83510365846928,Normal,0.0,0
13.398885419498711,45.56917310304649,0.9917269677020538,10.479455091036385,29.741464484476595,7.476318957784052,50.4076357862821,13.841804651405676,86.05443640073767,5.184915895458991,4.450795028133276,2.9854328948278828,2452.0748894298495,6265.5738114052165,2.5163183560091564,5.0,5.0,2.9854328948278828,0.6176545011864406,0.44729630302089163,-0.8150841045410093,-0.04920497186672357,0.0,-2.521126656252818,Normal,0.0,0
14.556896378674715,48.993948022878264,0.8348916788051924,10.547274963432805,33.682474378811,9.53656812984619,54.151423080418915,15.265987284379866,87.8276795534686,5.966170163190377,4.544225374231356,3.1221402041705577,2217.941326840584,5002.686916447741,2.401018642984615,5.0,5.0,3.1221402041705577,0.5243799276981519,-0.8649496513970405,-0.03382983680962326,0.044225374231356085,0.0,33.95192205064404,Normal,0.0,0
9.142644432329895,35.291784375872474,0.8352118353216452,8.936271605085292,24.387118563560957,4.806136491333033,39.22603794617224,10.279066346854774,70.53623632940204,6.090973878171768,4.202729321281106,2.6063228382836385,1548.744045483357,4757.303298048089,3.064924512222217,5.0,5.0,2.6063228382836385,0.4808546710534585,-0.018229366476077757,0.09097387817176816,-0.2972706787188937,0.0,-20.151596598267588,Normal,0.0,0
-1.7887851078133112,48.97448203042011,0.9875972381673737,6.140883004838938,33.49667269978994,-7.028088390781733,54.875838184038315,-1.1072246309927454,130.33389508993676,6.691406001692858,4.185965645489205,5.288063666021025,2825.9208911509577,4842.28148679388,1.6267188757163413,5.0,5.0,5.288063666021025,0.46035385119606853,0.3338950899367603,0.691406001692858,-0.3140343545107953,0.0,-4.032446627503305,Normal,0.0,0
5.837248485632421,49.2297382228282,0.32250943058212705,7.81014837903743,33.50174130354875,-0.09786632469359025,54.30568001180727,6.035303521886862,108.23183857950774,6.022381710466898,3.8759954982105675,4.161906326974549,790.9456327604732,1601.1505067535502,1.9579859672120197,5.0,5.0,4.161906326974549,0.15718868757650542,0.23906423284624623,0.022381710466897964,-0.6240045017894325,0.0,-11.86240676969112,Normal,0.0,0
-1.8932446480756462,53.902268444404754,0.5542847689162952,6.1717485310684115,36.88209857262471,-7.76112700395598,59.76470025592234,-1.7415544837977068,130.53248162456967,6.014491928268163,3.9870984046880285,6.076750330804821,2188.391709951801,2911.4694569337858,1.348361528424767,5.0,5.0,6.076750330804821,0.3012490510298697,0.5324816245696695,0.014491928268163257,-0.5129015953119715,0.0,-45.7943349571342,Normal,0.0,0
18.27327049652487,50.08441760233806,0.3137156393940313,12.075009792500582,33.82804491735087,12.860110866708476,55.92931911230203,19.288293874669705,91.16080056671771,5.915466991843625,4.862935533372969,2.893047196191652,863.4098145433152,2012.0071975551355,2.395270404795131,5.0,5.0,2.893047196191652,0.2057882424723408,-0.14872709650833826,-0.08453300815637466,0.36293553337296913,0.0,4.26571932813647,Normal,0.0,0
6.671815840767655,46.11158954812938,0.8455504001638886,8.427381520568947,31.44301565159854,1.299379361234648,51.727360097385315,7.4484150849207,94.04203215680192,4.969832376980815,4.392412855970843,3.737215311413834,1939.6496107440394,4291.307280596229,2.2041691582411125,5.0,5.0,3.737215311413834,0.4421159626238316,0.06461027534203367,-1.0301676230191852,-0.10758714402915714,0.0,-66.16723398775184,Normal,0.0,0
16.40659035995063,49.68808401473251,0.7924076681105422,11.121085944496796,34.78385341119844,11.402282217578485,54.217130049634626,17.110583380519042,88.0960075552793,6.026119592433188,4.478199632456628,3.018313543605854,2148.63541721478,5442.62139625889,2.434950441529276,5.0,5.0,3.018313543605854,0.517261496076352,-0.06836620823125372,0.026119592433188288,-0.021800367543371557,0.0,24.314990588417913,Normal,0.0,0
3.747281393926294,34.81800745934965,0.6664914609054235,7.573328631448309,24.100312986003267,-2.7528462418952384,40.85421857900373,3.6410730130329076,76.51746359327645,5.473789106912463,3.831499174256273,3.2187570374178054,1199.3749524944124,3167.9625052020983,2.672693263840575,5.0,5.0,3.2187570374178054,0.32253916940523375,0.04194143057816291,-0.5262108930875371,-0.668500825743727,0.0,-7.419608516136577,Normal,0.0,0
18.769560685259613,42.513524388533185,0.9951224359587512,11.487155892087317,28.65657091147258,13.94102879116573,47.04541485555366,19.96271988327026,78.1537073458522,5.4911392865238975,4.493858848347007,2.3959736255541606,2486.9485629945807,7000.478339913706,2.9624449321084185,5.0,5.0,2.3959736255541606,0.7189509724370209,0.2163396049567865,-0.5088607134761025,-0.006141151652992782,0.0,60.064725780660865,Normal,0.0,0
