T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
5.832540507114489,49.551377252212035,0.7998192765220357,8.109189471972067,34.693411001568386,-0.5993020307549237,54.82381126579886,6.817627327806619,106.20890411499197,5.738810807681438,3.947708997209415,4.226746611098188,2113.139922851624,4036.2930782194667,1.9651124199019865,5.0,5.0,4.226746611098188,0.407571420986367,0.11292205459919558,-0.26118919231856186,-0.552291002790585,0.0,39.10376665708236,Normal,0.0,0
12.784387878809268,36.70996884494106,0.5112118011154646,10.230257498228603,26.05756334910175,7.773164344557054,41.91682707327599,14.521646579495936,72.94938418390204,6.12052823942323,4.4889693273809455,2.5406136819702994,1008.4206612197929,3290.0400727460606,3.0341072012373775,5.0,5.0,2.5406136819702994,0.3166995345307177,0.07592222954461647,0.12052823942322988,-0.011030672619054549,0.0,-35.37744321620221,Normal,0.0,0
-5.024833111832409,48.076751840484,0.7955922372656603,5.623793539595341,31.344172346840335,-10.38472763029035,53.824091572283145,-4.445246341648014,129.70495985387134,5.85112653794525,5.107682985159509,5.848616620554148,2539.1693730657435,3949.962643888825,1.4710806246034507,4.999999999999999,5.0,5.848616620554148,0.3741425021766052,-0.29504014612865603,-0.14887346205475005,0.6076829851595091,0.0,-4.148076156051047,Normal,0.0,0
18.67509845019086,44.14144300044815,0.492941476570951,12.217999815081804,29.715548838543363,13.401644831239397,49.11059203093021,19.056183040584664,79.31652479821457,6.174206974604654,3.9654397810046498,2.5571130792679746,1227.1246798446095,3278.1389285499663,2.8204803027396985,5.0,5.0,2.5571130792679746,0.34345903638938813,-0.6098554889545227,0.17420697460465373,-0.5345602189953502,0.0,9.39223882821193,Normal,0.0,0
0.8291088733108984,46.78324509429522,0.4201373756581518,7.185169422651071,33.63433187082103,-4.035889120328743,53.78114032480195,2.4428372540218404,113.91089525609264,5.219559821643249,4.884974574685706,4.582679255213405,1066.591844161936,2074.7550641301236,1.8696437164136286,5.0,5.0,4.582679255213405,0.19864254219099345,-0.9793467668371818,-0.7804401783567512,0.38497457468570584,0.0,4.129833634968918,Normal,0.0,0
7.310334569653876,36.40859478380442,0.3004390182733784,8.542103303052398,25.22731388794043,2.5331323451016052,41.72618482317954,8.984835585636057,77.85566792051613,5.094158232747632,5.008482527193932,2.9216624020726716,548.9601464497101,1514.4022846076064,2.7114559760989714,5.0,5.0,2.9216624020726716,0.15318411852403319,-0.6006392561443619,-0.905841767252368,0.5084825271939319,0.0,-15.99137728633957,Normal,0.0,0
-0.5150210271105737,41.48169652865054,0.4578134843397946,6.73091030507866,28.296582358611527,-5.478298231965641,46.60845396790174,0.5155618290850157,96.58371364658099,6.1583118964631485,4.88369238451434,4.161653322144964,943.5314928005896,2113.1262496322943,2.1255495093037164,5.0,5.0,4.161653322144964,0.20397440347218723,-1.054278650262944,0.15831189646314847,0.3836923845143403,0.0,-16.099899361170856,Normal,0.0,0
10.065569802803063,37.214339787230756,0.36122430751731915,9.32553385596358,26.415666146854587,5.248595597512877,43.399682668851604,11.1868300045893,76.10783954189087,5.708246532393395,4.530803632746474,2.7374819130226036,683.4761067062162,2033.3653586894966,2.833217323031901,5.0,5.0,2.7374819130226036,0.20627590461654605,-0.32689832995187373,-0.2917534676066049,0.030803632746473575,0.0,-44.586308201669226,Normal,0.0,0
0.279880545399147,44.97645148020207,0.5592621760109713,6.715070137551255,31.460471951060384,-4.701030318966094,51.75000878492155,1.7325109503802443,111.42543573464961,5.891433453923745,5.049560518275439,4.575419167559499,1291.7941430880453,2618.971959160105,1.9172068949056194,5.0,5.0,4.575419167559499,0.2545041483595641,0.465057736888852,-0.10856654607625504,0.5495605182754391,0.0,-35.67942815681954,Normal,0.0,0
2.771799463953695,35.447305158191504,0.7793987001886609,7.488834464983249,23.756655172361853,-3.5253689637416787,40.57724307297342,2.887645711682655,78.6998627539079,6.066838859409112,4.235704771084823,3.3834839563310974,1407.9921689697112,3693.458171851901,2.573463838167589,5.0,5.0,3.3834839563310974,0.3662863183664038,-0.33356669302960995,0.0668388594091116,-0.2642952289151772,0.0,-15.328077205632553,Normal,0.0,0
17.0266238183085,43.31119710508919,0.42724590239325083,12.116532965716795,29.819491918601035,12.795292067619172,47.60858179638436,18.485974664597144,79.40627752474094,4.859256616488293,4.318369887803074,2.4920582457271214,1062.8126468470919,2894.773614209099,2.8820954893384028,5.0,5.0,2.4920582457271214,0.2997120518900305,0.5285106302336686,-1.1407433835117073,-0.1816301121969257,0.0,22.902439157093795,Normal,0.0,0
-9.081598679965229,49.4370699436599,0.8141710596590787,4.994822010510162,34.57758923437773,-13.925618268150119,54.7820887397822,-7.980652098825409,129.411967455542,5.984624108068388,4.101758376638998,6.888026934381599,3668.7029463958297,4519.268466451711,1.2444566858923047,5.0,5.0,6.888026934381599,0.4428496924282228,-0.5880325444580023,-0.015375891931611818,-0.39824162336100244,0.0,110.12435182876243,Normal,0.0,0
10.094226442956376,48.501070053307465,0.7689213573209552,9.135355111579555,32.29395154138912,5.679281623545857,52.98030134597427,10.831273836556772,93.04754362156315,5.793886198631166,4.942826178898033,3.5293159391131033,1957.7713806173715,4265.186371560628,2.2361081523790465,5.0,5.0,3.5293159391131033,0.43698623173413864,-0.0508599385524775,-0.20611380136883373,0.44282617889803344,0.0,3.544652946713086,Normal,0.0,0
18.480094494215155,53.376525121794096,0.8997038071634526,11.787069389479722,38.68718561165823,13.416096866111033,58.6252942723297,19.39643678453295,94.58960473801517,5.649197762023278,4.234575015279499,3.116957235160001,2765.042517227772,5849.160469953973,2.2598753457186436,5.0,5.0,3.116957235160001,0.6127930306650247,0.4371201314146447,-0.3508022379767217,-0.265424984720501,0.0,53.41936586251086,Normal,0.0,0
13.610697579099412,32.40550596835919,0.41113173673642023,10.936927335761245,23.476208593508595,9.985775165572134,37.20913765755716,14.88458593658225,66.4902610852943,6.357658745089674,4.100243157450688,2.1571564809188097,763.8681575419555,2642.3453340683163,3.518506224047008,5.0,5.0,2.1571564809188097,0.2735178465627453,0.16993628441557007,0.3576587450896742,-0.3997568425493121,0.0,-13.501070039354204,Normal,0.0,0
7.423527761963319,33.168951221264344,0.6539078431355583,8.44057399783157,23.350126158306654,1.7423451030411599,38.1990011234163,7.524055668299632,68.94474671508455,6.812718610851447,4.848628054122828,2.651757254848713,1176.2881384100049,3471.039023930185,3.0851674496085417,5.0,5.0,2.651757254848713,0.35837569762647,-0.0522778259340555,0.812718610851447,0.3486280541228277,0.0,14.679559686207767,Normal,0.0,0
7.022810565478503,44.610850607923,0.5774694109717355,8.342708323707456,30.795954166910878,1.7073624592062053,49.488973701138605,6.87068241370752,91.05512587070058,6.220013155819692,4.1968689754260735,3.6151306272133494,1365.9111801059657,3037.224663201517,2.285536618202727,5.0,5.0,3.6151306272133494,0.3015170575011347,0.4769541486597859,0.22001315581969205,-0.3031310245739265,0.0,46.67150965063911,Normal,0.0,0
18.137854409350325,35.438064408315476,0.8508943479914032,12.309417242050555,24.14063794148541,13.364003089281944,40.490427351901815,19.21837398351649,67.70332500515016,5.844210786515604,4.800918171066832,2.069326786891921,1712.91784721615,6012.733764793869,3.6076007172487734,5.0,5.0,2.069326786891921,0.6130682235144175,0.6167116591851425,-0.1557892134843959,0.30091817106683205,0.0,13.538476923876715,Normal,0.0,0
0.6627197360012709,38.144387559983336,0.34792614305230846,6.804157503211257,26.120426086262885,-4.513421158107774,43.32025570725329,1.4901644058627526,91.91211670131916,5.812375426293413,5.4148587957281515,3.8698915245764782,654.6784835193721,1445.8475344051772,2.2544043231523365,5.0,5.0,3.8698915245764782,0.15096615667886906,0.2972300712945213,-0.1876245737065867,0.9148587957281515,0.0,-14.971388637423956,Normal,0.0,0
14.623521892247377,49.874662576979574,0.8909209584181624,10.508595869047305,33.63534258998681,9.764086430335965,54.92469802888607,15.823689469332168,92.23325857261153,5.762317929893953,4.754672983430797,3.246118700505132,2493.7530751186796,5796.8946294265,2.2893537695025246,5.0,5.0,3.246118700505132,0.5604253535526196,-0.1524120757267866,-0.2376820701060467,0.2546729834307966,0.0,45.78998169778106,Normal,0.0,0
6.430772546624671,42.23926520128432,0.6433283211222895,8.259136906527955,28.75114415675893,1.4959592808648794,47.629887527536674,7.6024296117356345,86.66503788074512,5.710123666595266,4.5956414486287365,3.4807739929610206,1363.9479854089086,3403.0451126635885,2.38561145562065,5.0,5.0,3.4807739929610206,0.3345914510820694,-0.05349829107295534,-0.2898763334047336,0.09564144862873647,0.0,-38.59160373395457,Normal,0.0,0
18.2766171494865,47.07039311886674,0.8457522710366466,11.681330769510634,31.53414338850103,12.877036984758984,51.74449850787909,17.713104334330506,83.67473130589094,6.095744897184107,4.090747151173657,2.741448590632171,2191.445859321955,5781.331021803511,2.63443168609491,5.0,5.0,2.741448590632171,0.5793755644453029,-0.09754411113065942,0.09574489718410728,-0.40925284882634294,0.0,-7.797216531444974,Normal,0.0,0
-8.829048507913946,51.16018906342354,0.6127281479929524,4.883120970977836,35.322627425269516,-15.708961523389323,55.64831789602621,-9.108087677325623,130.4968599090585,5.307839432125143,4.0721312864794585,7.298896358998922,2660.008024738003,3291.352129423584,1.226073320744994,5.0,5.0,7.298896358998922,0.32453150845392353,0.496859909058486,-0.6921605678748568,-0.42786871352054145,0.0,13.090397848203338,Normal,0.0,0
-9.305948051148407,51.31927050094341,0.8058888303896385,4.840612471493863,33.986768250668554,-14.790418033987345,55.79973981686591,-8.692049451143241,130.7035968207574,6.462485359702144,4.592169033102126,7.13605351699452,3293.204260962579,4224.113312717124,1.2330814139596054,5.0,5.0,7.13605351699452,0.4313699837820963,0.7035968207574115,0.46248535970214366,0.09216903310212565,0.0,-205.10476306937016,Normal,0.0,0
-3.7651468438150677,47.811563376602095,0.74936043396378,6.0493480104689175,33.29763748616285,-8.692047177578377,54.02101397811396,-3.254352744002765,130.62945284465792,5.929103221456414,5.256273613283468,5.591107474828704,2155.96468875553,3591.3228154178537,1.5540364518226721,5.0,5.0,5.591107474828704,0.3442775988884754,0.6294528446579193,-0.07089677854358634,0.7562736132834678,0.0,-59.411909938052304,Normal,0.0,0
5.241815440332899,35.99444038194749,0.8822573080152226,8.0212729550165,24.86375536909205,-0.8320931075761541,39.77722241513753,6.967313728201649,77.59048758894197,4.528234961033472,4.651304303232453,3.146604686667214,1708.8696360104948,4369.816371489505,2.667258741953973,5.0,5.0,3.146604686667214,0.4465614627694813,0.03651211280750033,-1.4717650389665282,0.15130430323245303,0.0,34.6358777874716,Normal,0.0,0
3.5587874571986324,33.92409104434053,0.8894929959816151,7.780262446934481,23.036548727688697,-2.2764544823094663,38.07914297277111,4.77204859748463,73.75897228678487,6.317212415845647,4.93170998807486,3.0418029114666867,1596.1787563481812,4347.929638387212,2.7903909784280576,5.0,5.0,3.0418029114666867,0.4384142022905007,0.02994673818973581,0.3172124158456473,0.43170998807485983,0.0,25.021862279244942,Normal,0.0,0
-4.866187353807437,55.531402225850215,0.8947108974146497,5.571030024571044,38.786396503380296,-9.542472464969853,58.87697750586791,-3.753650230044071,129.86434204941943,5.969777101745073,4.33752263739015,6.665155540919319,4720.356142986751,5516.473023102465,1.2187780876466414,5.0,5.0,6.665155540919319,0.5535091024713302,-0.1356579505805655,-0.030222898254926633,-0.16247736260984968,0.0,178.84765935368887,Normal,0.0,0
-3.5110474663069313,48.12717324828301,0.5844233884736632,6.153504697148562,33.34024904757428,-7.36926017742026,53.483729726838625,-2.2085145711400975,129.49448000309252,6.147243440403301,4.441314609621081,5.3872717452674355,1633.3775411141003,2675.02722726248,1.6208193971317435,5.0,5.0,5.3872717452674355,0.26541236532284773,-0.5055199969074806,0.14724344040330095,-0.05868539037891907,0.0,-4.142134381703727,Normal,0.0,0
-5.924073325226742,42.50807057794044,0.3167295500396152,5.719299973121222,28.873233317381676,-11.196403819423757,48.39425030313457,-4.994571669320436,130.0176235519035,6.245581542604726,4.501609187768889,5.177898485248653,670.9128054414476,1263.1722645752545,1.7226141964936545,5.0,5.0,5.177898485248653,0.12485459978145165,0.017623551903511725,0.2455815426047261,0.0016091877688886314,0.0,-53.88442446406805,Normal,0.0,0
19.836964984490383,38.23651402664688,0.36868219884255404,11.84872002939098,26.975340179163883,13.999763548435192,43.93960735523394,19.48863970189081,73.5700271968321,5.98033707490918,3.7170914951877236,2.193245352315942,839.0621030474207,2657.488474641729,3.2628370482006104,5.0,5.0,2.193245352315942,0.2640120311722075,0.6654283641149021,-0.019662925090820238,-0.7829085048122764,0.0,29.9134165759192,Normal,0.0,0
0.37265320293565574,48.021670257595694,0.38145741627447827,7.0019956698368695,32.61254593546174,-4.071042806753085,51.53991710394125,1.4912467109189311,121.30254147755426,5.930392393255931,4.061536525745777,4.7535428315316,1003.8243728616828,1736.9851077178048,1.8047167033826892,5.0,5.0,4.7535428315316,0.17636754157464177,-0.051496234333228585,-0.06960760674406874,-0.43846347425422305,0.0,26.5654975818926,Normal,0.0,0
2.9530612851472164,52.04342702519626,0.8444813360232929,7.423791610010408,35.94617991512051,-3.0154232112679717,56.875096329309606,3.095809694983867,128.09933613785057,6.053326021134592,4.102867708718999,4.909281502000799,2381.140850734634,3934.9989558531347,1.720316292275236,5.0,5.0,4.909281502000799,0.41237750732796696,0.2840810659597537,0.05332602113459206,-0.39713229128100114,0.0,-15.961991223396126,Normal,0.0,0
11.26966081848722,29.487242091789177,0.8228495700587115,9.541771961057067,21.47936087178749,5.480216111682586,34.920935128171756,11.418459916418882,64.21317541630228,5.791907873283028,4.670468571799634,2.250300942264454,1293.5179331982943,5082.499384657769,3.5435437567914665,5.0,5.0,2.250300942264454,0.4959953556685241,0.9363542434416559,-0.20809212671697175,0.17046857179963393,0.0,-106.19768966627998,Normal,0.0,0
0.14174289790165231,51.458639753871864,0.7887900200973783,6.82731125669662,35.24379458440672,-4.152376168635777,56.114039340596136,2.26177849436257,130.62096195867457,6.416057643692161,3.97976118282135,5.2404328021236,2375.411573458812,3837.603917950483,1.6301079283511157,5.0,5.0,5.2404328021236,0.3769310965473425,0.6209619586745703,0.41605764369216125,-0.5202388171786501,0.0,63.10396491527672,Normal,0.0,0
-2.9988738670748663,41.21355017069801,0.7709167696537355,6.279859847606969,27.72257973624049,-8.15984447774999,46.148274381464944,-1.6771393773020975,105.73476355991271,5.751164074074798,3.638617389668657,4.5909303277659355,1612.7647298800646,3300.1455462283243,1.9840227821970555,5.0,5.0,4.5909303277659355,0.3230080354182459,-0.8597290999105098,-0.24883592592520198,-0.8613826103313431,0.0,-15.281269977634338,Normal,0.0,0
2.967022157653275,51.41221197264266,0.5103358900069207,7.478994614990175,32.809462814604146,-1.4930556268687691,55.50211988648391,3.9225038927010267,118.58218814717722,5.287646043462631,4.537326787439325,4.652096915761882,1401.333035820542,2527.970085686773,1.8130992747048604,5.0,5.0,4.652096915761882,0.250065808393323,0.16796173612024745,-0.7123539565373687,0.037326787439324605,0.0,22.115626812261553,Normal,0.0,0
-5.053469539891811,34.27297338445165,0.7841724556970866,5.812389879702846,23.64700595594834,-9.126415274201847,39.48861720901581,-3.70287974185271,88.95376359301059,6.366452965480851,4.620387446570509,4.119157625228422,1280.0999536738511,3181.0842477690317,2.2757437260825677,5.0,5.0,4.119157625228422,0.3080400537072053,0.13006807956158184,0.3664529654808506,0.1203874465705086,0.0,-73.47975820988086,Normal,0.0,0
-2.8551224524954035,51.87503366744129,0.8454237538432262,6.236649940187398,37.08323555044157,-6.292818701969811,58.165474090016424,-1.4678778841390314,129.6079379281782,6.680391549325588,3.8446095647292253,5.773976974311451,3142.69112627464,4521.316998336122,1.4479005464542358,5.0,5.0,5.773976974311451,0.42804106672074843,-0.39206207182181174,0.6803915493255879,-0.6553904352707747,0.0,186.4033634930156,Normal,0.0,0
1.2208693381920117,50.70383689956417,0.77679581401163,6.929442028499605,33.74875977846154,-4.099272041899088,54.86339053527202,2.6631394444414234,125.49213527687532,6.047820733298671,4.991520260303921,4.915205816528145,2187.382031509732,3703.317777031769,1.7471098879835858,5.0,5.0,4.915205816528145,0.3680291011520397,-0.3082147568646576,0.047820733298671314,0.49152026030392104,0.0,80.87972342195735,Normal,0.0,0
6.379220992567948,33.823707918989456,0.9040155581414065,8.460912032216598,23.707886732722407,1.0447748154869507,39.79766531760696,6.717271448364026,74.27751601861186,5.503718333988222,4.761914005323989,2.9420736344685006,1668.005730744886,4541.612526847202,2.8097909179199685,5.0,5.0,2.9420736344685006,0.4727314042668619,-0.103258989138439,-0.4962816660117779,0.26191400532398923,0.0,-14.43761851618774,Normal,0.0,0
-7.58189297280012,38.53671484732856,0.7726164066718952,5.289420720619517,26.49217044724451,-12.969145087936985,43.90065658777604,-6.126865161138139,122.18988842486614,6.828183485709572,4.980080054462317,5.118434389552874,1616.9186883994635,3061.8399897131253,1.8275355229467023,5.0,5.0,5.118434389552874,0.29568974217966465,-0.6856693459711494,0.8281834857095722,0.4800800544623174,0.0,-1.0511866971207837,Normal,0.0,0
-4.801398327985582,48.99091569343651,0.6763291815142253,5.664811616474748,34.27304161013932,-9.760541089184137,53.93396597516991,-3.9080667923680457,129.5090074594369,4.9248345871955355,4.125968176384607,5.962955247275555,2363.8477554813103,3289.0547897694432,1.4267620030709842,5.0,5.0,5.962955247275555,0.32902606912695676,-0.4909925405630986,-1.0751654128044645,-0.3740318236153932,0.0,57.74436599689716,Normal,0.0,0
-0.46212903723507487,41.79771470929659,0.47790581453486736,6.597293585865432,29.049373910528754,-6.455763393594366,46.9140284608921,0.044567478841567476,103.68115667331523,6.0060230125277645,4.221825759328377,4.383317290331833,1023.223174892375,2085.5624256097735,2.0257186467329507,5.0,5.0,4.383317290331833,0.2110584010371521,0.004262141635066996,0.006023012527764493,-0.278174240671623,0.0,-18.67077902636879,Normal,0.0,0
-1.3364784934649487,38.93126122118673,0.878168198939401,6.487383044606401,27.24625378988996,-7.025542592024149,44.45898939073209,-1.2750009862798262,94.52445386236059,5.878741615332008,4.523139734003694,4.145743887711176,1674.4998165165011,3807.770979166318,2.1779585511224826,5.0,5.0,4.145743887711176,0.37585100533155597,0.0637996163836334,-0.12125838466799177,0.023139734003693846,0.0,-51.20338907411406,Normal,0.0,0
-2.4305805737819455,47.1076844189086,0.3960689201338226,6.330288391456617,31.975068510027693,-7.91666448592085,51.759477684778034,-1.795221955786558,130.00151147274948,6.317950622422433,4.181896979788853,5.233529494056631,1047.7555855951996,1806.174035926594,1.665472747339285,5.0,5.0,5.233529494056631,0.17814567448405388,0.0015114727494847102,0.3179506224224333,-0.3181030202111472,0.0,-21.88469983519667,Normal,0.0,0
12.294592318395155,50.984869457627624,0.9749227953082593,10.057656107739902,35.916752915266926,7.635723615842773,55.182783913146054,13.417229526589216,96.77878483129494,5.9029824920555365,3.6135354222712897,3.514984132124232,2545.9429688161727,5724.950768207777,2.168467611805885,5.0,5.0,3.514984132124232,0.5788239474728878,0.13267825289925383,-0.09701750794446351,-0.8864645777287103,0.0,-123.333456257325,Normal,0.0,0
10.766379017129415,46.253654742877266,0.8808928888163323,9.431828876505762,31.681414695905683,6.310924874592276,50.50045631299457,11.6809140305585,87.721172994793,6.254607398408925,4.58200328027409,3.26758545483528,2153.5289092197863,5123.78861726688,2.384882086441129,5.0,5.0,3.26758545483528,0.5143583421051199,-0.6335851337036758,0.25460739840892543,0.08200328027409043,0.0,-3.216470476019367,Normal,0.0,0
-2.07580874891835,43.42234269977176,0.6064345868602481,6.371895498936798,30.772198048283848,-6.949957683168683,48.59667295334739,-0.5250471028415677,110.17961206005127,5.594407704126932,5.169823914570835,4.620605305219363,1345.2400956407212,2822.2526437394117,1.9428830812618294,5.0,5.0,4.620605305219363,0.2625252741120848,0.700262145307093,-0.4055922958730678,0.6698239145708351,0.0,-5.9748932796856025,Normal,0.0,0
17.77705505124836,51.19572176535485,0.6607566743264246,11.526724799217725,35.72190010106805,11.936421527250456,56.04958460025777,17.636583117618457,91.06133591751798,5.388694360376234,4.584733329881744,3.0514746383890046,1880.3102896690884,4395.124750443071,2.3720690999572094,5.0,5.0,3.0514746383890046,0.43969254391363366,0.8644103904832008,-0.6113056396237662,0.08473332988174409,0.0,26.68577290621056,Normal,0.0,0
18.69366474263357,35.79720054229182,0.3862792822504282,11.53715545178943,25.083471045780563,13.124214514927619,41.50274983337502,19.459651555793368,68.71357710704415,6.026119091508537,3.9307533349698094,2.0680437651426784,776.0811169023465,2783.8176518786636,3.5256837471751585,5.0,5.0,2.0680437651426784,0.280569568534189,-0.12490616425689893,0.026119091508537196,-0.5692466650301906,0.0,-19.70656189608917,Normal,0.0,0
6.540340239063383,37.96519696784787,0.4908636066290368,8.59046264809639,25.916139475530287,2.4649664830866813,43.5317296319987,9.465908677865395,79.35556881083048,5.181814827818331,4.319883757500663,3.0501695502904904,987.164950615527,2698.9872154411364,2.666210894178289,5.0,5.0,3.0501695502904904,0.2653213635065927,0.575322100680367,-0.8181851721816686,-0.180116242499337,0.0,-7.960244041526721,Normal,0.0,0
-3.7865536735171546,37.60914232361574,0.6189758000863967,5.994737675661576,25.31473451128076,-7.9944079420709535,43.12773202865847,-3.209835698128625,95.90303365621968,5.217372560128726,5.171127863013316,4.298392635377725,1233.344342768839,2521.539660578901,2.1470635593198804,5.0,5.0,4.298392635377725,0.2525763036478612,0.012986469583708526,-0.7826274398712743,0.6711278630133162,0.0,56.96415340980025,Normal,0.0,0
7.2487232103942345,36.02287720030736,0.48190740334263715,8.639749101925304,25.611697950052825,3.0586587793465547,41.735250493312314,8.666147009528448,74.76168623276061,5.614971645184186,4.530360631576215,2.8791535456354316,906.4909388075786,2665.7396310517024,2.809142906796141,5.0,5.0,2.8791535456354316,0.2641649142036115,-0.576805861970854,-0.3850283548158142,0.03036063157621527,0.0,-33.88455282198231,Normal,0.0,0
2.753874047284827,43.899887238936394,0.4439825330001374,7.412095109471999,29.31481937679579,-1.0037128558439359,48.412508103593254,4.048097208740047,93.44946742121114,6.143535811203391,4.755422506884745,3.8427571901376854,953.8494995701839,2200.1856057597597,2.2040616005197498,5.0,5.0,3.8427571901376854,0.21745739539436623,-0.5491628114518505,0.14353581120339065,0.2554225068847451,0.0,-32.7717243696851,Normal,0.0,0
10.595363270594435,39.09913575959984,0.6915335274920857,9.712053775849995,26.84325730402181,5.255555614315075,44.32263095851968,12.626313161245822,76.94559561380807,5.970416493133152,4.083193514331012,2.8144413866691207,1419.0959561603863,4138.449039258582,2.805098518298045,5.0,5.0,2.8144413866691207,0.405571334819006,0.37006146064341294,-0.029583506866847742,-0.4168064856689879,0.0,-26.740374269394124,Normal,0.0,0
-6.344204546923653,29.467757149974105,0.5514398386520537,5.688484870078947,22.141062943650343,-11.168812464245935,35.645200751292364,-5.552890584002634,81.9726033103504,5.788230097409624,3.8222924850225226,3.9234959765663695,917.9108201215204,1979.002664088339,2.425997970207074,5.000000000000001,5.0,3.9234959765663695,0.2066187818681402,0.36222723883273034,-0.2117699025903761,-0.6777075149774774,0.0,66.22510395208758,Normal,0.0,0
10.613832157754144,52.3948210686088,0.6086305244446044,9.548150794044595,36.58175895131583,5.657766110134954,57.40026541731041,10.99811931938038,101.6369455497045,6.2678495746511835,4.604453380652077,3.8053768531499492,1649.586562628055,3352.534702440787,2.056182829182779,5.0,5.0,3.8053768531499492,0.3456607719430841,1.006841234848693,0.26784957465118353,0.10445338065207732,0.0,-31.493383363253088,Normal,0.0,0
10.084762344194273,34.23112723242011,0.7766599176669822,9.723716416142835,23.25562143858139,5.994650120256302,38.8282019901992,11.092347135837613,68.92069629766469,6.2416304990414835,4.147948856233648,2.4387083667304026,1389.2106321687877,4796.101853163152,3.242789096193676,5.0,5.0,2.4387083667304026,0.4658160074506626,0.8389134456939615,0.24163049904148348,-0.35205114376635205,0.0,-47.256537396536714,Normal,0.0,0
-1.7177750651786807,50.73129594030762,0.5636091881629514,6.487808679942289,34.67018955329035,-5.027901867737866,55.91152161422591,0.24697923428830798,131.36026156371878,6.19228693609006,4.559853768224657,5.325096258734556,1611.2819744176415,2618.768705244767,1.6140668831612761,5.0,5.0,5.325096258734556,0.26548119070988163,1.3602615637187796,0.19228693609005987,0.05985376822465671,0.0,-33.51474051102355,Normal,0.0,0
15.528629345789891,41.75819522768907,0.368823981726511,10.900829344866048,28.401455947173773,10.770298569253498,47.38442941613757,16.062815651984707,79.05685152743267,6.4619445526660195,4.012712514292369,2.6143281802326093,810.8445501321136,2420.6079761528563,2.8041178650832257,5.0,5.0,2.6143281802326093,0.23849517642115248,-0.4495020382066457,0.4619445526660195,-0.4872874857076308,0.0,-39.67310959569534,Normal,0.0,0
8.501069071519538,46.775311835363404,0.32141698518308265,9.163973728162203,31.47290821462964,3.195104398527124,50.68579985971473,10.171750193618513,93.89424110788121,6.186012120601183,4.888703534221258,3.5281816133956148,745.6700451522697,1678.468482514401,2.2282117198675926,5.0,5.0,3.5281816133956148,0.1686879814357273,-0.5682832458539195,0.1860121206011831,0.3887035342212579,0.0,-11.385399497089224,Normal,0.0,0
2.3701272533659403,37.74965497565703,0.7691935524298059,7.59764662761805,25.399598608856643,-2.868737950051924,42.64275595257863,2.652675073140238,81.3791330153139,5.978043203580397,5.146913921762191,3.4576150275802107,1514.1930267854605,3543.7699836661122,2.509266092737705,5.0,5.0,3.4576150275802107,0.36468888915031855,0.12380542707404629,-0.021956796419602576,0.6469139217621906,0.0,60.82428998310297,Normal,0.0,0
-4.9689900473002675,36.75384381582215,0.6579595437429934,5.694001938491278,25.81948856922243,-9.520103072681291,42.065630949272844,-4.218801231059185,98.24232155201017,6.79289922705536,4.747850533914074,4.466578949925765,1230.309174912799,2579.0234893922875,2.099450268911082,5.0,5.0,4.466578949925765,0.25724599179377045,-0.5536450797409174,0.7928992270553596,0.2478505339140744,0.0,5.007506170744136,Normal,0.0,0
-1.0331078330886336,47.715093572695665,0.7084423337976664,6.602655679127231,33.188312370231976,-6.868574471576674,51.760062454217696,-0.7957276488434455,130.77923890244517,5.612368434933895,4.541231323731276,5.095076204618438,1848.0292590488086,3267.336580369882,1.7279365015496513,5.0,5.0,5.095076204618438,0.31775275833921557,0.7792389024451722,-0.38763156506610486,0.04123132373127625,0.0,9.11470371504538,Normal,0.0,0
15.3892672937719,45.832824466948885,0.7561250581955835,10.949587152076749,29.87916844826081,11.744145130213475,51.011338722405796,17.765653060708136,82.98979893962242,6.3401824608462265,4.6847678167101785,2.7906688154370696,1868.9903402725809,5059.73759350101,2.651361826619628,5.0,5.0,2.7906688154370696,0.4983180014966541,0.4370063765077674,0.3401824608462265,0.1847678167101785,0.0,-10.489089858568377,Normal,0.0,0
11.771436686922135,44.58082373841859,0.5102569175714018,9.42329459697912,31.13288145406517,5.918151189028105,50.43977460446094,12.620619257186162,86.82518913336035,5.683877210660776,5.141466904264303,3.185762817669555,1253.1096588982962,2996.9427520132463,2.442884341142948,5.0,5.0,3.185762817669555,0.2994532645457898,0.23076624212893648,-0.3161227893392242,0.6414669042643029,0.0,27.29122982897252,Normal,0.0,0
0.4997263231463672,46.85883727721716,0.45434451533838655,7.1818691735247295,30.231075908972013,-3.4293332581649763,52.36200017353118,1.7515094939196272,110.01286423455085,5.909008842932971,5.330205967185441,4.473383150596002,1137.8235291411268,2068.63789168873,1.9300663693582565,5.0,5.0,4.473383150596002,0.2124627094030146,-0.0366456454453612,-0.09099115706702943,0.8302059671854414,0.0,37.01833002427952,Normal,0.0,0
9.598828735658469,39.41281773860793,0.5229421387572617,9.106530764977373,27.664612540563397,4.368071477346374,43.46154652230202,10.34191460802999,78.28482082339524,5.600912937122874,4.651099694433551,2.8986049996276178,1114.5386332519008,2890.3005517339707,2.736275521191395,5.0,5.0,2.8986049996276178,0.29990709196139437,0.32651004309308007,-0.39908706287712636,0.15109969443355098,0.0,18.497355103081418,Normal,0.0,0
17.696435496681257,37.14331771623131,0.3482734669161047,11.763887709395213,25.793565087411093,13.225534296147881,41.880690053509454,19.205049432163158,70.70474461656949,6.228680977178239,4.735647272672294,2.148873158861091,770.4414638155783,2396.22380012934,3.365377847014078,5.0,5.0,2.148873158861091,0.24206429246445726,-0.20629918589635565,0.22868097717823943,0.2356472726722938,0.0,51.16326247117911,Normal,0.0,0
-2.338974887054184,32.06292383721356,0.5311069233632216,6.413814971196299,22.45565393609011,-7.258627080522929,36.48368599663753,-1.5691598954889865,77.37881943651975,5.352435970433862,5.178929155937832,3.5318913240567413,919.6477622800343,2110.0541304752355,2.5701340248356934,5.0,5.0,3.5318913240567413,0.22401529926963004,-0.2784438004814973,-0.647564029566138,0.6789291559378317,0.0,48.03835551397606,Normal,0.0,0
-5.8670832614284185,43.67349139413237,0.7678953231258543,5.660751082233463,29.963398476551586,-10.939467090528316,47.470643012425555,-4.353258336030904,129.51852813709087,6.527299802916937,3.4366893428115834,5.228500763033811,1800.435316801063,3113.5531335297505,1.737123633875449,4.999999999999999,5.0,5.228500763033811,0.3172167348765237,-0.4814718629091317,0.5272998029169367,-1.0633106571884166,0.0,-25.668068648979215,Normal,0.0,0
-1.706771035241391,50.45013636747591,0.6870242851313393,6.316804893038908,35.82164697853676,-6.333094669420245,54.916649077500416,-1.0950766824697282,129.83347610364987,6.181649306930289,4.014031084928575,5.422697796683531,1967.9242668194431,3000.877583530741,1.592309542304768,5.0,5.0,5.422697796683531,0.32095667848899495,-0.1665238963501281,0.18164930693028936,-0.4859689150714246,0.0,-47.743352834649386,Normal,0.0,0
-8.234917421395052,32.01211022258329,0.3076850088518589,5.019335091087345,22.413875169605223,-12.741671702905807,37.02631223396153,-6.697754085024365,97.07874965949726,6.331294880818904,4.143316487909971,4.373784946323939,482.0477608553755,1109.6940877896795,2.1534919919422033,5.0,5.0,4.373784946323939,0.10489150556582934,0.6320659531343296,0.3312948808189038,-0.35668351209002935,0.0,-5.028606079377823,Normal,0.0,0
-5.71681996762939,32.04250656872107,0.8713163172237454,5.596776168401183,22.066589309125956,-10.81478247129544,37.28023243465273,-4.3371989834896105,84.71960913891488,6.220441069474331,3.908485020382388,3.9853003638524274,1421.893694018919,3445.3188451883257,2.367007536096659,5.0,5.0,3.9853003638524274,0.33383571337723245,0.26702011343111565,0.22044106947433129,-0.591514979617612,0.0,11.523391912707439,Normal,0.0,0
5.925804777182332,38.62439862183166,0.5343427167425291,8.255750665351858,25.598451440407544,0.5285412159906687,43.95543780909188,6.660118119026956,81.36953414212837,5.921450587401927,4.226272363497471,3.2508920901620892,1018.8713881126732,2725.3112864355503,2.5643049667127125,5.0,5.0,3.2508920901620892,0.27478131143203943,0.5478118280020112,-0.0785494125980728,-0.27372763650252896,0.0,-52.691140521714715,Normal,0.0,0
6.822716213784519,49.32098039898021,0.7137796725635646,8.27969977064558,33.779710437756606,1.4436785925373965,54.85522816831599,7.574037928306122,104.2220735820752,6.1989262365033735,4.211660180682877,4.116771588994579,1856.4591712959857,3893.9294194715244,2.0092670853048658,5.0,5.0,4.116771588994579,0.3679230925350264,0.9219023072621866,0.1989262365033735,-0.28833981931712316,0.0,25.328331469375144,Normal,0.0,0
-8.473300213056977,43.51634213526843,0.6248795930835289,4.966837662393587,29.67717690707584,-13.61242252188709,48.33815505923527,-7.572507632431301,129.91325645110055,6.351219437258059,4.613787420410286,5.8964208492216725,1825.1576156699784,2782.4681084785975,1.4976965652509668,5.0,5.0,5.8964208492216725,0.27030481241319215,-0.0867435488994488,0.3512194372580586,0.11378742041028644,0.0,20.35403472634721,Normal,0.0,0
-1.2347450742870503,29.581362369580106,0.6450614941471654,6.4425670647574345,21.562064263075264,-5.825094559288949,35.958485421433735,-0.9522182146202631,72.23714669835755,6.162858584593413,4.621213877018947,3.3164290862982733,978.6016545165401,2765.739482844695,2.7256706361404266,5.0,4.9999999999999964,3.3164290862982733,0.27671177566883465,-0.6579314381812367,0.16285858459341274,0.12121387701894726,0.0,-36.604555653669536,Normal,0.0,0
19.185964744818513,47.729268468298656,0.8069731263038035,12.539530802957783,32.46616866060399,14.535703125511892,53.958487507920346,20.029889571160265,83.35625224127556,6.339044437145457,4.99402159556638,2.642294007113026,2192.7627376135692,6102.406928900584,2.6725700455831083,5.0,5.0,2.642294007113026,0.5788282470842382,-0.3264966986506437,0.33904443714545707,0.49402159556638026,0.0,26.95141288943887,Normal,0.0,0
19.84430278847772,38.662094419131904,0.3814063908949966,12.815147572422674,27.10338755522233,14.000959556523734,44.622745262974426,21.265488829153412,72.06596211095393,5.960779052817137,5.19608852056826,2.132344922713006,795.5762758445477,2863.74143269143,3.342026753631262,5.0,5.0,2.132344922713006,0.2825980845761947,-0.16223106455041147,-0.039220947182863064,0.6960885205682601,0.0,-50.01265987878003,Normal,0.0,0
8.188441469232284,42.34661126479563,0.9830187900920546,8.667145376103694,29.482494183000927,2.8190108381842967,46.9763404304537,9.198063546814122,86.25781317584963,5.400445937380145,4.535873716533944,3.2996159459018006,2277.1931554661724,5404.500439191462,2.4264795619240465,5.0,5.0,3.2996159459018006,0.5401235382001652,-0.2565407104842592,-0.5995540626198554,0.03587371653394378,0.0,51.23771501778447,Normal,0.0,0
17.25434030308268,55.43722889025756,0.9774566294188268,10.99536646200749,38.76366768729005,11.276085181763017,59.14025729469007,17.289720827345203,99.98887423623187,6.597932105359586,3.993275096881681,3.396282087347818,2986.7597963946846,6411.615202045893,2.116346021221185,5.0,5.0,3.396282087347818,0.631841707852022,0.9593383489535512,0.5979321053595861,-0.506724903118319,0.0,1.228595370036146,Normal,0.0,0
0.9781755265810028,43.575198388146696,0.8459216422003117,7.040831607454726,30.933608746605383,-4.214812832813262,49.52451374797366,2.180043859956117,103.65816255474215,5.1656887489173915,4.047439403943191,4.333346727307074,1893.0233068117218,3774.0079332376,2.0221874265795208,5.0,5.0,4.333346727307074,0.38740546647878127,0.21951463814703231,-0.8343112510826085,-0.4525605960568093,0.0,-22.750974972177573,Normal,0.0,0
0.5159264183061923,45.20243310065704,0.8863359025337322,6.834916283406745,30.892497679182984,-3.6853158575162275,50.24530751445516,1.7132963694953596,105.87979370383589,5.738880991707345,5.7429406689730484,4.38667630839275,2040.9326447411333,4185.6607538905855,1.9969718473956881,5.0,5.0,4.38667630839275,0.4046447483354721,0.6255124986576419,-0.26111900829265533,1.2429406689730484,0.0,14.640942816633697,Normal,0.0,0
5.911009655260354,37.32638262671361,0.5879284493519266,8.302566501378191,26.448880252992698,0.45971267047035413,42.624179701823145,8.030362803825955,77.61007559361936,6.626950331627874,3.936103511716164,3.103979069492742,1130.0153512614036,3081.9305410910006,2.664110075868829,5.0,5.0,3.103979069492742,0.30956027452837537,-0.616064696718837,0.6269503316278744,-0.5638964882838362,0.0,-31.949679134048438,Normal,0.0,0
-3.611030700842149,53.81782800338502,0.5417372228329828,5.985155902890202,37.85742882735412,-7.875167266552284,58.335718294941294,-1.7614105541228575,129.59953983205162,6.068935960747596,3.9034635016314727,6.011021934403919,2178.5336415311344,2785.339217478435,1.3725780972900075,5.0,5.0,6.011021934403919,0.28739098333688295,-0.40046016794838124,0.06893596074759589,-0.5965364983685273,0.0,84.72940624352213,Normal,0.0,0
13.27560362514238,39.865518435142754,0.869408522603379,10.36051814797078,25.799666959024936,8.240241836335349,42.622508168788315,14.381126681494758,74.90815888433185,6.168019765490013,4.9517004748634275,2.53105812147967,1789.6903853226825,5501.508395538891,3.008437344909302,5.0,5.0,2.53105812147967,0.5535275040561811,0.9255433322044269,0.16801976549001285,0.45170047486342746,0.0,-50.22662339557223,Normal,0.0,0
6.464809791208356,34.961863680564754,0.4223869737701172,8.254378125371812,24.528592473749182,1.0282868643547336,39.51602926125784,7.877865087164203,74.09052880743268,5.14851553960726,4.0660918418809535,2.899347989398597,805.2239115415063,2328.367790297344,2.8167053310090924,5.0,5.0,2.899347989398597,0.22420322180215277,-0.5534831498502939,-0.8514844603927401,-0.4339081581190465,0.0,9.247068192289703,Normal,0.0,0
14.193392662511611,35.31755059840683,0.48013285645677006,11.024118188253285,24.55104760351683,8.58516342301485,41.971354003231845,15.447992483036879,70.38783537807647,6.840780110420361,4.807231291227221,2.3209212378457065,993.3483482628677,3154.845523291235,3.263538825757172,5.0,5.0,2.3209212378457065,0.3149712272880132,0.39941522530213547,0.8407801104203614,0.3072312912272208,0.0,28.22660740250933,Normal,0.0,0
0.7452140935706448,48.66558198913308,0.652437648243431,7.008648557973004,33.78498530357686,-3.9051859847490333,54.183792819673904,2.6853772411116847,121.40456835461487,5.896374054792703,4.726535751912957,4.8207124863172,1762.0570176396086,2952.7980979183144,1.798030662232578,5.0,5.0,4.8207124863172,0.3039419097502592,0.5263148698182789,-0.1036259452072974,0.22653575191295694,0.0,71.64140830366591,Normal,0.0,0
19.21632503967855,31.694085998199274,0.5222598182848633,11.944223283477093,22.72272986776471,13.568845727013471,35.99816708172563,20.792876328769594,61.699124268949326,5.666377116884504,5.0015546118276175,1.8198006068289712,944.2001116245098,3901.054817182745,4.241971876836865,5.0,4.9999999999999964,1.8198006068289712,0.3911794888093808,0.8948027978965385,-0.33362288311549637,0.5015546118276175,0.0,22.0358442341427,Normal,0.0,0
11.128407989199411,35.905030978689474,0.45334232586277545,10.074795107404908,25.362055539892925,6.684064492901782,42.46446839424725,13.703950766786777,73.13941395997391,5.272172440883393,4.444200505999832,2.548144332026327,896.711190044075,2789.813169269792,3.025328188315753,5.0,5.0,2.548144332026327,0.27823414480533026,0.21958399988007216,-0.7278275591166068,-0.05579949400016826,0.0,-22.971328632444397,Normal,0.0,0
10.73558117363577,34.43205068864581,0.6383274392875687,9.458865592817414,24.8699781515511,5.290904673283257,40.039017990535626,11.618029038105934,70.82070434188137,6.092828961496186,3.983585067244115,2.5766526186935645,1234.2090556414341,3754.7783930837845,3.0645667434955217,5.0,5.0,2.5766526186935645,0.3794210184006466,-0.41430276423777457,0.09282896149618569,-0.5164149327558851,0.0,-3.8811873136580743,Normal,0.0,0
16.534772220065545,46.710970984452146,0.6640340560631104,11.315671704455747,31.90553209332614,11.297378179290211,52.34784031180924,17.032433238812565,84.21660918618886,5.756792665359059,4.24714017829651,2.847829685270376,1714.4204755483204,4353.902582212655,2.5809578540798777,5.0,5.0,2.847829685270376,0.44019697044598904,-0.19902271800420124,-0.2432073346409407,-0.2528598217034901,0.0,8.863874729973531,Normal,0.0,0
-3.4973348122870886,39.428685467545556,0.7698673366962213,5.967963519658098,26.038119102722924,-7.775249585657057,44.25276032642054,-2.4849910149029064,100.5591749755357,6.385116586911868,4.4760324820197015,4.42785347948015,1464.3016728082955,3095.150995173056,2.082631189673452,5.0,5.0,4.42785347948015,0.31416472243395327,0.725261200065475,0.38511658691186756,-0.023967517980298503,0.0,-44.1974027443614,Normal,0.0,0
-6.58420619602605,35.63157566290751,0.9524945243672182,5.357816428523066,24.714108427265913,-11.501011274562398,41.086709049633576,-6.444408052667241,105.6038432238907,5.99231374946891,4.137301364428829,4.683213353245114,1703.1835678693342,3608.065437684426,2.0129227598933297,5.0,5.0,4.683213353245114,0.3574953993212917,-0.08940073938342152,-0.007686250531089733,-0.36269863557117077,0.0,-72.81800777103672,Normal,0.0,0
-7.657721642277139,49.97881818560404,0.4795077960189915,5.395337265039039,34.751195275939736,-11.629925572310627,54.75563499487933,-6.291973039911651,129.80829372968506,5.719434071037554,5.572771313203185,6.577754815589924,2153.8234743318694,2568.166686202262,1.2484867293645505,5.000000000000001,5.0,6.577754815589924,0.2752448685938276,-0.19170627031493837,-0.2805659289624458,1.0727713132031846,0.0,-50.80443335859127,Normal,0.0,0
-8.77399176031266,54.211992441086124,0.8907324982172184,4.884588806952613,38.57489593709583,-14.282543481591606,59.13047614733341,-7.5067362553814725,130.41267517995064,6.175771637450354,5.093436460630381,7.396621456789752,4083.9555690235366,4899.740534387872,1.2035240021494684,5.0,5.0,7.396621456789752,0.49690206168275863,0.4126751799506394,0.17577163745035396,0.5934364606303806,0.0,-44.77024612682271,Normal,0.0,0
18.753390935648643,48.17672458498027,0.44273062108867545,12.038291720759993,33.11600514677491,14.609951051154448,52.93910664306793,19.410238748207135,85.45886931481762,6.194686379061207,3.4391273654515238,2.726538716177189,1200.6495891469592,3201.485304864661,2.5873019190451587,5.0,5.0,2.726538716177189,0.31190810380169665,-0.22052793297659434,0.19468637906120723,-1.0608726345484762,0.0,-4.884645206355117,Normal,0.0,0
7.476020605183208,35.96310217910912,0.9106133813059714,8.343162706764815,25.30512567666167,1.9083077135876745,42.13440709265299,8.162932656552954,77.42501099762508,5.4543342764117275,4.396250308911582,2.9623842556055804,1814.5934738702376,4993.44258472877,2.7417014452177253,5.0,5.0,2.9623842556055804,0.4942857219324056,0.583035766415648,-0.5456657235882725,-0.10374969108841814,0.0,11.750488195868684,Normal,0.0,0
16.542904440817747,52.20390308575176,0.3062350776763213,11.541038993206833,35.87562520235262,11.774863691458252,57.44803975891017,18.19342968080322,95.33151754153971,7.072709143813002,4.185901837721503,3.138356796722291,813.9987695495709,1901.508806722935,2.2536660050330117,5.0,5.0,3.138356796722291,0.19021272647748766,0.13766600113058303,1.072709143813002,-0.31409816227849685,0.0,-30.01594271344436,Normal,0.0,0
-1.1708093549597451,38.19098572101785,0.6854398143537698,6.385324483406271,26.156162387271184,-6.2810656922405625,43.5775367858262,-0.6633522546264283,91.07759473952486,5.454678512870328,4.248311540400161,4.02927028244048,1374.1614782864451,2849.8400593157835,2.248651005246427,5.0,5.0,4.02927028244048,0.2940150707602772,0.436928395258235,-0.5453214871296721,-0.25168845959983877,0.0,66.64390408619056,Normal,0.0,0
2.8075931360136077,32.52967257217646,0.7949710901780875,7.418053234270666,22.424475453858566,-2.8829753860607634,36.81283619816401,2.965393657638747,72.57165502133981,6.403036599323606,4.479776200334227,3.041584213005841,1372.7621345955647,3933.5466806823774,2.8290071042632414,5.0,5.0,3.041584213005841,0.38327941093168727,0.3682798124422675,0.403036599323606,-0.020223799665773257,0.0,17.942592594079315,Normal,0.0,0
-2.0053632544849744,32.46992351644527,0.6129270483011812,6.463060094020434,22.210401817301946,-6.10704083690264,37.9846817907166,0.044119095849070145,78.73180072255259,5.724840350508122,4.828553044880482,3.5837930026543328,1055.3818740118131,2541.7076468201208,2.537166178018283,5.0,5.0,3.5837930026543328,0.2597376238275202,-0.020285606692354463,-0.27515964949187843,0.32855304488048187,0.0,31.65064947533142,Normal,0.0,0
16.396885225685946,34.541656036393725,0.3229824851958006,10.99039081476326,24.129722596587914,11.58705656536216,41.321423245966436,16.839016875891033,70.3290089423228,6.435099497158265,3.8598392151821623,2.198893380316502,636.5811827255575,2023.8127525390664,3.3482287489732148,5.0,5.0,2.198893380316502,0.20876708332859506,0.4490001834607398,0.4350994971582649,-0.6401607848178377,0.0,13.066187244389539,Normal,0.0,0
-4.991864005636628,41.23841255586058,0.652798994242576,5.4225587994634505,26.438380392214896,-9.962065998751255,46.18998451984939,-4.414814918015284,116.46766709714358,6.4465238490413785,4.9372044556759285,4.918526308947023,1374.9892479454677,2683.1960790073763,1.8797208241226755,5.0,5.0,4.918526308947023,0.2608398917434695,0.19610800846857046,0.44652384904137854,0.43720445567592847,0.0,-12.66304805551772,Normal,0.0,0
8.964623125002454,51.88268217800821,0.39706240028932976,9.568830450334781,35.44534140999202,4.579322307642088,57.54407540934601,10.36723452867337,105.35593466582857,6.1644916330363415,4.064874225941312,3.940045497604425,1131.137412957295,2177.265934448211,1.9883370654098012,5.0,5.0,3.940045497604425,0.22134361205847158,0.3357449676815776,0.1644916330363415,-0.4351257740586876,0.0,17.92770667013633,Normal,0.0,0
0.5120043785544688,30.230056502587047,0.36312906721878196,6.895499978345172,21.657710111487372,-5.072575982616582,35.27276302477337,2.5583267306616886,74.43232413429897,5.784130417685401,4.197540700129076,3.1713552051596587,599.199654726538,1581.1777623753253,2.7283775812629436,5.0,5.0,3.1713552051596587,0.16120565131081854,0.0456961408508505,-0.21586958231459885,-0.30245929987092435,0.0,8.351626880634967,Normal,0.0,0
11.179991034495753,35.85274211667618,0.47843118757908437,9.65961281267979,24.723243788857356,6.0843264357425175,41.43663829051536,13.501622515096086,73.29839351501765,6.970959734644257,4.2161543454829795,2.563509588245095,1008.6041395733822,2926.227571676417,3.0263913338247166,5.0,5.0,2.563509588245095,0.2906410864617611,0.6658825851686885,0.9709597346442571,-0.2838456545170205,0.0,48.248870202277885,Normal,0.0,0
-3.937889707095067,46.820022190031665,0.855182053112626,5.659558645509521,31.678564718186532,-8.86143642310895,51.71626771981938,-3.0629030308991916,129.62428808642753,6.12810530320234,4.45182869440453,5.412849960622604,2298.706616505114,3694.3789145720343,1.6305733646478218,5.0,5.0,5.412849960622604,0.37712278370692653,-0.3757119135724736,0.12810530320234026,-0.04817130559546978,0.0,-14.116540571164478,Normal,0.0,0
1.0462310733700448,50.18514487728422,0.5870031938983409,6.95076735231211,34.46323842401631,-5.155743101881589,54.41867663170331,1.1415338061231475,128.66825523102176,6.1362335379455955,4.657699196497432,5.049673332380981,1600.246376373362,2743.256583027692,1.7078146342608689,5.0,5.0,5.049673332380981,0.2750879244181599,-1.3317447689782398,0.13623353794559545,0.1576991964974317,0.0,-10.51347366865457,Normal,0.0,0
3.0801176131643375,33.15599864183054,0.40697757544441615,7.639104438261773,22.803027652383065,-1.665852696397699,37.880848762843144,5.239071971633704,74.44739004936312,5.982795859746256,4.92621693786062,3.0132466385679777,726.0298845185795,2044.8314876937168,2.785230168318856,5.0,5.0,3.0132466385679777,0.20204914989030023,0.23477320524327183,-0.01720414025374417,0.4262169378606204,0.0,0.5991743799786491,Normal,0.0,0
4.895577710753813,32.459156417579834,0.68905174284797,8.343678696365597,21.985308855666258,0.5548949796083857,36.781297247720296,6.9069384885354825,69.55517163548413,7.663736143214972,4.349283257344745,2.774871184366836,1245.874919098764,3761.220559499235,3.010535495054221,5.0,5.0,2.774871184366836,0.3585396585468892,0.12332286741418841,1.6637361432149724,-0.1507167426552547,0.0,54.92513911474907,Normal,0.0,0
