T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
6.015622579041496,36.939272265757864,0.30538106934433557,8.097285924441188,24.921841670434013,0.8694271741269121,40.50952519898931,7.4399776078698725,79.83195111207343,5.682890783219217,5.015066228327372,3.0338538635455254,540.127571787654,1507.515125438747,2.6565249006118106,5.0,5.0,3.0338538635455254,0.15064325501383508,0.5314596906966642,-0.31710921678078297,0.5150662283273721,0.0,-26.94128941195754,Normal,0.0,0
9.06817682800153,39.44604494322629,0.8381524720153837,9.058883955513043,27.767280107729356,3.817338184657785,45.767601407527536,9.789115433255613,79.01184391719485,6.2856032515849485,4.354122047323279,2.977358705986616,1834.0384985842518,4808.210506881764,2.6864338876298874,5.0,5.0,2.977358705986616,0.4730831356853837,0.12002960845845223,0.2856032515849485,-0.1458779526767211,0.0,73.03057702783349,Normal,0.0,0
9.19863746866658,34.886942844439645,0.5950158293475943,9.331374907266397,24.10996463545876,4.417783067355765,39.47993559450433,11.047079691421851,70.81565460058972,5.5638806137996495,4.035048818402454,2.6083383284218953,1174.2704916017092,3364.1187914959173,3.0609365796529056,5.0,5.0,2.6083383284218953,0.3438257414751694,0.12019732476811384,-0.4361193862003505,-0.464951181597546,0.0,51.00075853798944,Normal,0.0,0
1.5061413104748094,35.24941652272155,0.4152411982387514,7.487320975523902,24.120885240687358,-3.3916721026407686,40.94351538962234,2.7755232897716082,81.52835084523869,5.266113937287736,4.3948003080468006,3.413115826617243,792.3622287366418,1996.990524167626,2.5200492366807294,5.0,5.0,3.413115826617243,0.19570046292306098,0.2869026024478103,-0.7338860627122639,-0.10519969195319945,0.0,15.788263138942284,Normal,0.0,0
14.709639705365344,51.220223263869386,0.7505357084956491,11.000512031196783,34.27942597100922,9.83862032448432,55.26155963299125,15.584905494338496,91.0633872369885,5.598576704523028,4.699835880878031,3.1701566751269534,2086.653169271793,4934.433178069629,2.335220137460982,5.0,5.0,3.1701566751269534,0.4795461113239886,0.24738953510248507,-0.4014232954769721,0.19983588087803117,0.0,33.116101689867264,Normal,0.0,0
-5.437036940863723,51.34914454007003,0.6346468414329085,5.552937169417673,34.5468615520065,-9.925107271453163,56.49275310884389,-4.222729997984201,129.70464519661726,6.811960751806121,4.385693037747651,6.275968310433337,2583.997076337586,3409.1265041135066,1.3101339900621805,4.999999999999999,5.0,6.275968310433337,0.34688257718166876,-0.295354803382736,0.8119607518061214,-0.11430696225234893,0.0,-63.6907160019241,Normal,0.0,0
0.9571728335868954,51.56427329028232,0.6928068763625875,6.575222188437594,34.406739863928955,-6.3284304223860675,56.14231149523066,0.8719283515156991,130.7593991049505,5.053008209418281,3.8373092487136162,5.2700546320134425,2012.32638175127,3561.297069206814,1.6273025922680704,5.0,5.0,5.2700546320134425,0.32864508504326995,0.7593991049504893,-0.9469917905817189,-0.6626907512863838,0.0,-7.243221374706309,Normal,0.0,0
9.238727564087055,42.96186608686721,0.8788839125519785,9.398869900289922,29.050282299769766,5.108503379811693,47.56826423385205,10.80989915011871,84.19602778458064,5.556735851742314,4.36192597061582,3.101295480227296,1999.5833197482325,5186.75306589287,2.5371184823547184,5.0,5.0,3.101295480227296,0.507913428593862,0.694753899114076,-0.44326414825768623,-0.13807402938418,0.0,-2.3469492806850667,Normal,0.0,0
-0.45359041051201265,55.14998744187982,0.7631145134187487,6.5697726067170645,38.330147402778415,-4.87033639185403,59.48338705017008,0.5685927630236085,131.06285201754108,5.993077302790322,4.602038750016401,5.639906365180917,2602.2839878939776,3898.438378676319,1.4762679009160782,5.0,5.0,5.639906365180917,0.3880848604216284,1.0628520175410756,-0.006922697209677864,0.10203875001640128,0.0,-26.54009058667998,Normal,0.0,0
7.274735365646537,39.26249157584162,0.6489359443538928,8.633154768035284,27.133161294328332,2.489504825893884,44.32748691243742,7.750339672320963,80.59653695624827,5.258858898691452,5.055710104357689,3.1896196311061673,1274.1420305163945,3569.8440489093105,2.580202794640097,5.0,5.0,3.1896196311061673,0.3456072196336632,-0.17001801299667818,-0.741141101308548,0.5557101043576891,0.0,-65.31555146746928,Normal,0.0,0
10.657784625893099,33.37478211135491,0.5018275711926811,9.531938517089664,23.701995469934296,5.026576631817428,38.74809354331371,10.185755433604305,68.03031230778338,6.2822633257782154,4.2910853840779,2.46536199009984,914.8446642229028,2991.5276068940043,3.1913389977018056,5.0,5.0,2.46536199009984,0.2996294004148579,-0.9647999499500344,0.28226332577821545,-0.20891461592210003,0.0,-24.038358328544973,Normal,0.0,0
5.175937314301767,36.27528877187986,0.7204721591914997,8.210192487750954,25.20185682273432,0.9436909673670192,41.08337755550162,7.097313829051285,75.0590161032546,6.046518405305486,4.277146621584261,2.985747204263347,1310.894761921896,3871.4350745629163,2.7804291584614624,5.0,5.0,2.985747204263347,0.3784453378378338,0.022223364429549974,0.0465184053054859,-0.22285337841573938,0.0,-50.20928450252268,Normal,0.0,0
-7.780653121479982,39.08358226611537,0.5154383777361004,5.245443199140394,26.824060152949567,-12.913031971623298,43.62085556676033,-6.389096589240946,121.93586083933069,5.949671590342096,4.0276261957944675,5.101151700122182,1124.7465715841356,2063.3550343780985,1.8202343522683602,4.999999999999999,5.0,5.101151700122182,0.20004817992605173,-1.7652045504482743,-0.050328409657904416,-0.47237380420553254,0.0,25.722263660524504,Normal,0.0,0
6.566662116842917,52.665569472748146,0.8578039703172965,8.215553369546639,37.31621077912186,1.8086432593775597,57.77185096737892,7.083245218407806,109.44242467467863,5.047160427171811,5.010594746900576,4.273519858663075,2364.3483841215843,4594.342780558509,1.9012500632542868,5.0,5.0,4.273519858663075,0.4516926505943913,-0.4629910128791721,-0.9528395728281893,0.5105947469005763,0.0,-11.418272376239656,Normal,0.0,0
-2.433651326544967,40.59711236674498,0.41291535910030713,6.32445329333836,27.916789366045705,-5.926160089804342,46.483779639839405,-2.2212579247528326,103.47374843762799,5.797052079867251,5.140065240405,4.4117849045663915,857.5130398473611,1786.0562307615396,2.034761713058991,5.0,5.0,4.4117849045663915,0.1761520598128413,-0.07155273896363212,-0.20294792013274865,0.6400652404049998,0.0,-8.200417813587023,Normal,0.0,0
-2.9553634427099236,44.697502650813625,0.3759329137081296,6.166947330021876,30.12076634925524,-8.122172412761888,49.470423692926126,-2.374846250710762,128.35599196237743,6.560349657168356,4.73202300384158,5.013542136140901,938.6648529611064,1618.6612826148637,1.7588220939670556,5.0,5.0,5.013542136140901,0.16199138640674443,-0.20816834472930168,0.5603496571683557,0.23202300384158026,0.0,17.64284077242678,Normal,0.0,0
3.594847185376799,51.4988688552327,0.534301559215629,7.577174368287116,35.48076757865926,-0.9822231430709021,57.29121901658573,4.0779687693664854,119.50674498939199,5.64425154955618,4.051519926716021,4.6967068172516315,1514.755569011825,2714.504112885136,1.7873979732282206,5.0,5.0,4.6967068172516315,0.2641557697038785,-0.8799346734453621,-0.3557484504438202,-0.4484800732839789,0.0,36.876698942465964,Normal,0.0,0
-6.829128769838661,41.70271539445905,0.89815908117457,5.445329162760307,28.671570342951203,-11.59121654607195,45.95417258827488,-6.209481049896169,130.4744486523716,5.7307119407686775,3.686217062765479,5.295797122196324,2158.9606559631507,3566.1620023417486,1.7216501984814743,5.0,5.0,5.295797122196324,0.3629008998178979,0.47444865237159206,-0.2692880592313225,-0.8137829372345209,0.0,51.09402813141742,Normal,0.0,0
4.550126669207234,41.92434347905163,0.3973636217682881,7.917588411750884,28.588232476738565,-1.0502838461964445,47.661581386333005,4.654971311864303,92.42568808320377,5.81508890551743,3.9927186581036005,3.7624066582502884,927.0441995768989,1929.5504046950057,2.236186396517497,5.0,5.0,3.7624066582502884,0.19578092851485243,-0.3810563450384734,-0.18491109448256982,-0.5072813418963995,0.0,51.53163577743237,Normal,0.0,0
2.9731128745721223,48.468037520338996,0.610555791972657,7.579714696550018,33.14515423132018,-2.742422103716555,52.46199093867375,4.795446503511149,107.35788588071473,6.0978425768134255,4.382510992753292,4.4140473313006385,1530.204650802283,2846.0088383457755,1.9350361887389826,5.0,5.0,4.4140473313006385,0.2946785978620645,-1.317356951607735,0.09784257681342545,-0.11748900724670808,0.0,7.346320932495701,Normal,0.0,0
18.896419854476132,31.40353647718137,0.8075403119074898,11.76657175967449,22.220199123214208,13.944566482695882,35.86428826578134,19.973214102947647,60.14530291124081,6.127552232861286,4.107938975407115,1.795189257318915,1346.477186957429,6142.464274657825,4.370446339856507,5.0,5.0,1.795189257318915,0.5995491838054355,0.8531690856548195,0.12755223286128636,-0.39206102459288505,0.0,-25.34879415076216,Normal,0.0,0
1.5447813105946537,51.64998100403238,0.7734484230444952,7.147880330157657,35.23367560393634,-3.1864517398967322,57.19030848576802,3.2868763641530085,126.16645814411423,7.447606281731441,4.52340267096497,4.877289955757202,2246.939297482811,3665.7655165767906,1.7415041300829803,5.0,5.0,4.877289955757202,0.37443354151775615,0.6305565011536629,1.4476062817314412,0.02340267096496973,0.0,96.88099414755061,Normal,0.0,0
16.095354132675997,45.11858804976197,0.5641748613084349,10.832896450015884,29.940888507548564,11.132640343643901,49.58761415312678,16.128241049827764,81.6550396135557,5.940514246938115,4.588457490654451,2.7410734525865093,1408.7106874480426,3787.113015722407,2.693411916169499,5.0,5.0,2.7410734525865093,0.3734937651911284,-0.03548836725369142,-0.059485753061885305,0.0884574906544513,0.0,22.01687003038728,Normal,0.0,0
14.255400113535876,43.39416527069623,0.4477444153056653,10.375465003788008,29.633118020375722,9.699627779437677,47.603964690802286,14.991867356260844,81.01163958220566,6.394176118516872,3.543824363276642,2.7717398937826325,1075.8654293678744,2954.375190835633,2.6818080861725666,5.0,5.0,2.7717398937826325,0.2892091499746403,-0.7108638677466956,0.39417611851687173,-0.956175636723358,0.0,-2.5456301923006777,Normal,0.0,0
-0.37168121322091874,47.05319830456625,0.342506255812396,6.290156378134483,32.88084732251649,-5.690035535939667,52.0904659273388,-0.8803537875878154,125.90217620024563,5.562261384971642,3.8918603685177633,4.881228659027138,846.4818978579591,1480.3046730631434,1.7700754650855561,5.0,5.0,4.881228659027138,0.15044954655303114,-0.14915430158352194,-0.4377386150283584,-0.6081396314822367,0.0,-3.47930165371929,Normal,0.0,0
-8.884980167130955,50.34718183275063,0.40711344657389054,4.994773688733864,34.65412292935665,-13.345197663384809,55.137092378362276,-6.908003146819931,130.29238599556382,4.6310360045630174,4.542674617214272,6.9091524206290895,1913.5799588296795,2311.6280659371337,1.2313697262874963,5.0,5.0,6.9091524206290895,0.22849824802338095,0.2923859955638193,-1.3689639954369826,0.04267461721427157,0.0,57.93706664741785,Normal,0.0,0
1.0570122823342647,48.24632467090267,0.8509572044600359,6.851723684618162,34.615606207951885,-4.311308233336925,54.717823163403565,3.1650146739147322,121.8770498734675,5.4013594293196645,4.367234644610033,4.8325978252089845,2299.4434575667137,4126.903849229805,1.7874775428869512,5.0,5.0,4.8325978252089845,0.3979016245231367,-0.246017403404025,-0.5986405706803355,-0.13276535538996725,0.0,73.39241649748374,Normal,0.0,0
0.5364165123481217,28.825217555211157,0.9418589104682226,6.980610094598801,20.930989156238187,-3.78602006054477,34.138013369630386,1.5226348924666264,71.62987437279722,6.186181083706561,4.4762803762619665,3.0668365496829857,1621.374943503454,4553.423541835775,2.8323400608824443,5.0,5.0,3.0668365496829857,0.4348671106847068,0.13383960182022747,0.18618108370656117,-0.02371962373803349,0.0,86.0115996356999,Normal,0.0,0
-0.024378419004773465,54.82660890368304,0.804606697959424,6.784671588299064,37.69063647279037,-5.235261071778339,60.463568628455256,1.2562608395915702,129.72290522646907,5.5370019638222745,4.1209448006932625,5.6221534906100885,2781.809840057945,4235.679156817765,1.4747486975011006,5.0,5.0,5.6221534906100885,0.41227363949427426,-0.2770947735309335,-0.4629980361777255,-0.3790551993067375,0.0,-13.741972890623856,Normal,0.0,0
-3.5308053784269235,32.86665682509647,0.7678764381545641,6.109837278480756,22.033194074470092,-9.14423317259713,37.239000501685815,-2.4242399381773185,81.68435432339102,6.032533762931202,5.35184814936242,3.77299433585688,1233.9879194510618,3050.117637207104,2.4590119575919918,5.0,5.0,3.77299433585688,0.31001142953370975,0.6822878276116597,0.03253376293120169,0.8518481493624197,0.0,-26.72750153977813,Normal,0.0,0
16.2553724984311,34.38593360912547,0.885604137724499,11.98917975972423,23.824335380786792,13.17673118942533,40.73656014731536,18.68048027778696,66.73573141271285,7.2095687618456346,4.701045353605235,2.045563690566764,1728.0527986392965,6516.431898350358,3.6662702585488076,5.0,5.0,2.045563690566764,0.634465691387827,0.5844671344973733,1.2095687618456346,0.20104535360523457,0.0,-2.495269682766775,Normal,0.0,0
11.993644403082339,39.51693320889656,0.761637352238456,9.891656275927895,27.18033488065011,7.048429322763422,44.2277174764299,11.70945654291787,77.42558804264988,5.434830346711348,4.558314231244794,2.798693184509295,1693.4859721862913,4288.517051147449,2.79991584702825,5.0,5.0,2.798693184509295,0.4531136597923619,0.4272432009150009,-0.5651696532886517,0.05831423124479418,0.0,75.1742637351831,Normal,0.0,0
16.790754840721654,35.37530120557162,0.5648772178726587,11.395046090852649,24.518803789113168,12.115948475728434,40.24997494838688,18.487374953385405,68.19638134221891,6.163910439422252,5.1718327852218815,2.1127000994047624,1179.1206880556585,3924.0521140188125,3.5480175201491373,5.0,5.0,2.1127000994047624,0.3994349506073028,0.7895578110606891,0.16391043942225192,0.6718327852218815,0.0,53.323117048982795,Normal,0.0,0
16.92966487035968,37.39775072420874,0.7352208428644434,11.531600432545902,25.142508310977718,11.837280935739056,42.13845903109651,18.088716819186217,70.71215722944113,5.755103446232242,5.0632524256214655,2.27213585572768,1536.1369926234697,5108.5733197082145,3.282598559237988,5.0,5.0,2.27213585572768,0.5091640671191526,-0.19669003679473462,-0.24489655376775765,0.5632524256214655,0.0,-14.963630650270943,Normal,0.0,0
-1.7246844864298527,31.0187610556174,0.679595235062504,6.466494316752264,21.656336215827015,-7.5137431715645056,36.188194972489896,-0.6191019887711078,75.4820988716309,6.4457420720693275,4.472626452591011,3.494024451574112,1079.4459327953673,2950.8257681203604,2.612052428537843,5.0,5.0,3.494024451574112,0.2856741304391266,-0.5850757097218064,0.4457420720693275,-0.02737354740898912,0.0,-14.230929575421214,Normal,0.0,0
-7.395921030893241,52.483992295908976,0.8316108562691198,5.27191015379868,36.504297105641406,-13.447421116743252,56.4912412677842,-6.272474993797467,130.5407096488117,6.384848279130455,4.838016053966445,6.787281866515504,3982.3265787252267,4835.554848385175,1.235301741168178,5.000000000000001,5.0,6.787281866515504,0.4767613544382116,0.5407096488117134,0.3848482791304546,0.3380160539664452,0.0,122.85371837487628,Normal,0.0,0
12.196965530950457,42.453555416671946,0.8828791074908959,9.939207993870397,28.177984141503593,6.070806395350978,46.86186358279016,13.453272245890544,80.36864615917575,5.559859514995998,4.709023326899784,2.9019092506614252,1953.5990064563973,5263.331503176403,2.6543737025995093,5.0,5.0,2.9019092506614252,0.5350498864860674,-0.7233109312820858,-0.4401404850040018,0.20902332689978387,0.0,-62.13030084527122,Normal,0.0,0
12.834583395406684,43.75778564524756,0.7227519189933124,9.8903829818822,29.754524850222857,7.40582032224376,48.620315859158744,14.125651438619666,81.62551330363071,6.456707707989528,4.895406992120176,2.9192795703720043,1729.417683500278,4484.957447890558,2.6321319063657693,5.0,5.0,2.9192795703720043,0.443136759811253,-0.08812951030866145,0.4567077079895281,0.3954069921201757,0.0,45.85175453017678,Normal,0.0,0
14.330419235905488,36.671079450212574,0.6391674441390567,10.741959267001468,25.427241289228633,9.322978626705346,42.78106233578776,15.675225409546202,70.46230587235209,5.6646254464328125,3.9983116199100324,2.346179606550264,1297.3405438885377,4220.25704250849,3.2380041303773575,5.0,5.0,2.346179606550264,0.42167717890126166,-0.003843898028918602,-0.3353745535671875,-0.5016883800899676,0.0,-4.934443796914593,Normal,0.0,0
5.269536814579835,55.38576047597197,0.6547549929509462,8.033071880139206,38.7432778802217,-0.3270209173729942,59.342540476183544,6.37353073402648,124.5413648133789,5.595487609218473,4.560925867012491,4.755177667779801,1972.8162243660263,3304.305514228566,1.7221002283484608,5.0,5.0,4.755177667779801,0.3376208306226692,-0.11580879278592704,-0.4045123907815267,0.06092586701249125,0.0,12.298334263564584,Normal,0.0,0
-5.484520400873238,46.2634003130238,0.9679688767682794,5.688012425050726,31.039255583373112,-10.634038626643425,50.48982706685827,-4.248381707887631,131.01290626161824,6.282893321203948,3.833567878552624,5.506916758585517,2733.8240948280236,4174.278497139787,1.5956232943818263,5.0,5.0,5.506916758585517,0.4271526627731695,1.012906261618241,0.2828933212039484,-0.6664321214473761,0.0,56.79710307395635,Normal,0.0,0
8.201102078033227,47.76538756080583,0.3837356872179394,8.860913146658396,32.99213818214634,3.91488294392212,53.23585775581411,10.127214931218605,95.3639109805204,7.458101288766714,4.7777130668255365,3.6188262898434513,944.5850031170738,2114.122830159348,2.1876862436176427,5.0,5.0,3.6188262898434513,0.2101166591956962,-0.3467669344367579,1.4581012887667137,0.27771306682553654,0.0,-15.866523278407612,Normal,0.0,0
14.712944254192282,31.253899779681657,0.7753271686847242,10.423535194271633,22.74513257788503,10.214147086006703,36.22029672250028,15.249051536006906,62.174939257162386,5.838117802602678,4.402807887519254,2.0583233810820523,1260.3855872057711,5363.755441686427,3.8019227031016154,5.0,5.0000000000000036,2.0583233810820523,0.5128324801150406,0.02794294135569686,-0.1618821973973219,-0.09719211248074622,0.0,-88.49107379701809,Normal,0.0,0
19.443346591148977,32.606163060629605,0.5485842401233265,12.468050528938168,22.070277229402503,14.441579303996043,37.74542671868662,20.487428377373035,61.36191515417627,6.223457982187835,5.029907498031043,1.8521527958557464,1010.5424896327368,4094.1715469655314,4.129359663858063,5.0,5.0,1.8521527958557464,0.4122516475157714,-0.6837446991861356,0.22345798218783486,0.5299074980310428,0.0,12.199692990497851,Normal,0.0,0
15.82502214803654,55.85843939585003,0.336346052043189,11.161183239445597,38.683438723971136,10.956243785978325,59.32312165658443,16.26894506850926,101.12925285106606,6.478691408739602,4.616548369345642,3.4512049301881715,988.5617348696323,2148.132152235546,2.0741268935773385,5.0,5.0,3.4512049301881715,0.20631985337071154,-0.13783393831533886,0.4786914087396017,0.11654836934564194,0.0,-6.169368659248562,Normal,0.0,0
8.839580268523697,39.14808911984051,0.38149647031968464,9.007521705747966,26.689435701270146,3.747016850332146,44.13307603404,9.440380728617608,80.84484422449161,6.168853644943983,5.34236861010392,3.026893566353722,758.8683530780969,2090.611524244845,2.6260399008414006,5.0,5.0,3.026893566353722,0.20949092319507312,0.13175674540563875,0.16885364494398303,0.8423686101039198,0.0,-38.876278021951634,Normal,0.0,0
5.10252874025746,30.894895502047575,0.609713941682963,8.063950758275638,22.49881126601771,0.6340243756499897,34.985060391454276,6.646226302694883,66.82615838988983,6.670999633469695,3.9161388403047592,2.6565703610459943,957.782283311954,3215.602646291696,3.141901041231224,5.0,5.0,2.6565703610459943,0.3181152576148504,0.05446643521885619,0.6709996334696946,-0.5838611596952408,0.0,-54.71064195914175,Normal,0.0,0
11.228303714875368,50.39157468224539,0.9950021937809715,9.665387867708546,36.124210827216196,6.0514687609208995,55.476795682432815,11.798656724467818,99.63201308391378,6.897815141399026,3.5218269594113627,3.6620616817417755,2769.939911503955,5604.032488866896,2.10392404083727,5.0,5.0,3.6620616817417755,0.5765265202499291,0.27837836485660716,0.8978151413990263,-0.9781730405886373,0.0,29.695924270952673,Normal,0.0,0
-5.198953925669938,50.80269530457805,0.920180048084666,5.607057835586485,33.57325289339524,-9.80196711627672,55.64709487585643,-4.232875310992768,129.65451667544062,6.492717937147057,5.521212821644219,6.131957446788059,3500.9165788979813,4784.5204135038175,1.3578251428208492,5.0,5.0,6.131957446788059,0.4770995685613144,-0.3454833245593818,0.4927179371470567,1.0212128216442187,0.0,-12.787457913058006,Normal,0.0,0
12.53619727716733,49.58014168638595,0.8677337855328567,10.134650227150907,33.515447181667966,7.387007737336149,54.27376305022732,13.564571801067954,92.20519072418287,6.075789153827395,4.360634860606748,3.392182613085552,2315.0847677507004,4934.98639959742,2.2550147493595696,5.0,5.0,3.392182613085552,0.5192361368960794,-0.8161621499732519,0.0757891538273947,-0.13936513939325224,0.0,12.500551645046016,Normal,0.0,0
-2.2791252537138935,46.55672663679427,0.39458720716812645,6.435115891600541,33.080758195851764,-6.080452448960241,52.24303079560645,-0.8062422061495884,127.46389210505139,6.138327595482732,4.850344649093713,4.963989988527617,1026.402492981009,1878.7425960387131,1.7520342707483265,5.0,5.0,4.963989988527617,0.17870886857140775,-0.5531324747993693,0.13832759548273188,0.35034464909371277,0.0,6.394656632705846,Normal,0.0,0
0.6016172426778075,37.35466242466528,0.38269111360535985,6.751798548479897,25.575268126464874,-3.7833856444730585,41.27511943057189,1.7295643293831984,86.45480680008758,6.1152375811397715,4.893357498755817,3.6475814145987875,680.4268088465952,1748.467304738111,2.390092685914872,5.0,5.0,3.6475814145987875,0.171769632815479,0.7898158724043043,0.11523758113977145,0.39335749875581705,0.0,-38.24671301194951,Normal,0.0,0
-0.8827057131067988,50.75769010868122,0.8655005133990686,6.665468124204508,35.24007196534746,-6.156478830934746,55.8238215442282,-0.03836554823862584,130.40146618625806,6.266925346510486,4.288495669795509,5.37115753051848,2680.097652297381,4196.888776942055,1.592746757775533,5.0,5.0,5.37115753051848,0.41156829479524587,0.4014661862580624,0.2669253465104857,-0.211504330204491,0.0,96.08175155210711,Normal,0.0,0
-5.0653821661953335,33.61700438964164,0.3624471525529326,6.090390055842398,23.418026844582567,-9.107804036979305,38.19840759971482,-2.90317905622431,87.85952976735906,6.6546498911952945,4.068190154326255,3.953815235849063,606.0702476068952,1395.1148249146986,2.312351213900464,5.0,5.0,3.953815235849063,0.14207253047297783,-0.09753720366907714,0.6546498911952945,-0.4318098456737447,0.0,-8.336982656930104,Normal,0.0,0
-7.445569801278006,29.860054532099863,0.7225713374063865,5.5122895933450655,21.778391336285825,-11.725874144777464,35.017912575051334,-4.470336994518352,83.15059311953074,6.574886295059252,5.2796399436473465,3.9511929008491613,1177.1471084762675,2882.5641712276706,2.418244593865348,5.0,5.0,3.9511929008491613,0.2702985525866054,1.3481898812775768,0.5748862950592519,0.7796399436473465,0.0,59.400155697775745,Normal,0.0,0
-9.674043584506977,52.187323965294,0.6494042950088545,4.842377680746073,36.35386976310693,-15.184084511261856,56.98506730062464,-8.503065972452822,129.40203734308747,6.531205907012296,4.503324100758825,7.375830297468758,2931.474681705584,3552.855215737522,1.2158945343850875,5.0,5.0,7.375830297468758,0.350371247607353,-0.5979626569125287,0.5312059070122963,0.003324100758825388,0.0,49.88225983861912,Normal,0.0,0
-5.648458052730399,49.70631044418297,0.8450695818907589,5.6891852189064425,33.8643130412405,-10.299116353373899,55.58770965407641,-5.169442508189226,130.1291985205174,6.095659718465237,4.597473750697546,6.1700301715677766,3302.880954628344,4342.3022957532185,1.3468593907676685,5.0,5.0,6.1700301715677766,0.4428984816884851,0.12919852051740577,0.09565971846523702,0.09747375069754582,0.0,14.501449503859021,Normal,0.0,0
0.4345568174744509,31.81975716437675,0.37854161671030806,6.88751394559995,22.02348874157089,-5.8724928866497486,37.092386949374834,0.11969124491441707,75.94890696039533,7.055118425569562,4.574733223971553,3.2498307467137337,634.6761994407981,1704.4627769178508,2.6785456616021475,5.0,5.0,3.2498307467137337,0.16852848612991334,0.2930306967094367,1.055118425569562,0.07473322397155258,0.0,5.497132061713046,Normal,0.0,0
-5.821774060588677,48.3205588348737,0.8805813402978049,5.8573502851039185,32.7808604216131,-10.12226161138673,54.01981363891112,-3.947918927319571,130.5090369207815,6.708993184622063,4.654115854845964,5.858984759996864,2811.0610941641676,4188.65719510381,1.4631695375232692,5.0,5.0,5.858984759996864,0.4170239056087533,0.5090369207815115,0.708993184622063,0.1541158548459638,0.0,-39.079610067936756,Normal,0.0,0
14.302960732562077,44.25278418747107,0.9670633903064217,10.578344980044038,30.45630343227704,9.39923292324447,50.354093504721725,15.76988946646892,85.09448617396842,5.966847535604985,4.027806928748807,2.9034377590743428,2334.6559219385285,6203.875271243593,2.568038160005945,5.0,5.0,2.9034377590743428,0.6148037934420408,0.6687846670741635,-0.03315246439501518,-0.47219307125119325,0.0,-59.404271624239755,Normal,0.0,0
-5.191159638471059,48.2921608125548,0.8468276579342905,5.48332481636096,32.85043844249926,-11.014264948965396,54.651785928413716,-5.053655305701681,130.05073866788698,6.332121428212618,4.332341820984286,6.050563633224238,3029.713549903666,4217.795083204064,1.3976096045155542,5.0,5.0,6.050563633224238,0.41863028972918526,0.05073866788697501,0.33212142821261814,-0.16765817901571367,0.0,34.38289120879517,Normal,0.0,0
-7.372227767490985,50.32739953645075,0.9314345318022527,5.369606983914301,34.406097242163554,-13.219981057661814,54.654793224382495,-7.070206189468099,129.79605989338208,6.1914776717310795,4.714744248307073,6.611906782361924,4093.3992739251803,5470.63762586517,1.2486315878450835,5.0,5.0,6.611906782361924,0.5297693872049855,-0.20394010661792095,0.19147767173107955,0.21474424830707317,0.0,-149.40054278675643,Normal,0.0,0
16.030706666842796,49.16272348394332,0.36190066004029703,11.519629249179085,33.513629512689974,9.726035468919497,54.56758024110406,15.83775417572194,90.55131840198754,6.311375132531296,4.269571167050774,3.050669738770285,991.2041635833958,2227.1569937559843,2.368341275579852,5.0,5.0,3.050669738770285,0.23073201722578673,-0.41572426422074216,0.3113751325312961,-0.2304288329492259,0.0,16.969497300786088,Normal,0.0,0
14.455337774953815,35.931147992098836,0.3619651851635443,10.569365524829985,25.218246345000363,9.214185336430335,39.2685943910624,15.714567531503544,70.5849643780368,6.395394256314298,5.081485634581922,2.258909187004032,729.4008401070405,2292.108292688361,3.3000725656947942,5.0,5.0,2.258909187004032,0.2349935593953379,0.6169945195480153,0.39539425631429825,0.5814856345819219,0.0,17.314803459956806,Normal,0.0,0
3.909712471765028,45.99026147115026,0.9559936714705737,7.902442337095795,31.031258668192855,-1.4607733846550794,50.66910505251759,5.768459662866653,100.5431148291662,6.648419116222502,3.98430624991925,4.080013771516455,2307.9769097398903,4739.303664196722,2.068365769268623,5.0,5.0,4.080013771516455,0.47022719467684293,-0.3213432121662123,0.6484191162225024,-0.5156937500807501,0.0,34.55311950226769,Normal,0.0,0
-3.9038921594444247,55.08075192558041,0.6597172539968474,5.9252391227571986,36.023790901180995,-9.564636922982016,58.460740431472665,-2.3375064221280066,131.10723380082226,4.980019664124002,4.108722558417723,6.287433349032092,2990.845231670164,4008.058237421641,1.284148202538878,5.0,5.0,6.287433349032092,0.38304582406429266,1.1072338008222573,-1.0199803358759976,-0.39127744158227706,0.0,7.966594243609961,Normal,0.0,0
4.296361596472855,43.58965385136336,0.5738000021154598,7.535503847342286,29.64897956366143,-2.2145625038315875,48.99231891199775,3.4132670033848287,93.80280778764931,5.9249026877382365,4.907781860331241,3.955895043093193,1240.3292049643924,2762.2545752660867,2.1760567007185148,5.0,5.0,3.955895043093193,0.27468865243723617,-1.000981200205473,-0.07509731226176353,0.40778186033124086,0.0,-21.99384179508047,Normal,0.0,0
18.467505536092286,40.99203219056394,0.9396180396534518,11.665849966072768,27.0990310077934,13.396645664646513,46.16453470198087,19.73983071200382,74.96253397199264,6.372689178145714,5.210395763706787,2.3208032772045577,2175.7626064245624,6827.344627893743,3.1007561236529644,5.0,5.0,2.3208032772045577,0.6764502955548679,-0.18146643705699717,0.37268917814571356,0.7103957637067868,0.0,-5.803013634424133,Normal,0.0,0
-4.731530309314797,36.84578591356925,0.7481402540522083,5.704852859084239,24.78471499811582,-11.032250028237584,41.5829154454245,-3.961289796854347,98.91363258080281,4.7736814053671495,5.723194146296708,4.456640399724481,1390.6995177475915,2978.7630180252168,2.1111450844519095,5.000000000000001,5.0,4.456640399724481,0.28996944091665916,0.8617021992664036,-1.2263185946328505,1.2231941462967084,0.0,17.182164287536352,Normal,0.0,0
7.811738137692307,28.96555164761137,0.44374943894040203,8.941408928220572,21.581646216378466,4.119780560989959,35.32974809465284,9.355752620510291,66.46510894411988,6.51676021779824,4.145625783670279,2.4322917259386236,789.8654807809695,2488.9931650581884,3.291974896044684,5.0,5.0000000000000036,2.4322917259386236,0.2528570386185553,0.34883875281840915,0.5167602177982404,-0.3543742163297212,0.0,21.764123378871204,Normal,0.0,0
-9.624345290396597,46.44398384914299,0.8713088757218005,4.657000814551872,31.93279922495036,-14.297860314244076,52.20911023335846,-8.66248623990894,129.99648672176676,6.154550921735844,4.00295441152304,6.625366030960927,3768.7295549133064,4781.429508173109,1.26625749708922,5.0,5.0,6.625366030960927,0.46630387147676966,-0.003513278233242545,0.15455092173584362,-0.49704558847695957,0.0,86.19363667649532,Normal,0.0,0
13.830991412478893,52.38557685853748,0.6410898195161139,10.713238080021188,36.10424786999692,9.1752997111837,57.256553233417065,13.597917097205675,95.79941133965968,6.098378627556719,4.5754187518442535,3.4687138123590167,1808.2749597634333,3850.868739164745,2.173202388172913,5.0,5.0,3.4687138123590167,0.3910280072417815,-0.1127681604051105,0.09837862755671889,0.0754187518442535,0.0,8.957927121423381,Normal,0.0,0
-9.31553101254916,34.08915080392913,0.8205545046454956,5.035785604939904,22.829878715585043,-14.116792111287067,40.522495977615165,-8.353724726617966,107.97953154929607,6.213173384985746,4.752259728602864,4.842775170271647,1462.7304675824996,2850.4159354208923,1.9848531730918695,5.0,5.0,4.842775170271647,0.29393273131181336,-0.0013740453410235887,0.21317338498574578,0.25225972860286383,0.0,-18.148497655744677,Normal,0.0,0
13.785156755653748,54.628517977064085,0.8909875194223542,10.41447298305999,39.12321879076431,9.105561371400139,59.46610640671444,14.806104569866969,100.61453753791713,7.198470088266889,3.8414558215101824,3.613713932586364,2730.9186684939864,5541.856215419993,2.060115036607988,5.0,5.0,3.613713932586364,0.5448988244490413,-0.07407856733394169,1.1984700882668893,-0.6585441784898176,0.0,85.9264483205643,Normal,0.0,0
-3.6485659828524417,37.95164450684157,0.9126145420285224,5.984131247338089,26.63580657033584,-9.112319810251389,42.624567603841115,-3.4804857292871803,99.4232637263674,5.5609157955269914,4.32509751785967,4.392802820691247,1706.7997980689684,3743.991078045796,2.097907209386299,4.999999999999999,5.0,4.392802820691247,0.3687752216721927,0.22527020379838802,-0.43908420447300855,-0.17490248214032977,0.0,-51.024475675104895,Normal,0.0,0
-4.06170528461897,35.78242924420864,0.34463052366667085,6.0029090233485025,24.712070019229156,-8.591005707277967,41.247885915927895,-2.4059113484425527,93.57085637268771,5.436388314325003,4.777443361477193,4.150802757193717,622.3275911448072,1392.4070938189316,2.1874976040940073,4.999999999999999,5.0,4.150802757193717,0.13527604072167163,-0.9539122884033162,-0.5636116856749966,0.27744336147719295,0.0,3.922156238291336,Normal,0.0,0
-7.736955623982673,47.12297671829439,0.5881436654629089,5.2376575594295955,32.067873532971944,-12.134069382499632,52.95064267011276,-7.379185894676648,130.02255560513177,6.398997137653552,4.792663990854649,6.194203102616911,2099.2669209267888,2924.5256387259324,1.3656308095700007,5.0,5.0,6.194203102616911,0.2902334543911479,0.022555605131771017,0.39899713765355216,0.2926639908546491,0.0,-26.003337749744333,Normal,0.0,0
-7.490899921979338,38.850981020945476,0.46856422835712763,5.219788839960628,27.054552988758616,-12.70695745944879,44.09298356352913,-6.850073529107308,128.1567704077784,5.78769580006921,4.510715053472807,5.166988883116575,1000.0125803490632,1876.7215802274502,1.7905368678483677,5.0,5.0,5.166988883116575,0.1820976371125987,0.5905358341048554,-0.21230419993078975,0.01071505347280688,0.0,-16.98762993657988,Normal,0.0,0
1.3677289522338285,35.297140984660416,0.8258454989615506,7.11793328264762,23.29018344506144,-3.262438488800667,40.493893645894794,3.086710337747695,77.46037068053896,5.865635927837448,4.484658411317608,3.3620972910966462,1471.6465771746782,3873.387966505779,2.600820605652097,5.0,5.0,3.3620972910966462,0.3829619794430526,-0.5514668293926235,-0.13436407216255208,-0.015341588682391993,0.0,-0.8193768815167459,Normal,0.0,0
-6.02429744438965,50.99558527144291,0.6758274433375777,5.508435973985007,35.839628100885186,-10.409278748547186,56.838395351815706,-4.855111111382654,129.3734934414825,5.778049522264887,4.408751356619711,6.2823792695697325,2859.2025635332284,3526.324334072731,1.307028961916143,4.999999999999999,5.0,6.2823792695697325,0.37137645250195395,-0.6265065585174909,-0.22195047773511334,-0.09124864338028882,0.0,17.82365516148775,Normal,0.0,0
2.882325065769772,47.545651580415075,0.9905883186093192,7.361894175945204,33.490500082497434,-3.1139221882263155,53.41374784268366,3.905993701274705,116.01258824787487,6.532362933442228,5.442935833880235,4.549510048872198,2509.0184621248363,4550.171739858809,1.8642860004740474,5.0,5.0,4.549510048872198,0.47765943590175286,0.9814617719855079,0.5323629334422284,0.9429358338802354,0.0,-53.13903828172397,Normal,0.0,0
-10.369869927068411,46.688264762335315,0.4556657763922322,4.850918254233058,32.28122668327473,-15.29422188915735,52.18586790768715,-9.479044094786845,129.78678759369217,5.367605373654642,4.424881086102594,6.671746900208703,1892.5243026419125,2495.686033845333,1.2609238756118677,5.0,5.0,6.671746900208703,0.2445046071916299,-0.21321240630783223,-0.6323946263453584,-0.07511891389740644,0.0,-46.56664424798737,Normal,0.0,0
16.526697867249116,42.73742033027845,0.640279103624719,11.15097952455323,28.502873383014993,11.302111836012404,48.07530414328273,16.377865782489334,77.67939781288555,5.741948605366568,3.9509096420532233,2.5873679595062784,1514.5600801054895,4340.222553771147,2.853789626023703,5.0,5.0,2.5873679595062784,0.43166340424915095,-0.6819917634892079,-0.25805139463343174,-0.5490903579467767,0.0,1.9629344966713234,Normal,0.0,0
12.941745573369865,49.408935668692145,0.5050589779629945,10.268249443482134,34.29914433778522,7.365430509377542,54.83306277350744,13.945787066966618,93.11251464797425,6.159059253285576,4.139407030528162,3.354232875853399,1384.3565344831095,3109.3230227827894,2.2620028131081664,5.0,5.0,3.354232875853399,0.30612863268484575,0.1405059516100664,0.15905925328557569,-0.3605929694718384,0.0,31.004403748128652,Normal,0.0,0
3.560829627691378,47.589290624169344,0.7969726569224154,7.988078005076607,33.342537661938564,-1.2480171073314117,52.87868949832239,5.338904040444294,100.89922536036278,5.833801425673866,4.278158468403352,4.1547195326816135,2004.263521606217,3834.968712445101,2.0361097692837378,5.0,5.0,4.1547195326816135,0.39378596099350854,-1.197970173050038,-0.16619857432613383,-0.221841531596648,0.0,70.25207028827322,Normal,0.0,0
-1.503911315547552,31.58525733234252,0.7104325588659242,6.488474634943354,22.220172681688,-5.802291517405943,35.595309676705554,-0.869529899348525,73.39275737801215,6.72583352126204,4.575868705959106,3.3519573923408084,1079.542216924088,3142.762349144441,2.692413171755511,5.0,5.0000000000000036,3.3519573923408084,0.30660533256544564,-0.5759091645284826,0.7258335212620404,0.07586870595910611,0.0,-59.23297472130275,Normal,0.0,0
20.076629264542216,48.764723239169946,0.8346465703362942,12.007944625124155,33.086616664489156,14.27627433289219,54.06765434540968,19.692599976211582,84.90322712829206,5.584975747205404,4.832579340305809,2.727265954726287,2326.5297423261613,5533.972559823888,2.6032575902883095,5.0,5.0,2.727265954726287,0.5875706889551345,-0.10930846683005768,-0.41502425279459576,0.33257934030580927,0.0,69.47039043136328,Normal,0.0,0
1.2442219031822055,47.69747518771786,0.7518697734591039,7.374336317608298,32.95898771040252,-3.1667580656415657,53.573388276486746,3.34860449640295,112.79949045630711,5.801842698166396,4.303966736412943,4.585032112389719,1949.0014837440572,3544.1952073947605,1.8813133257360106,5.0,5.0,4.585032112389719,0.3551454571920279,-0.20929641628758588,-0.19815730183360358,-0.19603326358705697,0.0,61.24864463052313,Normal,0.0,0
5.689265601352769,49.29418472898277,0.8943390268607494,8.464713411509258,34.779094431270586,1.2445365324708266,54.178564964213365,6.352210137174833,103.93823705012962,6.482458443927125,4.538498575185802,4.15779853136292,2174.5725652382116,4740.653894429646,1.9904912023019847,5.0,5.0,4.15779853136292,0.45756759397473973,-0.9170772266834035,0.48245844392712467,0.0384985751858018,0.0,-124.19466088952504,Normal,0.0,0
-6.457026888104657,40.57977446896978,0.4964780401953279,5.518087124002826,28.41423665501504,-11.373980444280923,46.12714015052765,-4.036752848501051,127.52676496048834,5.639281503901645,4.854128368921698,5.148315109012599,1090.0596222373736,1933.2453819827717,1.777579882948112,5.0,5.0,5.148315109012599,0.19984884506212813,-0.6016838679826861,-0.3607184960983547,0.35412836892169786,0.0,-34.2152808442213,Normal,0.0,0
18.24930147478055,30.71400651846399,0.9871681057888377,11.837001330994545,21.92099948016271,13.581497226839463,36.273011899450694,18.69446731749095,61.502833722171246,5.160746975032418,4.3397890755328365,1.845464930771297,1683.966328992184,7053.621164063167,4.151943479639205,5.0,4.9999999999999964,1.845464930771297,0.7239778332441368,0.3947711138794361,-0.839253024967582,-0.16021092446716345,0.0,-59.74197723709267,Normal,0.0,0
-3.2510166670013407,31.658892244726637,0.6858732370985667,6.046976218460265,23.054944325531547,-8.178903623828734,36.65955244965071,-2.57307729236084,79.92093175954639,6.317494883080188,4.510376369930257,3.7181949791476785,1124.6131398041994,2805.1542837674447,2.4942561526810585,4.999999999999999,5.0,3.7181949791476785,0.277505198173536,0.2653030048928997,0.3174948830801876,0.010376369930257034,0.0,12.036158184859232,Normal,0.0,0
12.867233603151671,45.32644939009389,0.8937545820114461,9.968362603180973,31.301186131143126,7.620770193987943,51.96891170784743,15.322498824235284,85.82625590496934,6.152203179816416,4.534793060133357,3.1181658544445523,2214.624669934782,5534.004774831471,2.445482490548654,5.0,5.0,3.1181658544445523,0.5445310541931708,-1.2294104889122508,0.15220317981641607,0.03479306013335659,0.0,-12.056798027816512,Normal,0.0,0
-1.7127120802707885,51.416882147394844,0.6513212969592722,6.370113766323463,34.82884345251617,-5.581423971024789,56.36590317073167,-0.6097637989692548,129.74609877356949,6.094786847081435,4.59080403840027,5.552963037152516,1912.096181110209,3053.452080004331,1.5383920418813957,5.0,5.0,5.552963037152516,0.312054320600561,-0.25390122643051427,0.09478684708143525,0.09080403840026996,0.0,-116.34853327436508,Normal,0.0,0
11.088311910184363,41.09450285015613,0.7208834837914702,9.666030038218615,26.866898633414866,5.550931940434425,45.207297968602184,11.358580634752908,78.27509275958124,6.676549434883389,4.212047893633731,2.8542030214552345,1556.7803020602678,4214.766147644198,2.748919934432766,5.0,5.0,2.8542030214552345,0.4269712309497405,0.15222854198043478,0.6765494348833894,-0.28795210636626933,0.0,3.5476101890687914,Normal,0.0,0
9.870150088970727,42.28566259956128,0.6688223574286931,9.4227186981253,29.936142929066513,5.628004709486884,48.84130495590029,10.937092587850929,83.53011387867863,5.44868369074393,4.854629322863947,3.114654229411719,1588.3296471664744,3905.629463728433,2.5422333148980956,5.0,5.0,3.114654229411719,0.38480948843510066,0.4254046936866729,-0.5513163092560696,0.3546293228639472,0.0,74.66256484155588,Normal,0.0,0
-7.125461867468697,37.22931028316081,0.8319275681028007,5.433042465953705,25.525011902659784,-11.904689493534775,41.96655747857991,-5.4950347238901305,106.6676778884291,5.4240984974155655,3.5513569770134463,4.720987361567792,1567.1775084833148,3048.873969217052,1.9933613579567935,5.0,5.0,4.720987361567792,0.3180774524739812,-0.07964346517508147,-0.5759015025844345,-0.9486430229865537,0.0,-28.506340831454736,Normal,0.0,0
17.10698908916791,44.92486710181253,0.9222296801531834,11.358222835339244,30.53468408770685,12.358708000278634,48.500503352061486,18.733780010320675,79.619891727483,5.596517656780282,5.394904951124303,2.5586486051592425,2119.5693416252216,6355.724519492929,2.8219140503424587,5.0,5.0,2.5586486051592425,0.6402760573755149,-0.2264387756341648,-0.4034823432197179,0.8949049511243032,0.0,-149.37310649013807,Normal,0.0,0
14.932677561500867,41.425610011701814,0.33077272394319757,9.914128316748775,27.128692591161407,8.720636939729252,45.474117352349225,14.87608656165422,79.74336332870331,5.401986798060655,4.017705313027743,2.6848702588947244,746.199031269829,1886.8477198884427,2.7607848069522167,5.0,5.0,2.6848702588947244,0.20087563427615454,-0.22686489163240253,-0.5980132019393452,-0.4822946869722573,0.0,18.595656423992068,Normal,0.0,0
18.37239009877768,38.39418614662638,0.9409499580287782,12.096375823142749,25.27949664517293,15.029181534171016,42.674047394115796,19.338535976832947,70.89539615618068,5.966076281858168,5.243094184621689,2.1341830461303757,2016.8347157964693,6859.690246435577,3.4001258652008226,5.0,5.0,2.1341830461303757,0.6936678284888232,0.14252540990378293,-0.03392371814183193,0.7430941846216887,0.0,-23.28925604906385,Normal,0.0,0
13.33167223304065,43.31223253068588,0.761618591961027,10.195449985653461,29.892062696976755,8.015747783078668,48.63209953203935,14.88957752861272,80.60429835254745,7.2022417093345545,4.143693547412208,2.8598537743415884,1732.5324007347647,4805.865050264184,2.671911760977912,5.0,5.0,2.8598537743415884,0.4729252461198186,-0.33877043366847204,1.2022417093345545,-0.35630645258779214,0.0,-37.455863947783655,Normal,0.0,0
9.969256755319591,34.26249283081137,0.3731510529581639,9.276988710453196,22.76767391794587,4.567087085637092,38.46528402292605,11.085917577395659,70.22996285513045,5.575248213964571,5.054324059972025,2.4942229353097938,730.4649331226823,2161.5873701796236,3.128408959391723,5.0,5.0,2.4942229353097938,0.21596938377515165,0.10323801595887971,-0.4247517860354293,0.5543240599720249,0.0,40.11598393304689,Normal,0.0,0
8.96189866510399,37.648492094322194,0.38303483642670383,9.12337542545891,25.51454798930601,3.9291353137495366,43.245548779745704,10.135331847679138,77.58892216591111,6.100207797049115,4.878838390650893,2.868605834337775,794.9809066773943,2190.408789085392,2.7532264171475127,5.0,5.0,2.868605834337775,0.2142205038072883,-0.015478829035842523,0.10020779704911487,0.378838390650893,0.0,16.910122258465208,Normal,0.0,0
9.832111583946357,47.5540805205697,0.33858702777118627,9.347608178653326,31.731581521860445,4.525944517068286,51.55121147862204,9.905813861757187,94.34314104628896,6.67907818235114,4.549902000352406,3.489398556873588,869.2135776533014,1826.9090790086443,2.2331045231451303,5.0,5.0,3.489398556873588,0.18359476681046905,0.04073965016321779,0.67907818235114,0.04990200035240644,0.0,47.06322639302073,Normal,0.0,0
-3.0141172838924932,34.36940337295045,0.6727748224286757,6.108334768444492,24.311004080251184,-7.787501307200595,39.89213560641143,-1.2142128822204574,84.42385629458344,6.040518029376218,4.924037717989523,3.879990433258514,1218.9168901081646,2846.1160652896706,2.3637879630348646,5.0,5.0,3.879990433258514,0.28026828568469997,-0.7743991862607373,0.0405180293762184,0.42403771798952317,0.0,33.24249770257916,Normal,0.0,0
5.8924280141985985,52.83023496158973,0.575202106404674,7.9804645259259,36.85410511048765,0.09055852466559132,57.80659833565575,5.942337822871241,116.64423366556925,6.498000130098281,3.5248251548036467,4.556795737841066,1635.1543442076531,2884.4302098415114,1.815302260228599,5.0,5.0,4.556795737841066,0.29262836438379985,-0.20746887703735695,0.4980001300982808,-0.9751748451963533,0.0,23.145309706977287,Normal,0.0,0
19.445195611234865,33.20698505164056,0.8303950433795625,12.5269428671533,22.231617022412784,14.583207789825364,38.20125481059522,20.5039173071157,62.45192625340445,5.033739596763468,4.004892505292098,1.8609511994166772,1577.948388563876,6176.006208029225,4.108824134852363,5.0,5.0,1.8609511994166772,0.6228269169607509,0.25122074260335836,-0.9662604032365323,-0.49510749470790216,0.0,62.1207538940605,Normal,0.0,0
0.6300695198167001,39.283288767406475,0.628801106073782,6.954747703040713,26.591516362415494,-3.766806019981852,43.54539414521236,2.3359755237464186,87.31110710731842,6.089024966856844,3.177414302495609,3.7921442481420677,1213.7381712733047,2965.7782307939456,2.3304406952554437,5.0,5.0,3.7921442481420677,0.28574625147674587,-0.13293687336076232,0.08902496685684369,-1.3225856975043908,0.0,-12.408677511554515,Normal,0.0,0
-0.37587690912131844,47.96883658888973,0.7408781157608862,6.428064412712737,33.230336423390376,-5.752714980822649,53.139412842989074,-0.4154811042985248,127.34582927944071,6.696662430499865,4.738774997248119,5.015542567042005,1828.447516161759,3285.5918254605945,1.7502821487407716,5.0,5.0,5.015542567042005,0.33487591729531657,0.14073608603494847,0.696662430499865,0.23877499724811901,0.0,-84.82068197555691,Normal,0.0,0
-7.468959729121952,49.76281692059418,0.7161922587306704,4.999097837840374,33.13252490839531,-12.981034000667359,55.155528300654304,-7.589705295555632,129.8509993237764,6.2939021961334785,4.259989244662456,6.784608905759685,2998.7307761774077,3819.628661330101,1.2460262873663113,5.0,5.0,6.784608905759685,0.39735896778391977,-0.1490006762236078,0.29390219613347845,-0.24001075533754435,0.0,-190.2787319912013,Normal,0.0,0
1.5434613885666821,42.091575309172036,0.5366195345812096,7.053793336955465,28.825030385072612,-2.727712387460622,48.60079958313161,2.6615062796988513,99.32562663575855,6.190944098237597,4.29870851464804,4.188678892839726,1144.630876065139,2386.614950642189,2.097920295022015,5.0,5.0,4.188678892839726,0.24453101022009868,0.4012199101233165,0.19094409823759673,-0.20129148535195984,0.0,-20.956829055624894,Normal,0.0,0
-1.87650561761506,37.29266842148865,0.5961534780399421,6.480117493136475,26.658288018910984,-5.875667551263669,43.72363949418834,-0.30762790612603064,90.8993033993179,6.641126131007376,3.9449693689237,4.034794452122785,1120.2548098163636,2680.019051532933,2.2454421697030718,5.0,5.0,4.034794452122785,0.2549181198722643,0.04509431866495106,0.6411261310073764,-0.5550306310763,0.0,-15.014329205701188,Normal,0.0,0
15.689611542772946,52.511624862415346,0.5228454144419218,11.394976411250969,36.17895718097877,11.34329362798925,56.47257837687357,16.569492647750888,94.70421817112504,6.9714652105856985,3.861530391338716,3.2407824061991306,1484.777869151114,3371.2508374369963,2.2604452140246902,5.0,5.0,3.2407824061991306,0.33575445388621566,1.202595589963508,0.9714652105856985,-0.6384696086612842,0.0,-0.5686979900099232,Normal,0.0,0
-4.607729279899741,45.760815041484804,0.4438243282582471,5.8762509455649035,30.757973765447485,-10.475516454879637,50.70905895318913,-3.3238405115879375,130.19479461505668,5.509367047492694,5.479568636636323,5.3043838490484445,1153.224198987173,1854.5636414925084,1.6727897234185305,5.0,5.0,5.3043838490484445,0.1920317754973287,0.19479461505667928,-0.49063295250730565,0.9795686366363228,0.0,5.251008998352518,Normal,0.0,0
