T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
17.805638621957993,40.4171796082625,0.808364997695054,12.01379881627119,27.457770942037087,12.68647313980913,45.666545002181,19.45595935552691,73.86905841843938,5.5831340616110126,3.8344837532478504,2.309572653007482,1820.43501854114,5908.810579026729,3.165011784576727,5.0,5.0,2.309572653007482,0.5748501352664497,0.2838400200246838,-0.41686593838898744,-0.6655162467521496,0.0,4.169631891632207,Normal,0.0,0
-4.27117879486473,43.78878310098115,0.8678934796980265,5.953029964483558,30.451319315420324,-9.108932293028202,48.59889187766734,-1.8415795447312562,124.50993195677428,5.558609779417955,5.234375949473514,5.0036970813181325,1970.5027486861884,3623.848347508164,1.8005987478024044,5.0,5.0,5.0036970813181325,0.36716598259767586,0.7756111181934386,-0.44139022058204525,0.734375949473514,0.0,-68.62997339192452,Normal,0.0,0
13.606516913096014,42.954707789855505,0.6994739089490419,10.308146402388678,29.22400030699135,8.592763673192168,46.953179075444936,14.794785358298585,79.76992693139327,5.64304520940183,4.287578935785289,2.7913627990811496,1589.5228770739195,4358.701444033057,2.729265826873589,5.0,5.0,2.7913627990811496,0.4390964292304813,0.04802768424313797,-0.35695479059817004,-0.21242106421471085,0.0,-19.32161475585667,Normal,0.0,0
15.834334357251922,48.896340475341745,0.5523557202311726,10.99100490475962,33.72908683321427,11.41733100319636,52.73294379599511,16.657128101952484,88.51146221127209,5.381117349500886,4.442383829439227,2.9998456554781674,1439.896538067321,3699.9363335063917,2.4574691872165015,5.0,5.0,2.9998456554781674,0.35867500435671307,0.9783735885565221,-0.6188826504991143,-0.05761617056077295,0.0,-19.63347851438425,Normal,0.0,0
-3.4423042020030294,37.34561537247527,0.3887540468049717,6.176588972191295,25.0885843710644,-7.096930377932594,41.732913949644114,-1.0808093040366291,92.43623321392431,6.101893530417869,4.655221364235117,4.044706278400587,701.9313630858117,1612.9804630620572,2.2304854035459822,5.0,5.0,4.044706278400587,0.16202218890675868,0.3017050679827378,0.1018935304178692,0.1552213642351168,0.0,-24.467422798099392,Normal,0.0,0
14.224610533953289,42.42319906280592,0.8894925862254707,11.042263590121024,29.11950171405245,8.575941387712966,47.67082126442334,15.44337765034949,79.45532438176797,5.925249912332493,4.069771721880632,2.6817207663803972,2067.737470187518,5697.2910726784785,2.786320616649653,5.0,5.0,2.6817207663803972,0.577375933608777,0.2546911762380262,-0.0747500876675069,-0.43022827811936803,0.0,-4.443061222501456,Normal,0.0,0
3.0705103701761174,45.49836287772712,0.4516012397473222,7.49864305184094,30.193526050907874,-2.665565521070525,49.60269851045503,4.149666911312928,100.23167771971926,6.4420202548147145,4.818451578728734,4.1267914077317105,1082.5631724642565,2232.1803142461845,2.0724050548654027,5.0,5.0,4.1267914077317105,0.21631863668557522,-0.41252442907075704,0.4420202548147145,0.31845157872873386,0.0,38.758361345300045,Normal,0.0,0
-8.360851627312492,50.90204569970649,0.4415899021033285,5.218409890784051,35.05694924988662,-13.683312781803544,56.650700653056774,-7.621134668467574,129.71025338968866,5.43642294888309,4.089911989293829,6.921914456233269,1974.6856896835054,2530.7606391273953,1.230441041029023,5.0,5.0,6.921914456233269,0.24844713950034797,-0.2897466103113402,-0.5635770511169103,-0.41008801070617107,0.0,-44.485739226006444,Normal,0.0,0
10.160846064034475,42.15353609079733,0.5122015570960413,9.7122001968532,28.721388234994333,6.232632267828043,47.127596114219436,11.981299950794877,81.84691200908185,6.053845325192785,4.033515998689772,3.0287629830666836,1122.9696180664089,2961.6437155049525,2.590371691848898,5.0,5.0,3.0287629830666836,0.29817406261208795,-0.2737136160435796,0.05384532519278462,-0.4664840013102278,0.0,-28.11639615444551,Normal,0.0,0
20.0279719226912,42.2668782812666,0.6331211460669229,12.686568410889404,30.185039713986196,15.653948506760694,48.8754270382968,20.9318974544243,76.1382410080009,6.243791769935019,4.380890115418702,2.3334574558540857,1446.8125119719052,4787.138309428111,3.0607578388330023,5.0,5.0,2.3334574558540857,0.467229796588559,-0.17616392666829483,0.24379176993501872,-0.1191098845812979,0.0,-79.70419137729914,Normal,0.0,0
17.447368262203213,50.818247842531875,0.9349601663429539,11.69604327264013,35.90357371886103,11.90892809388719,55.73625949696321,18.113716417164856,91.08271540079568,5.719272946797187,4.3280850812428024,2.9893344297710427,2741.3141811331952,6590.553926176017,2.385076878443559,5.0,5.0,2.9893344297710427,0.6338635966080979,0.6280841256216831,-0.28072705320281344,-0.17191491875719755,0.0,83.6908469044838,Normal,0.0,0
16.15383818421744,34.79522692165764,0.5919559727623115,11.193485545478321,24.700323044398164,11.538074325403905,40.269296607758996,17.122236811122825,68.16050202595203,5.799688578006012,3.692019291537789,2.1542108045615795,1145.3071723348464,4068.97308137687,3.518370642661963,5.0,5.0,2.1542108045615795,0.40619372684481087,1.1352953892081956,-0.20031142199398833,-0.8079807084622108,0.0,-9.186677515744805,Normal,0.0,0
7.402622071890751,34.66135817426634,0.6918451967604465,8.822931461169688,23.541133114959546,4.207070421125268,39.655602762606044,8.62132326980886,70.63927257374502,7.368159770002159,5.489408393270615,2.6868981788558135,1311.7487663685272,3641.9295136905716,3.0206461636673962,5.0,5.0,2.6868981788558135,0.38555723452035445,-0.05469588732800901,1.3681597700021593,0.9894083932706152,0.0,35.34228368322783,Normal,0.0,0
-7.19204046052587,34.88016657212294,0.9885990861897751,5.304277055815594,23.798761714749674,-11.519607899694433,38.97630258733916,-4.644497200708625,98.53379842930903,5.458424886972139,4.812566883964312,4.461673149558113,1845.8063146061695,3705.489060193434,2.1057750167199565,5.0,5.0,4.461673149558113,0.3741826245424857,-0.513610733606015,-0.5415751130278608,0.31256688396431187,0.0,68.87087956939035,Normal,0.0,0
18.36932107094891,50.249701880452875,0.5577890075889407,12.018162651513727,34.78802940274342,13.62738740001307,55.07972293055976,18.84612888641236,88.4468463266525,5.97250499530006,4.626476007179779,2.8981250220609573,1527.6817301755596,3911.3278105193776,2.458274390960486,5.0,5.0,2.8981250220609573,0.38373945762203826,0.07814703418377178,-0.02749500469994004,0.1264760071797788,0.0,-33.329762410934336,Normal,0.0,0
-4.473081108209913,31.807033728708518,0.37050994638034446,5.778523590559657,21.3770292846134,-9.654354758711548,36.34031528950164,-2.5426257534770387,82.4000632092972,6.606435378568393,4.93134929246113,3.7128508232727366,582.7030063536268,1430.7963256438416,2.456105927081489,5.000000000000001,5.0000000000000036,3.7128508232727366,0.14678072408366968,0.6462970519445435,0.6064353785683929,0.43134929246112996,0.0,-14.912603238930387,Normal,0.0,0
3.341926008404313,43.55850999094619,0.5447478007689691,7.468141102480175,30.22936248223262,-2.4071685337087283,49.53431429044067,3.2680612450890445,98.60413718423048,6.0303342403963756,4.96765574116832,4.087829539048461,1290.0476745630554,2604.3300322686096,2.107082878576459,5.0,5.0,4.087829539048461,0.2594451638504722,0.22303905077770025,0.030334240396375556,0.4676557411683202,0.0,58.74744196018355,Normal,0.0,0
11.198294654235426,54.881108299850695,0.6450865944749301,9.4619208993084,38.49375275046136,6.065340849447992,59.128444006049385,11.428005810040814,105.22210409969112,5.935469187186312,5.272136773251225,4.007810440661313,1921.0089282065876,3645.491499630219,1.9511962224143653,5.0,5.0,4.007810440661313,0.36307860751917564,-0.5531177684620587,-0.06453081281368789,0.7721367732512254,0.0,60.20885413761198,Normal,0.0,0
12.176916860821569,43.899780533445224,0.8433826707236841,10.05197145307616,29.53240535070629,7.281108095756879,48.80867254921765,12.93327223683687,83.95102516360873,5.761770722034452,3.3728953936441552,2.9840768032527296,2088.006281211905,4982.421713917281,2.579352860204988,5.0,5.0,2.9840768032527296,0.5112211980727303,0.9231688310100026,-0.23822927796554794,-1.1271046063558448,0.0,106.03163183375796,Normal,0.0,0
10.625573803975179,38.276093847412966,0.5048841681598172,9.478482697689062,25.519574083850397,5.7781574099208886,42.58468256302261,10.685061057273364,74.85836417449279,7.434384488012722,3.589313553729771,2.716464771248497,1045.5499205046629,2969.6645781097236,2.881828693634107,5.0,5.0,2.716464771248497,0.29914630126440517,-0.3007503648217522,1.4343844880127223,-0.9106864462702289,0.0,7.506604726690284,Normal,0.0,0
4.755383233641316,44.36479348890482,0.7472408439754151,7.712097366715294,30.233980384241516,-0.742463730219914,49.29828957342211,5.8776405649885035,93.963909280613,6.27588343865715,4.665148091416461,3.86186489766201,1728.4407653089588,3838.546421382986,2.1987344318600743,5.0,5.0,3.86186489766201,0.3694008046522719,0.2014747916364712,0.27588343865715004,0.16514809141646136,0.0,48.37972974420427,Normal,0.0,0
9.157984913713877,51.1545247969409,0.3606481568631589,9.350729694618108,34.67663654080239,4.671904999583061,54.60565042316916,10.928040951748526,99.63035920675456,5.741728599693763,4.332104775049311,3.6652096408643575,929.3175377701469,2076.943849332362,2.1111605053907465,5.0,5.0,3.6652096408643575,0.2006760137345749,0.3214488649108773,-0.25827140030623674,-0.16789522495068887,0.0,-21.230813348388892,Normal,0.0,0
14.949313603368436,43.15431532723209,0.5020645386843277,10.860461551060684,29.845115713192875,9.625832346960946,48.57428725869545,17.32084259097472,80.53771143442358,6.017859045971576,4.457916164703076,2.710451002854851,1215.6534353043512,3124.946508451011,2.7398358018288587,5.0,5.0,2.710451002854851,0.3283583368891127,0.09156059017760754,0.017859045971576393,-0.042083835296923944,0.0,17.193525152321854,Normal,0.0,0
18.521693115692564,36.24739770572399,0.55713307236484,11.999262135606413,25.066660350548855,13.874626483185251,41.34594086865611,19.32979027618022,67.33993962682922,6.573028956450089,4.233104320501216,2.0534413866169103,1043.7421730165634,4073.6309564708586,3.6097015717341514,5.0,5.0,2.0534413866169103,0.4092122897920634,-0.24077175300278952,0.5730289564500888,-0.26689567949878423,0.0,-89.90359148765333,Normal,0.0,0
12.12911480672764,47.529571169166985,0.4937042236132016,9.614144994719503,31.65217182144869,7.353589132944807,52.98688477107595,12.93475410444289,89.91339410496505,5.622838202333199,2.807243669124653,3.2319446039955437,1274.6242975875934,3006.9621095821076,2.3732631919477845,5.0,5.0,3.2319446039955437,0.2958991040659585,0.7835086862987879,-0.37716179766680114,-1.6927563308753468,0.0,27.821561717796385,Normal,0.0,0
6.78614238919529,40.70253299496006,0.32275348623123346,8.401542012958231,27.565877033312404,1.0100326021473842,45.20572321015882,7.833839331713968,84.79607155588288,4.996080088490324,4.332858913269135,3.277079968992488,665.8930588786463,1621.132114301771,2.4481648493671724,5.0,5.0,3.277079968992488,0.1636516449851015,-1.12043349033884,-1.0039199115096764,-0.16714108673086514,0.0,-2.573547965267494,Normal,0.0,0
15.480307231349228,34.25120889447284,0.9866228248841115,11.425549287628966,24.320199494570836,10.652766206012544,39.61026493890523,16.9791843836257,67.65560585604655,6.19036970107313,4.225677581299165,2.1656293669494047,1999.5194548402228,6883.542572370561,3.4460509832882833,5.0,5.0,2.1656293669494047,0.6784678440813522,-0.6232771506120969,0.19036970107312978,-0.2743224187008346,0.0,30.692390552433153,Normal,0.0,0
-1.3761192790416619,38.61269785526338,0.5791956018242268,6.603662106841336,26.044995330177358,-6.299163894601813,44.166775101832805,0.12177609818881899,91.50442399699476,6.017464804728254,4.675794680842403,3.970476909535372,1121.7528167984483,2557.9873165071976,2.2598737220541167,5.0,5.0,3.970476909535372,0.2532041106681371,1.1766754318909278,0.01746480472825418,0.17579468084240268,0.0,1.318041186354776,Normal,0.0,0
-0.3947898728070558,48.053282631454465,0.5395220155438545,6.6046561118846245,33.775337514996046,-4.946155163434433,53.257011057104194,-0.09430556647819943,124.79417577511865,6.377200066083402,5.179766779275384,4.94806247316689,1305.9826531165822,2536.1053473676225,1.766171675466318,5.0,5.0,4.94806247316689,0.24560650323042774,-0.5962415654794597,0.37720006608340206,0.6797667792753836,0.0,-84.63246455356648,Normal,0.0,0
-1.4694663059554844,35.804214673554874,0.5039007673118275,6.225977708911339,25.61473152572133,-7.258478125849366,41.559625160997776,-1.6806847952860933,87.42017050792614,6.193753578829247,4.936708003254453,3.893835389234102,959.2691864416295,2084.127514447782,2.3267234093266085,5.0,5.0,3.893835389234102,0.21362715342186178,0.20800252382687745,0.19375357882924682,0.436708003254453,0.0,41.12329696657173,Normal,0.0,0
2.7799356839054976,48.623470541475356,0.8149988265651287,7.752348059268136,34.34553671872194,-2.1083426898518964,53.571574134468676,4.540605707331144,109.28670902762609,5.915271628213593,4.538052518977611,4.414784863578735,2031.73487074383,3914.494511114748,1.9323871373773243,5.0,5.0,4.414784863578735,0.3939118802997827,0.3826913442378128,-0.08472837178640713,0.03805251897761064,0.0,-6.7380246740522125,Normal,0.0,0
-5.410779105825561,52.849980513237035,0.8045090220150516,5.817327018857537,37.580777245581686,-9.65831126549024,57.21021029736022,-4.1562879656384135,130.02368303367476,6.276437581687798,4.377644697904911,6.290743794387242,3341.334613769864,4428.975528998201,1.2957733493111994,5.0,5.0,6.290743794387242,0.4529393586090873,0.023683033674757326,0.276437581687798,-0.12235530209508916,0.0,-154.17915682789135,Normal,0.0,0
5.2327549603718015,38.077312904256004,0.461938010541385,7.934051576918263,25.67169576215128,-0.2679486356280092,43.03715629080983,6.663622566434857,81.41293965358449,5.438009826390762,4.406510909665547,3.2444977202094,858.987334382405,2367.512560700842,2.566390350873642,5.0,5.0,3.2444977202094,0.23597830221976987,0.5988922447454854,-0.5619901736092379,-0.09348909033445274,0.0,-60.50763698638514,Normal,0.0,0
14.073693886525767,35.82223539284525,0.3865064855582934,10.378936553147923,24.71444804091272,9.929225120051314,40.109523129930906,15.684016532540316,70.00780899447555,6.687712934469152,4.603323046230096,2.296228693245971,767.104813619343,2450.060733066161,3.253422879221312,5.0,5.0,2.296228693245971,0.25445771198912176,-0.6061054675075326,0.6877129344691522,0.1033230462300958,0.0,-15.01826547458893,Normal,0.0,0
9.270460585578707,40.68854675286609,0.7722056795685608,9.472474302395351,26.886169571472326,5.1330795300147765,45.87601805899662,10.454475358681544,80.40195306884785,6.1198004407410735,4.135100622530113,3.042799831563424,1721.6690305707323,4523.883534382532,2.6245157493949356,5.0,5.0,3.042799831563424,0.4379492069386648,-0.17031732485858697,0.11980044074107354,-0.36489937746988677,0.0,52.98326619827208,Normal,0.0,0
-4.462542010205363,51.49795796793994,0.6714447937718999,5.750116238756832,35.53306206667841,-9.259796165759925,55.63836844953903,-3.304656971471664,130.12420596165845,5.420823343947654,4.196638078190157,5.985319756997692,2316.1062286175684,3337.103823933992,1.4073230139259953,5.0,5.0,5.985319756997692,0.3365028727311181,0.124205961658447,-0.5791766560523461,-0.30336192180984334,0.0,-74.9786140325873,Normal,0.0,0
-6.792603075680365,38.542476238968035,0.7133037805589668,5.486565125300007,25.92060542450907,-12.274635144022819,43.39749235662117,-5.371404396624999,111.99965422223006,5.557661259729215,5.377309401740156,4.85791208861805,1419.2928039516005,2765.0495227531255,1.931190141724539,4.999999999999999,5.0,4.85791208861805,0.2749073807587025,0.11742324331659404,-0.44233874027078457,0.8773094017401561,0.0,-4.219955455985428,Normal,0.0,0
3.2774812708506724,36.899106231858454,0.6018003333662438,7.677587096537073,26.061624915615344,-1.372383744960012,42.49344832235953,4.082718974342071,81.13640389862336,7.139498972155428,4.2287768660388965,3.4170535415865766,1111.494893417738,2869.69717425128,2.5181524805931454,5.0,5.0,3.4170535415865766,0.2902195040052634,-0.09104644087356917,1.1394989721554278,-0.27122313396110354,0.0,-41.01475896400666,Normal,0.0,0
-1.555331623324466,50.51918854765966,0.3434185862218847,6.665732328797017,35.13812281987886,-5.465177524000332,55.59682341593414,-0.3764959393471224,130.4277782640861,5.3164195337392925,3.6450574878778546,5.329164267714649,1020.7327510145847,1587.135567098394,1.5903914550386016,5.0,5.0,5.329164267714649,0.15771725604960912,0.42777826408610053,-0.6835804662607075,-0.8549425121221454,0.0,29.044474836182758,Normal,0.0,0
13.95626182452304,44.94825293104302,0.4591320169962055,10.45591016211459,30.81679065997637,8.192716301001694,49.77130584610844,14.786643559639176,84.22354125672628,5.265290562739173,4.64744438226945,2.939137276701466,1155.4532030500395,2974.696060724666,2.5570849297316403,5.0,5.0,2.939137276701466,0.28823009107027325,-0.2125669580411227,-0.7347094372608272,0.14744438226945,0.0,28.270888067164606,Normal,0.0,0
-1.6269589655818057,39.40930315208685,0.7904583602247129,6.5646423895225725,27.0718416361883,-7.232225315346472,44.9170577665947,0.5755020917687126,98.5719469185848,5.479191795863642,4.158291783775797,4.296302163399248,1606.7835167544224,3438.6118205835,2.10574767375903,5.0,5.0,4.296302163399248,0.33835542424875137,0.22027384317215137,-0.5208082041363582,-0.34170821622420267,0.0,-0.03494713466966459,Normal,0.0,0
9.488352563324895,35.317024349313854,0.5805743523224223,9.283345898431646,23.699641560886295,5.138423531265543,39.98518932384928,10.556513618385788,71.1886117926947,6.314558555156985,5.100911099204754,2.5952072331423146,1127.4162935477373,3360.863477397898,3.0642071804305644,5.0,5.0,2.5952072331423146,0.33825742134185965,0.36504602711092105,0.31455855515698516,0.6009110992047537,0.0,23.517629312084182,Normal,0.0,0
-7.546326393847971,44.381890423048155,0.9444382022855765,5.305787324487329,30.689944371467632,-12.229063459003207,51.7376699867554,-6.698323655253959,130.21924201624105,6.016388893147504,4.762791789926701,5.971699555945899,3031.1413720472046,4294.720423862332,1.4436530001513985,5.000000000000001,5.0,5.971699555945899,0.436237833513629,0.21924201624105422,0.01638889314750358,0.26279178992670094,0.0,9.377600088985218,Normal,0.0,0
4.248081801625573,35.97081886189464,0.662190195599016,7.838006469412221,24.200622341400255,-1.125584935444754,41.024030467796145,5.479159140214059,78.4224443504092,6.203759311021209,4.169449629923874,3.20529152242889,1181.922312303086,3175.1497551268317,2.6623358059671585,5.0,5.0,3.20529152242889,0.32637422164522784,1.3365380497502883,0.2037593110212086,-0.33055037007612587,0.0,-43.97196036423588,Normal,0.0,0
4.221430481870161,45.41768762239857,0.8577175677168982,7.655650658125578,29.89626663505377,-0.6117348790062604,50.6358943982647,4.856594308899362,96.77014308391247,5.754613748191005,4.716859192512172,4.01517339679997,1981.2281122344575,4222.390229513827,2.1171809126492365,5.0,5.0,4.01517339679997,0.41982163037010184,-1.1012596061902258,-0.24538625180899487,0.2168591925121719,0.0,-1.699411161629996,Normal,0.0,0
-1.4056868261551165,29.942347453468688,0.6196232131288333,6.627095917529733,21.976762307411803,-5.724425383098646,35.61952642103103,-0.14593275002909903,73.41294955121054,6.189649969332753,4.719648723811176,3.3027815415556545,1068.4284555099123,2621.094076965309,2.7202450226958352,5.0,5.0,3.3027815415556545,0.26955564340197063,0.10549300360929692,0.1896499693327529,0.21964872381117573,0.0,77.50432495187215,Normal,0.0,0
3.963188471929534,36.04178609877078,0.7613578558528699,8.024189187375587,24.728282649648786,0.04714997687615552,40.67682310437098,4.535677691899174,76.89557794154027,6.015319162257584,4.260193019059996,3.1402034746932035,1404.2158498352921,3875.0985890120996,2.69278259873611,5.0,5.0,3.1402034746932035,0.3828401841106556,0.31335456626962355,0.015319162257584118,-0.23980698094000363,0.0,-17.51119300264918,Normal,0.0,0
-0.12561992595556237,32.70809015901709,0.5562545842884754,6.547921579885237,22.592013244102944,-6.355779261834662,36.77300515182798,0.28036090096813737,76.47791067442915,6.183049820544845,4.018745246297092,3.4436721335499625,959.5932489672775,2383.5534740726293,2.6112939469034995,5.0,5.0,3.4436721335499625,0.24068364879886853,-0.15375502916214145,0.18304982054484498,-0.48125475370290793,0.0,37.89062301712818,Normal,0.0,0
0.9432950184083315,40.433407364732695,0.3563034571355195,6.631484766402782,27.167946678136087,-4.292366531771467,46.12672139370139,0.8980285862462386,96.5267575167557,6.336507913146316,5.157960272596369,4.052634164945159,726.2240794404578,1590.5734055680882,2.1499287287255995,5.0,5.0,4.052634164945159,0.1564559240538102,-0.31585935059948156,0.336507913146316,0.6579602725963687,0.0,-1.5020166080918216,Normal,0.0,0
10.720382277273531,44.733200901098,0.6142589898959196,9.796959004705304,30.466097821276417,6.2108669007676305,50.04735904474276,12.055612544350772,85.71946576484831,6.514950357464381,4.014707175530471,3.1772263295970053,1449.4742932775396,3458.1715754764905,2.4650571250484217,5.0,5.0,3.1772263295970053,0.35890213071913896,0.05369828719318548,0.5149503574643806,-0.48529282446952937,0.0,-6.484382374201914,Normal,0.0,0
-2.1326593157265625,48.92083889734601,0.8585225426540929,6.28526574813001,34.82054123644632,-7.915288010921223,53.82900041373971,-1.112243683451831,129.68178677670997,6.245340836381979,4.4717572809445425,5.329008437473282,2449.8201182201256,3971.062006504768,1.6276553837258358,5.0,5.0,5.329008437473282,0.3957074365694749,-0.3182132232900301,0.24534083638197934,-0.0282427190554575,0.0,18.670130784405046,Normal,0.0,0
11.920186755214642,50.55245704555801,0.588855876956905,10.259749738303869,35.83921177529151,8.976599235802597,55.6743105471709,13.369328858051624,94.61606402021194,6.934984407414325,5.266372396380453,3.4453848394811795,1545.5917995877116,3518.139821976979,2.214894950757359,5.0,5.0,3.4453848394811795,0.3533032527870046,0.2611417754300902,0.9349844074143254,0.7663723963804534,0.0,-49.532396556202,Normal,0.0,0
-3.5451207915339684,54.142374782485966,0.6100715827975425,6.179234042116096,36.692246555061956,-7.655628549974132,59.34687193051464,-2.691727249295252,130.46245491417972,6.406556827742225,4.925576326386851,6.1632476640246106,2673.377685091656,3379.739663618964,1.3244078025730128,5.0,5.0,6.1632476640246106,0.33808007393313855,0.46245491417971607,0.4065568277422251,0.4255763263868513,0.0,120.68905492556587,Normal,0.0,0
18.726664814236997,55.036576786817,0.627231407956455,11.693984178844607,38.537964718549745,13.72624625366088,59.033101328054855,19.74485381892393,94.75519691913364,5.150994113135482,4.792240410234951,3.1727536436255592,1847.841556598123,4014.737770746338,2.2350296866347525,5.0,5.0,3.1727536436255592,0.4227276603918259,0.23152035551647998,-0.8490058868645178,0.2922404102349514,0.0,-43.53224894769937,Normal,0.0,0
2.586462521426604,49.37826813375056,0.8819777679415542,7.437434469460219,34.22871811836319,-2.9476007116137626,54.08827678543839,3.4252350093702613,114.1432529076755,6.127906538382082,4.192981067007084,4.556024075348163,2243.4421532639117,4451.796998623906,1.8716785856816698,5.0,5.0,4.556024075348163,0.42420081413062816,0.32684169191938395,0.12790653838208232,-0.30701893299291605,0.0,-22.976971129357025,Normal,0.0,0
16.366082624026756,51.50514977273507,0.732253523506789,11.407783178180189,34.98513551379627,10.843299268566618,55.72097937067653,17.41750500786961,90.04509529577422,5.628586695377716,3.8978886669967774,3.1005224340821758,2022.8917038210418,4550.639440855179,2.367210648482927,5.0,5.0,3.1005224340821758,0.47621228709339014,0.001750212180141375,-0.3714133046222843,-0.6021113330032226,0.0,11.189503180046813,Normal,0.0,0
10.659196735264604,35.88729868110251,0.7741441612778426,9.697989142075482,25.35309214238384,5.322066238252616,40.79121747051518,10.907474321237387,72.32189899197262,5.929386579552856,4.774115100828725,2.638908486251535,1533.7207517873524,4497.45817390742,3.0078584341562493,5.0,5.0,2.638908486251535,0.45286486866799514,0.28124553717999845,-0.07061342044714358,0.27411510082872503,0.0,28.11509054541716,Normal,0.0,0
15.548328288340297,43.14956210830964,0.5635966002733933,11.667382031043863,28.909779623424914,11.255946768689531,48.057624899683816,15.930139837744509,79.63691578241992,5.721937870529799,4.65952060817067,2.63218174150533,1385.0789131786967,3797.921401050209,2.8037079564721883,5.0,5.0,2.63218174150533,0.3771378621129852,0.27948521164341855,-0.27806212947020104,0.15952060817066993,0.0,39.939305316238915,Normal,0.0,0
-1.3038210747066554,33.07509635900284,0.3242612177302486,6.622954565929029,24.183053399530063,-5.468417840032283,40.159722163856216,0.17778820600235978,84.29948824499321,6.545773870977533,4.056502426659058,3.6295668212003416,523.4397327400579,1317.9157626784192,2.426227979330653,5.0,5.0,3.6295668212003416,0.13370492913599177,0.25698605888426584,0.5457738709775333,-0.44349757334094164,0.0,-27.641741363122833,Normal,0.0,0
15.838576576438589,46.78575734797592,0.5896323333295984,10.744514040087646,32.03793553910894,10.341151193206835,52.51505537535777,17.120367156548454,84.42942474445431,6.882868239245652,4.67185570464593,2.885822242190399,1424.629776574784,3837.5614827347094,2.564662350113368,5.0,5.0,2.885822242190399,0.38465977504755094,-0.19314653795704828,0.8828682392456519,0.17185570464592992,0.0,-75.21590498461296,Normal,0.0,0
19.187027263661705,40.704564577900165,0.3910068879271962,12.286894949805255,27.421321674983822,14.55781338019238,47.174272703418254,20.84891413954406,75.93332930387331,6.545784508454044,3.9457817675640943,2.2497438531206138,902.8034075496062,2968.581070793732,3.134150431769976,5.0,5.0,2.2497438531206138,0.2901910938529255,0.3927608504560567,0.5457845084540436,-0.5542182324359057,0.0,-23.096928667004022,Normal,0.0,0
-4.3638532477864675,50.27951152580786,0.5484514422564867,5.977730156147959,34.30547481961875,-8.940148807413877,55.21191819985542,-2.6437871670620083,130.08244240081686,6.4767054213214905,4.487440665594999,5.7769384160360335,1865.3463835239997,2610.2344858927227,1.472411702570367,5.0,5.0,5.7769384160360335,0.2657414224146783,0.08244240081685916,0.4767054213214905,-0.01255933440500101,0.0,60.542591549394274,Normal,0.0,0
14.82099185193388,42.641843212053914,0.38429324159985556,11.030216808022374,28.880450493569164,9.9662585275648,47.89599954417227,15.20012207557859,80.19618566977996,7.385456605266477,4.928194471151287,2.6792195415826896,912.8966783746598,2543.661363976033,2.7551842240523405,5.0,5.0,2.6792195415826896,0.2477244638401208,-0.1050704996954579,1.3854566052664774,0.4281944711512873,0.0,13.775444747072129,Normal,0.0,0
0.6510705525902993,31.37809688515241,0.5167020207829378,6.8961933804196995,22.09281896648064,-5.3714365710071,37.00506813618456,0.5606681741667456,73.6995279834685,5.342263860005944,4.060129414896552,3.229827566342826,865.721708684775,2429.946006575285,2.7229544846149643,5.0,5.0000000000000036,3.229827566342826,0.2343131375135258,-0.36382336963565365,-0.6577361399940562,-0.43987058510344834,0.0,5.211043385650214,Normal,0.0,0
7.010952938513146,53.35698740798695,0.5372319675020961,8.717896512958143,35.38785072995897,2.5889348613224574,57.83472136913447,7.705563562763413,111.44434140848828,6.313573152248784,4.44977263243352,4.303853264409714,1469.5249275815245,2842.763629917859,1.8767242808941726,5.0,5.0,4.303853264409714,0.28514017520252594,0.033743847545878225,0.3135731522487841,-0.05022736756647994,0.0,-49.82545385367371,Normal,0.0,0
-0.6456407538253929,47.90448115921008,0.8184935240719543,6.674312934335653,32.0696359575762,-5.259938583055385,52.40106436950103,-1.1664313444430654,128.43894232721422,5.644932789398688,4.558369441252609,5.015229652936016,2060.482166454401,3975.7569481809887,1.7460492603656033,5.0,5.0,5.015229652936016,0.3712509915592593,0.6827182047473599,-0.3550672106013124,0.05836944125260857,0.0,-65.75218435379702,Normal,0.0,0
-3.7020260801793996,51.83003401405904,0.4786932154571981,6.020442959265549,35.477340134460654,-8.400023487186122,56.62612388926386,-3.3660211472172348,129.76673551265407,6.0962261823583415,4.3059020785370725,6.074959410483667,1877.0537488166228,2484.4986325631257,1.3626264854408152,5.0,5.0,6.074959410483667,0.252087385793706,-0.2332644873459344,0.09622618235834146,-0.19409792146292748,0.0,27.042843501255675,Normal,0.0,0
4.100838919969441,54.09948099588926,0.567887283931756,7.801974623444664,37.08415256955803,-2.8390548975571175,58.18264771232305,3.689606357500884,129.52348727561898,4.902047676850504,5.012323370356128,4.962517507334009,1590.9759832827228,2912.4707058112003,1.6816089620052794,5.0,5.0,4.962517507334009,0.2833511015330972,-0.4765127243810241,-1.0979523231494959,0.5123233703561283,0.0,-94.0239657851489,Normal,0.0,0
14.958618969755848,41.19900232527304,0.3580079462997424,10.638563970779513,27.697300864180765,10.71852524726917,45.76102908697172,15.343621271525212,78.71806610897096,5.3520120448168225,4.539367071607109,2.548004725979967,817.5724272009132,2317.6173997216083,2.873971067607543,5.0,5.0,2.548004725979967,0.23093142383305412,0.6208267085253283,-0.6479879551831775,0.03936707160710906,0.0,14.04511812019041,Normal,0.0,0
1.1721435512669895,31.566155749154387,0.4169551647789053,6.987402126474601,22.283446754267118,-4.34623138873803,36.567634266665664,1.6180665298900794,73.47474710479499,6.570100305381351,4.217276086282697,3.1764314216075906,707.978335777318,1879.3999295946983,2.7280958432736635,5.0,5.0000000000000036,3.1764314216075906,0.19232749704604157,-0.9480981289121502,0.5701003053813514,-0.28272391371730343,0.0,2.9902851549754814,Normal,0.0,0
-3.4570230555180883,47.95532734823521,0.7925128595093361,5.853229861711955,31.64967046853129,-8.65416826212926,52.604081531372756,-3.610514190432953,130.0146317107521,5.832937154433157,3.7409729003070633,5.53665718551404,2179.358939806303,3624.1134023263007,1.57811216161743,5.000000000000001,5.0,5.53665718551404,0.3587889015739431,0.01463171075209857,-0.1670628455668428,-0.7590270996929367,0.0,-94.17338761847986,Normal,0.0,0
-6.494050606127815,33.51781864051127,0.5876686339664269,5.362738406395182,23.867115956921257,-12.330930332230858,39.49749281032097,-6.850960435069922,94.57153082803792,5.1481561144315435,4.132062513337897,4.414902400963532,1007.9136294804364,2242.7039998907453,2.1608734560037557,5.0,5.0,4.414902400963532,0.21881212676692385,-0.4164704984898151,-0.8518438855684565,-0.367937486662103,0.0,-4.695999088870963,Normal,0.0,0
-10.166134373443851,46.55178636879468,0.7286083043514848,4.963131180314866,31.361333469925288,-13.953537789327369,50.92172469399917,-8.754315360141106,129.84692721010967,6.764706894152211,4.566829563400476,6.484626224879161,2891.6009267231334,4015.4219950180427,1.2772629267593365,5.0,5.0,6.484626224879161,0.39039652353052506,-0.1530727898903308,0.7647068941522113,0.06682956340047586,0.0,-164.90776347299288,Normal,0.0,0
4.515942382902913,31.71958138755586,0.6831727978051533,7.881809761612479,21.073290934043122,-0.5388454167530858,35.93955276308558,4.6064985138410925,69.18124478955384,6.219175574389578,5.1574792962829665,2.8102675206025705,1100.7761567485543,3471.0962985018314,3.01681087973043,5.0,5.0,2.8102675206025705,0.34300613348376247,0.6444089229746481,0.21917557438957758,0.6574792962829665,0.0,-36.2063958813676,Normal,0.0,0
13.700504103881459,42.692385681278466,0.9959496310437979,10.865131042949416,29.49450539157724,9.99934458277237,47.973243874653306,15.439308266087453,82.30829656746891,6.10510009502012,3.6056263356688882,2.767258196488383,2607.320301154684,6475.92989469818,2.677016178577188,5.0,5.0,2.767258196488383,0.64349410290959,0.34406440995762466,0.10510009502011997,-0.8943736643311118,0.0,203.5466218652232,Normal,0.0,0
-2.659045606757569,30.9908900555515,0.9477270162626129,6.074517731820063,20.920359068219962,-7.925325878146594,34.7061095778572,-1.5483850924557605,77.2000201132405,6.317480167327756,4.171915594078069,3.5515453736559777,1496.6346906068695,3806.344164329999,2.5674201138147237,5.0,5.0,3.5515453736559777,0.39000590518336115,-0.36637898275751013,0.31748016732775586,-0.3280844059219312,0.0,-22.422915449985112,Normal,0.0,0
10.607913473353697,40.63856298405316,0.4379060046514946,9.600574551441136,27.835510521043314,5.443406485441184,46.10617593495651,11.769839049746375,80.47220652460408,5.99188586514362,4.793226950212449,2.892522483279398,957.2472231355313,2536.2833623182823,2.680355253431238,5.0,5.0,2.892522483279398,0.2597820382678266,0.2719503686527531,-0.00811413485638024,0.29322695021244893,0.0,-11.960265070625155,Normal,0.0,0
10.128827982150693,31.232406098772174,0.622005285633975,9.24940422746325,21.979888847631244,5.631459021235656,37.3059920340989,11.064477983043183,66.39330984591683,5.956160278555893,4.930201025342359,2.3964269368116504,1122.625558396364,3756.4519280612967,3.328419137319162,5.0,5.0,2.3964269368116504,0.36791915864112545,0.145036851700155,-0.043839721444107305,0.4302010253423587,0.0,17.23845580488637,Normal,0.0,0
-8.769891292072227,51.613528996495944,0.963217799302228,5.033867563290162,35.25514007773231,-15.030557012601204,55.619930197226985,-7.855776543672463,129.06902823906486,6.752378352836465,4.106182665229842,7.201796461774138,4518.888046533448,5214.898560131862,1.2232023859904395,5.0,5.0,7.201796461774138,0.5225967440067929,-0.9309717609351367,0.7523783528364651,-0.3938173347701577,0.0,246.52273730752677,Normal,0.0,0
-5.4750909377021575,45.141560462976905,0.7506974489533428,5.553753059561456,30.771654076598573,-10.579044857329174,49.863851580447815,-4.406864980238857,130.22489328471588,5.552047299535718,4.418775097636695,5.465738559428462,2071.196697249902,3100.6681456407478,1.6296081212718259,5.0,5.0,5.465738559428462,0.3238586371889951,0.22489328471587555,-0.44795270046428204,-0.08122490236330471,0.0,83.85610314289715,Normal,0.0,0
12.577699861247476,42.896790516811414,0.9311010764656793,9.992248290714699,28.24433694845852,6.546712642013985,46.81717420033951,13.882746550131442,80.98912307215247,6.161813706327968,3.978121386334391,2.8933742368382243,2052.0630846389154,5648.372383421067,2.65494514282944,5.0,5.0,2.8933742368382243,0.5643903728269507,-0.19157275304137045,0.1618137063279681,-0.5218786136656091,0.0,-73.74495456398154,Normal,0.0,0
13.958751035339088,50.01934586374514,0.44252568554687394,10.349997735273405,34.34332477557105,7.263312978060456,53.843538182718426,14.040299344537368,91.96605894304538,6.4393888624812385,3.9828333649345136,3.2040763857668506,1199.8319256466987,2866.767793467538,2.3261811619821677,5.0,5.0,3.2040763857668506,0.2767013410284146,0.6181018611381575,0.43938886248123854,-0.5171666350654864,0.0,10.32293318011898,Normal,0.0,0
6.43158501273452,49.80824479807955,0.9894546071004782,8.825953247788378,33.83841662034911,1.577444103109723,55.62485324441693,8.083721323301294,102.52477641848981,5.940546189958753,4.999963823341342,3.9992543788968513,2575.1956341989317,5355.2807458441,2.026870282601531,5.0,5.0,3.9992543788968513,0.5230630543583081,-0.6138840029476569,-0.059453810041246946,0.49996382334134193,0.0,-5.448321402142483,Normal,0.0,0
3.4877960552282143,54.730786946244145,0.430904997011268,7.7349164840154785,39.85522724842704,-1.7403856467656378,59.40681803625545,4.273565128298209,130.53969417205317,6.566975196432323,4.276172240401659,4.972979574760772,1417.6725966395045,2156.4217280956564,1.6504665582351101,5.0,5.0,4.972979574760772,0.22032787918372332,0.5396941720531743,0.5669751964323231,-0.22382775959834067,0.0,82.72958864953307,Normal,0.0,0
11.024400015075024,46.402464318282874,0.43594576539060376,9.70149797403263,31.908531333743323,6.019318676472813,53.14248167289588,12.295653109252715,92.901331449967,6.027947496225805,4.309761744421775,3.4185668556837707,1109.0638323655276,2441.096503750847,2.2722038521031998,5.0,5.0,3.4185668556837707,0.25256555668924424,0.44510767503383875,0.027947496225804613,-0.19023825557822516,0.0,-2.4806113931795153,Normal,0.0,0
0.6782532496918315,32.80448076569469,0.43343153050671557,6.688725621119378,23.141591949235515,-3.27090081711239,37.10166570550862,2.667207248656735,76.97751870295764,5.411622119141264,4.284397396209308,3.261901775896976,790.86376589607,1969.5729463408086,2.6462538224904213,5.0,5.0,3.261901775896976,0.20288679759766745,-0.06123708055417865,-0.5883778808587357,-0.21560260379069174,0.0,24.16936994153434,Normal,0.0,0
17.360751964603438,40.06918925798514,0.8054801364224015,11.398242183223664,28.46044990998027,12.362905680400385,44.02418834274842,17.66203775957469,75.02450243288266,5.5089092618295235,4.533166896415789,2.3722134788261457,1852.7131591674545,5673.213029501822,3.1142492147012124,5.0,5.0,2.3722134788261457,0.5564321223844632,1.2333213038886868,-0.49109073817047655,0.03316689641578918,0.0,65.98356874882643,Normal,0.0,0
-7.012195240349399,47.70288492150793,0.8281152906765025,5.370060605110757,32.10882642591886,-10.874802100412618,52.295004829474735,-4.762972842777596,130.1283831705744,5.920426134262992,3.591219138045521,5.988717451689038,2914.2142298725757,3921.940119938751,1.4316400155055624,4.999999999999999,5.0,5.988717451689038,0.39226426128933833,0.12838317057440918,-0.0795738657370082,-0.908780861954479,0.0,174.24987402285433,Normal,0.0,0
11.335453267018458,54.71426894501453,0.6554628989800615,9.355762927190172,37.18025106367329,6.651414796733771,59.674771211150336,13.921241765434097,102.39424421411877,6.22997209740086,5.874194147396576,3.826116542625314,1889.8931150369947,3855.6177101198246,2.01215202538914,5.0,5.0,3.826116542625314,0.38022119487634787,-0.12238440654115834,0.2299720974008599,1.374194147396576,0.0,0.26852366043090115,Normal,0.0,0
-6.522060524241258,38.80782008136819,0.9387033068164508,5.415258569487302,26.197142306285212,-11.535683049327979,44.56637592541344,-4.515879183874793,115.19818465734173,5.775268355494367,4.095617786286299,4.88837155812654,2080.431180915115,3670.758422530338,1.8992654888239395,4.999999999999999,5.0,4.88837155812654,0.3656625393709096,-0.08757143696213632,-0.2247316445056331,-0.404382213713701,0.0,155.14721444166184,Normal,0.0,0
3.4902945705062725,44.56380919993311,0.5623672739975387,7.283187291570803,31.541406317419465,-1.696832820659544,49.91580089013495,4.619110270226692,98.55907732483949,6.784950345319855,4.623295947754503,4.082984512758803,1309.1252658965736,2728.9445176500963,2.1076766816060135,5.0,5.0,4.082984512758803,0.2686519697714713,0.25666524277413316,0.7849503453198547,0.12329594775450303,0.0,34.48968200444119,Normal,0.0,0
3.8852137618754004,34.10833367399523,0.9385295604787608,7.73496494068265,23.990044750685758,-1.1449527189962558,39.4474942120631,4.469391002994581,75.74084667385223,5.164695586993593,4.440065326848966,3.103598675802141,1662.1257336188403,4669.705942841053,2.7182469963896896,5.0,5.0,3.103598675802141,0.465575927641432,-0.14098818392186274,-0.8353044130064067,-0.059934673151033735,0.0,-50.654334784799175,Normal,0.0,0
0.4199376221408401,55.25647316644134,0.818717751373945,6.831677337260223,39.24513033628232,-5.040196622895445,59.62096002352726,0.9895075989899103,131.30037159431393,5.875369262630761,4.914226276477884,5.497333012603534,2774.2648397453977,4139.821029549883,1.5135521547390096,5.0,5.0,5.497333012603534,0.41429923609555797,1.3003715943139298,-0.12463073736923924,0.41422627647788435,0.0,37.00048583221542,Normal,0.0,0
3.1024506396146014,31.872736927256668,0.8756400124070335,7.77601341069047,22.07336596476102,-2.905720249348958,36.064824972944855,3.510161449089019,71.01082929328247,5.576546509241999,4.488200212425486,2.9721469886018066,1498.267372713351,4300.113953249617,2.870976539330404,5.0,4.9999999999999964,2.9721469886018066,0.4269797741285902,-0.44063981818665354,-0.42345349075800076,-0.011799787574513942,0.0,11.039008847394825,Normal,0.0,0
11.624963719456751,38.2560295330222,0.5827367571834994,9.506031295759612,26.569631629954166,5.97110244388444,43.231638322239114,12.19452426807668,74.58725846370673,6.051635190215302,4.434312683972901,2.704866384971405,1161.8320588547242,3238.562634201727,2.902911014521937,5.0,5.0,2.704866384971405,0.3461263229398345,-0.06215991663987097,0.051635190215302273,-0.06568731602709921,0.0,-30.510114943655026,Normal,0.0,0
15.271642554384291,36.74609577505391,0.52210726431905,10.660699725184095,25.22186440759843,9.386144328370913,40.828267508873076,15.101075247672766,71.68741785905466,6.928642452719245,4.876970486965697,2.342114745241412,1074.3801174972846,3319.9928546559004,3.2192884983142314,5.0,5.0,2.342114745241412,0.34647841438932725,0.6873706790807432,0.9286424527192452,0.3769704869656971,0.0,-1.8776163801214807,Normal,0.0,0
10.89415995481612,34.730219938332816,0.6217741034112727,9.858947924521525,23.484943553100756,6.952410478460168,38.11546713030347,11.160598731631021,69.29777519766684,6.274512961309208,4.4091821731367045,2.494869759886382,1149.5014158167692,3946.0352913180295,3.172158531447944,5.0,5.0,2.494869759886382,0.3701452343073391,0.10000012670737135,0.2745129613092079,-0.09081782686329554,0.0,-17.354624440414682,Normal,0.0,0
-3.563197563159616,48.647915751624865,0.7196542469822955,5.952981070794029,31.97186202615695,-8.945464051323123,52.34371334339542,-2.8666203759420488,130.3267014668902,6.537709843791442,4.453805950099547,5.544349810709473,2118.1416399561663,3175.438176148349,1.5755286092607024,5.000000000000001,5.0,5.544349810709473,0.3263941135320762,0.3267014668901993,0.5377098437914416,-0.04619404990045339,0.0,46.49335877876092,Normal,0.0,0
-6.887732532629636,48.666241260743405,0.33776809413178044,5.32095402218632,32.351049541499556,-12.064035951885028,53.397606029155114,-6.567923579725867,129.49617803058598,6.260811170927983,4.911658975887507,6.191346505115845,1315.0019375623644,1692.3210368043942,1.343107864609463,4.999999999999999,5.0,6.191346505115845,0.16591841451009956,-0.5038219694140196,0.2608111709279832,0.4116589758875069,0.0,79.6699223012979,Normal,0.0,0
-1.5748636404267295,38.75059152573371,0.7137558094580417,6.589833172937648,27.2409416306411,-6.761955561801457,44.20618032382477,0.818296348135231,90.14958945507338,6.373379209644182,4.933471725945937,4.025665221690459,1363.6622466031765,3014.6976669628425,2.2318018206452184,5.0,5.0,4.025665221690459,0.3122740161064512,-1.4170562077545554,0.3733792096441819,0.4334717259459371,0.0,-35.53912162660731,Normal,0.0,0
10.695573122652705,44.77559649994904,0.6626999790053418,9.68531970682738,30.965722843634563,5.715783868852947,50.184266567153436,11.957296968787418,87.33874998437575,5.7962406787644944,4.880515885447478,3.2526653188865815,1611.4919962172164,3866.4494690045967,2.424474188212811,5.0,5.0,3.2526653188865815,0.3818579307091125,0.645280342927947,-0.20375932123550555,0.38051588544747794,0.0,36.47860747663708,Normal,0.0,0
15.204267506962989,37.546284536462736,0.9968061169075315,10.917218091267967,25.81533105225269,9.379977492032907,43.76633803801625,16.63260496853671,73.43467592761924,5.316295964980196,5.431758725174476,2.4120772221603826,2171.920099046552,6686.4793442136315,3.083163910637646,5.0,5.0,2.4120772221603826,0.6603136723153765,-0.16434645313078988,-0.6837040350198036,0.9317587251744763,0.0,30.244562312556354,Normal,0.0,0
2.3319182642189036,50.76264942008478,0.9587072364031779,7.305655258858021,35.092469917908716,-3.535385247500745,56.79699492175494,3.290074706780978,126.32992022804014,6.277510610404697,3.6035541456558335,4.843768090070659,2636.565302951871,4450.108106694635,1.7427203720794773,5.0,5.0,4.843768090070659,0.4663798778541908,0.16532383794982763,0.27751061040469693,-0.8964458543441665,0.0,-39.59482764721861,Normal,0.0,0
-1.5737699955529303,51.74522117674928,0.40706603449423073,6.20858262520032,36.58257053691577,-7.031096243596671,56.836181917408204,-0.5647996382312587,130.77161106124254,6.212793503638566,3.7454643007201516,5.750416651908358,1429.2287655305024,2083.0299085893007,1.4496329056179795,5.0,5.0,5.750416651908358,0.20619765568230627,0.7716110612425382,0.21279350363856597,-0.7545356992798484,0.0,6.815857523257137,Normal,0.0,0
6.656099275184705,48.267882293800696,0.6629624815569275,8.180524533067734,33.312049557467255,1.3692707347223425,53.32584969525582,6.565910589814545,99.35848864425985,5.4389463313676085,3.2796404450734125,4.020588000301199,1629.79448859009,3329.0846966011154,2.077478938382659,5.0,5.0,4.020588000301199,0.33682578354863396,-0.32996013362868837,-0.5610536686323915,-1.2203595549265875,0.0,8.47464112700709,Normal,0.0,0
14.301094338637771,45.16686463978612,0.3201178912069895,10.129193987685655,30.172218909073603,8.714918043363637,51.02915758347075,14.056345066385461,86.83466298975654,6.765138111030415,3.774799059842236,2.9962582595168668,787.8431878968329,1859.1563978825216,2.4736958411302443,5.0,5.0,2.9962582595168668,0.1891557723953079,-0.5319913510634535,0.7651381110304154,-0.7252009401577642,0.0,23.1745117798788,Normal,0.0,0
13.183513698639716,45.646766855941685,0.6054414519701746,10.382553597859234,32.847052530517445,7.478564396371595,49.08875473871647,14.828272014001094,83.59754746740558,6.396304697656636,3.950809555061953,2.9636935084904756,1463.000550650582,3804.339120734382,2.5693403484438817,5.0,5.0,2.9636935084904756,0.3752851779056371,-0.01587558303275216,0.39630469765663623,-0.5491904449380471,0.0,2.3720351137899343,Normal,0.0,0
-6.497473297295221,34.20865122118285,0.7968518919170118,5.265108764508081,22.704402200743004,-11.0999241945173,37.82810830429952,-5.274584237131835,92.22404010995179,5.791089028586219,5.233262414002995,4.3175838543051475,1388.2130614141083,3007.196661026155,2.208024713368209,5.000000000000001,5.0,4.3175838543051475,0.2982171858771636,0.02767424297321952,-0.2089109714137809,0.7332624140029953,0.0,37.60686542524559,Normal,0.0,0
7.453725592199956,31.27266599786617,0.4416059356533775,8.982172847266176,21.958116420576236,1.8530306487884118,37.00382081781317,8.92728267431402,68.3881983548014,6.744209001764592,5.36160442431649,2.550312895503206,756.0202734941417,2352.2474427786383,3.1599851521748534,5.0,5.0000000000000036,2.550312895503206,0.24546805056678012,0.38148790246916064,0.7442090017645917,0.8616044243164902,0.0,-20.78100482147704,Normal,0.0,0
-7.99648093598544,46.499575827093416,0.48599008579058894,5.30225502371075,31.39220512239206,-13.12981736335379,51.81220253360281,-6.307793985415573,130.55892186507813,4.9484937385602175,4.5284115764816395,5.986773821797122,1536.8651196114429,2261.3231775925874,1.4381822261041106,5.0,5.0,5.986773821797122,0.2258873613007334,0.5589218650781334,-1.0515062614397825,0.0284115764816395,0.0,-33.77980424246448,Normal,0.0,0
7.6576491311800705,46.63279822104992,0.47616513923955567,8.519982611042527,33.09318585695887,2.3984904977367774,52.982890332288235,9.064444381405462,96.25086724814258,6.166457194898258,4.2819958833727485,3.7301086295471118,1171.0887184289716,2602.792674358686,2.170759031708341,5.0,5.0,3.7301086295471118,0.25537314656245685,0.43960255518379654,0.16645719489825783,-0.2180041166272515,0.0,-5.334564082877023,Normal,0.0,0
3.9967304876206247,37.51607605145903,0.3436184001285714,7.7331557768365755,25.04637833911537,-0.8842649159388574,42.85208963723197,4.017646811523615,82.33102501253559,6.4479326781478985,4.854898572048997,3.3235695537641,664.4566453919115,1614.1417200311128,2.5022443649427024,5.0,5.0,3.3235695537641,0.16478643457732045,-0.6503928788061586,0.4479326781478985,0.354898572048997,0.0,5.90212175691147,Normal,0.0,0
-8.522630104216207,51.08526344067198,0.9267305353234737,5.073212396661052,35.756866361350305,-12.65279272037435,55.88097662195738,-6.324234027530535,129.52184232163216,5.982357765765958,4.192589336259469,6.800130911605271,4377.924326147434,5390.210137964515,1.2348099859132065,5.0,5.0,6.800130911605271,0.5288131881073059,-0.47815767836783607,-0.01764223423404232,-0.30741066374053094,0.0,95.37726109255436,Normal,0.0,0
20.040204962691362,38.180709236477874,0.9594454647586284,12.434352284845632,27.890074860208838,14.836215417284425,43.70173951138004,21.223378665592506,72.87214740907169,5.63640051073708,4.376625447453903,2.156158153736909,2120.4610674210185,7323.20798085618,3.3138542481069124,5.0,5.0,2.156158153736909,0.7210173435965948,0.2620296861724256,-0.36359948926291974,-0.12337455254609697,0.0,-55.30554635955559,Normal,0.0,0
