T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
12.327125852291593,36.58624950519883,0.7394086851609656,10.30835082744129,24.632132736993235,7.734170115772489,41.36260727227011,13.606832843779396,70.68987332953992,6.738693064767673,4.254558967075352,2.438205087566528,1531.2034151135506,4824.984918670459,3.17754349100711,5.0,5.0,2.438205087566528,0.46364951326599874,0.3791962622317442,0.7386930647676726,-0.24544103292464836,0.0,72.05890748307638,Normal,0.0,0
9.514956248551142,37.214617018705624,0.9248419707232234,9.326562371473011,25.229464356288332,4.467929401496971,42.448302099770565,9.954576968104572,76.23068189747666,5.885830979784606,5.149421655047195,2.7910508782583507,1874.193633287924,5276.730675331797,2.8293143785620924,5.0,5.0,2.7910508782583507,0.5341890279810306,0.32923601155776794,-0.11416902021539421,0.6494216550471954,0.0,-13.857521538196579,Normal,0.0,0
3.8110539655961273,39.44806364960555,0.6519209745831089,7.909212542609809,27.13181860134608,-2.053247894298661,43.87881598295607,4.707569332402235,83.91039944214725,6.297422192270329,4.947819522503209,3.541750711912943,1338.0528172578042,3076.6196254715483,2.426029833892042,5.0,5.0,3.541750711912943,0.31589923004037074,-0.5091640572835132,0.2974221922703286,0.44781952250320867,0.0,35.92855799600238,Normal,0.0,0
-7.086826484235811,52.520565033056094,0.555488651395333,5.268041474711292,36.33180020455468,-11.284324937049943,57.766953218477006,-5.966132814562424,130.11707130434058,5.73096853099592,4.245051796383168,6.763004967765382,2502.6862798705483,3257.2112531737466,1.232184448676153,5.0,5.0,6.763004967765382,0.32328571971942194,0.11707130434058399,-0.26903146900408004,-0.25494820361683157,0.0,-120.99331669274989,Normal,0.0,0
-0.7234707246788121,49.731289013228356,0.853899731688336,6.733271441566883,33.578055151636825,-4.732819761569545,55.40976522426852,0.003393730288800856,129.87705761591485,6.3466656496208085,4.043511816431325,5.079442617133691,2368.5110251061487,3956.5450606653208,1.7078328894797052,5.0,5.0,5.079442617133691,0.3944537766198086,-0.12294238408514957,0.3466656496208085,-0.45648818356867515,0.0,58.83670597543005,Normal,0.0,0
-1.9300972988948844,34.910175839884516,0.601963005168461,6.698440897637014,24.020398348394224,-5.7632014904973845,38.0156715212683,-0.3129151534471646,80.33588717886272,5.459326823745986,3.6532390225321407,3.6049401121166986,1014.7562604714383,2615.411992020932,2.4981255016547435,5.0,5.0,3.6049401121166986,0.26115617966070437,-0.1280404768177732,-0.540673176254014,-0.8467609774678593,0.0,-30.65230482168272,Normal,0.0,0
3.1422316871669813,38.3387711986364,0.8771803721547623,7.245252061637558,26.930674321354967,-3.68032637724546,41.95646888927895,2.667280131588143,84.62529063878871,6.084280126011039,3.9358381472317028,3.5752280388045103,1662.813145482012,3971.13591029731,2.426483012227167,5.0,5.0,3.5752280388045103,0.412476057626455,0.4060937239491551,0.08428012601103863,-0.5641618527682972,0.0,-37.07947914370288,Normal,0.0,0
-7.135735567385818,35.039681642781034,0.3941822969662643,5.202913239250644,24.58309338579796,-12.580685825045782,40.61196308443578,-6.527984914909039,108.91007894050858,5.454364055042477,4.866357382213695,4.749709417790091,736.1147580200512,1428.6681001042887,1.9809795817815006,5.0,5.0,4.749709417790091,0.14627525566098223,0.277098806254898,-0.5456359449575228,0.3663573822136952,0.0,-2.283845409452397,Normal,0.0,0
-5.428535675146877,41.14522635061272,0.7571268680437142,5.471902521295982,28.32689326703654,-9.857225974921429,46.55215365406833,-3.5393563840551225,121.1733091553542,5.89949533743824,4.355454144731424,5.014236486015709,1732.0607253915912,2988.790936542855,1.828998946136644,5.0,5.0,5.014236486015709,0.3077317093208468,-0.10253699591591214,-0.10050466256176005,-0.14454585526857588,0.0,49.546309673298765,Normal,0.0,0
9.147412426811227,31.662200155394927,0.5064466938140361,9.27620359633336,22.312473930541188,4.40733812706323,36.8052393740668,10.831714754676792,66.94946786265403,5.850214303216244,4.872519293888244,2.4564674147346026,891.5107028844154,2971.2600017000304,3.2526093784185837,5.0,5.0,2.4564674147346026,0.2927488917687402,-0.15119248437652288,-0.14978569678375564,0.372519293888244,0.0,-8.532486166076865,Normal,0.0,0
8.318937823578691,48.121396461274365,0.5445126081103798,9.050167582279979,32.78564924309751,3.489559564153373,52.3273054961074,9.204037347713149,93.73160877132405,5.908044276867989,4.595509126556045,3.6287934602680085,1285.2589244229555,2977.6544888268695,2.2172226718894334,5.0,5.0,3.6287934602680085,0.2975632981863935,0.003138020748238546,-0.09195572313201072,0.0955091265560446,0.0,-56.795267783284544,Normal,0.0,0
5.862994829113061,32.26649316251111,0.6511720831856709,7.861293048534902,22.121843171513056,-0.6200318778040683,38.44907687965493,5.399045186890807,70.2804647253839,6.435999441647319,4.69460512110439,2.8930718734453964,1160.580463402174,3272.2358939767805,2.9157254791098715,5.0,5.0,2.8930718734453964,0.3301658732571794,-0.7639155965780162,0.4359994416473194,0.19460512110438977,0.0,28.217778291042805,Normal,0.0,0
16.085388131343187,46.25127863087696,0.6455440369201014,11.09196984856263,31.648846033921863,11.120044632401411,50.70436408614094,17.191526678926632,82.91326475341788,6.308582233939265,4.9365784556161385,2.7988814889266167,1649.34881154461,4068.6683236751005,2.633102115528752,5.0,5.0,2.7988814889266167,0.42785285323861844,-0.19334607297237483,0.30858223393926476,0.4365784556161385,0.0,24.448467895379736,Normal,0.0,0
-3.694943171432014,44.55944770390424,0.780573089348876,6.129726775101935,29.744395563667624,-8.1276228539387,49.26124449310323,-2.4399490894364524,122.13220843131973,5.669351846288296,4.526379768631711,4.962353274464878,1768.4322921711466,3217.455784995559,1.816685795115867,5.0,5.0,4.962353274464878,0.33172652766544786,0.5741123513025173,-0.33064815371170386,0.026379768631710654,0.0,-57.566064601883454,Normal,0.0,0
8.356891900798708,41.56105013765338,0.39959656170709473,8.858600883801577,29.375778005774553,2.939543916021108,46.073939122990474,9.085422694132955,84.43522219918273,6.257385656293527,4.809293806942734,3.1833674532591543,915.8444763421637,2217.030737988313,2.4974619186495843,5.0,5.0,3.1833674532591543,0.2224253257499786,-0.03594741732248963,0.2573856562935273,0.30929380694273423,0.0,25.239001683926176,Normal,0.0,0
-1.8521987347666093,42.005008299270536,0.6415063785918488,6.6078618658143204,27.488111099810936,-7.093647065203361,46.1111997264677,-1.7827164297768183,103.35343421669906,6.416546878806204,5.10298479416555,4.464054359501256,1333.809705001253,2799.9723404306105,2.0252373417958798,5.0,5.0,4.464054359501256,0.2745082259675859,-0.10226284631320937,0.4165468788062041,0.6029847941655504,0.0,-21.627607467841017,Normal,0.0,0
11.243768597445062,53.801966708129584,0.4343576626646299,9.485817362392492,37.39114228125611,6.857720453513929,58.72858412022864,11.748373160957438,102.87607978562527,6.151087565111507,4.721526220200697,3.7963179175927166,1253.0318978521127,2630.563500183904,2.0200460592710274,5.0,5.0,3.7963179175927166,0.252241353550331,-0.10290549971934126,0.15108756511150734,0.22152622020069668,0.0,4.34079799987876,Normal,0.0,0
-7.7136696763919534,48.13853240730381,0.4731383621791137,5.496631241100008,33.36991727820738,-12.858611510917223,52.98867022142059,-7.182599536807124,130.06524384698227,6.1381244807969395,3.5176203310112224,6.347270349815391,1941.0262738959532,2522.9196759227552,1.3035148079430945,5.0,5.0,6.347270349815391,0.2515297602168882,0.06524384698226982,0.1381244807969395,-0.9823796689887776,0.0,11.399094487118418,Normal,0.0,0
0.1535211978693734,52.3833613504171,0.8806278555289982,6.769707507363244,35.23795641926162,-5.058754592575283,57.056591378359435,0.911014407373225,130.36607661159556,5.662742830377071,4.389383758500228,5.327931756336683,2747.328233265318,4255.674135139045,1.5869992246816949,5.0,5.0,5.327931756336683,0.42903490299898966,0.3660766115955596,-0.3372571696229292,-0.11061624149977156,0.0,43.89337125370366,Normal,0.0,0
-2.953732289623491,42.82462133522317,0.6815039787799831,6.127973454059188,29.76280872304061,-8.087335646235656,48.12898585134923,-0.9627074639549332,111.97558453473428,6.335743281404817,3.6585148730948345,4.725980277500181,1504.060860304977,2829.487965980032,1.91111014837601,5.0,5.0,4.725980277500181,0.29067444716950497,-0.25988607727613555,0.3357432814048167,-0.8414851269051655,0.0,-16.910850386367883,Normal,0.0,0
17.353175921424054,44.64950259772798,0.3827332211218113,12.1111669933715,30.17399495678224,13.20008499522247,50.009091361116894,20.408350313172086,80.61981554229114,6.0788846868920725,4.223799891123525,2.5195680841952885,920.3234672936344,2720.1676909543135,2.8129034230955385,5.0,5.0,2.5195680841952885,0.26828932287770124,-0.10363334413639791,0.07888468689207251,-0.27620010887647517,0.0,-33.45731549077675,Normal,0.0,0
-5.047858540354008,51.35500408678938,0.7638359166473371,5.613519881906309,35.91309296146332,-9.384987639291685,56.854824245387874,-3.799186341255628,129.58390180318008,5.792863805211912,4.804008386443026,6.259272737726557,3061.1639568207174,4213.261324585465,1.3121159529972233,5.0,5.0,6.259272737726557,0.418723326924803,-0.41609819681991667,-0.2071361947880881,0.30400838644302564,0.0,-130.04278042172746,Normal,0.0,0
-0.3289901497821261,51.66111773553282,0.40091319811020915,6.544993708180572,35.798566901977864,-4.705647071977212,57.484388902360294,0.4694337785746017,129.81694778068484,5.78014380528151,4.280208065405428,5.3503991350542774,1257.37838599567,2023.5429579995396,1.5733149482791888,5.0,5.0,5.3503991350542774,0.19613211395375457,-0.18305221931515803,-0.21985619471849027,-0.21979193459457225,0.0,10.7613995602851,Normal,0.0,0
19.49110861156757,49.806051947940865,0.5029979944077319,12.014523594664333,34.4824759225913,15.279881303502073,55.105448709938706,19.82632560650585,87.48191226677487,5.4299129864457685,4.509255142946633,2.795774115412283,1447.2642538186199,3485.80453054825,2.5100825017374593,5.0,5.0,2.795774115412283,0.3559769428772266,-0.07863315432491902,-0.5700870135542315,0.009255142946632766,0.0,29.076036376276306,Normal,0.0,0
-7.253551939236132,41.30194516219621,0.9430928496861505,5.4070714010254575,28.12900860970939,-11.412994205633696,47.15782179743251,-6.013533024281062,129.73956701249512,6.063854252684947,4.4273034090989025,5.287039820836319,2103.7188441321955,4039.24035429188,1.7203145114133787,5.0,5.0,5.287039820836319,0.3819890360166414,-0.26043298750488475,0.06385425268494682,-0.07269659090109748,0.0,-116.74162098825673,Normal,0.0,0
8.081996819147674,33.49949083335143,0.38353931849424805,8.808702307292833,22.469167466914385,2.9360894292385713,38.58781829214861,9.07607511222518,71.94937895565793,6.026125416436368,5.260588689239529,2.6629472778046464,704.4186980241265,2075.8854138137212,2.982954887855324,5.0,5.0,2.6629472778046464,0.21342238654518178,-0.11810384053740108,0.026125416436367566,0.7605886892395288,0.0,-11.054363315489013,Normal,0.0,0
19.74973901256909,52.76105552819626,0.8689315366514742,12.514538276583501,37.60774117532691,13.837161931611181,57.63542856344024,20.9355342660335,91.75090748840228,6.260754968498947,5.016488785734875,2.974397026855986,2652.4521927406204,6144.604961007673,2.349950762981773,5.0,5.0,2.974397026855986,0.6069879964089849,0.09460878968855013,0.2607549684989472,0.5164887857348752,0.0,69.47043001296879,Normal,0.0,0
17.67972254077056,46.48103001682797,0.7559810528143461,11.598670157212144,30.265795412441133,13.09556418665655,50.46068491602557,18.20848046245495,82.52739185438104,6.483139775595587,4.328749634577352,2.6624583634713694,1747.4414896918197,5309.691265171072,2.7174659053172996,5.0,5.0,2.6624583634713694,0.5226088461011978,0.6324649672401961,0.4831397755955873,-0.17125036542264827,0.0,-175.70626748372592,Normal,0.0,0
-1.0745320834521543,38.80731948930949,0.7680740881075103,6.419213701986416,26.259984316780034,-5.8230951674082485,44.18151753664079,0.41107477716432433,91.31439277129924,5.17038717765163,4.310147443792607,4.056924325739111,1451.799862555884,3346.711777325249,2.2222801935520837,5.0,5.0,4.056924325739111,0.33281419973775683,-0.7032156276850543,-0.8296128223483699,-0.18985255620739316,0.0,-45.82496757765534,Normal,0.0,0
4.171942854503963,44.76004359423387,0.3489995482843648,7.415615736773566,31.546219549991186,-1.4916681088370258,49.58095237206232,4.342999707667674,99.76233021781502,6.2627103057363165,4.06751302406745,3.9968004104749713,777.0760405203474,1650.6357578058178,2.1032534726023884,5.0,5.0,3.9968004104749713,0.16449261718006328,0.2332766609684711,0.2627103057363165,-0.4324869759325498,0.0,-5.010471270996391,Normal,0.0,0
17.549558712366824,31.6821803631847,0.6810533665169748,11.502065484079742,22.729739933903975,12.516731643121084,36.887099069660856,18.943592143666812,61.659017535098336,5.997194341635614,4.047519040343865,1.9064577552159918,1222.9142184581067,4872.307692424619,4.054363328032196,5.0,5.0,1.9064577552159918,0.4918466813520943,0.001967084113843498,-0.0028056583643856214,-0.45248095965613544,0.0,9.784951153850443,Normal,0.0,0
5.081687065517071,35.80470526204102,0.421680424229179,8.332952681398508,24.55462083424002,0.38703048982725374,41.21123500916465,6.474685612190632,77.16617647213177,5.6282897188709375,4.4949505291333915,3.0597602979560685,826.0554662650085,2270.88986374875,2.6964912299678976,5.0,5.0,3.0597602979560685,0.2184331351732425,-0.18640905932350904,-0.37171028112906246,-0.005049470866608452,0.0,15.991139907666707,Normal,0.0,0
-6.662335664258757,35.46309854771911,0.40122890354987717,5.146539595904681,24.03026930588671,-12.290227373239096,41.09391276260913,-6.109152769898105,105.26803698349201,6.559011659265777,4.500992910530578,4.64064035841784,760.2269592600082,1663.8636943470535,2.018612430669295,5.0,5.0,4.64064035841784,0.15218300485409408,-0.12511731532931947,0.559011659265777,0.0009929105305781505,0.0,6.327882141791974,Normal,0.0,0
16.64709102296196,37.798234531452934,0.5813268812481301,11.299895388970516,26.543580213362233,11.958670154157149,42.5891922262565,16.958299267074405,71.20281065670139,5.675383321009108,4.942580834054847,2.2885400302617644,1236.385964762482,4304.40750915053,3.2642625639110947,5.0,5.0,2.2885400302617644,0.3985190073441274,0.21460142157312134,-0.32461667899089175,0.44258083405484694,0.0,15.531332080484844,Normal,0.0,0
3.579519849247329,37.25611203745429,0.7706912818725817,7.881442464403401,25.574716229117985,0.35708788226384336,43.903943168954044,5.400747799666424,80.78005013666842,6.742686478393673,5.357303646160813,3.3317705463086575,1473.1683986752723,3730.7006024233847,2.5425234603820313,5.0,5.0,3.3317705463086575,0.38533746899586135,-0.16415622017119347,0.7426864783936731,0.8573036461608128,0.0,-42.40254885085915,Normal,0.0,0
-4.382217269344731,53.527576301224215,0.5920348802152571,5.641436434045669,36.00528734532368,-10.301820309173022,57.13413457587077,-3.7556625974919524,129.63639441761956,6.259988783174002,4.575478141561963,6.258602880196044,2555.251518993486,3273.9897384234473,1.3047778328681068,5.0,5.0,6.258602880196044,0.3304393240520471,-0.36360558238044405,0.259988783174002,0.07547814156196342,0.0,22.71827288759914,Normal,0.0,0
14.36052509680047,35.8895842983985,0.853195978261801,10.639414147651967,24.852477732885617,8.981591621147523,41.070563191926034,14.971684588803633,71.38407218572796,6.22854217848413,3.9068342412195936,2.3908803925327065,1768.8050999958436,5743.159099429092,3.1780698763371866,5.0,5.0,2.3908803925327065,0.5553274414310596,0.13894201655918437,0.22854217848412972,-0.5931657587804064,0.0,21.43181042207948,Normal,0.0,0
3.730479915485193,52.01161666659585,0.46257110833198173,7.92252523314359,35.357951869808346,0.5136899791838347,57.033301378097526,4.5423185054283675,119.42544350634057,5.373528434509629,4.664213512698935,4.603423821684161,1253.885204358065,2231.927593984635,1.8038458516300055,5.0,5.0,4.603423821684161,0.23266769367799703,0.6435913556220214,-0.6264715654903714,0.16421351269893503,0.0,-35.95723682254902,Normal,0.0,0
-7.364373054620996,42.87880277254904,0.9911620445743021,5.316926717410944,31.412855857781803,-11.438448456931244,48.935569630237694,-5.561936655536817,129.75757827916914,7.364675136849283,4.729042711959924,5.531622975720737,2640.760261286828,4326.623272865321,1.608774828075457,5.0,5.0,5.531622975720737,0.42024579198022366,-0.2424217208308619,1.364675136849283,0.22904271195992365,0.0,28.550120710755436,Normal,0.0,0
8.591815410701594,38.48263475402143,0.48930672944603393,8.786682519915509,26.59525916599122,2.308958397672018,43.87719544088707,9.36727736057138,78.75218715068041,6.705667296854481,4.7340226927162385,3.0353704905729053,1027.6770625566992,2699.3935278937965,2.653308190806319,5.0,5.0,3.0353704905729053,0.2698730605396899,-0.7416348228457394,0.7056672968544806,0.23402269271623855,0.0,10.557899864642536,Normal,0.0,0
-0.1928534289220588,38.721251610699625,0.5854264881403403,6.690591562879832,26.626741321351595,-4.603985527685067,42.81303274604507,1.1666284415674737,87.94985211020875,5.069479511471648,4.203053874743814,3.873213240148779,1230.584612446453,2670.0180419204253,2.2983081380782617,5.0,5.0,3.873213240148779,0.2609320960763874,-0.7608339639451742,-0.9305204885283516,-0.296946125256186,0.0,95.26210388775871,Normal,0.0,0
12.13633611154552,37.34116130680212,0.8416275613063273,9.917219628392706,26.39459105543861,7.038351164183236,43.28233697365171,12.77994038299268,74.77201898819217,5.895884123091354,5.55884621500441,2.6247448083399356,1758.8364996341231,5060.929558059799,2.961052380704945,5.0,5.0,2.6247448083399356,0.5119902580843173,0.8460403259152685,-0.10411587690864632,1.0588462150044098,0.0,29.754429284437037,Normal,0.0,0
-7.8012897803277665,36.8996353040356,0.768218555109036,5.335072105484177,25.767851234158407,-12.721855337708327,41.953921057310225,-7.141449028932472,113.1992947055824,6.808902570238731,3.791141678120068,4.943827383800488,1454.402844236919,3016.275698458058,1.9094523218053114,4.999999999999999,5.0,4.943827383800488,0.28936009043010424,-1.1101836725393355,0.8089025702387307,-0.7088583218799318,0.0,-61.00598334001552,Normal,0.0,0
-4.573063850331075,42.801210690979644,0.6646301019622306,5.540381201321997,29.503532514282533,-9.838842098640017,48.33704970633472,-4.674563468699402,124.77794237214147,6.196044442357092,4.027744216729034,5.086205836462192,1418.57893458558,2752.3354752984,1.7926437979275986,5.000000000000001,5.0,5.086205836462192,0.27361377658333297,-0.3646709487928348,0.19604444235709195,-0.47225578327096596,0.0,-107.73531088608866,Normal,0.0,0
-7.190077116755533,43.70532785269445,0.502577670769298,5.282422123566072,30.526694738743743,-12.87388616211129,49.086602580041934,-6.982199753240233,129.6026098936674,6.5979586573632245,3.8950843023762443,5.642387189414535,1338.0558306047749,2280.313958877116,1.5799252630816123,5.0,5.0,5.642387189414535,0.21294619915731647,-0.3973901063326082,0.5979586573632245,-0.6049156976237557,0.0,-9.768678144260548,Normal,0.0,0
-6.3694399798505446,54.23203938572918,0.9626622832056663,5.367118540104416,36.373289195120634,-10.927705387319058,57.735498786570766,-5.739920492084309,129.9574555092122,5.983089894010866,3.817690051551038,6.7854421426622284,4797.914960145462,5883.883610944521,1.219103087360176,5.000000000000001,5.0,6.7854421426622284,0.5787732298801153,-0.042544490787804534,-0.016910105989134117,-0.6823099484489621,0.0,50.38182795251123,Normal,0.0,0
10.05522243811986,43.169522683674586,0.9254325973880254,9.393106555861147,28.915847125029064,5.314261313105586,47.67120896030203,11.31688778080332,82.49702284148073,5.920011178991046,4.24902487249499,3.035332522656412,2166.8352373380753,5200.609471840737,2.574410541978474,5.0,5.0,3.035332522656412,0.5404543423186863,-0.21042815727184916,-0.07998882100895433,-0.2509751275050096,0.0,67.50285228911252,Normal,0.0,0
-9.029071672704609,38.78933469979147,0.9216633189334009,4.940668671562375,26.295848243627006,-14.767609244171329,43.86746362395569,-8.679266572039571,129.71089436201,6.819135898737013,4.620683201375567,5.520226971805265,2187.056519146342,3468.9819231825186,1.662298819627811,5.0,5.0,5.520226971805265,0.3588200260869841,-0.2891056379899908,0.819135898737013,0.12068320137556743,0.0,28.4793617173068,Normal,0.0,0
11.306894250641959,35.76252526158673,0.7079328260729632,9.928146740983424,24.489480243218665,8.229395964781697,40.753457972601495,12.9412248627907,70.63735515530801,6.115841856922553,5.191175008011083,2.5008925170128227,1400.1468468462006,4322.975831999368,3.1186453099147746,5.0,5.0,2.5008925170128227,0.43515673599264326,-0.30011399375463554,0.115841856922553,0.6911750080110828,0.0,4.807868703363511,Normal,0.0,0
12.166504147795104,43.438997156721086,0.3963058350494784,9.970457099817082,30.111511634092953,6.346850084945108,50.10327146215108,12.992231080518152,86.73082791682187,6.70722076984453,4.140048194624781,3.0367503804892544,1002.6223083553195,2523.717784217737,2.499740677253927,5.0,5.0,3.0367503804892544,0.24074011502712464,0.9477844388549954,0.7072207698445299,-0.35995180537521865,0.0,39.561950864205414,Normal,0.0,0
-4.298298326351299,30.949262441015136,0.9070784340747716,5.8765112752576645,21.909759678408413,-9.878384921423809,36.15517975841242,-4.138427585630279,81.27172296590926,5.6316936655479335,4.492922180822596,3.802152158009682,1473.2524072733422,3475.260324629042,2.444847375049713,5.0,4.9999999999999964,3.802152158009682,0.3590646662232736,-0.280976640188797,-0.3683063344520665,-0.00707781917740391,0.0,4.593586736651332,Normal,0.0,0
8.415943521091856,37.263407818960346,0.7770945039175563,8.766302408750464,25.835930442327605,3.312185746179661,42.658088654094904,10.09773356937805,75.10449782831823,6.3067317891689605,4.792558088207722,2.882797532749822,1558.1129364638527,4258.351346891741,2.807059742045701,5.0,5.0,2.882797532749822,0.43144214620380783,-0.3634264340900728,0.3067317891689605,0.29255808820772167,0.0,21.12339633605461,Normal,0.0,0
5.30187884112769,40.71148190514835,0.5981591436350229,8.042371680391952,27.998148849290043,0.7504181188506901,45.848291836967775,6.585196512232629,84.17771299640619,5.876338760899571,4.889771539883983,3.3989509370882423,1234.3473504598328,3108.46242890188,2.457200162425834,5.0,5.0,3.3989509370882423,0.30738334388289,0.03444914681686839,-0.12366123910042859,0.3897715398839834,0.0,-16.602200102749066,Normal,0.0,0
11.858395619618225,43.846024066285224,0.4211421907600385,9.768501582244868,29.92919163141592,8.06384516589277,49.09376245464014,12.20994572732204,85.27731510301246,5.442871728718684,4.907403789448831,3.0182805484622057,1005.3180522861888,2545.267995824367,2.5205406705014877,5.0,5.0,3.0182805484622057,0.25663641262238923,0.1827331432776731,-0.5571282712813161,0.40740378944883116,0.0,-12.86195816104896,Normal,0.0,0
18.487906127755952,30.33292562895004,0.7180004173223328,12.837501943990716,21.66526561292957,14.622441914347643,35.958553316265956,19.497607648363108,59.79384063251213,5.836667905678283,4.900937341381833,1.8066940239240985,1265.7223297613261,5254.368792926878,4.329350701977156,5.0,5.0000000000000036,1.8066940239240985,0.534906996083807,0.01078038803832726,-0.16333209432171714,0.4009373413818329,0.0,30.186026732046912,Normal,0.0,0
-6.755729613870944,32.554281557545195,0.9784596337463713,5.289476629262353,22.209729431533248,-11.62654173227522,37.24420440752735,-5.724964270734797,90.78573312693342,6.124365120358177,4.217360491384655,4.209261434641331,1623.3478783529577,3480.649162672664,2.239085336780743,5.0,5.0,4.209261434641331,0.36889023196351123,-0.18361242448956716,0.12436512035817682,-0.28263950861534504,0.0,-24.15624265515521,Normal,0.0,0
9.857425295860814,36.484773879284496,0.40380522498362,8.99298247400865,25.27065356331098,4.957940044440424,41.52974605007658,8.789766600228571,75.54773950065513,5.560382286810035,3.538762407096424,2.773559151057055,849.4252285753317,2404.764892019701,2.848623430170567,5.0,5.0,2.773559151057055,0.23024367845200636,0.2160292759872675,-0.439617713189965,-0.9612375929035761,0.0,41.16227597362524,Normal,0.0,0
-7.031654558701328,44.131662171219986,0.3128736238571768,5.341495249094227,29.828931035654392,-12.291242735477876,49.612648156775,-4.9871706180048365,129.94989800541327,5.98187874806296,4.814578509317367,5.549162850567469,800.8809634117378,1333.9670658867594,1.5835539093824007,4.999999999999999,5.0,5.549162850567469,0.12681658515516941,-0.050101994586725596,-0.01812125193703995,0.31457850931736697,0.0,0.04567511625464249,Normal,0.0,0
-6.915505429200609,44.88400807702077,0.3215529915570503,5.7239828217873745,29.642475680825495,-11.132536508340642,48.52487057432777,-5.51004660364401,129.43375040677424,5.359868904476777,5.4220749859613795,5.44833815482028,796.8534174709619,1296.6978915273776,1.622917367233637,4.999999999999999,5.0,5.44833815482028,0.1294733072193353,-0.5662495932257627,-0.6401310955232233,0.9220749859613795,0.0,-0.9278487436611158,Normal,0.0,0
13.890697657080132,45.677491480257615,0.8851132182490835,10.89293671154898,30.498365284856405,8.687959189708568,50.2535842005084,14.832560772320214,85.24748314294202,6.488890188529554,4.389001080265122,2.970361275887309,2199.0047660941473,5661.389145031886,2.5201371073036207,5.0,5.0,2.970361275887309,0.5610906452250626,-0.22976049045658442,0.48889018852955424,-0.11099891973487797,0.0,-27.424278575538665,Normal,0.0,0
2.7018068019758426,39.150468816994234,0.9369656828796177,7.271104950189356,26.545344154403715,-2.755471815190226,43.874251329289756,3.5454130062186455,85.71366376170427,5.422218221765308,5.431847398603431,3.5936643217484012,1896.710036677042,4247.345808033478,2.3927533151230334,5.0,5.0,3.5936643217484012,0.44599007559178305,-0.07014149517939927,-0.5777817782346917,0.9318473986034306,0.0,32.79003801704357,Normal,0.0,0
-0.5989900527688098,35.772307519934984,0.3413991670531454,6.539678567434618,24.48606761727103,-5.194506651225243,41.29818470827752,0.8351118584406662,85.65781022728999,5.906941986727657,4.626656728639047,3.7045310414167254,597.6650162581424,1375.7633076273335,2.3690651584391307,5.0,5.0,3.7045310414167254,0.14478220964612137,-0.7760834322580479,-0.09305801327234331,0.12665672863904742,0.0,-13.471444595943126,Normal,0.0,0
19.143877266547044,38.810104285579946,0.45112289552690665,12.193532106000147,26.38309676200935,14.514665424073756,43.90607824261124,19.807269587370264,71.93617758809188,5.361227918094852,4.7379722986269455,2.170929205660984,979.0558907849303,3261.1559433281554,3.3250539943293296,5.0,5.0,2.170929205660984,0.33233055272540635,0.02567191211760189,-0.6387720819051479,0.23797229862694547,0.0,-20.418262994753263,Normal,0.0,0
-0.9839441045023362,46.510452894910564,0.8387403165619779,6.501377325865259,32.671512817499035,-5.9843106226738545,53.085306771117814,-0.888829341398758,125.20717290802463,6.408607725704587,4.970120556933679,4.980824391265356,2072.922358988991,3809.1459174428205,1.7682640371444047,5.0,5.0,4.980824391265356,0.37545393906699615,-0.4339679166475605,0.40860772570458703,0.47012055693367927,0.0,-50.36879651809113,Normal,0.0,0
-5.8376805112258685,53.30481076505164,0.5107606739607169,5.438366015503124,36.82824265751629,-12.020296262156288,57.06537816248656,-5.849275441475723,129.05732966642532,5.19848311358886,4.715016286414642,6.638835156013226,2476.24239985173,2924.6254122501346,1.2356191201145357,5.0,5.0,6.638835156013226,0.301896460674744,-0.9426703335746822,-0.8015168864111404,0.21501628641464166,0.0,32.96149103284006,Normal,0.0,0
15.579918594050877,41.32363414694489,0.3174020296173275,11.302477283519423,28.51380722809354,11.141459454609256,46.56023794854444,16.15116610185214,79.53992039557843,5.469855753118387,4.446982954075008,2.529810334207851,699.1193709527815,2039.3359682082053,2.85626081908394,5.0,5.0,2.529810334207851,0.20181380539952434,0.5672648156248385,-0.5301442468816129,-0.053017045924992345,0.0,-7.447074419143746,Normal,0.0,0
16.971760991061668,52.30821770367563,0.7321421371888622,11.451943301938117,36.62080603030733,12.256023271415135,57.32871913965225,17.957055210685525,92.25303876739812,6.036394958461165,4.568882757198921,3.0849199557274436,2161.377752446287,4723.80277358783,2.327281796992485,5.0,5.0,3.0849199557274436,0.49080625118299903,0.6457699155974126,0.03639495846116514,0.06888275719892079,0.0,52.45286068087489,Normal,0.0,0
14.313715018559513,45.68957280562281,0.5553174654341638,10.644891358258366,31.196825321459425,10.402244431958591,51.47514413189384,17.045733685373484,84.232412004945,6.077179399184207,4.487559718932034,2.883638632689292,1409.2655189589927,3638.814061521168,2.5760859481153666,5.0,5.0,2.883638632689292,0.3595840096521121,-0.011312221978187154,0.07717939918420669,-0.01244028106796602,0.0,13.411432975644857,Normal,0.0,0
-3.095565088920869,47.52390559680393,0.6273590856642534,5.884795172463742,32.14869920173553,-8.903568923218895,51.96870952646805,-3.157335280324337,129.43008118579908,6.1719801308174835,4.676910549564074,5.44498266794925,1647.0366785916624,2751.4306343826897,1.6135446632349981,5.0,5.0,5.44498266794925,0.28065011020580694,-0.5699188142009177,0.17198013081748353,0.1769105495640737,0.0,-92.30228487484055,Normal,0.0,0
-3.016482590940375,30.938448769439308,0.3522759161337067,6.197340382795465,21.463830724236573,-7.931250704860567,35.55918078305042,-2.4286925928269003,78.19024051045687,5.900265608463172,4.076000954308458,3.5184551301519176,554.3974114334195,1356.6450265624394,2.547692675731078,5.0,5.0,3.5184551301519176,0.14253011939284432,-0.6617836328984197,-0.09973439153682762,-0.42399904569154234,0.0,-5.050440148382108,Normal,0.0,0
0.6679183130916068,42.65827003991913,0.7881045097905538,6.842383677608324,28.853260583904834,-5.354612340962994,47.69023667143258,1.4180051900849158,98.50269840950546,6.263002041455482,4.153027349858192,4.231918939486299,1646.9812965524789,3604.84463523313,2.098575867184575,5.0,5.0,4.231918939486299,0.3522925483629459,-0.23150479314088557,0.2630020414554819,-0.346972650141808,0.0,-31.740706648565265,Normal,0.0,0
2.1086167104241715,29.787944953323944,0.33887069330216335,7.1397276540367445,21.212392763479162,-2.9728431303988003,36.24995445802083,3.25980969551009,72.72790820120184,5.646701578109176,4.123066800910796,3.0019657523984953,584.0680862468419,1553.8659445766662,2.8142674173234346,5.0,4.9999999999999964,3.0019657523984953,0.15506996192581804,-0.25574898405332647,-0.35329842189082417,-0.376933199089204,0.0,33.05448685940178,Normal,0.0,0
-9.546864717026358,51.254669994067264,0.6473292279180475,4.89615019771427,35.57593099733818,-14.224550152581113,55.569170208114784,-9.077390567708974,129.9501938360277,5.676298395841657,4.344861207094707,7.268013517596262,2833.0348454901127,3382.9765236354974,1.2254086818222722,5.0,5.0,7.268013517596262,0.3460307443639546,-0.049806163972306194,-0.3237016041583427,-0.15513879290529342,0.0,9.236144722124209,Normal,0.0,0
9.676670311837702,33.02014335428931,0.4826021197691955,9.030450982399005,24.08822019695368,3.8841298856943505,38.606584516306434,10.253172327226947,70.71305020102176,5.732651535213789,5.4217869172443285,2.589957480291726,917.7338731617908,2713.4791987135945,3.0651532340036733,5.0,5.0,2.589957480291726,0.27890240611073486,-0.008659515388288241,-0.26734846478621144,0.9217869172443285,0.0,7.820453445298426,Normal,0.0,0
-5.712569742225073,30.784000181761936,0.87875293652576,5.441236816384482,21.79754192687272,-11.22809467547798,34.372354432422746,-6.390514410422295,84.79476247516827,6.750289955918999,3.88235898691094,4.030806950161937,1305.821400735228,3283.1681652827533,2.3651934119908677,5.000000000000001,5.0,4.030806950161937,0.32667506082935494,0.5170690035077286,0.7502899559189986,-0.6176410130890599,0.0,-75.35554307496477,Normal,0.0,0
15.822217087437895,51.92848408304702,0.91829099624883,11.368168177027037,35.583822048015335,10.788775398294705,57.40835741925147,18.181025852535555,92.71447569746616,5.9070141959348526,4.251544229246996,3.150531018634173,2615.054236233674,6154.639860586421,2.2853317032045317,5.0,5.0,3.150531018634173,0.6064909664216075,-0.3973222803472396,-0.09298580406514745,-0.2484557707530044,0.0,-38.78794156124013,Normal,0.0,0
-0.7528193121417135,48.20656349465328,0.8832519669387804,6.839941855772922,31.488420659293958,-5.603616872234856,50.79260461197337,0.3467125508825088,120.41731378408545,7.390652235184129,4.439360733817701,4.809624999404398,2213.007582928447,4067.2429072766727,1.8232356571385104,5.0,5.0,4.809624999404398,0.3994701677950827,0.8368473812829365,1.3906522351841293,-0.06063926618229942,0.0,22.01177703227495,Normal,0.0,0
8.054033245663158,40.47543069534589,0.9116838733169995,8.77478718767726,27.49794827389955,3.422197034859598,45.23431059598919,9.283389208077487,82.97421007384666,6.741416996254781,4.840303043809812,3.1652382064015296,2058.167008672636,4928.20250001424,2.542759552542401,5.0,5.0,3.1652382064015296,0.5019405244804243,0.3319844696765557,0.741416996254781,0.34030304380981224,0.0,84.16783923266871,Normal,0.0,0
9.919063285633458,36.05376106467505,0.5015885875459755,8.962156309219948,24.475831220654214,4.600307393999918,40.60060724521233,11.088190567748436,72.75985335874947,6.049663480299287,4.255190200365589,2.66584605504373,1013.8630095485863,3015.0972087343307,2.967451254454701,5.0,5.0,2.66584605504373,0.2915455607820946,-0.10841371729918592,0.049663480299287244,-0.24480979963441118,0.0,31.384998007773106,Normal,0.0,0
2.9554741840328917,41.93527935791199,0.46514199253734395,7.465714809607035,29.248466022981084,-3.053993331583143,47.34547821295289,4.385745450275029,93.87233409917222,6.200932993558985,4.667741943142488,3.9237341005644844,1005.7095371093051,2093.635834078631,2.193000418896294,5.0,5.0,3.9237341005644844,0.2208322668380494,-0.40715078512405967,0.2009329935589852,0.16774194314248803,0.0,-1.2773514257694387,Normal,0.0,0
14.02815046179058,45.68196309912579,0.6446322396380977,10.581829755814272,30.47636212816956,9.691324522823509,50.46202131193507,14.730990642052879,84.77260663064779,6.123671097753365,4.38177498410198,2.9599858312931233,1601.330522565416,4119.61316770441,2.5565462249535122,5.0,5.0,2.9599858312931233,0.40436748847937154,0.6461481586259623,0.12367109775336527,-0.11822501589801959,0.0,19.63610791924839,Normal,0.0,0
12.816139111261576,34.41898332417218,0.3452070302401252,10.250687216900229,22.556765430526408,7.621937938965527,38.41183002583131,14.32812006890261,69.55040481958322,6.5873519262699,3.891478079123695,2.332419201259576,656.9468009654765,2108.4082135516405,3.246243406646019,5.0,5.0,2.332419201259576,0.21079060722529872,-0.1953369509983105,0.5873519262698998,-0.6085219208763051,0.0,7.609764827804042,Normal,0.0,0
-1.756190028319533,54.42503618099829,0.6190190196799547,6.1688379284421035,37.586439649040756,-7.606185570470194,57.89809107627,-1.7689307954515803,130.11339576856747,5.92207476130607,3.73454623769029,6.106906682708209,2531.66968415298,3245.990315803843,1.3379509858177876,5.0,5.0,6.106906682708209,0.3402544720209711,0.11339576856747158,-0.07792523869392998,-0.76545376230971,0.0,-11.431487920221116,Normal,0.0,0
4.8435362879270185,52.6727062442325,0.9120431494679581,7.9953561972541625,35.40650668072883,-0.3923323287089443,57.08158342861868,5.726960049710772,115.91554391657608,5.966201126174849,3.8331328827336844,4.52671403125904,2617.442434317722,4791.67027229211,1.8241739309562666,5.0,5.0,4.52671403125904,0.4642492254087386,-0.6297830707264325,-0.0337988738251509,-0.6668671172663156,0.0,72.45909950287614,Normal,0.0,0
15.702666676454237,47.60249734593723,0.512815904850153,11.183030203643579,32.69757339010344,11.495358350029935,52.50425550704694,16.067184816409252,85.42073785031506,6.817893437491032,4.754827934225008,2.925208734279589,1344.93142225434,3402.9322912950784,2.5120232840476486,5.0,5.0,2.925208734279589,0.3357702880508859,-0.8045907174198703,0.8178934374910316,0.25482793422500816,0.0,8.278652420710841,Normal,0.0,0
-9.318720890738668,53.11506743041437,0.9328278517880666,4.739837860555406,35.74861728435974,-14.96518154005044,59.01125133341039,-9.074994256801618,129.3107260625081,6.142414044484954,4.17446610186302,7.665116054295547,4334.960799947266,5135.171812138836,1.2009022186984506,5.0,5.0,7.665116054295547,0.49747947136582316,-0.6892739374918904,0.14241404448495398,-0.32553389813697997,0.0,192.4131085540721,Normal,0.0,0
-7.22671870052041,52.50611462309663,0.49490402752199303,5.496401782607835,36.25496411305922,-11.9045420333034,56.430963610905984,-5.979374067342774,130.27590238072372,5.329029534180716,5.141281058961253,6.715043688381458,2337.6958246365057,2943.472506733266,1.2299399419471961,5.0,5.0,6.715043688381458,0.29264650780901397,0.2759023807237213,-0.6709704658192841,0.641281058961253,0.0,-41.660254699422694,Normal,0.0,0
-1.7886257283729272,45.067265210764354,0.4989185613709016,6.147409788819705,31.779235003971028,-6.486545002592533,51.037065486561,-0.1795231732490279,118.73178813482659,5.7179275923485955,3.813772194049474,4.79883339440457,1226.5055788290701,2218.966003031223,1.8433725150888416,5.0,5.0,4.79883339440457,0.22103325274863572,0.5532162090876227,-0.2820724076514045,-0.686227805950526,0.0,27.43566246990713,Normal,0.0,0
-0.4373338606749814,49.331530619574686,0.4055364079229781,6.743745941603318,34.19179180064303,-5.2143680119818745,55.32685449520971,0.5863458985351387,129.9444368944289,6.354784611560694,5.055392776814423,5.169760265169402,1177.2993843800277,1924.9400487992284,1.6547508508623965,5.0,5.0,5.169760265169402,0.19133110963076444,-0.05556310557111033,0.3547846115606941,0.5553927768144229,0.0,21.04610594207088,Normal,0.0,0
13.537455014498514,52.46719148266936,0.36810598826533225,10.563743768144988,35.78192380095481,9.530966706782081,56.88725231937139,16.454334805958258,97.09949634449508,5.524365988373952,3.9771581811850663,3.403361086025323,1052.6167767333181,2324.470484515527,2.1558131581090114,5.0,5.0,3.403361086025323,0.22558118655383363,-0.6760527191605519,-0.475634011626048,-0.5228418188149337,0.0,6.23116717657922,Normal,0.0,0
-8.23538988786588,32.79281573600681,0.42687977361761015,5.076708499212213,23.512071553567246,-14.410885778262037,38.94008833566239,-7.637372618188491,98.72808649464956,5.653576242542782,4.551152616033029,4.551562600380845,720.1655080882091,1448.4757258198472,2.0984093130816124,5.0,5.0,4.551562600380845,0.15432905403658523,-0.8033137536012873,-0.34642375745721843,0.05115261603302912,0.0,-15.291836074764547,Normal,0.0,0
12.748743330552546,32.38964833723605,0.5388834129959937,10.413872568218313,22.151201267197546,8.594498719084106,35.34812739356836,14.03445795757487,64.54512307088126,5.839933654677351,4.468587091337349,2.140511724158542,941.9669032911236,3632.7646363781632,3.6425639276612825,5.0,5.0,2.140511724158542,0.34798754660680803,0.8915103853577904,-0.16006634532264918,-0.03141290866265134,0.0,-13.36992405794183,Normal,0.0,0
12.38449706383492,37.44404269972753,0.9942279607234815,10.070596535848322,25.323529260262223,7.542092560526477,42.22273673399925,14.564025409901884,73.03419749776207,6.630403791277221,5.044199033351489,2.5074497743356923,2126.742114644424,6339.152817325756,3.014796156322554,5.0,5.0,2.5074497743356923,0.6315248878317182,-0.9509931111169294,0.6304037912772209,0.5441990333514886,0.0,31.990578931801338,Normal,0.0,0
-5.176430791635975,38.61488490198901,0.5437025216754959,5.71345641952964,26.289270587723532,-10.186640655730951,43.21372821109659,-5.3863623472832085,109.11360752071307,6.717765013128938,4.768142210585126,4.735392975985803,1113.0337131865992,2204.1507864094087,1.961134722847639,4.999999999999999,5.0,4.735392975985803,0.21487017868847866,-0.056531420201793026,0.7177650131289379,0.26814221058512633,0.0,17.39160260033964,Normal,0.0,0
-1.529772383866109,52.52299616966015,0.8768223428004656,6.408794646063081,36.333925640633474,-6.500043973004679,57.26408843215269,-0.443065778222837,130.07763304394766,5.450067855228333,4.708728205206573,5.61494649026729,2857.952849557742,4371.974843763828,1.4981927631714846,5.0,5.0,5.61494649026729,0.4346132249272221,0.07763304394765669,-0.5499321447716667,0.20872820520657331,0.0,-42.96374549509255,Normal,0.0,0
1.6527282458154506,36.428765918351615,0.986611125993685,6.892661819023748,25.009099701842953,-3.1493836770793138,40.47661870702139,1.6930033644687315,83.11201589451768,5.346410762320534,4.111243528753942,3.515304022245551,1788.684225042731,4657.331728489573,2.469146992483258,5.0,5.0,3.515304022245551,0.4555183876267739,0.3675297258971568,-0.6535892376794656,-0.38875647124605806,0.0,-56.15688410748703,Normal,0.0,0
15.847142523710067,37.34162046799965,0.4251495474527828,10.628089529999588,25.107479414588504,10.61971559064805,43.15424651051527,16.897163052081435,72.16659959488805,5.884393927954401,5.713649703819743,2.364276870421971,900.53154434488,2806.0399972243417,3.1408082668827273,5.0,5.0,2.364276870421971,0.285428384194652,-0.6304866583061255,-0.11560607204559936,1.2136497038197431,0.0,-8.242121352139748,Normal,0.0,0
1.0974425036093574,36.54415188946807,0.7695520124704555,7.062674375699968,24.913833205270382,-4.212723423367224,42.74064529346023,2.2011958076824487,82.0853739219322,5.840456698108689,4.459744999828687,3.5585812916171857,1454.6384870916447,3495.835947109916,2.469035634645861,5.0,5.0,3.5585812916171857,0.35453134701411976,-0.17512158643832265,-0.15954330189131127,-0.040255000171312894,0.0,18.72827972450409,Normal,0.0,0
6.707876911959012,48.78684414717543,0.9223940889181407,8.485498303709974,32.16408385155606,2.551526485354518,52.88121665497188,8.475244611623864,97.59569730829895,5.815668744379617,5.079984300368023,3.874493006420936,2316.5670777163,4959.8007736077925,2.1035957387579356,5.0,5.0,3.874493006420936,0.4872370668666038,-1.2571338351064583,-0.18433125562038288,0.5799843003680234,0.0,0.3565155372184563,Normal,0.0,0
6.714041390059593,47.24340389770848,0.4752436472146678,8.612875853429236,32.000743029838794,1.994683927977754,50.76918601464508,7.356759814329653,94.26640861128465,5.365207318809431,4.056733087671082,3.752950498812164,1137.23985126089,2396.677720689933,2.1859440587706094,5.0,5.0,3.752950498812164,0.248811665703379,-0.7662908691543322,-0.6347926811905689,-0.4432669123289177,0.0,-0.9945180271899972,Normal,0.0,0
-1.6758944017982715,42.414502022279564,0.4301987378902441,6.390622826636491,27.9771088437215,-7.509804440850197,47.477952456580155,-1.7659151928609895,114.21083530847932,5.826516193968324,3.9477256014657045,4.686981962781735,987.1241628936291,1834.2763033842882,1.9057246639692424,5.0,5.0,4.686981962781735,0.18540636258955737,0.9050772277682881,-0.17348380603167612,-0.5522743985342955,0.0,14.232506008667087,Normal,0.0,0
9.385336738712674,53.7368610305875,0.9956949890265893,9.226649017483233,36.192182299238155,4.860086873920491,58.37738421969097,11.065978538639847,106.56797478956713,5.9612142445799545,4.710839317061681,3.988392975147865,2781.232504515978,5750.354782642482,1.953025010077814,5.0,5.0,3.988392975147865,0.5601431288595977,-0.24090061656330874,-0.038785755420045476,0.2108393170616809,0.0,-86.84714612444122,Normal,0.0,0
-2.4471154665280435,50.08682698770326,0.42746707932920613,6.3541419458072355,34.39748278939541,-7.245892901618094,54.93762933469804,-1.4089141716116786,130.6577679727968,5.925935853958955,4.223517918035916,5.526791442084363,1290.1563057103658,2041.017071078409,1.5418643608234608,5.0,5.0,5.526791442084363,0.2042167047806267,0.6577679727967904,-0.07406414604104494,-0.2764820819640841,0.0,-34.322746854031266,Normal,0.0,0
19.009713167208965,41.19559595476827,0.7397754191647935,12.560937795114464,27.28398796139809,14.644244346608149,46.5460667899057,20.932218165678584,74.3049739134093,5.512701681666794,4.645053851884149,2.2548142822320534,1687.0778532826628,5598.058736422812,3.190134350426477,5.0,5.0,2.2548142822320534,0.5480658212022899,0.1694791336105368,-0.487298318333206,0.14505385188414888,0.0,-30.924465738857407,Normal,0.0,0
12.874761495377113,46.1131119317663,0.30573608475862585,10.015442411935103,31.62669275163517,7.826589070369814,50.878766206315106,12.498494972906647,88.99589189514661,6.332097630105051,4.611603497122815,3.146057949079381,721.1945519130174,1702.9194273150938,2.3850251791378643,5.0,5.0,3.146057949079381,0.17333974669683888,-0.7972736380622365,0.3320976301050509,0.11160349712281459,0.0,-5.58916598256269,Normal,0.0,0
8.448648791600093,45.83314841261989,0.8649631462602075,8.884229985593043,30.99650471369142,3.3015192895648138,52.50016937050021,8.86948127008803,91.90654030875862,6.453499107250833,4.993732317044877,3.5203187845388144,2123.516801330339,4976.2393853616295,2.27288517525608,5.0,5.0,3.5203187845388144,0.47866990699684303,0.2348523549025714,0.453499107250833,0.4937323170448771,0.0,17.515529431891537,Normal,0.0,0
20.41787455326651,49.22468960793799,0.8940131033608463,12.403336674253522,33.625223051012334,15.01046650023296,53.70661962473489,21.498291001821283,86.95639218980209,6.2949705857500025,3.318342924443571,2.73189682796382,2436.360387414297,6710.408559359497,2.554125580380582,5.0,5.0,2.73189682796382,0.6423201064538332,0.2668982821753474,0.29497058575000246,-1.181657075556429,0.0,-78.47330513312727,Normal,0.0,0
-5.524635580897146,39.17540094193971,0.40203561626444184,5.540943356086181,27.169809225104974,-11.215220625775597,44.17969926805122,-4.796705811107573,112.77265632324728,5.810501627579212,4.328203803312501,4.780149329810893,828.7757556510412,1580.3867436140945,1.9256485037823061,5.0,5.0,4.780149329810893,0.1594388059988385,-0.06654317272483468,-0.18949837242078793,-0.1717961966874988,0.0,0.8011502873251857,Normal,0.0,0
4.215072921005918,37.68960892954158,0.8134421094928891,8.007056231293397,25.607191205975077,-0.4562128296285674,41.86508503116518,5.246871455431821,79.28729447958027,5.9774322006661285,5.091542087995362,3.2489095353531074,1544.9227129071699,4027.9244889404554,2.602410602331688,5.0,5.0,3.2489095353531074,0.4076112015464851,0.10989179806479399,-0.02256779933387154,0.5915420879953617,0.0,-21.360490755145065,Normal,0.0,0
15.736093905936839,41.01895279393851,0.9662269456538509,11.100216702161008,28.04459590218072,10.552587339370447,45.88428131714623,15.326572101868301,76.19601844565231,5.368402987685391,5.135086505476401,2.5243948747333924,2143.4857626896232,6306.9699545656895,2.927988314845014,5.0,5.0,2.5243948747333924,0.6427065230641283,-0.5498953558784478,-0.6315970123146091,0.6350865054764014,0.0,-51.55893679084056,Normal,0.0,0
-3.5301918488443684,49.833364985493375,0.8520275348487734,6.270207286066041,33.782326267169005,-6.815440195671197,55.445249543272205,-0.8989616812088964,130.17895832542655,5.994035115028828,4.001718922522838,5.546921324144466,2689.443571469694,4095.6174682024875,1.5448477331191697,5.0,5.0,5.546921324144466,0.40421094790078377,0.17895832542654944,-0.005964884971172424,-0.498281077477162,0.0,72.93361236421015,Normal,0.0,0
16.28905803261262,38.64923454583603,0.6258208643032968,11.480809703444647,26.96475603604323,11.06335959705688,42.83040501792007,16.217427936647994,71.49020918330561,5.704111777113887,5.252167684745204,2.3414082962549854,1396.4540408336982,4384.856704653935,3.1912085611239385,5.0,5.0,2.3414082962549854,0.426208810235872,-0.5697747298595175,-0.29588822288611283,0.7521676847452037,0.0,60.88225957173654,Normal,0.0,0
3.9042425555456592,33.13300310424015,0.6174934124476379,7.656662801880077,23.45143802929414,-0.5091413299024857,39.218141013529596,5.062688514972017,74.1580821138468,5.664780157797741,4.505022350320286,3.0252539664532425,1074.1024569094097,3206.5751766199633,2.794668571959821,5.0,5.0,3.0252539664532425,0.3105160572211492,0.2844739692087046,-0.3352198422022594,0.005022350320285973,0.0,-36.99908957341063,Normal,0.0,0
5.12235120697648,37.33477459536422,0.6876980316228455,7.663174421147379,26.00566840896641,-0.5895731706866808,42.15405784074821,6.928990580408911,78.48985782173298,5.255031040247871,4.410982448709698,3.1805644311046075,1368.0816598757187,3407.2901975860764,2.6475931218509285,5.0,5.0,3.1805644311046075,0.3492877038539078,0.4774515061678386,-0.7449689597521294,-0.08901755129030242,0.0,48.816622619082864,Normal,0.0,0
