T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
-2.202802816070284,34.25629281258676,0.7097664441986815,6.385582023871707,23.56631671575433,-6.546742745450348,39.243121124211484,-0.4448271789842626,81.28827947410333,6.494714531107207,4.102338651277701,3.6454082091006916,1269.6473688147967,3064.4349498517663,2.488623550701211,5.0,5.0,3.6454082091006916,0.3035349659816286,0.7202172211448072,0.4947145311072072,-0.3976613487222993,0.0,49.95720757645836,Normal,0.0,0
-6.309770233246895,34.60437198396042,0.8929438544747779,5.537077959319103,24.940579282230825,-11.002212504351712,39.61202492448538,-4.524068860765565,93.69202697052945,5.502719488977731,3.6939673005157347,4.272468309220041,1635.3190982902247,3458.2092984967157,2.197855273832263,5.0,5.0,4.272468309220041,0.34498758937749296,0.6156370798066035,-0.4972805110222689,-0.8060326994842653,0.0,65.66347316819542,Normal,0.0,0
9.636755953606471,46.50460127185759,0.6238944638290804,8.91137012439191,31.304583574689932,4.85676323366317,51.47837072819275,10.255237256688453,90.30821101430605,6.671471021680862,4.47199208041716,3.4410999209016984,1469.2613111150586,3648.5663022597737,2.3106684451622983,5.0,5.0,3.4410999209016984,0.35144115778636237,0.025210779776912773,0.6714710216808619,-0.02800791958283977,0.0,-51.68886467564266,Normal,0.0,0
12.090560431338123,33.23124127930325,0.8323141675699862,9.661068752230138,22.247024857427988,6.875721396749574,37.38081078983123,14.360030267773292,65.57430605652335,5.347876252672149,4.032082550432518,2.288571484122343,1525.7844358524414,5260.186695001229,3.42103974420977,5.0,5.0,2.288571484122343,0.5183670161822015,-0.44403066099769717,-0.6521237473278507,-0.4679174495674818,0.0,10.552065168774789,Normal,0.0,0
-7.767522527693302,36.52636583041579,0.807639382604114,5.391711738319153,24.649286572350167,-13.166811127912327,41.131029768615704,-7.049062027427733,107.76181174676412,6.068997071498021,4.6084706511256295,4.8115896327476975,1517.1762476156887,3031.8021605575373,1.9725325563288794,4.999999999999999,5.0,4.8115896327476975,0.30094595557752607,-0.9105065561724643,0.06899707149802126,0.10847065112562948,0.0,-8.50683737035979,Normal,0.0,0
9.74045675755721,46.71510902758275,0.6822712887186668,9.447034660221469,31.63986803100221,3.8920816591468888,52.614637415863285,10.728550113582994,92.33870437751298,6.28049616760424,4.240148492821503,3.5345497309686666,1685.9323609609894,3763.802424656198,2.2612280727809146,5.0,5.0,3.5345497309686666,0.3799901915403111,0.3888356522978711,0.2804961676042401,-0.2598515071784968,0.0,5.472985304160147,Normal,0.0,0
-9.64318981213785,29.158451473758106,0.32241148309946627,4.974071295420768,21.55603480072183,-15.622920928747684,35.48113377077669,-8.496094758334609,94.02249213225026,5.4872874103173475,4.155888915626175,4.37956720374271,476.8938588782181,1044.7775645733914,2.1817513483708857,5.0,5.0000000000000036,4.37956720374271,0.10703762988144105,-0.46841105818069195,-0.5127125896826525,-0.3441110843738251,0.0,-13.710306263543316,Normal,0.0,0
0.7320811922122237,40.53836812241981,0.9011981164535412,6.801573825665815,27.329617004335777,-4.42162820116701,45.55878148505777,1.5944700940260295,92.6311472112367,6.1577639385295315,4.348571163739887,3.9606656499145,1813.2854963739937,3999.7508408516032,2.2235837691484335,5.0,5.0,3.9606656499145,0.40816690990116616,0.1756637458660606,0.15776393852953152,-0.15142883626011283,0.0,-22.340917005889878,Normal,0.0,0
-7.6945543528419424,42.220520082762576,0.579047428989439,5.018709502730872,28.53730736221527,-13.243732035368199,46.884562136057916,-6.689550061191377,129.26081944576276,6.168819893408349,4.612090909829199,5.4272060821681345,1376.195818046424,2322.836320136879,1.6814340738001545,4.999999999999999,5.0,5.4272060821681345,0.2330145911724299,-0.7391805542372367,0.16881989340834913,0.11209090982919889,0.0,-9.612848515216456,Normal,0.0,0
2.4287504003270124,41.33366655224751,0.7568531361220233,7.413465235751641,28.010212285880797,-3.4109276861088933,45.803553435250535,2.9053266783542053,90.98012665323263,6.702244170526482,4.0643937291200105,3.894517204781838,1537.8069334713136,3585.2686812251186,2.244035551115832,5.0,5.0,3.894517204781838,0.3523839375032791,-0.39658653698141677,0.7022441705264821,-0.4356062708799895,0.0,-32.50659087574286,Normal,0.0,0
15.105047419090129,37.80947535239895,0.7133930702351584,11.333162049761947,26.775223331446977,10.502256649778356,43.395841190467614,16.574421796230208,71.0925537802558,5.98017394501899,5.248387144507356,2.377249394802413,1524.3246548834522,4732.3178695603465,3.1776856641963547,5.0,5.0,2.377249394802413,0.4741362919320372,-0.6029872280653024,-0.01982605498101009,0.7483871445073564,0.0,32.24412195274272,Normal,0.0,0
-6.403863643250571,37.801491451551954,0.8653472283215632,5.4847888735352495,26.37563099476635,-10.876151105114014,42.305364759604885,-5.413373823162367,108.77762494053647,5.934220298993571,3.8455519168941907,4.744468622529847,1636.27030433689,3241.703387570266,1.9769427895820846,4.999999999999999,5.0,4.744468622529847,0.33254630599554563,0.635504459273676,-0.06577970100642894,-0.6544480831058093,0.0,-45.85377000642575,Normal,0.0,0
-7.481565515342555,50.186309641935125,0.8696564549695537,5.157835914423227,33.73487681522025,-12.291014796586593,54.96108958575721,-5.771340090919307,129.73084135404434,6.496709254204305,3.6590535880017283,6.4381509018095855,4010.4545282762974,4745.659126371078,1.2651535707914086,5.0,5.0,6.4381509018095855,0.4944589613279714,-0.2691586459556561,0.4967092542043048,-0.8409464119982717,0.0,102.16250157264722,Normal,0.0,0
1.2991372179663405,44.36654940581982,0.6022348024253413,7.376977958588458,30.759908928739428,-2.743308230719812,48.48936198570994,3.7177506037678825,100.37641850526317,6.081869925397167,4.614288968375662,4.172072634307913,1378.7318470428104,2950.488270214216,2.0811174455643076,5.0,5.0,4.172072634307913,0.2826643725606964,0.6881301949140379,0.08186992539716709,0.1142889683756616,0.0,20.498205961346912,Normal,0.0,0
9.364609099472009,33.5619480371707,0.8805361062677831,8.82948799274646,23.59704211239326,4.955891562846766,39.0720096812074,10.845659773109869,69.57504737779485,6.0728380965880016,5.0957013485907865,2.5514608543427557,1675.6095478577354,5324.107542231156,3.1209293373539726,5.0,5.0,2.5514608543427557,0.5096836115275836,-0.026501155615761718,0.07283809658800156,0.5957013485907865,0.0,42.49467586351625,Normal,0.0,0
13.846342965503998,30.913803723934667,0.9585386119672166,10.730732910400796,22.415831376184222,9.440972239191257,36.75140389945222,14.586003445350947,63.85887715198423,5.853265778056732,4.524253021502212,2.091759568896482,1660.1893650267914,6195.476469434555,3.670527704231261,5.0,4.9999999999999964,2.091759568896482,0.6372856882469993,-0.24002624258577043,-0.14673422194326768,0.024253021502212313,0.0,-76.03425075564155,Normal,0.0,0
2.5085523532238767,48.310199461229324,0.5735505501877959,7.244191207408599,33.409065408558,-3.0908361532702435,53.05905228785749,2.252876543577465,112.63758324273161,6.418093628316189,5.130337071347602,4.566354084942429,1411.1621649205943,2579.146477483517,1.883234081501649,5.0,5.0,4.566354084942429,0.27206534430922896,-0.29895858731853764,0.4180936283161891,0.6303370713476024,0.0,-33.508717906091306,Normal,0.0,0
-1.997165919819108,29.962567973325378,0.796756066004514,6.622356395576354,21.123769720652202,-5.095818028394208,35.037989380949874,0.5644297608026594,73.71501759294668,6.058730649726184,4.442240809729507,3.2347383752717436,1273.600332679504,3592.4636450363178,2.7575070230816934,5.0,5.0000000000000036,3.2347383752717436,0.3521779991502329,1.186744644376489,0.05873064972618369,-0.05775919027049259,0.0,-3.5605093503781973,Normal,0.0,0
17.02836025665117,47.06744413118357,0.6839941421482416,12.050469321060449,32.61540555855935,12.322143425208496,52.831031791278626,18.45626036500659,83.105391502942,6.831982349055485,4.421800530200024,2.771223001596112,1657.3865691395647,4432.47820005359,2.619059448002196,5.0,5.0,2.771223001596112,0.4655909653787823,-0.8190251820127941,0.831982349055485,-0.07819946979997638,0.0,-120.31636056648904,Normal,0.0,0
18.99687273215229,47.75488271774778,0.8213606120218961,12.111258445285678,32.69516071547093,14.114632539110248,52.37867056834836,19.423629571606117,83.63048382412055,5.091487951225654,4.965750660847841,2.657881425161443,2190.9884553699603,5904.656019201297,2.673667270579653,5.0,5.0,2.657881425161443,0.5823557763842891,0.17926418785478404,-0.9085120487743463,0.4657506608478412,0.0,12.872341998703178,Normal,0.0,0
-2.4784660433366046,31.741149477694684,0.7649751490425579,6.486171733356901,22.472221220940778,-8.323302914534892,37.119130010666815,-2.2907788920885266,78.64954813575875,6.505489813682202,4.756620305675356,3.6604706084666114,1275.0959119966737,3275.9648848486313,2.512729123527842,5.0,5.0,3.6604706084666114,0.3155115770605194,-0.592170742946422,0.5054898136822024,0.256620305675356,0.0,19.44294842714703,Normal,0.0,0
6.007620730136277,52.9444770088911,0.8655649762207863,8.380527823238264,36.732781911403556,0.6753385164471453,57.69969407687501,7.55967576539928,113.09041240308612,6.563128924188007,5.1487428832230835,4.392031438706625,2363.8920333448764,4539.818713962586,1.8526131974948814,5.0,5.0,4.392031438706625,0.4531695005296029,-0.30534335521829803,0.5631289241880069,0.6487428832230835,0.0,-82.21760865909073,Normal,0.0,0
7.624815713825403,52.663942009496346,0.474697971425731,8.642202523485283,36.989638914575366,2.4001395547756577,56.99653756228524,9.092591052524778,107.8542946702295,6.054203028559782,3.545334261206254,4.151133754498876,1300.0179041308832,2610.154191448033,1.9363047486704439,5.0,5.0,4.151133754498876,0.25442055253462326,0.050271861740995405,0.05420302855978232,-0.954665738793746,0.0,-13.931011758106706,Normal,0.0,0
-9.295591140937983,50.94815804442653,0.9334685850649928,4.907507302533364,34.33753517333408,-14.301301779355414,55.30954316695791,-7.812254802823315,129.26372240284698,6.434022634135646,4.534049033851915,6.98713391302137,4208.0343827416955,5477.043479609349,1.234611379265093,5.0,5.0,6.98713391302137,0.5110347850551097,-0.7362775971530198,0.4340226341356459,0.0340490338519146,0.0,68.79839611645457,Normal,0.0,0
10.215454407863435,35.780103575475444,0.5785233122382323,9.242437926442904,23.983977740466816,4.272885563108054,39.66055214634036,10.831389879020088,71.42965559864486,7.032567083198421,3.653708342140912,2.6103802248954713,1126.721509255243,3314.2390131401867,3.0372315155240717,5.0,5.0,2.6103802248954713,0.33880236482840126,-0.05829246795956067,1.0325670831984208,-0.846291657859088,0.0,11.224178555574099,Normal,0.0,0
9.760634732490905,33.561916759169,0.4608609366736388,9.096269287196632,23.723867739993853,4.622996774160665,38.74360104378553,10.22137383247405,69.83525261424971,5.615868456507008,4.065170482779057,2.529386705702275,906.0629542228744,2580.8639177326218,3.136898779472697,5.0,5.0,2.529386705702275,0.26677695980694605,0.4758993740923785,-0.38413154349299194,-0.4348295172209431,0.0,55.61485703629444,Normal,0.0,0
-5.9100712831341395,38.34299148912992,0.5947114597313685,5.679335292964866,26.706571865921685,-10.916358263697507,43.28330356849638,-3.8711983863452204,107.54628600742512,6.627958429290189,3.676834440292919,4.679974451497668,1220.6432460801534,2476.042940151861,1.9901791321202429,5.0,5.0,4.679974451497668,0.234560242769114,0.8526465343882421,0.6279584292901887,-0.823165559707081,0.0,42.05465079514215,Normal,0.0,0
7.9904201494954785,36.20361926961953,0.3347349285431951,8.892528772497718,25.444616498760926,3.7069962690216864,40.39706418629334,8.829652878207053,76.52411732748044,6.786109368462235,3.1362542390359645,2.8213940520534337,627.5803892270786,1706.2109001005158,2.797102313359798,5.0,5.0,2.8213940520534337,0.17881749761652582,0.04678276045410712,0.7861093684622347,-1.3637457609640355,0.0,-11.715130148240291,Normal,0.0,0
10.129808387985898,42.24964629591994,0.3544844057523925,10.103925347643688,27.752061454777948,6.563126063065866,48.1127177269432,12.271946035491446,84.46311222710744,5.670094590519259,5.222970019139867,2.965658278064666,826.3360704457501,2051.970914218587,2.5758660119056804,5.0,5.0,2.965658278064666,0.2053975554024733,0.9640001598660604,-0.329905409480741,0.7229700191398667,0.0,28.94383632672543,Normal,0.0,0
19.312856692779217,33.05495456566465,0.903561240886177,12.213902788624926,22.87419812409965,14.694577602915977,37.96670339504843,19.738459150920427,62.789322554731974,7.023752555049322,4.811083444920799,1.880382228096395,1644.9644695571549,6717.369900978731,4.041219376621177,5.0,5.0,1.880382228096395,0.6726344009590651,0.07361412935672718,1.023752555049322,0.31108344492079887,0.0,-19.46979711571271,Normal,0.0,0
13.896932614646307,38.310745225341,0.7819404185918561,10.666654493827561,25.509230307141937,9.337100063522005,42.555486873670205,15.074887773709394,72.24990167638835,4.944871512264497,2.976282002627784,2.449387263020046,1628.5546192573706,4909.836806980871,3.115040967285544,5.0,5.0,2.449387263020046,0.5038757643957333,0.12681191072617537,-1.0551284877355034,-1.523717997372216,0.0,10.997194852733855,Normal,0.0,0
16.274018928902105,47.089826559497375,0.4182264127998502,11.305185134096524,31.26384250966464,11.483378506460822,51.99681579074827,17.036364428523417,85.70305526651548,6.396232928342261,4.125275342144189,2.8427430327006817,1126.9747341791706,2833.2138448632854,2.5527708870255097,5.0,5.0,2.8427430327006817,0.27859835698355767,0.02942009428930703,0.3962329283422612,-0.3747246578558112,0.0,35.61805035165844,Normal,0.0,0
-6.469420035716729,41.15152162202716,0.6243776353460816,5.5247453677489515,28.902914643662715,-11.730838619045995,48.14539605511346,-5.570705797876759,126.985474390292,6.001343151254627,4.523078256774839,5.147280967588628,1370.6915422206114,2587.2118546466577,1.7854700167605386,5.0,5.0,5.147280967588628,0.2506924114632288,0.18034173637080642,0.0013431512546269175,0.023078256774838657,0.0,-33.378025511876785,Normal,0.0,0
18.516982848577907,48.45123273347842,0.9796841801503766,11.299876670174557,33.20431694462234,11.80335857712343,52.81238371383339,18.190449259111695,86.5713650161274,6.277330451659623,4.989789628909102,2.7753358164260713,2625.186940513843,6742.160186885033,2.5602067558525814,5.0,5.0,2.7753358164260713,0.6781082707808298,0.4453907680858151,0.27733045165962267,0.4897896289091017,0.0,-23.459576923421537,Normal,0.0,0
19.85005862611966,50.818772931805526,0.9525267490711856,12.737628198178797,34.003186965691775,15.026500093611917,55.17702712467793,21.405363079507215,89.23904004276172,6.48225068034925,4.1491766181119845,2.80995828224717,2939.46090805291,7218.790777049253,2.468578700597331,5.0,5.0,2.80995828224717,0.6810457943128364,0.2722370863867809,0.48225068034925034,-0.35082338188801554,0.0,180.60297029284902,Normal,0.0,0
1.963886921582051,42.27476633996773,0.7745367909436528,7.2512691485717395,29.236761438768657,-1.8779433930947913,46.994482406454416,3.6877754790634545,91.81992939099507,6.137282011548166,4.29776913635039,3.8567547192013327,1557.3272914102088,3772.987229322678,2.247987164900635,5.0,5.0,3.8567547192013327,0.3667484725981121,0.49464424177480737,0.13728201154816588,-0.20223086364960974,0.0,-74.1254069165766,Normal,0.0,0
-9.172666041398466,48.591051983715275,0.38740445417433156,5.0103079380398325,33.49633986021204,-13.649766973650006,53.15556809876728,-8.013752779046666,130.4138297094392,5.833618285790288,4.895094371893112,6.6823677208186405,1718.7511465673479,2164.4586916976423,1.2479292727352878,5.0,5.0,6.6823677208186405,0.21386745489731898,0.4138297094391987,-0.16638171420971215,0.39509437189311214,0.0,4.972492841634676,Normal,0.0,0
11.251240645148014,45.95072434775275,0.44583481591781743,9.320668668714195,31.535108500468937,6.48392593985324,51.87388260970088,11.814755382200508,89.05524169894575,6.564045666025213,4.212676398310098,3.246437004148764,1126.1508459848276,2759.8594250611013,2.376228656117941,5.0,5.0,3.246437004148764,0.2633625689328088,0.044263012260927326,0.5640456660252129,-0.2873236016899021,0.0,17.829185715542735,Normal,0.0,0
18.74959298445245,37.241596079920754,0.5298824959953039,12.31708581625379,25.99677228090898,14.216181817153684,42.47448544546342,20.074949419027035,67.43476328656033,5.6844998098898625,5.009181732578756,2.064347615665004,1123.359913325568,3862.8112311285395,3.574958126231935,5.0,5.0,2.064347615665004,0.38991436209677494,-0.683897817019087,-0.3155001901101375,0.5091817325787558,0.0,32.6775939000504,Normal,0.0,0
3.991331550097679,34.351857180818975,0.8593736501771377,7.656521163678332,25.348017447682942,-1.686943519680979,40.32967106605881,4.196998643714432,75.8867398734572,5.292856131447085,4.970535486914978,3.15321442832716,1535.0949684540062,4407.332243850512,2.6935720985360643,5.0,5.0,3.15321442832716,0.4245883277912566,-0.4663445875693668,-0.7071438685529152,0.4705354869149776,0.0,-41.207102769619496,Normal,0.0,0
5.548836854186382,50.04322465516757,0.7574204917059009,8.390197598772012,35.05225320345946,0.8775233209538447,54.532889106304296,7.687048996878744,104.15419909733089,5.703748747002933,3.882398172073542,4.113215620175936,1932.8698423850346,3797.2517123451303,2.0069091008097653,5.0,5.0,4.113215620175936,0.3916306207907344,0.7061959876082113,-0.29625125299706667,-0.6176018279264581,0.0,-18.542010960569314,Normal,0.0,0
17.436424994380005,44.59854152151085,0.37028766073882985,11.052043792774885,28.94362874897672,12.976452959962984,48.73673106018356,17.596925271777675,81.34513741827811,6.121172873565361,4.420992740288057,2.5827398947160938,924.4378680907806,2544.232156782977,2.763272100888955,5.0,5.0,2.5827398947160938,0.2519104079529294,-0.10134920327627128,0.121172873565361,-0.07900725971194333,0.0,12.799785572997052,Normal,0.0,0
-5.378440972643722,42.595220879378566,0.6512079442782471,5.719027937123483,28.183600103484686,-10.402707719924122,47.41292968381752,-4.650064916499069,123.83777636946009,5.30427075072559,3.0586103185068225,5.074135376820885,1455.8324211455197,2665.6583555261795,1.8035845662060839,5.0,5.0,5.074135376820885,0.26555180634674463,-0.26958772799724784,-0.69572924927441,-1.4413896814931775,0.0,-16.523304903656253,Normal,0.0,0
4.393619671023607,42.17862588296426,0.9791400024539415,8.04962341840839,28.860060705945955,-1.7857836396766553,47.49647416664804,5.786145309862927,90.05332131807933,6.319564453891201,4.930157424040517,3.7013605606907736,2110.1410475538505,4484.1829885297375,2.276933871792398,5.0,5.0,3.7013605606907736,0.48355257095247334,-0.8861061347043915,0.3195644538912008,0.4301574240405168,0.0,-13.559499672941456,Normal,0.0,0
5.577801410567664,43.84733278760999,0.5383279092294134,8.04483271195311,30.16391018819132,0.6505311533258299,48.658515907241835,6.754107369254575,91.00681829725043,4.703870108147413,4.834011451649643,3.6815092242099916,1234.7755804238818,2766.6038665103333,2.2655246165448863,5.0,5.0,3.6815092242099916,0.27501246417258296,-0.27862746674119876,-1.296129891852587,0.3340114516496433,0.0,20.873678126303275,Normal,0.0,0
-1.8372441679571259,43.1598988508404,0.7999786036368354,6.257084038220347,29.160557575135627,-6.508459612138082,48.231418437401125,-0.9808030518577321,105.29487397012878,5.302752838470028,4.216632771912004,4.507778294951429,1751.9447994321192,3278.1003926587596,1.9929486480128444,5.0,5.0,4.507778294951429,0.34649854329065083,-0.40490507404925324,-0.6972471615299716,-0.28336722808799575,0.0,13.32226324112321,Normal,0.0,0
-9.33161543049213,52.12504455741944,0.8564561353228789,4.900654724997772,36.613657792463705,-14.451083197643511,57.954495044958016,-8.523780921211504,129.77198128205399,5.480114569233193,4.987230806974208,7.451952350155744,3670.161940782382,4636.658016261934,1.2111095229990692,5.0,5.0,7.451952350155744,0.46147912432486066,-0.22801871794601425,-0.5198854307668066,0.48723080697420773,0.0,-140.22114647219132,Normal,0.0,0
16.0123515118852,31.46767204376617,0.3534049830607065,10.934858184611032,22.101254697106796,11.174918251267371,36.72641514180169,17.281841675753913,64.43514036352751,5.92077141356087,4.595925742666083,1.9948658332717026,590.15396448914,2529.6296392420995,3.7859303000935247,5.0,5.0,1.9948658332717026,0.23692638073253164,0.6098359325222873,-0.07922858643912978,0.09592574266608267,0.0,-35.65359653933115,Normal,0.0,0
15.464946425477509,49.65534550374904,0.8412264198168417,10.793494569289912,32.44845799167343,11.263664142313651,55.04669773973133,16.22589167840116,89.81591118772778,6.4119669984944885,4.15348985863847,3.0844348468327913,2311.533582288444,5610.085824635231,2.384948717190589,5.0,5.0,3.0844348468327913,0.5445606198262514,0.22595522775780807,0.4119669984944885,-0.3465101413615299,0.0,28.21144667569024,Normal,0.0,0
5.200773368917227,46.628979179778185,0.5189507159915715,7.730283276093312,31.406602594081882,0.27224487540288034,51.1730362986977,5.553621101560437,99.60468559693386,6.540631004810479,5.065335031441772,4.05334449878795,1231.4871746427846,2535.9275772266346,2.083261284757846,5.0,5.0,4.05334449878795,0.2567255372187181,-0.11919027556569972,0.5406310048104794,0.565335031441772,0.0,-0.8380218990373578,Normal,0.0,0
7.195949872481663,48.2296403151158,0.922469051645454,8.2302645971816,33.416006230627374,2.3220632484586803,53.83502890820376,7.660782514508265,99.77059177906523,5.910708744628587,4.9322439516480605,3.895075873250684,2270.0305023971205,5053.189637381269,2.0888663396234186,5.0,5.0,3.895075873250684,0.4884639786220665,0.1983865427154825,-0.08929125537141314,0.4322439516480605,0.0,-68.38612750619313,Normal,0.0,0
16.217620613278395,51.718038097768584,0.8428376977383966,11.007299335889904,36.20330334108375,11.839121585186806,56.632835975608195,17.644536604499777,93.47706927396476,5.982781509317934,5.109022176091203,3.2450836435026513,2549.357763370818,5491.033445246118,2.2558914256915457,5.0,5.0,3.2450836435026513,0.5422250175211769,-0.09661319129975254,-0.017218490682066268,0.6090221760912033,0.0,145.76239815966892,Normal,0.0,0
-3.6188644779582826,30.964995695634027,0.41626273764028304,6.2145019539281705,22.138137627786875,-7.079089300567268,37.25014525571742,-2.0108928613441237,78.84002282947522,6.580017949698153,5.132111819879306,3.5873851333469777,691.8783685096465,1762.609567075821,2.527789472814813,5.0,4.9999999999999964,3.5873851333469777,0.17260740479179343,-0.33984220506050633,0.5800179496981528,0.6321118198793059,0.0,9.0390472445456,Normal,0.0,0
-0.14141155914488898,31.318394367051418,0.46013390931821385,6.79447343046994,22.093932579205127,-5.96759296013806,35.36275546428338,1.252754598486896,74.6634456504774,5.883937797335343,4.2210126751311,3.278365632785935,745.4054815718913,2001.4435609538598,2.6872616694546934,5.0,5.0000000000000036,3.278365632785935,0.2059512664512672,-0.3313952341767106,-0.11606220266465694,-0.27898732486889966,0.0,-20.992777266293956,Normal,0.0,0
15.954396993966718,43.0544694098079,0.8648318069164488,11.209049162904641,29.18367709700807,11.251762235385888,48.307895538292186,17.048076137424193,78.77958715105899,6.131621893452463,3.5824884348987367,2.644588741222646,2131.8459433399403,5623.521302356782,2.801116366534245,5.0,5.0,2.644588741222646,0.5730683971653908,-0.4692588358904288,0.1316218934524631,-0.9175115651012633,0.0,85.98878434431185,Normal,0.0,0
4.5459534288919805,33.93229370222507,0.8272870326837297,8.035489073341806,22.80800997745013,-1.153036941032666,36.87910961293465,5.166952895049329,71.31530840954144,6.174306709458844,4.427526487019612,2.917213869120906,1461.0143848916186,4087.178180285033,2.8809617928055546,5.0,5.0,2.917213869120906,0.4206939903549379,-0.6656082738103493,0.1743067094588442,-0.0724735129803884,0.0,0.7590236247299345,Normal,0.0,0
-5.5482544496084465,35.79545150261153,0.8289897323267559,5.587646965457008,23.786479810349263,-11.991920429545377,41.141797261404115,-4.43986850945788,98.35943005263664,7.072604211129783,3.7783009946272696,4.471540376955297,1482.4377449254723,3201.0185780386464,2.1063925766356393,5.0,5.0,4.471540376955297,0.3187621797527854,-0.11911698674806814,1.072604211129783,-0.7216990053727304,0.0,-30.870758382666963,Normal,0.0,0
-3.1170217954106696,49.71323964295201,0.7109051803588061,6.002845380321895,34.384131189423776,-8.495327152972484,54.57674822336822,-2.5154416936042123,129.58947112325063,5.538628259009985,4.237148840183319,5.6323030672996355,2179.5366137899196,3145.7765118197804,1.5306395667514205,5.0,5.0,5.6323030672996355,0.3332878318732671,-0.41052887674936756,-0.4613717409900149,-0.26285115981668117,0.0,2.094980155514804,Normal,0.0,0
4.6112497943089465,39.455280047522386,0.6290160843510779,7.475491336674066,27.74468531295655,-0.5196137101992162,43.979993378587956,4.641462149193355,83.77639725646631,5.055265628448668,4.662343752947032,3.5022233284233106,1292.6497835499624,3138.7886668346932,2.4416304008643466,5.0,5.0,3.5022233284233106,0.3078129011447294,-0.22879345813166196,-0.9447343715513323,0.16234375294703174,0.0,31.963886799321926,Normal,0.0,0
-1.5271527906376774,38.35261067224815,0.3476830064842101,6.1687976886748,26.154334143455568,-7.760366944022402,43.64228969732785,-1.55201599512197,98.87937826987233,5.5906514303293795,4.583302178010083,4.232418792877053,649.7916761117708,1451.610812769262,2.1144213408380943,5.0,5.0,4.232418792877053,0.14203986301036578,0.06481999231795044,-0.4093485696706205,0.08330217801008288,0.0,-21.975394466817647,Normal,0.0,0
-3.5778040950489327,42.73958419872944,0.4063201325912068,5.972557802947588,28.984166762648332,-8.32886317564979,48.89897175923607,-2.8664817923649584,114.45594397346635,5.681209778447129,3.6422341904282054,4.763446427838509,897.2112323147032,1659.3435557119901,1.8824048169549021,5.0,5.0,4.763446427838509,0.17265551072425908,-1.3336549783638674,-0.31879022155287107,-0.8577658095717946,0.0,-19.995891090121177,Normal,0.0,0
8.384119552195417,51.33610786341691,0.3532235253905631,8.891562118832029,35.584630706239274,3.2573117391493067,56.59565747711713,9.64386838025931,103.92727956031351,6.3095748009543335,4.513549197954252,3.9322780955068635,926.0143103047129,1877.8979202314476,2.0098264139221675,5.0,5.0,3.9322780955068635,0.1872503913338366,-0.38991056048327266,0.30957480095433354,0.013549197954252357,0.0,-5.660136984584483,Normal,0.0,0
14.203224255146276,40.99727229393969,0.5905148740969755,10.056008758118628,30.079296552175546,8.985569597946602,48.52685282615999,15.476591997546105,79.37408690434002,4.7492831054581695,5.279609131674067,2.7557809215439244,1370.465520118322,3836.5307351712295,2.759007205319737,5.0,6.209365283145139,2.7557809215439244,0.3785353510331879,1.4065329927211252,-1.2507168945418305,0.779609131674067,-0.0638853169353828,32.71941762279107,Condenser_Fouling,0.3455329380414674,1
4.704652705799598,39.95082984381489,0.9205975267666768,7.99060314974942,28.66514391823165,-0.5518990009105222,44.86127859325952,5.73962470733695,87.36793373874052,5.421240568058937,5.139319671401465,3.545955419899603,1929.6880896615519,4662.713263760865,2.3828566220759226,5.0,6.66725644163121,3.545955419899603,0.4678838023423863,3.1775377712186383,-0.5787594319410632,0.6393196714014646,-0.07338838119860203,35.393628124049656,Condenser_Fouling,0.4763589833232037,1
-2.2637987921845024,45.498409956622616,0.9992386154013417,6.139967713718518,31.511433689551552,-7.35683021091602,50.93177991889029,-1.8999118055876345,127.80553194514167,6.986008734011137,4.9448793425791395,4.995771983431578,2601.1691987873123,4447.313297831452,1.7606109021065883,5.0,5.741419220287391,4.995771983431578,0.4473671877106265,3.6757757740572856,0.9860087340111372,0.4448793425791395,-0.03169962888041322,132.854018744541,Condenser_Fouling,0.2118340629392538,1
9.77474398697782,53.02569734503758,0.3621478818960949,9.582250450100497,35.93360964771278,5.324799649695371,59.96928517998796,10.794675326800494,110.3946856481152,6.251154932482263,5.11938856994929,4.061272773159765,1082.9297056544715,2034.9410597782394,1.909536391642185,5.0,6.477732088991814,4.061272773159765,0.20169494599421356,3.9462955098054238,0.2511549324822626,0.6193885699492903,-0.054746479795984015,62.77263291135671,Condenser_Fouling,0.42220916828337474,1
-1.785596050611689,33.68767881390412,0.9548460343414813,6.349376226351418,24.556168305804604,-7.823565993634769,38.22159438421553,-1.0140528871213697,84.02499563991839,4.712692199244027,5.1734622075045245,3.7402107710610095,1665.2633386503178,4147.022265985674,2.4227388985604903,5.0,5.807907717951309,3.7402107710610095,0.4056462766464168,2.169401844209716,-1.2873078007559728,0.6734622075045245,-0.03791092189823875,22.619309861972624,Condenser_Fouling,0.23083077655751702,1
13.9547734649225,54.82610924017328,0.7036522411463992,10.272476698107315,38.98053275719058,8.056297610571503,61.63787504567403,14.872479597283327,102.81108189326189,6.688405517192701,5.822332595398727,3.736746215209358,2106.9261660662182,4229.176924412924,2.0203828952127916,5.0,5.97426957120134,3.736746215209358,0.4252775357799135,2.45231944909429,0.6884055171927006,1.322332595398727,-0.037759918684895144,45.044558009621596,Condenser_Fouling,0.2783627346289551,1
18.34311299717211,44.85159791416975,0.8518303012444067,12.363770464365139,31.34566118620813,14.028625281496936,52.559907147663765,19.12365371181283,82.59248308505981,6.74170461151593,5.620122493921406,2.6239985084680293,2215.517310828804,6507.739184322213,2.7260894688631025,5.0,5.932351277872918,2.6239985084680293,0.6072457045028309,1.331530441099929,0.7417046115159298,1.1201224939214063,-0.04974842984226724,31.2187781433513,Condenser_Fouling,0.26638607939226167,1
18.40107692692876,46.11725836872148,0.5804323303196619,11.599685519006531,32.76079376946304,12.995441186722442,51.504551518252455,19.02161726295527,83.44163146896132,6.934044251261604,5.878233292836109,2.7069789797264234,1475.6229833424795,3925.9255096639763,2.679504022394546,5.0,6.42104240686394,2.7069789797264234,0.404877685069647,2.1739776836251252,0.9340442512616036,1.378233292836109,-0.07369132019488989,8.407739351006967,Condenser_Fouling,0.4060121162468404,1
8.766168271815813,41.930309615239935,0.34244547441255585,8.908901002586394,27.434412701807492,3.134224494107236,47.420615113684875,9.683709313769622,85.52520759428263,6.979225664544679,5.635319339146873,3.1916635841848886,751.6348800447345,1872.7049309678148,2.46985535040978,5.0,5.862668367380493,3.1916635841848886,0.18596891206551763,0.898684529062109,0.9792256645446793,1.1353193391468732,-0.03819731450539976,11.85374276787536,Condenser_Fouling,0.2464766763944261,1
-2.7923094492721585,34.894082736856376,0.9837184110798164,6.429374171655403,24.795549031041098,-5.755009888420435,42.29021246348198,-0.9923965403599205,88.77602526101573,5.829864784295403,5.460418930710562,3.9077291654157285,1779.8025862293243,4298.977536088175,2.313524213759318,5.0,6.514973644553756,3.9077291654157285,0.42345876107208835,3.6097299731265906,-0.17013521570459744,0.9604189307105617,-0.0690323673305735,15.821257346019138,Condenser_Fouling,0.43284961272964423,1
-7.8815423066220625,37.473131380961554,0.7696912796118132,5.385387027725527,27.841600487134986,-12.087656825668263,44.389867861598304,-5.688373632981656,123.69769418658221,6.568722640366681,4.522133102701301,5.114236046317739,1654.5539017193646,3155.873547636367,1.8296286327099003,5.0,6.1372518964657345,5.114236046317739,0.2996356133409813,7.20603801567934,0.5687226403666807,0.022133102701300977,-0.055919968514345,94.8837345317886,Condenser_Fouling,0.324929113275925,1
-0.9091558295362787,40.11338539268231,0.5671274763660148,6.329304388378146,27.937920123676673,-6.598696399488383,45.64601294835621,-0.24489013553335137,101.62000369281137,6.426844630055455,4.278500800588313,4.388261024800921,1219.7786753245994,2550.864204595801,2.062336747480585,5.0,6.002777837087812,4.388261024800921,0.2452502075839086,3.231514254369671,0.4268446300554549,-0.22149919941168683,-0.04410334830512763,64.55569478022107,Condenser_Fouling,0.28650795345366137,1
13.464866657085093,33.57223612375383,0.42244044265127995,10.624243709665713,24.10896729637495,7.803273806803134,39.88103916513979,14.141542728243628,68.93390771165599,6.053440213711813,5.7986726028840305,2.3092862155082416,865.6003572276413,2729.707485311774,3.3165650645352436,5.0,5.974302680921824,2.3092862155082416,0.2727709047653548,1.4595265870625838,0.053440213711812845,1.2986726028840305,-0.07338384585682123,63.124606642803656,Condenser_Fouling,0.27837219454909184,1
-3.5455262000173833,50.24105097913857,0.4583455015536049,5.999528843141685,33.74882619904387,-8.927334519560858,55.47859066394508,-1.5475907220720342,130.18656492067672,5.508063431980982,4.968751955085237,5.632875319922939,1423.0275488340983,2116.3015757535063,1.5206916806041915,5.0,5.564955459088701,5.632875319922939,0.2183812068509468,0.18656492067671593,-0.4919365680190184,0.4687519550852368,-0.025138325475486445,34.293149113446816,Condenser_Fouling,0.16141584545391413,1
-5.569699362745552,51.00283197033174,0.7695403586345307,5.7447170908399015,35.47690814524111,-9.587195752156562,55.915395254117975,-4.247530459613268,129.61972050790664,5.63107329297909,4.9730726859291305,6.022407313815277,2897.5593666075424,3945.2506664312955,1.397581786977004,5.0,5.5509047539078935,6.022407313815277,0.38946296520436613,-0.380279492093365,-0.36892670702091035,0.47307268592913054,-0.025980036250803584,232.96884628820362,Condenser_Fouling,0.15740135825939902,1
10.970786640093344,30.63429795038183,0.4922763179827668,9.476662673147391,22.027411943191765,6.469555304449606,36.70572540914301,12.618050809810956,66.3651934011245,5.319729439905642,5.662719164034467,2.306875763164185,864.6271219975038,2904.664955856696,3.431656567899757,5.0,6.2188020327529685,2.306875763164185,0.3013017812998327,2.519854426520041,-0.6802705600943577,1.162719164034467,-0.09742466161781804,13.795530850769069,Condenser_Fouling,0.34822915221513384,1
18.686696691062593,45.08991944804236,0.8541977236563661,11.665243187101794,31.383014354790177,13.684330231949534,49.85934290888559,18.684412350577052,80.8013005479467,5.27951625133701,5.926570238309785,2.5397117350759673,2272.2408296596413,5883.012634958886,2.8333728878461644,5.0,6.2116859833665075,2.5397117350759673,0.6118476786431649,2.1239394035770545,-0.72048374866299,1.4265702383097851,-0.06931792178293072,169.0199010686133,Condenser_Fouling,0.3461959952475726,1
-7.094626161043807,48.9891124411708,0.5427189201854471,5.139068950012386,34.62617069604421,-11.771961502189015,55.87197240941761,-6.390157465995964,130.21923438927828,6.536217693232148,6.250136334383446,6.520686217906591,2584.568001981388,3170.9304768152047,1.2554060292922113,4.999999999999999,6.584163831353635,6.520686217906591,0.31601694725654045,0.21923438927828443,0.5362176932321479,1.7501363343834457,-0.06367601032931991,414.7153081325837,Condenser_Fouling,0.4526182375296103,1
11.905733984348965,36.48887076619276,0.9734701293784034,10.113088290688944,25.83290899023395,7.999700520234109,43.08831576181777,13.709812319635448,73.452065193053,5.927481634242084,4.844067086459634,2.528797522815274,2063.6325352383305,5937.477248766477,3.0187041132693415,5.0,5.6027967610175295,2.528797522815274,0.6133820663758537,0.5390484297625875,-0.07251836575791604,0.344067086459634,-0.03693056396529171,59.189349819055906,Condenser_Fouling,0.17222764600500784,1
1.3837320592166804,46.6514968642207,0.32489756795324864,7.131176876498877,34.57548063494367,-4.039677115956168,53.16665538045607,2.226994359362789,121.97603888302214,6.852318792098432,5.6656972654769335,4.688291850715374,788.170151194713,1482.9545859444777,1.8101389114017445,5.0,6.126690313024518,4.688291850715374,0.14839439999359902,5.221969366499621,0.8523187920984316,1.1656972654769335,-0.044456946581251655,-2.4173056608913157,Condenser_Fouling,0.3219115180070042,1
10.263880586360303,46.903853309241576,0.8297844198452067,9.796667157291823,31.188511167800637,5.371486256759348,52.08571049814721,12.410986689073235,90.07089710501101,6.2006755496278,5.383288438837785,3.3724047770922936,2082.5402146299316,4916.754426957438,2.3312967179720143,5.0,6.165680607783528,3.3724047770922936,0.4844675046939762,1.7200629877555258,0.20067554962779965,0.8832884388377851,-0.049185388181817835,53.048862285643736,Condenser_Fouling,0.3330516022238655,1
13.160667128223857,39.25105927903474,0.515127656460887,10.690072477680404,27.0258628822376,8.94899811105144,44.66672525488465,14.67058787135857,77.51884128433757,5.831246756561245,4.619773229669779,2.6466407776034786,1115.6701657209398,3255.4705299767634,2.882051119446663,5.0,5.542612846630902,2.6466407776034786,0.32573631525608776,1.6981827336506399,-0.16875324343875509,0.11977322966977866,-0.030465588044813696,-1.4108604766079225,Condenser_Fouling,0.1550322418945431,1
-5.364951022210754,36.03001854161882,0.5896358877968811,5.768803551970365,26.003892314315568,-9.558486921030582,43.2726833876288,-4.091595599365224,100.36949347684909,5.0488814664804105,4.840615908798257,4.506263370268728,1121.9797669490301,2240.894968546417,2.083582933576722,5.0,5.968682277915555,4.506263370268728,0.232320196095823,3.387500441318096,-0.9511185335195895,0.34061590879825676,-0.04559662916587204,40.23152688799314,Condenser_Fouling,0.27676636511872965,1
20.087384804393302,46.652125989370106,0.7851012673026627,12.699616369925861,33.615292929521715,15.946004323364374,52.57104950548528,20.40906590807544,82.6445539323379,6.786627292563634,4.7732546256360555,2.594991663062472,2169.288314676298,5660.688384886175,2.7367479122102933,5.0,5.861379439825022,2.594991663062472,0.5689692856180408,1.2675689468290585,0.786627292563634,0.2732546256360555,-0.04654328409603137,127.75147118097993,Condenser_Fouling,0.24610841137857783,1
6.672076039278392,32.637993264938785,0.7116692357694342,8.509600251959123,23.32937488845923,0.48645661392005535,39.1188543718303,7.360106186007662,72.18900435694785,6.075476697795989,6.139753601096659,2.862751512531207,1293.0975162282984,3707.738423466037,2.916655851334565,5.0,6.003062302458453,2.862751512531207,0.37608117646481204,1.659983986498645,0.07547669779598909,1.6397536010966594,-0.05651359913445564,31.294374324721275,Condenser_Fouling,0.28658922927384267,1
-0.37459377711202113,48.72552669486209,0.6763328712422049,6.615834245093403,33.43744080574426,-5.903359717233327,53.74211570769167,-0.07845716248094065,129.8247553846518,6.4553640390021645,5.518468633377916,5.093514804240657,1890.4851794160447,3112.117391851488,1.719328942999296,5.0,6.2714320525865475,5.093514804240657,0.312301143887376,5.448704105993926,0.4553640390021645,1.0184686333779158,-0.05453421342368037,164.7898564958407,Condenser_Fouling,0.36326630073901245,1
10.161281050092729,52.538386209089055,0.6529832455987712,9.430582537874676,37.34567646598603,5.027188527605283,58.228419777901046,11.263343146896231,102.44461152954722,6.483323118339982,4.763495917616169,3.8871631643171725,1810.8956164469853,3783.7346146970754,2.035486822558674,5.0,5.878656371786818,3.8871631643171725,0.36781141156739666,2.477887118072644,0.48332311833998176,0.26349591761616864,-0.034044009876101455,39.265381014996365,Condenser_Fouling,0.2510446776533754,1
4.640963201601268,47.93776396837695,0.5698966353581324,7.928820061998306,34.72123525582722,-0.5735370991534975,53.73608812097837,5.1093119924701025,106.64568663759435,5.276197637359532,5.431278428585565,4.253083416990084,1444.326938401249,2811.424388526194,1.972981456839017,5.0,5.785870574194789,4.253083416990084,0.287795683788288,2.700896116982463,-0.7238023626404679,0.9312784285855651,-0.031105457859542218,15.449509150464792,Condenser_Fouling,0.2245344497699395,1
11.51367088593469,49.565395771647,0.8773921588323352,9.894939006881279,34.97777982506016,5.787922666393284,55.93794684820861,12.641069513682385,96.38507352126776,5.856048435792733,6.9460466145640165,3.589146366430551,2267.410247495177,5208.0672931896215,2.1756009097172715,5.0,6.446018026183594,3.589146366430551,0.5132060293918425,2.7627018119085562,-0.14395156420726707,2.4460466145640165,-0.05774828681206934,-21.655384739672172,Condenser_Fouling,0.4131480074810272,1
7.246037004983981,47.0283871413067,0.8345616021019057,8.534007735288716,34.7735515475038,2.0195570522805344,53.60148492051523,8.517888279738301,96.87538208792999,6.735380547178799,4.814877004979882,3.8208487286881403,2087.8546867022487,4346.597800016755,2.1547112886879867,5.0,6.33408647771931,3.8208487286881403,0.44420639653021415,3.039558896157658,0.7353805471787993,0.31487700497988236,-0.05388530821481785,86.96977750743531,Condenser_Fouling,0.3811675650626603,1
-5.263389418303244,34.99456194267961,0.3429732095132787,5.602818372612187,25.22055675897791,-10.231814125090661,40.974557020068964,-2.932319694952226,101.02919340146869,7.222400354054621,5.195493741237785,4.40742362258258,624.9548539155514,1253.1993373635282,2.0982303915958593,5.0,6.080478362972286,4.40742362258258,0.13015493956587598,4.297735945196777,1.2224003540546207,0.6954937412377848,-0.04952189717880984,24.40022810966775,Condenser_Fouling,0.3087081037063671,1
-1.9855274511889294,45.608498653493605,0.6457642716995319,6.44044040671754,31.56805148268639,-6.40923767827155,51.21806710967169,-0.9293221878340654,126.84121088756054,5.754743521624134,5.0056563315362075,5.044684502255866,1615.962759907019,2845.796713894028,1.7557532996491296,5.0,5.776895606520803,5.044684502255866,0.28891527498894815,3.449008358991833,-0.2452564783758664,0.5056563315362075,-0.03389447150253644,20.8819885917801,Condenser_Fouling,0.22197017329165883,1
4.271795785657052,54.36345160133319,0.7661842706756835,7.927690621682307,38.69729411911588,-1.5491404080552782,60.69995161363205,5.723177335776144,130.74751435178393,5.7417795495845905,5.1606049541124825,4.939670828742754,2265.7040476182806,3919.1222932045744,1.6708464612390828,5.0,5.610397685399057,4.939670828742754,0.392515661011453,2.302820835265436,-0.25822045041540953,0.6606049541124825,-0.023930801335903196,-31.657817544411955,Condenser_Fouling,0.17439933868544494,1
0.32916617808435644,48.14958263577172,0.6899899632353913,6.876259765640726,33.22472473153598,-5.179367218181577,53.70816023319669,1.3156375522297252,120.03922030686878,5.344426882233569,5.549155464351201,4.796402322091839,1648.5193646395498,3270.774295725619,1.8205508617142951,5.0,5.997717764441688,4.796402322091839,0.3211439599744843,4.92190551386031,-0.6555731177664308,1.0491554643512009,-0.041705888522048706,-56.12196224573472,Condenser_Fouling,0.2850622184119113,1
-2.1109235896381238,34.65009229210252,0.9888545681875777,6.440440607809432,24.69071076309907,-7.362052431544619,41.520922054241304,-0.7272649958335236,87.10614786769278,6.212110102583242,5.503818909267796,3.85448376826465,1800.3974795701754,4200.440863442479,2.341356842167553,5.0,6.047996049291704,3.85448376826465,0.42376630527136794,2.221443083036405,0.21211010258324237,1.003818909267796,-0.047934780980506186,35.80205389767866,Condenser_Fouling,0.29942744265477284,1
3.9871420774080137,44.8862687222733,0.3704130562450033,7.932540315066712,30.014537877379322,-0.6154279796681076,52.13618518789771,4.632868945379631,102.38460143732755,6.819964408090164,5.065093740531363,4.103910084815559,894.5251415332984,1869.6853414031564,2.0533694189276432,5.0,6.72701320667101,4.103910084815559,0.18140075533555047,3.976399507968523,0.819964408090164,0.5650937405313634,-0.06891224478141122,47.98565050880052,Condenser_Fouling,0.4934323447631458,1
5.585216558393137,37.05128866132311,0.31171078514788964,8.228449044059891,25.814556015720964,1.2279709129508882,42.7775435211599,7.120858589006602,84.19544821153539,5.602739811776102,5.28463666587744,3.2392204690594895,606.09390478347,1575.896494388822,2.519890562303894,5.0,6.677151820104335,3.2392204690594895,0.1546223964710239,3.2483684844566483,-0.39726018822389797,0.7846366658774402,-0.07710468123189829,13.635340593654973,Condenser_Fouling,0.4791862343155243,1
-2.9658609606501978,31.905741457517866,0.30746396921768765,6.136362254200808,23.425681797835956,-7.807165141144437,38.15284123403384,-1.2543047168800157,85.38245962572769,5.579045464527186,4.538654125772057,3.7603858320517913,502.57604727783826,1143.4673659443,2.390312955239455,5.000000000000001,5.548064160602486,3.7603858320517913,0.11950034443190558,1.3936051364685795,-0.4209545354728137,0.03865412577205696,-0.02531170254225712,9.174903649508849,Condenser_Fouling,0.15658976017213863,1
-2.791436668618117,34.6442006736982,0.912139683016371,6.331438203132146,24.66125552609582,-6.948647042191404,40.7564215111776,-0.3233253197184578,87.69645241542423,7.071644594285211,5.478845314753315,3.8868167564660276,1635.97782862208,3768.506579818058,2.3431672613608225,5.0,6.177593145518372,3.8868167564660276,0.3881188585611272,3.4770491921992175,1.0716445942852113,0.9788453147533147,-0.054436672991524215,26.486893095682035,Condenser_Fouling,0.33645518443382116,1
13.129349774634576,52.67316739528954,0.8098360544895177,10.768727816706628,37.19303319301883,9.169845949053236,59.575163489969434,14.095284146188915,99.71361587573934,5.655540292328784,5.853886965376212,3.6496748906550325,2302.1626662516583,5147.3037497303785,2.077942622827228,5.0,6.370170616839594,3.6496748906550325,0.4917967557817144,2.1661114978212197,-0.34445970767121636,1.353886965376212,-0.05358871445872815,1.8036277542601056,Condenser_Fouling,0.3914773190970273,1
2.2105701065912173,43.483706815138376,0.8598547509371867,7.140798968830537,30.06647005395378,-2.0004389374620395,49.21503546650028,4.585890050802273,98.21690143599633,5.729793798324339,5.2916835944485,4.0840817656394,1839.514136820692,3984.799745251512,2.1219855913493992,5.0,5.674633938994511,4.0840817656394,0.4082658740890957,2.0801370174744136,-0.270206201675661,0.7916835944485001,-0.028129824885049892,-52.03389383959143,Condenser_Fouling,0.1927525539984322,1
8.535006710612176,51.52369811172531,0.4833784380973228,9.211662916739717,34.838736466247845,3.6037737341778513,58.50955443703873,9.57939718563687,108.91740104906299,6.055345108940349,5.8995995870136975,4.144025573973318,1350.9191444168493,2539.525179648031,1.9303833283410257,5.0,6.37579268619357,4.144025573973318,0.2655772517984425,3.9874327977272515,0.055345108940349164,1.3995995870136975,-0.052310955857880925,20.650678793142106,Condenser_Fouling,0.3930836246267349,1
17.25426141674026,52.39744942974223,0.6875986396018046,11.546007857599283,37.142076425247964,11.98298450591993,58.674547113341596,18.44900774304515,94.16981207492469,6.3363041845969486,5.264032457294392,3.274545376018712,2048.8738951635482,4268.068395627669,2.2411022847611353,5.0,6.670641261595421,3.274545376018712,0.4500155716125333,2.362062402597161,0.33630418459694855,0.764032457294392,-0.06963109606534879,105.33185638711802,Condenser_Fouling,0.47732607474154937,1
7.9825872872231685,38.947295498407335,0.7499187959557524,8.56792698003139,27.396190727616386,2.1017968198387207,45.14483408951399,8.30715622597682,80.98254085073356,4.776263363816142,5.611324463474815,3.2365196749474863,1469.4218800983467,4141.951771494863,2.5651751234229554,5.0,6.080061592657643,3.2365196749474863,0.3985128401300225,1.3389054288834359,-1.2237366361838582,1.1113244634748147,-0.05080286885528462,-49.63743251686674,Condenser_Fouling,0.3085890264736117,1
3.281443327504392,37.75956084015808,0.6418309765270876,7.701752739569763,27.121671973162993,-2.279990492374002,44.10012693115427,4.239903235443574,82.89844123121574,6.02405642400106,4.803239944404749,3.4992057283102858,1300.7712889976276,3103.3584740972074,2.4734095627123818,5.0,6.44650039728284,3.4992057283102858,0.3130658687726978,2.3260649802861337,0.024056424001059895,0.30323994440474866,-0.0667277735689118,74.08994451443368,Condenser_Fouling,0.41328582779509593,1
13.287615783379778,30.080670865465923,0.8349395672132088,10.434165002607331,21.818785240817185,8.915129118096052,36.31422643961369,14.133331392603042,64.08318087815275,6.7736375398321,5.697878433789501,2.1273532830331687,1489.7575820073105,5481.318292635744,3.6816834521238393,5.0,6.404389125783553,2.1273532830331687,0.5501863719779077,2.331180958250812,0.7736375398320998,1.1978784337895014,-0.1347159505698503,54.32019433349774,Condenser_Fouling,0.401254035938158,1
