T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
11.177713029959886,31.7403595787105,0.39724528156948097,9.612715872158327,21.593913551433843,5.576761891306313,38.12747674948521,11.767985748457333,68.6297001944674,6.447756342027691,5.754129251619448,2.4060098306335873,764.7983290971063,2417.2926175391754,3.259006477218179,5.0,6.417320637690732,2.4060098306335873,0.24056188625890013,2.229534572504676,0.44775634202769066,1.2541292516194478,-0.1022301399870349,51.90800673572494,Condenser_Fouling,0.4049487536259231,1
9.03117448954223,50.53646214541089,0.550223842845378,9.22454716726745,36.12709503495668,3.994949720058865,56.387668275056,9.733215835042,102.00660143320671,5.179437996873419,5.54104515465067,3.9159827357631602,1612.054980964544,2904.0319845824406,2.047844046398679,5.0,6.232078419645234,3.9159827357631602,0.30412402843394676,3.0283642137282385,-0.8205620031265806,1.0410451546506696,-0.04794080856372851,167.97866317046964,Condenser_Fouling,0.35202240561292325,1
17.334527276755253,48.77399869163273,0.6463965944069027,11.65456829008439,32.99893663869214,13.293827446123139,54.88001405861445,18.334567563978844,86.9022873202234,5.709993790979288,4.540248067553831,2.883476321335815,1808.4115159322444,4540.614342863093,2.508072598617899,5.0,6.031501317825601,2.883476321335815,0.44342042936464277,1.285593393092853,-0.29000620902071184,0.040248067553831035,-0.0483752993421942,76.25869086533885,Condenser_Fouling,0.2947146622358854,1
-6.233502614514613,45.95167690748561,0.83764994187786,5.484745052573246,32.757433883787606,-11.092178099947066,51.6942382096456,-4.573757294695048,129.9747473878914,6.051873321326617,5.421561013780806,5.753641221847072,2545.9783960461577,3879.741892071193,1.5196034564220096,5.0,6.6368379761043315,5.753641221847072,0.38454796283805337,-0.02525261210860208,0.05187332132661737,0.9215610137808063,-0.07822515370246608,261.9655291703034,Condenser_Fouling,0.4676679931726652,1
10.94918339945463,33.81046316315888,0.7733910540534904,9.988390458287169,23.893743394627414,6.841945653742648,40.152135629118604,13.073447622489637,70.51532638794997,4.866893678349893,6.345079434711647,2.474151357817957,1509.8105050756778,4698.2979544601285,3.1861799319672985,5.0,6.590270871694074,2.474151357817957,0.4774405217448919,2.750742392851862,-1.1331063216501072,1.8450794347116473,-0.10900730918611767,66.56771549649102,Condenser_Fouling,0.45436310619830655,1
9.38829882056198,32.69543087426014,0.9279273289503086,9.507503053187989,23.628466232069943,5.86861919308516,39.181579729331894,11.03665177416413,69.81891856708555,5.8908955318655405,5.188645469937786,2.549324774381756,1718.7689507325322,5374.445708348258,3.110510117935682,5.0,5.780529694732735,2.549324774381756,0.5450446907885879,0.6376671463980443,-0.10910446813445951,0.6886454699377857,-0.049963883307864165,-2.3944487073065375,Condenser_Fouling,0.2230084842093529,1
9.850902518425174,33.41063575285392,0.8073845112911305,9.083044014978302,24.226665291406153,3.2878512498094405,39.70823497409673,11.391608879508514,69.49509313504906,6.411437433336079,5.609111025401642,2.607309817284881,1462.8277549123507,4773.643103027138,3.0745022693289297,5.0,6.001418565918371,2.607309817284881,0.4700250266277998,0.19036980899541334,0.4114374333360793,1.109111025401642,-0.06259133785706883,-31.836293439240308,Condenser_Fouling,0.28611959026239225,1
1.037011485751416,32.57187011993948,0.6855817370625307,6.901490858559633,22.93523582631807,-4.439544773226265,38.894998484368315,1.6011248311867357,76.3530548051159,5.983621651615733,4.541972338964607,3.3651814033226115,1141.722589081957,3218.407197194384,2.639518501938323,5.0,5.5292300561675205,3.3651814033226115,0.3106263202926605,0.8107247925232173,-0.016378348384266772,0.04197233896460695,-0.026284876480745734,-21.531005174660095,Condenser_Fouling,0.1512085874764349,1
15.455507468937101,48.165545459471076,0.5001448783404335,11.063399573655206,35.32071935714615,11.887575143102916,54.16324782666261,16.331725979389578,89.846951728314,6.27197376006534,6.143584926098232,3.040145429294834,1322.5142627861255,3371.229421585117,2.415680166488801,5.0,6.222413201455282,3.040145429294834,0.3299607382796924,2.334189667721205,0.2719737600653396,1.6435849260982316,-0.05410692894556224,-10.926163296406457,Condenser_Fouling,0.3492609147015096,1
-7.144944813035913,40.731359968916244,0.738700303521496,5.286936581648339,28.288356407585994,-12.945859829453612,47.62138130545805,-5.569281799483979,129.9118482679798,6.349940365974078,6.169697799488078,5.376182588299724,1804.2596136163022,2944.18180479989,1.7080974648600122,5.0,5.770578102678577,5.376182588299724,0.29715849956515045,-0.08815173202020787,0.34994036597407785,1.6696977994880777,-0.03814080354873184,131.5052410897822,Condenser_Fouling,0.2201651721938799,1
2.070227524422804,32.777231574027084,0.6949462736419241,7.164428017983401,22.691703424259625,-3.3947707874607933,37.89659049054583,2.707964155071387,74.7725844696548,6.259408014479958,5.818190817082332,3.2545415494504923,1209.7403991243268,3265.354341605204,2.703123570240806,5.0,5.785710046699997,3.2545415494504923,0.323349227759466,1.016214205294247,0.2594080144799582,1.318190817082332,-0.03998583744307638,33.70421969403583,Condenser_Fouling,0.22448858477142772,1
0.21596912125469503,48.778658615827695,0.9295942912159708,6.395675175340999,33.66219515832034,-5.164126118029388,54.58538884498949,1.1805301699244712,130.92896200682026,5.704877416958071,5.104826773832611,5.125856600035074,2572.6317800487095,4330.540480649375,1.6862641125729485,5.0,6.341460985177235,5.125856600035074,0.43856573058352494,2.873020025072293,-0.2951225830419286,0.6048267738326114,-0.0562447425310737,110.52681220569866,Condenser_Fouling,0.3832745671934955,1
19.39809470633028,38.46829335896892,0.6769440675305491,12.145495726572632,27.95125508477058,13.865856662169847,44.99536535082067,19.909116890825505,71.00955836070922,5.865178644588406,5.484182541113572,2.212099433839144,1489.4110511820534,4872.258449717605,3.3230193275544586,5.0,6.271157468639792,2.212099433839144,0.4970725045593621,0.892381657885366,-0.134821355411594,0.9841825411135723,-0.1002950619678038,42.029379519588474,Condenser_Fouling,0.3631878481827985,1
14.856418852605067,42.11190994489581,0.4921252509997891,11.27347443802336,29.937028881228514,10.082188423049676,48.830448756738214,16.200677283470228,79.07986722719701,5.319076844691007,4.672326964728434,2.655492101566673,1178.4847475897193,3240.760107250894,2.7990918114297694,5.0,5.850124095597309,2.655492101566673,0.3265986336661041,0.7500303654142328,-0.6809231553089932,0.172326964728434,-0.04617389067614441,32.57703565797965,Condenser_Fouling,0.24289259874208885,1
15.471180731659672,44.83613552705272,0.559429237837604,11.240714732954453,31.31191501360748,9.717345879137778,50.03040436925863,16.341553809325653,83.09919139867566,6.205958272967326,6.660159919134716,2.8503231169951966,1392.0923011573045,3892.1159183676646,2.634061630629186,5.0,6.4298438434169185,2.8503231169951966,0.36431586891719786,2.0425054754026064,0.20595827296732594,2.160159919134716,-0.070803864595117,48.709304372599036,Condenser_Fouling,0.4085268124048347,1
8.97270739502844,44.718733272546935,0.75341914084604,9.322943324964022,31.34773805378995,2.6218262112377513,50.89041818228503,9.942859412991718,89.47135423910716,6.107559637716722,5.677826969103912,3.4819142390631788,1768.7678696530352,4284.714661945021,2.3412473406886876,5.0,6.698595028999748,3.4819142390631788,0.4157799456897043,3.0601593464823083,0.10755963771672228,1.1778269691039123,-0.0727978060273653,54.57192644918405,Condenser_Fouling,0.4853128654284986,1
12.26418657612761,39.35385113334325,0.6932260488729693,9.333782260363304,26.96120432648871,6.203294910643422,44.208347182016766,12.863163105236705,77.17955235092127,6.134725804840849,4.737309977957745,2.7765447701620247,1443.6114354687525,4166.580148301719,2.8276628716460155,5.0,5.667855280516832,2.7765447701620247,0.4161096644653034,1.514485747473259,0.13472580484084862,0.23730997795774478,-0.03599003555066771,-7.364609127974063,Condenser_Fouling,0.19081579443338081,1
7.986009612449205,42.4936582689005,0.34152432850238706,9.150201346524346,30.50426029666359,3.3633097417499687,49.29568956612693,9.314349820684296,90.49419304124557,6.216876575697299,6.463197009344306,3.380933850850089,741.791234042557,1780.2441934686733,2.3594087755475006,5.0,6.584030463259609,3.380933850850089,0.18243678362045113,3.5008825005832733,0.2168765756972988,1.9631970093443059,-0.06726461858957222,-6.543077940064563,Condenser_Fouling,0.4525801323598875,1
2.4254603155571552,37.3170424747438,0.8858908867872554,7.384647237007457,26.97690460770598,-2.1198642510917027,42.32005680378561,4.208877665377501,84.80499772403651,6.131537283599434,4.33132507564233,3.5475085994396514,1718.6310217303076,4278.199515889626,2.4436219790249405,5.0,5.766060495225624,3.5475085994396514,0.42188743808955526,2.299358784587753,0.1315372835994344,-0.16867492435766973,-0.03481873808652747,21.04919598124252,Condenser_Fouling,0.218874427207321,1
1.2842387775613033,45.081670243776315,0.34803147486198643,7.06251002141253,31.365635869325168,-3.9851013787204956,50.711336269722125,1.7733305138316353,111.53369505137647,6.361068632986286,4.5193030528517,4.502164854055564,827.6458739903338,1535.3741282164256,1.920529305833061,5.0,5.772368604711147,4.502164854055564,0.1555864066203808,2.2537072834336556,0.361068632986286,0.019303052851699753,-0.03135808321737654,36.084108153183365,Condenser_Fouling,0.22067674420318512,1
-8.357030196235439,32.04379406482675,0.4992826027868962,4.907695987592406,22.100832476247174,-14.22184917881418,37.02613956514284,-6.950781548521496,98.28929814496858,5.501691633407855,6.242720888959278,4.535898200826268,874.081620645802,1707.0770618284412,2.132261435543834,5.0,6.06204520024319,4.535898200826268,0.17948224979994962,4.705433424409506,-0.49830836659214484,1.742720888959278,-0.05320670709685915,60.89264699021044,Condenser_Fouling,0.3034414857837688,1
-3.417402643430333,52.970114418697015,0.6584945348425265,5.872364291722731,38.91213289996159,-8.114061323905334,59.418203040018966,-3.065738575896782,130.5112065699598,5.387823391380931,5.699948824337354,6.4038480138553,3170.376357085336,4213.719243058194,1.2454112630489935,5.0,6.444630572764979,6.4038480138553,0.4111168373697902,0.5112065699597963,-0.6121766086190688,1.199948824337354,-0.0665084930085218,352.1112677231854,Condenser_Fouling,0.41275159221856594,1
8.187707298185256,31.38321186263726,0.9038965442190923,8.84611173245211,22.07022116855814,3.3697597769064025,37.28441512120614,9.210788855270252,69.05540055321146,5.464758188077412,4.143635718776553,2.5490168974567524,1599.301683262605,5153.321295212123,3.159697266710908,5.0,5.59330016954441,2.5490168974567524,0.5134222351267737,1.3904184526479924,-0.5352418119225879,-0.3563642812234473,-0.03876227977019564,-3.469188508993284,Condenser_Fouling,0.16951433415554526,1
12.816993579150951,51.84182323438781,0.8040298308568851,10.464599562715904,36.93046678084761,7.794884923309004,58.60260483671565,14.284305963883588,97.49684703397271,4.379163591060812,4.613826564387657,3.5876535038152424,2320.548596857596,4974.45637605605,2.1250810369020896,5.0,5.929676410508193,3.5876535038152424,0.4844882174561075,1.1532463955623342,-1.620836408939188,0.11382656438765704,-0.03662487249042279,84.01844828603271,Condenser_Fouling,0.2656218315737704,1
1.020302842603077,44.08182347078426,0.9861583649971085,6.974064048283823,30.906117577102336,-4.6235365240318185,50.40661756253381,0.8789024093233285,108.23948593048232,6.269941769162337,6.53340054388038,4.434516727812366,2279.2928676451647,4696.560740455388,1.9737560342400704,5.0,6.590607144058758,4.434516727812366,0.45642103627888353,5.314849389036539,0.2699417691623367,2.03340054388038,-0.06598208875523182,69.84657278479926,Condenser_Fouling,0.45445918401678714,1
-2.01992460970041,43.86436061001907,0.5048126217218173,6.33071281027745,31.462690742546034,-7.481858184038525,49.28974898946709,-0.7728844625811931,117.78910506313773,6.7816774804488205,5.749612976210784,4.827013942285121,1239.4646637002122,2217.6393561472564,1.8455436070116242,5.0,5.574996505356097,4.827013942285121,0.22183868630341502,1.8912185552309069,0.7816774804488205,1.2496129762107842,-0.02488919617131069,61.98664868767787,Condenser_Fouling,0.16428471581602774,1
7.739258924431795,38.04247993374699,0.7691087467601392,8.509096846554103,27.026884573140673,3.0478414268930005,44.28532086235721,9.112268597381178,78.8986271455726,6.020837071135776,6.287067822075232,3.0533937321618905,1542.6268723198134,4371.477514889743,2.6743159007277697,5.0,6.370424433170122,3.0533937321618905,0.4261215070578649,1.9282885500448117,0.02083707113577571,1.7870678220752323,-0.06810269093939292,-6.134383735017082,Condenser_Fouling,0.39154983804860505,1
-9.597930739474178,44.66299648883099,0.3023566991172867,4.893214375946117,31.891197299482766,-15.114300077888274,50.64039065488249,-8.671411426193924,130.37736042197767,6.502545025071263,6.178020985000044,6.5078895031932,1241.5984158434421,1539.3698614202249,1.2636209790035218,5.0,6.2879513868984205,6.5078895031932,0.15516220594305394,0.37736042197767006,0.5025450250712629,1.6780209850000443,-0.05413904713736928,160.30248270550055,Condenser_Fouling,0.3679861105424051,1
8.644912759423955,40.9565034225707,0.9411701956832084,8.7397474841278,27.747808323350398,4.1660290627236884,46.327440190982855,9.440141205704723,83.58927135352212,5.534406394252894,5.749827884986787,3.1603804293801376,2005.4999666111219,5280.90510098805,2.533810441132456,5.0,5.833613751858948,3.1603804293801376,0.5280663670774142,1.468903368570679,-0.46559360574710595,1.2498278849867868,-0.03825335514766115,-43.272454858023366,Condenser_Fouling,0.23817535767398557,1
17.843159728720103,45.50195472680303,0.7173085205658424,11.42089667203163,31.742783208292632,12.969528961209015,51.79035056759823,18.84962057551517,83.36920568838715,6.594818511643545,5.53067179997228,2.758109845405078,1879.188536380957,4689.563546167041,2.651240901385641,5.0,5.989543958317384,2.758109845405078,0.49006494372337894,1.3704629761268592,0.5948185116435454,1.0306717999722803,-0.04990960506292508,67.74891184407898,Condenser_Fouling,0.2827268452335375,1
14.442921650453016,50.09744359686971,0.6204601212378805,10.684565987494494,34.68527372546917,9.934775072475395,56.33501306886625,15.85388511964597,92.04457879137748,6.416017118748118,6.141466117866823,3.2276321490929165,1751.7954463377118,4021.33817489942,2.3119082867623946,5.0,6.2892916609558895,3.2276321490929165,0.39675538465473403,2.178005107430323,0.4160171187481181,1.6414661178668233,-0.054534794136071874,78.61161774462835,Condenser_Fouling,0.3683690459873965,1
-9.602007177904719,33.65836002269705,0.7940133381883865,4.855210713341634,23.917512017980894,-14.861853308227087,40.079922370719416,-9.05985055381385,115.64652459869278,4.788099248726967,4.619752916402849,5.02804851892532,1537.0817900812992,2882.7822652286955,1.9122506502193324,5.0,6.2217002056260355,5.02804851892532,0.2870083969681258,6.783293669520404,-1.211900751273033,0.1197529164028488,-0.06304463068230426,110.47320232549987,Condenser_Fouling,0.3490572016074397,1
14.533981727728783,48.08071697494983,0.4334134217439078,10.875266141957843,32.754575281271386,10.158874858088993,51.83793714043123,15.62867013115077,88.3423347862196,5.997945757981022,6.134962655010053,3.014204789137908,1123.1518590281632,2878.6163844611583,2.45243708287921,5.0,5.6368842964010355,3.014204789137908,0.27994058211045086,1.2531637042754653,-0.002054242018978414,1.6349626550100531,-0.028282170863858536,-4.003099850612443,Condenser_Fouling,0.18196694182886675,1
7.127975505232284,46.25949859958704,0.9407931594163085,8.879012108743607,32.6512837144883,3.1461078680020407,52.7699126810218,8.68156470388698,95.69511254858934,5.5060424620499395,5.4487748676540635,3.665926460961232,2376.1996232758033,5059.699747370184,2.206912080546958,5.0,6.199805343110235,3.665926460961232,0.5139091479217888,3.243996952111658,-0.4939575379500605,0.9487748676540635,-0.04852846096444452,106.98291986863751,Condenser_Fouling,0.3428015266029237,1
-5.281864177292334,42.33285673151641,0.828522613328904,5.631848724058098,27.791121034178047,-10.395274344163852,47.884164262724454,-4.181882765084796,126.22658642937168,6.491091900087534,5.687304924009587,5.0842205683236745,1817.5340346547905,3313.2548541100346,1.8002409736153335,5.000000000000001,6.611197158461167,5.0842205683236745,0.3445903070002263,9.646441188209351,0.4910919000875342,1.1873049240095872,-0.07502895716417668,25.2263064915046,Condenser_Fouling,0.4603420452746182,1
5.354156889003888,39.33449886271129,0.5788250903405004,7.860338431543745,27.308771613931075,0.05347825167285819,45.039340001709334,6.546289232136823,83.7849872498941,6.064445305727663,5.264373882905279,3.38961037364046,1168.0111146899474,3047.5737614632135,2.4847006282510136,5.0,5.608356739988956,3.38961037364046,0.2947428745844484,1.5805699215365507,0.06444530572766283,0.7643738829052786,-0.02763269240503563,-3.0152629797423742,Condenser_Fouling,0.17381621142541664,1
18.443156857146292,48.986278898133676,0.7272282166631476,12.569239331491506,33.15379121189913,14.164746280401967,55.218942554051466,20.02973264006341,87.53313378387699,6.480241625859695,5.6503466308004695,2.8400941747660515,2110.14181767249,5335.425621009597,2.5084842235309583,5.0,6.344290295265502,2.8400941747660515,0.5137508529402283,1.8249818391176262,0.4802416258596951,1.1503466308004695,-0.06399681774328325,116.11489724542457,Condenser_Fouling,0.3840829415044297,1
0.720735236488362,35.81076563043059,0.32093819361019466,7.043928777774266,25.00491139426569,-4.048091872143226,41.41487887530035,2.9252010422893258,85.49543829316217,6.571879254284657,5.430481944670837,3.561794868415792,566.1520418722668,1424.3037666213097,2.4164433359026196,5.0,6.0350052268917835,3.561794868415792,0.1416198801414531,1.9914436324585552,0.5718792542846574,0.930481944670837,-0.04640992207335426,-6.578616798929602,Condenser_Fouling,0.2957157791119373,1
1.1440232246536972,32.00349161054976,0.6590985800769218,6.8163084588759535,23.202074492144266,-3.4936190916929566,39.07895406681325,0.769694172847404,79.62914005327696,5.636963580010205,4.882424611642507,3.4561128607427594,1114.2481468867459,2998.335011870064,2.586279978276126,5.0,6.427946086923683,3.4561128607427594,0.2985510050131425,3.8519365179690084,-0.3630364199897951,0.38242461164250674,-0.07017129216811924,-4.330055934337906,Condenser_Fouling,0.4079845962639086,1
-1.7025741929593754,44.55834222847481,0.6787801939045142,6.196052920872467,30.656209392186316,-6.979675586774856,51.076508027678976,-1.9168348577123753,121.18203320393629,5.843610831291334,4.3938744676347214,4.914423777652067,1533.0168541807227,3079.3867938458347,1.8258211532369089,5.0,5.844771825997654,4.914423777652067,0.29608769854774064,4.781718958613183,-0.1563891687086656,-0.10612553236527855,-0.037290689915998376,-38.24551715985149,Condenser_Fouling,0.24136337885647305,1
12.19896246951963,31.884920337183907,0.39534480013663487,9.557095665105233,23.120376101369544,6.123224118630051,38.26588437497234,12.276538860135755,68.36197818046858,5.673483763106446,4.22642882040798,2.334520009018755,765.4363535099875,2542.869598016332,3.316825589938736,5.0,6.088025456000423,2.334520009018755,0.24651483235907717,1.7950545829169187,-0.32651623689355436,-0.27357117959201993,-0.08162013133127344,42.287332660110565,Condenser_Fouling,0.3108644160001214,1
3.657928811722713,37.52513275187155,0.681656238117204,7.381309709067741,26.88645018311523,-2.4198444417314655,43.52225374367495,4.404999732085242,84.86902524687538,5.069190233272757,5.610886952669549,3.5857605573508775,1375.5726235769127,3122.125123327029,2.4355423979510484,5.0,6.738297061322115,3.5857605573508775,0.3275808835148463,3.7323879732905993,-0.9308097667272426,1.1108869526695493,-0.07967664786599338,80.98432689353285,Condenser_Fouling,0.49665630323488963,1
-4.409433764401447,48.00516768004278,0.7533958818933361,5.725564565263832,35.88124985946411,-9.929904895292205,56.372129203995925,-4.478113071934791,130.89854853876128,6.008336994153422,5.782006789929456,6.051073186130512,2779.1812463328192,3800.2601238688726,1.398334254104158,5.0,6.729953463937463,6.051073186130512,0.38130098904947696,0.8985485387612755,0.008336994153421706,1.282006789929456,-0.08295465024489457,397.9292898327685,Condenser_Fouling,0.49427241826784674,1
15.599300498032312,35.84474988517081,0.7791134358762675,11.50220211932152,26.144768215494693,11.681781373885537,42.55327999320002,17.704338581086375,70.88051959637977,5.286885998070245,5.22410735216473,2.2610367960413877,1620.5768574715985,5437.6898699968015,3.328361918687907,5.0,6.1712667402251284,2.2610367960413877,0.5405937066798087,2.1607974459639365,-0.713114001929755,0.7241073521647303,-0.09051196493042557,44.121380246946956,Condenser_Fouling,0.33464764006432346,1
20.276741759869022,47.144866654452656,0.3942728062478605,12.294697921425701,33.79899766890533,14.606135914702334,54.299286685561064,20.659508523856505,86.0776588841486,6.710298137361475,6.37592151192824,2.684025259130962,1073.6259277553897,2904.7502439074083,2.5971672829690107,5.0,6.504450823716823,2.684025259130962,0.28706721844897154,1.6780820160000758,0.710298137361475,1.8759215119282402,-0.07568100251509025,2.079203615025108,Condenser_Fouling,0.42984309249052044,1
18.94288291704929,49.44690142594343,0.6156659225469602,11.977731383615877,35.56258668998748,12.844725875087294,55.18504034990089,19.676276177346928,88.27925222598073,5.212362614914048,4.840383486635129,2.902492162631512,1816.3619509686635,4516.074510593341,2.4641014316004672,5.0,5.598880860245323,2.902492162631512,0.42528781294805684,0.8308447978043176,-0.7876373850859517,0.34038348663512874,-0.027449019933377894,110.64736444570622,Condenser_Fouling,0.17110881721294877,1
10.836471691841881,52.08586580351571,0.3571974151790117,9.640053830408046,35.63107067279267,4.941000925797099,57.53505328927538,11.154437495140554,104.8563991798683,5.719017565080298,6.098316915320229,3.8721495478775756,1000.4717374368646,2069.604631332039,2.0037328660126628,5.0,6.529316624298666,3.8721495478775756,0.19965443986451983,3.2440346956501998,-0.2809824349197019,1.598316915320229,-0.05748720363355764,37.323448762794214,Condenser_Fouling,0.43694760694247536,1
-10.742581177955287,31.496162024511012,0.4889386787804533,4.971547485633267,22.491676165239596,-14.78231537932445,36.30442742976765,-8.003200059333867,99.48308771925203,6.1455867743234815,5.1668336153471905,4.609568124607028,805.1096571522611,1663.217285976188,2.1070993975838923,5.0,5.8008065899254255,4.609568124607028,0.17206855805197552,3.513608241359549,0.14558677432348155,0.6668336153471905,-0.040682166804695274,10.464264843032424,Condenser_Fouling,0.22880188283583555,1
3.407977985831465,50.6326551240682,0.9886043192199491,7.142308442746021,34.97816610014343,-2.390503697335272,56.26462152053628,3.3980059777355027,122.64534483958072,5.851966736433583,4.8283715294780105,4.707474462925677,2775.366052989253,4905.465397289049,1.7795280536851958,5.0,5.677537550033378,4.707474462925677,0.49167725257823625,3.113779498231054,-0.14803326356641744,0.3283715294780105,-0.02643943356955636,72.65702991136277,Condenser_Fouling,0.19358215715239357,1
5.721665744219038,47.32409682856146,0.39024857852290157,8.048910780278057,33.279608048821935,1.8357316338729783,53.40831878332002,6.611590749364007,103.25469780593573,5.643394758429949,5.840904167248943,4.0700807737104485,1004.2413972629188,2049.7441207721104,2.034137208308842,5.0,6.6681385575357055,4.0700807737104485,0.20105881259593672,3.759470906444051,-0.35660524157005113,1.3409041672489428,-0.06537825282324272,54.90636419087423,Condenser_Fouling,0.4766110164387735,1
13.347830423602211,44.568423726713526,0.44109299057673995,10.251134062640292,30.55621832025362,7.73357742318386,50.893518745325004,14.590079743984711,86.03901250686195,5.992593237822036,5.1654889599118645,3.016664389707362,1116.9126579172853,2767.9038646705667,2.511007257514481,5.0,6.227206883350227,3.016664389707362,0.2762878830116523,1.9085831505872477,-0.007406762177963877,0.6654889599118645,-0.05620613136441133,43.36981471566696,Condenser_Fouling,0.3506305381000656,1
-4.672040055749304,38.12972593489323,0.8741892685825984,5.803183071279602,25.74771292318881,-9.598043257344496,45.69466122678609,-3.7520110078234494,110.53094287596961,6.978185160427481,6.52361990446381,4.748539899351708,1800.188719904375,3539.389856313498,1.9500680500030725,4.999999999999999,6.729825208031251,4.748539899351708,0.3567324556314703,6.793945851886136,0.9781851604274809,2.0236199044638097,-0.0798530635856014,75.71512235566524,Condenser_Fouling,0.4942357737232139,1
8.924272972378326,43.95144471140326,0.8242525931844532,8.696016986885029,31.416294476225676,3.412386738907256,50.07598646317741,8.945535108764032,89.00427253304873,5.898543713739798,4.707236621973996,3.449637677529868,2000.231271627799,4766.876373279903,2.3546988947011043,5.0,6.042797208339827,3.449637677529868,0.45279209886967103,2.05006651431097,-0.10145628626020198,0.20723662197399584,-0.044591259030352326,118.59951613046314,Condenser_Fouling,0.29794205952566505,1
-7.26315536422781,47.27583637510006,0.7283480442076115,5.423568608116439,32.69237838269505,-12.243399812843016,53.1144160743762,-5.780593531401184,130.4206619479341,6.022270103918021,4.073011364794986,6.099440489039956,2591.024947565692,3741.438227171824,1.3945227062786365,5.0,5.6285544548430835,6.099440489039956,0.35719370890191493,0.42066194793409295,0.022270103918020645,-0.4269886352050136,-0.03139204998857381,167.22144463891345,Condenser_Fouling,0.17958698709802362,1
12.450807059764328,54.47416245996285,0.3202956717672211,10.11829444121295,39.023595011072594,7.4110232635447915,59.63014649686639,14.058157759705045,107.41252589218051,6.056243265150791,5.605913459990905,3.8020816826122945,927.5886608841613,1840.9127470616336,1.9560470701668182,5.0,5.765176917338181,3.8020816826122945,0.18255046062187497,1.977724865829245,0.056243265150791366,1.105913459990905,-0.02820326972405307,9.68570603077842,Condenser_Fouling,0.21862197638233716,1
17.69757932343488,51.30778363617638,0.38544570836914593,11.855169838239735,36.03938612991161,12.914190816424554,55.52829223560121,18.687060032267663,93.35189359774884,6.042213305985874,5.755134619344175,3.0516204854281,1085.7872818012813,2574.644466629718,2.334716184620504,5.0,6.527702297478598,3.0516204854281,0.26085618004446887,2.926137958307052,0.04221330598587425,1.255134619344175,-0.06557951836764842,1.3091800269264695,Condenser_Fouling,0.43648637070817026,1
-4.320257139365782,34.586758027315575,0.6339826807210073,5.859381355800258,24.643646873507613,-9.396469046115234,41.36959450116435,-2.45802118697592,92.76514178038359,6.526540109881799,6.609778130793982,4.228930541180725,1173.025376311544,2667.731303313071,2.212113490710771,5.0,6.706377681771279,4.228930541180725,0.25728598603524,4.61505906430007,0.5265401098817986,2.1097781307939822,-0.08000716988140333,62.89522755598932,Condenser_Fouling,0.48753648050608,1
19.623940894295764,33.5104467189018,0.314009280921805,12.026788794003684,24.421500103536687,13.650015034312416,39.94839962820072,19.671049409346967,68.18750108512447,6.723772232639566,5.209896011249281,2.01220523089594,623.10335284083,2288.2504550341346,3.623853172219782,5.0,6.459843377663816,2.01220523089594,0.220413183511268,2.1120676620365515,0.7237722326395657,0.7098960112492811,-0.1459074333684387,41.338465307099,Condenser_Fouling,0.4170981079039466,1
-8.904192154726445,33.139052546611815,0.536120292927342,5.051597001733993,23.799933366977328,-13.930938298493095,39.734942758071284,-7.51726915265184,108.42912764134475,5.631107439765379,5.502876415411957,4.809811151828023,929.2188151268042,2032.2900861307473,2.000777375690566,5.0,6.168568099940273,4.809811151828023,0.19458118678209357,6.414094515143489,-0.36889256023462114,1.002876415411957,-0.05889555156982107,-2.2480546943126,Condenser_Fouling,0.33387659998293595,1
-2.125830863743509,44.923438701836616,0.7075838317059728,6.456262971071849,32.4042744412512,-6.785127447342272,51.55990786452951,-1.5442694842481535,128.59362152696556,6.399978944897039,6.096811090876918,5.072880773543212,1757.2843359803874,3222.928334514898,1.7560709884994639,5.0,6.610554244014281,5.072880773543212,0.3159631958308971,8.858966565562042,0.3999789448970388,1.5968110908769182,-0.07100687821351004,69.61203648703395,Condenser_Fouling,0.46015835543265127,1
18.420740750038775,48.30028916060789,0.6607249052814207,12.487103915110685,34.80136139709932,14.12779146601089,53.958407503290424,19.825026196316163,84.86761903880712,6.435957757222443,6.110133153945603,2.7377653446873893,1831.2951330635838,4558.853006590747,2.6140226644265745,5.0,6.111796938169292,2.7377653446873893,0.46766792017098924,1.4507411852474235,0.4359577572224431,1.6101331539456032,-0.055750082149122804,82.23956731609883,Condenser_Fouling,0.3176562680483697,1
16.435521211795848,33.048914412820885,0.33578881359251084,11.642344498033284,22.862885772527736,12.06941972769993,37.73640994452905,17.761854658748625,65.6650252301202,5.835539517159723,4.964774373324618,2.0040352153879257,611.2946133073668,2203.405358469756,3.7275569481364834,5.0,6.114326038666949,2.0040352153879257,0.2293872103448698,1.7448189430640753,-0.16446048284027714,0.4647743733246177,-0.115451966280391,16.718669526901863,Condenser_Fouling,0.31837886819055744,1
9.551475511554786,52.07754797433715,0.448823407795157,9.07638858229043,37.081657877753365,3.96895427808822,59.05506098183299,9.919722919569203,109.8219930516459,5.981407297545267,6.13024941169333,4.133264651994073,1313.004740516986,2411.564776428545,1.9294168024149962,5.0,6.5924020387361395,4.133264651994073,0.24809350816277015,5.110565688907997,-0.018592702454733434,1.6302494116933302,-0.060317152708325716,75.8821957635671,Condenser_Fouling,0.4549720110674692,1
-6.309790376553621,44.63619993851826,0.40343358709717014,5.560810233694787,30.497226284472646,-10.210321003910625,50.87292470059767,-5.5417989334346025,130.32360805777458,6.497426484696554,5.31069864412304,5.640398780709305,1115.9575031225156,1911.229883702525,1.556489927966127,5.0,5.74922722828736,5.640398780709305,0.17910191666533443,0.32360805777457813,0.4974264846965539,0.8106986441230397,-0.035370265917128885,16.14529825338377,Condenser_Fouling,0.21406492236781746,1
7.33778445748761,49.810769504332214,0.3105209587818329,8.601131136922689,34.94318663359296,2.1598011094971286,56.751877402161064,8.096254514765263,109.82204750508006,6.41011582781836,5.017213835791813,4.135798940912406,797.5896341204366,1512.7504479419213,1.932492250943115,5.0,6.150527660740373,4.135798940912406,0.1571913637497956,3.0962042198876674,0.41011582781835987,0.5172138357918126,-0.04285937005581353,6.918169533353762,Condenser_Fouling,0.32872218878296255,1
-4.330508752099391,52.17920834660424,0.43479485917229754,5.638891474997985,37.026259966692876,-9.038236278707204,57.306266692416855,-2.6328121507627507,129.69474087709278,5.175447191036577,5.510003406420969,6.362447907182631,2104.821118557612,2575.815322296542,1.2649227926422772,5.000000000000001,6.125733565304095,6.362447907182631,0.2597669523451155,-0.30525912290721635,-0.8245528089634231,1.010003406420969,-0.05241173992815029,286.16625884097675,Condenser_Fouling,0.32163816151545516,1
-0.8362717719911767,38.913259298016584,0.5229703888132736,6.496347193420627,26.90261464218028,-6.343798083534077,44.99147480139776,-0.6706620338843762,95.38991166282948,6.660639340618948,5.67470469708199,4.192119414480428,1003.0642466196706,2270.8554041923258,2.1566101658613808,5.0,5.823204248158156,4.192119414480428,0.22592659745309707,1.716317169693042,0.6606393406189479,1.1747046970819897,-0.036414955898231405,-21.62725201084902,Condenser_Fouling,0.23520121375947378,1
3.2464254636320806,47.919724339236275,0.5171332096039424,7.403402383637646,30.24887076505761,-2.149787424396701,53.61973309281621,4.136160686829869,109.04719980108514,6.553074824057646,4.857945934454248,4.383916832031631,1281.0341951036007,2356.040636701883,1.9429735849843048,5.0,5.626058777350089,4.383916832031631,0.25214629664455257,2.3910114821993744,0.5530748240576457,0.35794593445424816,-0.025074454802646473,5.919661680724175,Condenser_Fouling,0.17887393638573904,1
-3.652065029870705,53.69380697927398,0.8659250362400025,5.958906771924382,39.363185242484704,-8.338274474068093,60.85153311909853,-3.4816408664252303,130.26636674310967,5.758103555457284,5.47719000386124,6.38493280700509,4485.768758004407,5319.734025248729,1.2486471616277928,5.0,6.337689768554149,6.38493280700509,0.5382687218157858,0.26636674310967123,-0.24189644454271608,0.9771900038612404,-0.061007387704664406,755.2820806166696,Condenser_Fouling,0.3821970767297563,1
-1.186478979143199,38.851461553144254,0.828374134634048,6.6707454358716625,26.76257414369693,-6.422305497391206,44.5944798440797,-0.28482857648444937,94.88884144884057,4.921390810112846,5.02979138211475,4.168899884780808,1657.8737426293326,3590.037680177086,2.1719161069312447,5.0,6.2577833488529535,4.168899884780808,0.36060594830990234,3.0717979478715876,-1.0786091898871542,0.52979138211475,-0.05587290401919098,51.748904414655726,Condenser_Fouling,0.3593666711008434,1
-7.841993561799848,54.493408405660034,0.3405336789793452,5.1214824553300735,40.08617891918413,-12.818329233564395,60.98191996943562,-6.961661121878169,130.42485307621658,5.655223533844327,5.248407519695998,7.601077660465315,1570.4646791800371,1807.6819748901153,1.184833832328259,5.0,6.422157352512379,7.601077660465315,0.18739020660873174,0.42485307621657853,-0.3447764661556727,0.7484075196959976,-0.009262885957619815,2.4702020573288337,Condenser_Fouling,0.40633067214639323,1
-8.719452076373402,46.44227054720769,0.8300287064499126,4.8699639686750515,32.237554306962984,-13.857785078131297,51.86208366825573,-9.028756383604247,130.1134486236528,6.2069528492337405,5.732418793030605,6.594539781696688,3608.9612482330767,4378.872010917593,1.2714062559231163,5.0,6.182420865474839,6.594539781696688,0.44772704177931355,0.1134486236528005,0.20695284923374047,1.2324187930306048,-0.023130499017705697,251.6833210859977,Condenser_Fouling,0.33783453299281146,1
-8.10585533648605,43.36717081682678,0.8734592809581108,5.254927114675218,29.036836294903978,-12.10171214616462,49.014663801118935,-5.300946452506216,130.04442183704944,6.293042307448515,5.254195072598475,5.6584221347377035,2334.628928685149,3692.6232168295082,1.5763815821280838,5.0,5.912764063812013,5.6584221347377035,0.3747442326274837,0.04442183704944114,0.29304230744851534,0.754195072598475,-0.04497029421174492,86.38191321267414,Condenser_Fouling,0.26078973251771737,1
4.100433063450966,47.32986934388347,0.819778372198458,7.6303049532409455,33.70653248851516,-0.10385030547397806,53.585787959888066,5.460473944618029,104.71262446569588,6.056734064979526,5.209108076986266,4.1984495435615665,1970.9488724125022,3923.542574035997,2.017915687430433,5.0,6.712561944773839,4.1984495435615665,0.41271893783038516,5.362813343410579,0.056734064979526266,0.7091080769862659,-0.06889900097655488,12.694817885076873,Condenser_Fouling,0.48930341279252587,1
13.091794713381207,52.90577556276031,0.9105576017650896,10.262960004045588,38.2278371570396,9.49870544034272,60.59031414448489,14.560815990571651,100.60249780968732,5.41650470621182,6.319268669209595,3.6545073515578355,2741.134544708032,5531.2980917120085,2.053821417330796,5.0,6.465773937174532,3.6545073515578355,0.5590950098479519,1.8612044881316763,-0.5834952937881797,1.8192686692095954,-0.05672098809868231,100.39330774883592,Condenser_Fouling,0.41879255347843697,1
18.103839944095746,53.63442854615058,0.6968680867999576,11.179723398515586,39.10334441419568,12.170864259569681,61.04829366474601,18.67190177054764,97.15869277781994,6.640108993050063,5.734824083920908,3.3636415521991694,2177.705776576623,4562.52090632963,2.150179350089426,5.0,6.688860825091446,3.3636415521991694,0.4598592106833098,2.3606968966090847,0.6401089930500632,1.2348240839209081,-0.06897935313523984,108.44721442089713,Condenser_Fouling,0.4825316643118421,1
-0.4909834621935112,36.225751693831945,0.36657154443622886,6.558078463698585,24.869109158638945,-5.713704866362342,41.73908577570536,-0.05279692194644703,88.70056875082236,6.079085257379988,5.86240016601556,3.804263296448476,667.7951303795221,1549.313814140541,2.328956624853054,5.0,6.353220770728711,3.804263296448476,0.15944692980968844,3.2232105547253127,0.07908525737998762,1.3624001660155596,-0.06054239491338942,4.661531950401013,Condenser_Fouling,0.3866345059224896,1
5.6537492652464945,52.53907133045677,0.6705401172334392,8.086120733791171,37.08905227601588,0.47200020659324043,59.35691672645561,5.831479296064863,117.54226471251535,5.702904274958069,4.554451008568595,4.603755887256316,1752.2472714452604,3635.555736025601,1.7933337664766178,5.0,5.753970634795351,4.603755887256316,0.3454569066097528,1.6752044046728543,-0.29709572504193105,0.05445100856859497,-0.02928512757798063,-130.36448799278264,Condenser_Fouling,0.21542018137009988,1
17.879565698940432,31.58576164276076,0.7555867471341915,11.918836233460103,22.745599267488036,13.110349944808728,38.25124803150846,19.174551369837996,61.8147593087516,6.168095460712413,5.8643123671049935,1.916990706990721,1363.0257106236872,5519.3479856244,4.038067695536604,5.0,6.3399220971790875,1.916990706990721,0.5527988723596786,1.4868763872736892,0.1680954607124132,1.3643123671049935,-0.16574114054283307,54.17443466319628,Condenser_Fouling,0.3828348849083115,1
11.458459918108693,43.16736970128074,0.9661659547865494,10.161421867789311,29.339373883809188,6.7908110963113755,48.98184867851285,13.025340511566295,85.00163870482257,5.806312278074226,5.767947238520259,3.0465585327095908,2293.476851584423,6132.77742568002,2.53589321144822,5.0,6.461111767812646,3.0465585327095908,0.5853707549217746,2.4256063713927176,-0.193687721925774,1.267947238520259,-0.0676973048042453,52.375577140291625,Condenser_Fouling,0.41746050508932775,1
0.529266321106398,44.05148290002657,0.45114400940034133,6.64720658698729,30.014317165916488,-3.9900039437810135,49.639014714801,1.208956112402368,107.22352273231206,5.607178337021051,6.249055523413907,4.423467816624127,1081.7304294813016,2094.836242895815,1.983847244213622,5.0,6.711722585790916,4.423467816624127,0.2089300724379676,5.454602616956109,-0.3928216629789487,1.7490555234139071,-0.07137484091336854,78.58283593869794,Condenser_Fouling,0.48906359594026266,1
-0.24231284444746748,36.863410348622644,0.5680143309463581,6.542050185723883,25.897821557482963,-5.944128815136154,42.3778576726506,0.9246976647557106,86.45501865592952,5.072118209692753,6.205190500880526,3.841487185694391,1075.3526890720327,2480.3128249119236,2.347829277302312,5.0,5.935017912182502,3.841487185694391,0.24883062268821662,1.7978358918677486,-0.9278817903072474,1.7051905008805264,-0.04275086283932428,38.972620594076716,Condenser_Fouling,0.2671479749092865,1
14.145785864102772,44.7475188485861,0.48689570363020174,9.85463157621107,31.69578153582008,9.214033187856758,51.22751458931871,15.027838575802349,85.53345420789651,6.086404207954859,5.751562545011493,2.9699500755945913,1239.617143071172,3128.422103365443,2.5381763186158333,5.0,6.3335071831574155,2.9699500755945913,0.3102107293945016,2.122281589646505,0.08640420795485859,1.2515625450114927,-0.062276256096025495,49.729340222921564,Condenser_Fouling,0.3810020523306907,1
-8.066305807619695,54.8098594052937,0.5944403270607159,5.172042019766029,38.42784323168301,-12.49588039765599,60.56129455095825,-7.756009428044471,130.0867465842265,5.502469162813119,5.936226351730014,7.484152428172239,2927.420577702134,3524.8044493768907,1.1999479441611998,5.000000000000001,5.95804279619221,7.484152428172239,0.3337190388928992,0.08674658422648918,-0.49753083718688096,1.4362263517300136,-0.006478298338774557,162.7986711290073,Condenser_Fouling,0.2737265131977751,1
19.21256823315971,41.79024651923756,0.9440677470293344,11.92863159587456,29.62612274376313,12.793956770507883,47.15256353541465,17.93319213760185,78.07352330307518,5.8959227881250875,6.024476965765447,2.4498878757854454,2282.4590663245326,6838.537712363641,2.955288207615844,5.0,6.513474577184972,2.4498878757854454,0.6742680011994973,2.2348908197228354,-0.10407721187491248,1.5244769657654471,-0.09393681494130401,78.37701597357955,Condenser_Fouling,0.4324213077671347,1
-6.365354423677654,35.7633339443239,0.7142639740012489,5.523525713204876,25.39933889154646,-11.534905937370276,42.36634406051905,-6.374731930913015,104.18235463355677,5.860371635989041,5.227714298853441,4.680944881080519,1337.1098859553274,2713.322803466999,2.032603186594446,5.0,6.668167412597178,4.680944881080519,0.2740150157029168,6.278392900177721,-0.13962836401095924,0.7277142988534413,-0.08094351988428983,62.501580192044685,Condenser_Fouling,0.47661926074205047,1
13.264333505953285,45.62513174464596,0.8733173136035619,10.30339333629686,32.18098041008795,9.559227289114709,51.456343182856344,13.836711622122955,87.17383017724889,6.1346358419134654,5.779274047875133,3.122231906930411,2178.496803637605,5566.315489742808,2.445447352251811,5.0,6.39334386699371,3.122231906930411,0.5420590872334796,1.7439945447556369,0.13463584191346545,1.2792740478751332,-0.06201286634203518,22.58879742989211,Condenser_Fouling,0.3980982477124895,1
-5.347365612286686,47.97516572010631,0.43610040158601615,5.61929657580204,34.0401193152614,-10.70528082498634,54.10345695658802,-4.174930681103935,129.3547525113196,6.375266805686298,4.691282556046906,6.096825058734609,1625.4488834295134,2357.0270263233706,1.3748763786316196,5.0,6.085571667124377,6.096825058734609,0.22359890524369275,-0.6452474886804112,0.375266805686298,0.19128255604690558,-0.05170176178340746,142.0068526551861,Condenser_Fouling,0.3101633334641082,1
-1.8816630187905665,35.890265328542114,0.5572996427265936,6.262930403860522,25.89288533296013,-8.608796062051093,41.65169670724349,-2.315735685310884,95.01105001241655,6.128806630024665,6.41210688239491,4.198004743288751,1007.9809563473043,2295.5385104361744,2.2019510652144882,5.0,6.657169114134923,4.198004743288751,0.23181559641342014,5.9086678590582835,0.1288066300246653,1.9121068823949097,-0.07618862876274335,1.0201991093889546,Condenser_Fouling,0.4734768897528349,1
-2.9019044775896763,53.28220897918882,0.7414758723612077,6.15057011153221,38.26098973489443,-8.428959071152745,59.61416886810137,-2.6100457446454928,130.31286005071797,5.014523359951933,4.987275256780764,6.1977710246468325,3394.140051773369,4255.345048584635,1.3167002209661332,5.0,6.029602300850868,6.1977710246468325,0.4178750072045687,0.3128600507179726,-0.9854766400480672,0.4872752567807641,-0.04710882255959481,506.4661200180144,Condenser_Fouling,0.29417208595739125,1
9.837735362042572,52.48253331585872,0.438476684933786,9.484387414934337,36.390961805102506,4.9041560063247145,57.91011163720523,10.211901671602229,103.06845547985473,6.371694040443571,5.376518900066636,3.9066145573486306,1184.131657015627,2323.463804817824,2.0113342130772613,5.0,6.005741534525384,3.9066145573486306,0.24792775355907465,1.438406590591697,0.3716940404435709,0.8765189000666362,-0.03824336189545585,-20.79512611852533,Condenser_Fouling,0.2873547241501109,1
7.64421878150536,49.17120813445824,0.8433253763023901,8.666764235229987,35.20163271987081,2.5234740080028986,55.457991872527906,8.96510721379734,102.98218342275285,5.4312548930609905,5.452525638488974,4.009193969027788,2188.342900817622,4523.658787544502,2.033843691218008,5.0,6.157070156564366,4.009193969027788,0.45217978901022016,3.2300198999199523,-0.5687451069390095,0.9525256384889742,-0.045246247408443185,24.927002645293214,Condenser_Fouling,0.33059147330410554,1
-6.626741263610496,30.419806901776443,0.5615143175788403,5.442918121898494,22.303216195313837,-12.039495686386628,36.316942118819185,-5.905710064304727,86.22515631107397,5.037165687591744,5.417403418562883,4.082982884208738,858.9379944679752,2137.2474355599834,2.3445151754735236,5.0,6.003874079746463,4.082982884208738,0.21098882193051213,3.2870699880195815,-0.9628343124082557,0.9174034185628832,-0.049707094806850094,-17.045730547268136,Condenser_Fouling,0.2868211656418468,1
17.390682324244704,48.4274353975547,0.43781420840087193,11.961271242366587,32.84957574060644,12.148380139897816,55.0552964699219,18.98201241842467,89.45679424869769,7.280790682088629,5.44208704647386,2.9158466826651925,1230.3730580492695,2970.3511597271186,2.4667522738442207,5.0,6.431629813311787,2.9158466826651925,0.30014944712881664,2.857847161279892,1.2807906820886288,0.9420870464738602,-0.06559201114218816,47.655143283197276,Condenser_Fouling,0.40903708951765283,1
3.376109875116918,36.87837336863109,0.8188520228237558,7.6360409948185355,25.07007937118311,-0.4569817342702714,42.699868285748224,4.894137877913218,80.58186582879173,6.57453809349139,5.757456012459737,3.3516740194470693,1569.4547628072423,3846.43968802657,2.5522910382782307,5.0,6.34279924537757,3.3516740194470693,0.408076135753486,1.9527722238414782,0.5745380934913902,1.2574560124597367,-0.0635301190818156,15.617132000890251,Condenser_Fouling,0.38365692725073397,1
11.608965839496207,48.233054699048,0.8176093299192719,9.699152275214377,33.22763924641488,7.588718724432942,54.42800361977636,12.29950495005159,93.34760814593257,5.713050840505743,4.699420298883928,3.4325078304693393,2065.3910995256147,4776.176363108929,2.268909725122293,5.0,6.422851800444221,3.4325078304693393,0.4851347029176282,3.079340397912418,-0.2869491594942568,0.1994202988839282,-0.05877857722905455,-11.939376852538317,Condenser_Fouling,0.40652908584120584,1
16.65481740948824,49.7895893873337,0.9093788418160583,11.690771514147972,33.95438901009935,12.033658736284307,54.481339782462626,17.30656301478113,90.1114767197972,5.729055798306298,5.1087561854944,2.973921776196905,2393.8392337009755,6237.2414883596775,2.433329218816396,5.0,5.551934837738415,2.973921776196905,0.6102417433213786,1.9666889747506389,-0.2709442016937018,0.6087561854943999,-0.02457306853982244,-86.93674952678202,Condenser_Fouling,0.15769566792526077,1
4.646545244112083,54.54901932509423,0.38193210866153215,7.869297735909097,38.97062476507758,-0.36602299301686425,60.852482320980926,5.129955408539302,130.76404120053837,5.788670619445555,4.7278580449704855,4.90736237921066,1204.4240659216075,1997.290444962927,1.655154203076004,5.0,5.718903027143632,4.90736237921066,0.19720548967640678,0.7640412005383723,-0.21132938055444495,0.22785804497048545,-0.027266973757884783,43.18040945152438,Condenser_Fouling,0.20540086489818096,1
3.86269964022625,32.334741354452945,0.996146679609734,7.651489706690969,22.64404488577326,-0.16903486837486537,38.7893946857603,4.718569062435741,73.97083162784722,6.193903646388294,4.108038975193201,2.9452606332183175,1737.8615772043788,4588.7585200517515,2.8353389038004715,5.0,5.571287759190895,2.9452606332183175,0.5047222918857587,1.4526713318225006,0.19390364638829372,-0.3919610248067986,-0.03064911028216022,-20.476001493977037,Condenser_Fouling,0.163225074054541,1
3.4213061517441274,31.12990255907098,0.6909491524818417,7.244310536877321,23.236434518703003,-2.877663583437059,37.814763151230444,4.992669900916147,72.70526011662623,6.592006859141429,5.707430263819823,3.0636046574903637,1157.3078262097556,3358.793579832074,2.8291127878320057,5.0,5.805796048066497,3.0636046574903637,0.33298052384395777,1.6795470451800014,0.5920068591414287,1.2074302638198233,-0.043331184037181725,0.595089236642707,Condenser_Fouling,0.23022744230471434,1
10.962825226383131,43.835455825309346,0.9067293125071106,9.309733001392008,30.861386046837186,4.950750423842317,50.553805805194386,10.938481146736063,87.58062878444082,6.273451448829179,5.974040580101956,3.2782839191742776,2163.7619743200457,5000.66204530253,2.4097711238871686,5.0,6.394329994416459,3.2782839191742776,0.5260492018015982,2.0119559325205216,0.2734514488291788,1.4740405801019563,-0.060779806250109036,41.64734497685595,Condenser_Fouling,0.39837999840470273,1
