T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
19.7121160455526,34.75173213546668,0.6230829468325266,12.47658080228963,26.679240292954894,14.46974285628682,41.91514930734831,20.68954421065014,67.5727962966869,5.034056578992541,6.566709265814825,2.00906252453989,1275.6541224979874,4658.248141301618,3.7188862708806476,5.0,6.309377197557517,2.00906252453989,0.469596925226373,2.500224872057032,-0.9659434210074593,2.0667092658148247,-0.1348199762069786,62.036513477911285,Condenser_Fouling,0.3741077707307178,1
3.5769589655639487,46.18031972335357,0.8757227865570455,7.312147550576222,32.245769907993335,-1.6038356268435976,52.47574421277781,3.986112407948246,108.33152056993195,5.372595341428458,6.144924463179699,4.402962237893611,2234.44786877925,4142.948709970561,1.955328397095844,5.0,6.429055400510009,4.402962237893611,0.4229136660349949,4.486442732205759,-0.6274046585715416,1.6449244631796986,-0.05806970209100859,156.2893999198036,Condenser_Fouling,0.408301543002861,1
8.807007078282682,33.702290599332564,0.8632121943172927,9.008353775319463,23.978183969492548,3.1078613905733374,40.49544126145798,10.232580648607893,72.5828572288559,5.968646784908129,5.355391399388665,2.7033823693395105,1674.0210534341757,4979.569506744686,2.9819445076352378,5.0,6.561246965086461,2.7033823693395105,0.49543233863320846,2.359218397660726,-0.03135321509187072,0.8553913993886653,-0.09296404419572024,68.85227473474083,Condenser_Fouling,0.4460705614532751,1
13.677352937102114,30.99848558812279,0.5456931078508981,9.981047469410486,23.186481673538346,8.242326871529063,37.46135517367118,13.754803653820938,66.30635656945171,4.7628921441522705,6.634324542211245,2.1958261618911736,1010.6447311567641,3351.382210712346,3.5619778604426986,5.0,6.663568926261199,2.1958261618911736,0.35545564402513,3.487193366764984,-1.2371078558477295,2.134324542211245,-0.14834680034565606,57.3059047800557,Condenser_Fouling,0.47530540750319933,1
20.023899655712956,31.906959785168965,0.5442783401070027,12.354132099125142,21.505734064425212,15.486152586201401,37.670532584031875,19.640365313777234,61.61345791535471,6.224283237600891,5.483481881027771,1.8230324811933045,954.5805690786302,4078.691183695915,4.244351458381394,5.0,6.3710906434366095,1.8230324811933045,0.41546884955014396,2.266090700173187,0.22428323760089075,0.983481881027771,-0.19615257673667585,23.840755842002523,Condenser_Fouling,0.3917401838390305,1
17.584438877586194,47.138340038912865,0.611268739179228,11.697120258142307,32.66301641510262,13.166358163280368,53.843902823843614,18.273346668039448,85.40945042392102,6.38592012214614,6.208800876559775,2.824716355503373,1584.8704540347455,4055.854412611432,2.5773914038360664,5.0,6.277334727230048,2.824716355503373,0.41872761486728793,1.8649842840691804,0.3859201221461399,1.708800876559775,-0.06215363142779262,1.512399945688685,Condenser_Fouling,0.3649527792085848,1
13.415387575584218,51.35596924470825,0.3579979560745466,10.138723900718404,35.67478628172671,8.284578294155962,56.522937889973804,13.843223836686418,98.47478090621574,5.401284194783315,5.176040253948183,3.4774307486777016,985.556511688781,2157.6507865595145,2.1551176554640303,5.0,6.268073482780395,3.4774307486777016,0.21369780141463207,2.6061663286656795,-0.5987158052166848,0.6760402539481829,-0.049484549699719604,19.10317350106152,Condenser_Fouling,0.36230670936582643,1
1.05232693319718,46.35953444285505,0.42542041638011135,7.163810687810787,32.44319188923839,-3.857979986013408,52.97668134231292,1.6514034635096604,117.13374751044984,5.947436890664302,5.222128258618277,4.686705543991419,1060.0738518521873,2003.8671373875097,1.8492596395913274,5.0,6.182836786443616,4.686705543991419,0.19945433856203665,4.236156088265048,-0.052563109335697966,0.7221282586182767,-0.048415230928766206,21.969443418452784,Condenser_Fouling,0.33795336755531996,1
14.687676950499299,30.9027396151085,0.7760406044613932,10.900666925053057,22.25116565499377,10.074160753011027,36.40311832877732,15.657546466537683,64.34589911959512,5.6512976245050695,4.037646983218467,2.0652054025773237,1408.9891095763212,5140.11846412956,3.76550890096483,5.0,5.707013386971774,2.0652054025773237,0.5251658814137682,2.0587399143721967,-0.34870237549493055,-0.46235301678153284,-0.07066161094453705,43.02113327171469,Condenser_Fouling,0.20200382484907844,1
9.719595961379849,34.11378145254016,0.8826524622037849,8.872137595233317,23.299908224114635,4.4203246316092235,38.723210798014804,10.593178679269089,70.52043040706376,6.487350085894341,5.316492193749357,2.5780264274751774,1669.2079587636438,5128.226067938397,3.087804435024047,5.0,6.029811513611953,2.5780264274751774,0.5187336576422521,1.2460669731640053,0.4873500858943407,0.8164921937493572,-0.06516440615874775,28.161315773436627,Condenser_Fouling,0.2942318610319871,1
1.4252477589010821,46.541499650825656,0.7933872865125836,6.818425597894809,32.72479392974117,-4.1037580978350165,52.44621616007921,1.4420774604886617,115.8381510053854,5.6883503635714865,4.971103338644596,4.682949918393558,2065.6393799845864,3521.68742151067,1.8663868224098372,5.0,5.60485728111103,4.682949918393558,0.3668854333664419,3.090641431419229,-0.3116496364285135,0.4711033386445962,-0.02520882404673408,138.441465782063,Condenser_Fouling,0.17281636603172398,1
8.758044800430696,41.138828433043045,0.4087148359272859,9.114374444065994,29.997689874551767,4.824175859608877,47.17031981779951,10.562436204859681,84.27531770506235,6.349507503902793,5.077387994186982,3.130213794533039,963.1259868829975,2247.796728839336,2.5299882698959646,5.0,6.203208199846941,3.130213794533039,0.2340825387009874,2.0628539106963615,0.3495075039027933,0.5773879941869824,-0.05523937386666322,60.36726871253006,Condenser_Fouling,0.3437737713848408,1
4.870385827620328,37.96090429948203,0.914443661152425,7.932156701065626,26.366974555147767,0.0053619486726868,43.90915157921821,6.513473588091866,81.78415715876419,6.6142790555029976,5.159366810770332,3.246484640294574,1905.738730894194,4952.48555677077,2.5621317990180974,5.0,5.7826152642452655,3.246484640294574,0.4755266767432444,1.7583840495174456,0.6142790555029976,0.6593668107703321,-0.036627234920879825,79.93872350678998,Condenser_Fouling,0.22360436121293398,1
2.638207957487618,36.15772469589443,0.39195542828876384,7.153787653233734,24.869207110249615,-1.6923660711410962,42.21607460498959,4.229873887134654,83.14055747314266,5.599185494795711,4.396290886947413,3.454617452831202,778.0039644558125,1896.9256062046497,2.478466645888956,5.0,5.883014914468113,3.454617452831202,0.1873841808100881,1.5305630373819383,-0.40081450520428863,-0.10370911305258712,-0.040372695319923935,36.33774489882251,Condenser_Fouling,0.2522899755623179,1
2.393504776344363,37.39828188832004,0.5598732737453912,7.298042402285014,26.56622937746361,-3.231450230727573,43.48952724147029,3.954562413502397,84.26521339541932,6.527113130317103,5.797495940860916,3.571228816253546,1123.9998116624142,2620.112677407865,2.4334725873690037,5.0,5.7504913805695566,3.571228816253546,0.2663034598454031,1.4826459047428102,0.5271131303171028,1.297495940860916,-0.03404896279927083,47.67797842139089,Condenser_Fouling,0.2144261087341592,1
-10.135617551861058,36.43586693696766,0.37030777138743004,4.799550269375252,25.243893644895127,-15.288662018170017,41.745339595424745,-9.043244609975883,124.18711759409372,5.083638614173701,5.668677322070307,5.121652819096997,753.4974946391862,1284.1654736740097,1.837900791359456,5.0,5.7303654402557385,5.121652819096997,0.13315943999801164,4.7362430755065645,-0.9163613858262991,1.168677322070307,-0.03675604193263671,52.19292387898247,Condenser_Fouling,0.20867584007306894,1
20.092761342741337,45.275859005254325,0.6708207775393303,12.568235937010156,32.68294585711155,14.27911864588122,51.75043309646166,19.869043528957782,81.83955632289279,6.963536478477426,6.22641774371688,2.5848953113638484,1699.1223045777751,5099.5188354683705,2.7715634393370268,5.0,6.613621457503733,2.5848953113638484,0.486157730073544,2.1564655984961973,0.9635364784774261,1.7264177437168797,-0.08989107853775158,4.543485779089906,Condenser_Fouling,0.4610347021439247,1
-9.495671840874902,45.75088455798073,0.8467732041874766,4.837486989446306,32.140466458311025,-13.44703162328065,51.639589412504954,-7.4176144822564805,130.52187596500445,6.008074026347942,5.496612851108891,6.218132960785768,3078.5600071939616,4390.788609233007,1.3665484999949837,5.0,6.024452406592907,6.218132960785768,0.41565296397488444,0.5218759650044547,0.008074026347942187,0.9966128511088908,-0.053572535364494245,323.96573358732394,Condenser_Fouling,0.292700687597973,1
18.314208161346187,51.14183733818475,0.8420511976484654,12.260716578583622,36.09050133437421,12.894618890834094,56.47130693639425,19.24207348044729,91.40990028928044,5.627058584312638,4.839003117250004,3.0646903793961675,2531.6819486398826,5770.317356898486,2.34108289666073,5.0,5.59541829709346,3.0646903793961675,0.5690803842449816,0.7292133505666527,-0.37294141568736183,0.3390031172500043,-0.025657640083118327,128.8034466005247,Condenser_Fouling,0.17011951345527385,1
-1.1004537737935363,40.7145432070337,0.6857573569411247,6.034851007807486,29.13768968728996,-6.806835797118053,46.58962339695408,0.3889996026270981,102.16894389330415,6.246389951770773,6.082648099634657,4.387160740740768,1484.4079641470614,3110.1635310668366,2.0679703045329743,5.0,6.457948782742029,4.387160740740768,0.2982216774047151,5.433215272650543,0.24638995177077305,1.5826480996346568,-0.06437909227343797,101.14206454042028,Condenser_Fouling,0.4165567950691511,1
15.566155199388868,49.384153515315624,0.45129640197999954,10.787348994527262,34.61384660850578,9.718661330134136,55.04019390444609,16.577305252765658,91.11754023354744,6.425607399688079,5.349711008268798,3.1165593564973197,1327.2503916240232,2883.850190854892,2.354248159236106,5.0,5.586812965581984,3.1165593564973197,0.292934691333285,1.0284810462743081,0.42560739968807937,0.8497110082687982,-0.024958213051497147,97.2242684855396,Condenser_Fouling,0.16766084730913725,1
12.446789858141953,43.009961303330336,0.31324673951284154,9.910253203443679,29.69452041933801,7.714758012548213,48.79709181218801,14.604691290594861,84.75013262827507,6.434899575279958,4.99938642783413,2.921432045042829,711.6513669119049,1870.2730549368885,2.557137922026347,5.0,5.939352463674311,2.921432045042829,0.18445119195893625,0.9787527029487677,0.4348995752799576,0.49938642783413023,-0.043786765884545886,3.9702763123011664,Condenser_Fouling,0.26838641819266124,1
10.880652680335915,45.63072712431822,0.311856199992569,9.700192298799154,33.20048151623021,6.490777817516776,54.08449419990884,12.15794590026535,94.70329494223694,7.0863111926977105,4.581469155181549,3.441106384877437,721.1571874177113,1803.7306487684023,2.2342277129627295,5.0,5.811803503542976,3.441106384877437,0.17087677305912868,1.2612500910937996,1.0863111926977105,0.08146915518154874,-0.03226492039187123,-31.027614258343874,Condenser_Fouling,0.23194385815513574,1
1.918363271642741,50.152436932782834,0.8786197915587752,7.616731328715718,36.964208532771956,-2.5732731071627066,56.366166249159285,3.804573280239727,124.75220495002779,4.884737416311569,3.8930244329232626,4.836111674135192,2446.670853953122,4415.709841995096,1.754383482477206,5.0,5.925901612305061,4.836111674135192,0.4301897307916425,4.014568670012679,-1.1152625836884313,-0.6069755670767374,-0.037097716840710504,72.04789660590131,Condenser_Fouling,0.2645433178014469,1
-2.365428219563497,54.71589376062338,0.8655659719674996,6.242136627765949,39.10778094126185,-8.244575475510064,61.71584501645481,-1.6504406138526997,129.77947583730565,5.729191027867002,5.12674846656501,6.293039068496348,4127.757236103738,5341.181300690724,1.270955615925595,5.0,6.551896867387164,6.293039068496348,0.5259694173475588,-0.22052416269434616,-0.2708089721329978,0.6267484665650098,-0.06908426557388392,566.2684830941321,Condenser_Fouling,0.44339910496776147,1
-8.049725805137562,47.78134581713529,0.8485703777852234,5.109533967441117,33.772670584875684,-14.209629897585693,53.25079907078707,-7.219431955381467,130.91760875761025,6.031643249339814,4.879748295328327,6.606673632132533,3910.5259774193723,4607.9780483783725,1.2615394827198603,5.0,5.829641476646017,6.606673632132533,0.46962621704032953,0.9176087576102532,0.03164324933981444,0.3797482953283273,-0.006033133860251949,212.5260858628444,Condenser_Fouling,0.23704042189886226,1
6.052312569340761,30.730744436851104,0.4941104283580866,8.410957828304875,22.631022698496658,1.679743433915796,36.73899511934368,7.135417565066022,70.18248074272151,6.42935007515861,4.70264648489175,2.717426078795412,880.8685286753545,2586.285516486064,3.0381790895239313,5.0,6.107482040812986,2.717426078795412,0.2650962386582607,2.017543614548117,0.42935007515861034,0.2026464848917504,-0.0672892590654337,29.635643729109006,Condenser_Fouling,0.31642344023228247,1
-0.2141920111600532,48.09508429102227,0.6452770636798392,6.831583741042386,33.834781134079805,-5.610947885542225,53.79183716669971,0.05965552948995023,129.28458160150853,5.7174510069718725,5.69890887524428,5.037809406752194,1726.4377475577921,2944.995698323057,1.73161459902098,5.0,6.2049963727890685,5.037809406752194,0.3003647380433792,6.194178814918629,-0.2825489930281275,1.19890887524428,-0.05108254349988872,71.4627261017979,Condenser_Fouling,0.34428467793973416,1
-0.6455731088588446,44.47909867385972,0.5894645102023773,6.4104026144176975,31.19068338641601,-5.635511131681339,49.91628289994674,0.7812026213168115,111.62214920196894,6.200948537015636,5.423710737379184,4.647162687793758,1365.9493982214706,2656.111760515902,1.9209445800702931,5.0,6.031272105949441,4.647162687793758,0.2620033998639024,4.01975108365437,0.20094853701563586,0.9237107373791842,-0.04439398799413086,46.57907620907372,Condenser_Fouling,0.294649173128412,1
16.25454380679325,30.937763086331003,0.907176457019521,11.598091419986224,22.691565114801197,11.917953675285796,37.90227428728297,17.37101242340948,64.79336157613493,6.368055589242653,5.879309240261858,2.014765649567201,1680.773297968271,6436.603872753784,3.809515790576242,5.0,6.649389293889442,2.014765649567201,0.6418556196852906,3.119130233626521,0.3680555892426529,1.3793092402618576,-0.1781503778700757,79.99645624215168,Condenser_Fouling,0.4712540839684111,1
-0.13385718791151796,53.71448953748722,0.5338426807890828,7.234321193221385,39.28451056422866,-4.211374002314039,60.086076900054714,1.4209830486652804,129.11991274574746,5.834692657034424,6.071347191247988,5.669259013943492,1839.5941653030684,2836.4862907719084,1.4591263582592164,5.0,6.577888818976447,5.669259013943492,0.28034224233900606,-0.880087254252544,-0.16530734296557625,1.5713471912479884,-0.06585471937582765,83.56173119360301,Condenser_Fouling,0.4508253768504125,1
6.059539310852138,53.94626999204681,0.7185262056690815,8.383862922309596,38.31840890900028,2.034076859428869,61.25103163830747,7.351114430589414,122.0829375785172,5.733359350676098,5.785705645868396,4.666959629254341,2192.3466092128488,3759.2093260905954,1.7505469020912214,5.0,6.34893749957169,4.666959629254341,0.37820153743240337,5.091837925233847,-0.26664064932390197,1.2857056458683962,-0.052096492679798656,119.82886986372569,Condenser_Fouling,0.3854107141633408,1
-9.05902567333079,40.321283403878155,0.31799361280899807,4.880795768490815,28.75861431109468,-14.402880111897383,46.91622984586677,-7.592688423843487,129.8038973645194,6.921680832670793,6.199611637677141,5.8041971891501625,819.9055818494317,1325.9179628624152,1.5243081563980214,5.0,6.658811127530797,5.8041971891501625,0.12813366867598908,-0.19610263548059947,0.921680832670793,1.6996116376771413,-0.08332655378934439,67.22075116976634,Condenser_Fouling,0.4739460364373712,1
3.2697144006939554,45.7331837845562,0.40606739827256555,7.511269969876478,31.109150857382524,-1.575924460836299,52.00524046459743,3.658916826991795,105.17252625987656,6.300568595593337,5.027503051949851,4.200461808855226,970.7437908262236,2099.654411259446,2.0204316512272813,5.0,5.8925982894144155,4.200461808855226,0.19884505656512294,3.3885789157089476,0.3005685955933366,0.5275030519498509,-0.03570084906415927,9.154223941295527,Condenser_Fouling,0.2550280826898337,1
-5.412183747531656,45.89844072043262,0.44043060534260303,5.70986243092323,31.410537582975934,-10.232024331459177,51.80499525334759,-3.4868571156869557,129.87425164259258,5.343471872790921,5.847700506404063,5.558959162346538,1302.2545486962017,1984.239678498124,1.5804167665123172,5.0,5.629286886311533,5.558959162346538,0.19606886231009846,-0.1257483574074172,-0.6565281272090786,1.3477005064040632,-0.029218882760414955,105.30627012405353,Condenser_Fouling,0.17979625323186577,1
-0.4459979852618241,46.97354230869772,0.6405390963294079,6.767874096745192,32.7185298412144,-4.838607171289899,53.83093594091758,0.9413420031116633,120.97821150532869,5.7594946707986585,6.156107778703206,4.845403611037844,1641.9081429676096,2999.562175892816,1.8078573370596462,5.0,6.430686371428024,4.845403611037844,0.2974583905536273,6.166012834930058,-0.2405053292013415,1.6561077787032064,-0.0601923230753485,76.5422566751854,Condenser_Fouling,0.4087675346937222,1
-2.895857698497589,35.6503921831471,0.8456137669910883,5.943920141059242,24.975707719836407,-8.185053760378166,41.469983573437766,-2.4119748368103267,90.02629354262379,6.3026161632157764,5.9875929623095745,4.072332097403094,1604.1377349830452,3606.085537600427,2.267332074524055,5.0,5.644145593894926,4.072332097403094,0.3474130519188669,1.8625322772256538,0.30261616321577645,1.4875929623095745,-0.02982970486986547,97.52935373985792,Condenser_Fouling,0.1840415982556942,1
18.190741130463895,31.718852234791946,0.9649889079376589,12.072262566308192,22.375874737450083,13.471705995911785,36.59485865823912,18.215941364793597,61.1237734707174,6.308619174831893,4.718414985632434,1.864970177839011,1725.4298160535445,6856.943155520362,4.112664627831068,5.0,5.812104773700533,1.864970177839011,0.7119091554411018,0.6158811605750074,0.30861917483189316,0.21841498563243444,-0.10529322640512984,42.79276796802105,Condenser_Fouling,0.23202993534300984,1
15.625084777124172,42.665419390097384,0.8615491411367519,10.85151451532021,29.903128254320322,11.469062354404182,48.876516829143185,17.65024701451713,80.86753956608032,6.120662274180659,5.543453411975991,2.6740870433487176,2054.053932808436,5540.324676445108,2.7754207880525077,5.0,6.397972754889459,2.6740870433487176,0.5793736972670688,2.473227211921852,0.12066227418065889,1.0434534119759906,-0.0757166445219486,27.387991217761055,Condenser_Fouling,0.3994207871112743,1
16.17463512721263,46.72711369802332,0.8744113866823087,10.999431071877881,33.5432398214742,10.88119314718774,52.800623717466785,17.99997404853611,87.78418610353873,5.447797225938413,5.60395495099744,2.974510985730208,2336.813723712786,5867.579757264602,2.473538133495081,5.0,6.244370073546861,2.974510985730208,0.5794254810040933,1.9169982637141771,-0.5522027740615867,1.1039549509974398,-0.05674478954235118,51.34568552108067,Condenser_Fouling,0.3555343067276753,1
16.561485451385884,43.479534962790694,0.8596805095458081,11.346651379663609,30.00724724716686,11.672916228520846,48.97590622637768,17.6616449627555,79.6150698007899,6.229598476581227,5.967163927902325,2.6197059708842967,2096.8225525010444,6071.346631551437,2.8004013654091184,5.0,6.120014757112919,2.6197059708842967,0.5903200529427074,1.0030450273848288,0.22959847658122712,1.467163927902325,-0.06174776277918381,38.65158654825973,Condenser_Fouling,0.3200042163179766,1
5.932634059119904,37.50756942670794,0.8589564380815279,8.023532165456325,26.049258712236465,1.471422336824748,43.82058995054699,7.407026268480027,80.31265775120544,5.813729723715314,4.625396816053993,3.1823883470328136,1704.836074947689,4587.948833827082,2.6202508710496746,5.0,6.170251453643544,3.1823883470328136,0.4502050290860384,2.511784733191007,-0.18627027628468618,0.12539681605399267,-0.056562375630830886,28.19321115158118,Condenser_Fouling,0.33435755818387025,1
6.930957227310392,39.816542069761745,0.37780538078382364,8.466188852582862,28.721653346274053,2.1538494328124176,47.017187336493016,7.858161584115262,86.89891657249038,5.722437665452398,6.037123396483413,3.3535346150371836,832.0991686692768,2205.8096322785027,2.4208319806105765,5.0,6.417210803144421,3.3535346150371836,0.2014428416764603,2.3321552489392303,-0.2775623345476017,1.5371233964834126,-0.062080329487560704,24.147447102638466,Condenser_Fouling,0.40491737232697694,1
-0.7128691686591134,40.47266823064005,0.6789695708386789,6.226701972744659,27.647584432063084,-6.562175755988019,46.218355228419746,-1.2482185103242323,100.91330003451736,5.060937431103497,5.8194696304085065,4.373789055266818,1447.565215140235,3020.5016243965556,2.077899850306784,5.0,6.503017563763343,4.373789055266818,0.2943436348514825,4.863623214408918,-0.9390625688965031,1.3194696304085065,-0.06658258718795684,90.24667753147946,Condenser_Fouling,0.4294335896466687,1
-5.632652336977213,36.17352622109071,0.4050577739356789,5.674253863226328,26.04849892385765,-9.585443828268788,41.914679786323084,-4.061677006361158,100.85279314565703,5.590408566113963,5.9451618029532645,4.450041930353795,783.3605001711279,1532.3994914862992,2.089584879166387,5.0,6.373151959398058,4.450041930353795,0.1610611048601507,4.754088186013391,-0.40959143388603714,1.4451618029532645,-0.06347058054852361,43.936862294011235,Condenser_Fouling,0.39232913125658764,1
15.789034863606153,31.363694300594684,0.95227330150083,11.27452786435476,23.38647160611742,11.24413007203022,38.02602895680903,17.236101929988163,64.31926260085216,5.529985757423501,4.909379429745808,2.003860681022809,1705.5291511951864,6996.954958589656,3.7987786843476994,5.0,5.605812458175819,2.003860681022809,0.670660596237429,1.1750336492393672,-0.47001424257649926,0.4093794297458082,-0.06330428565011559,-27.482657871493075,Condenser_Fouling,0.17308927376451957,1
13.769220729420867,42.06410593874826,0.5433031371210245,10.480989034371825,30.07356332835105,8.80554670940341,48.72241488277728,14.521976299003171,79.98652522158031,5.588330803373929,5.163652109255473,2.7907725042051785,1230.2986561684193,3522.583131958407,2.7228392552144443,5.0,6.469429818759245,2.7907725042051785,0.3479405225398863,1.4583953722323315,-0.4116691966260708,0.663652109255473,-0.07625904584096466,-9.129276486717117,Condenser_Fouling,0.41983709107406986,1
-9.46158332080761,39.17937482845925,0.5758826756112904,4.788513345417408,26.51169324025988,-14.419258504492964,44.60898657188696,-9.346602970831311,129.4362093986681,5.935619998385068,4.98158162915555,5.687891203374424,1467.116187272176,2289.255681778785,1.6034139832825751,5.0,5.671540808795939,5.687891203374424,0.2296459870936946,-0.5637906013319025,-0.06438000161493207,0.48158162915555014,-0.0354459774989897,95.51968497221173,Condenser_Fouling,0.19186880251312521,1
1.8945556540997806,53.67025619238733,0.3649783227566181,7.159234619835338,38.44984539312493,-3.628173283229079,59.42813578833061,2.1641213952807474,130.84942461655942,5.767670775134791,5.626384779606717,5.356813683305212,1117.9493871369461,1743.4517576677292,1.5459409151068744,5.0,6.204041601450413,5.356813683305212,0.18216392736061537,0.8494246165594177,-0.23232922486520913,1.1263847796067168,-0.04799207043525877,4.02431803401555,Condenser_Fouling,0.34401188612868866,1
11.53941406183971,49.24824066026722,0.5765925966581275,9.69227551291405,34.10805810700696,7.5586353873685725,55.21976261084013,14.013034836956857,93.61530176566407,4.760758785863922,5.918940208923212,3.4367684763585746,1490.3491370282627,3447.3469559595374,2.2438629610700316,5.0,5.5308114357018425,3.4367684763585746,0.34306633037711154,1.1338181769596645,-1.2392412141360776,1.4189402089232122,-0.02156423383659778,-22.150208321507762,Condenser_Fouling,0.15166041020052615,1
16.4619579548735,50.51288651564333,0.8267771446845855,11.695561075243047,34.871786809014516,13.043710000451759,55.13416083223206,18.55697136387362,89.45076157855763,6.201166426161749,5.924620409131449,3.017341762136172,2146.087821275108,5329.460121783996,2.4129032321295374,5.0,6.450727993960506,3.017341762136172,0.5568632490210867,1.9921952144668467,0.20116642616174918,1.4246204091314487,-0.06485263774866468,-97.02542854302692,Condenser_Fouling,0.4144937125601439,1
-6.7470088925907685,42.68477560272557,0.991268935794178,5.588070864211702,31.601233910026842,-11.780172273884487,50.335653568714356,-5.121862214437903,130.60127364907657,6.0505729638062835,5.6075194877312216,5.605782581034788,2640.1721879192833,4150.711272400426,1.5844024389754376,5.0,6.727538320447337,5.605782581034788,0.4319733779798777,0.6012736490765747,0.05057296380628351,1.1075194877312216,-0.08268114670537408,167.99360868960048,Condenser_Fouling,0.4935823772706683,1
7.127214226785576,29.688324988242737,0.5478841470798594,8.956145054061055,21.568331636282732,2.484174019169626,36.13427451450866,7.991398180187582,66.86826589347413,6.029791766379016,5.246355586396513,2.5763884255929352,970.3469838547422,3033.51723399516,3.1861755321989373,5.0,6.415921811178432,2.5763884255929352,0.30378011627030627,1.3900641131587577,0.029791766379015705,0.746355586396513,-0.0948972222907889,47.856928018752114,Condenser_Fouling,0.40454908890812386,1
2.025214758548901,33.8037666408384,0.4535770147583799,7.054668670030462,24.95396289911408,-2.1795274970193375,40.88462774632242,3.305741911262223,79.77455272979284,6.513597031615417,5.198837247356895,3.3279605121247777,829.498765751572,2107.9449517759367,2.589773897827794,5.0,5.877973434863982,3.3279605121247777,0.21715463083718217,2.029694346860822,0.5135970316154168,0.6988372473568951,-0.04219089810003984,6.703497245219523,Condenser_Fouling,0.2508495528182811,1
13.446143157584528,44.17339265313391,0.9281558466954657,10.106487782962278,30.22721984025028,8.01191801644685,50.32250860608213,14.712429257593868,84.51863444664566,6.454502936869613,6.584348196484282,2.9744137995037385,2321.618450726866,6051.856725060515,2.553102396578408,5.0,6.619002443213176,2.9744137995037385,0.5854650418274165,2.0187811505930995,0.45450293686961274,2.0843481964842816,-0.07629880407373735,102.13999156828322,Condenser_Fouling,0.4625721266323355,1
3.2645705155366525,31.751689584004115,0.41263315914169674,7.703687533140474,22.54780011650881,-1.6259451377976726,37.4105820947514,4.6332160862109655,72.32924743314715,5.70858609643512,5.028474381424433,2.9035978560064697,727.0261454047085,2191.1510155876017,2.891216946920872,5.0,5.5314620809641575,2.9035978560064697,0.20673923344657816,1.3788369359198924,-0.2914139035648802,0.5284743814244326,-0.029390070129942547,20.185057036036483,Condenser_Fouling,0.1518463088469018,1
1.38046517275506,33.19687752511351,0.45191778784918074,7.498106364858712,25.08130789680423,-2.9938576479276753,39.49849576020105,4.235008082302453,78.50749492504343,5.814104628002152,6.409647235412039,3.2965589234801054,863.9768303114234,2237.3545859954866,2.6168535574712375,5.0,6.412061824509031,3.2965589234801054,0.21763684641924455,2.282853133651386,-0.185895371997848,1.9096472354120388,-0.06903625556973791,57.155656159273576,Condenser_Fouling,0.4034462355740093,1
11.704620526222214,48.11951140650366,0.5554883820706047,10.166813867027319,34.57612241476198,7.09050124427566,53.65516749316512,12.955741360632517,92.58465707141538,6.661766686201366,5.187840010876176,3.3733831240992935,1421.7448865244094,3417.4832250119866,2.2911199113713834,5.0,5.706835644398652,3.3733831240992935,0.33099657873165717,1.949466086688318,0.661766686201366,0.687840010876176,-0.02922222839314559,-2.468270249930356,Condenser_Fouling,0.20195304125675848,1
4.95369905277812,41.63371082524948,0.9730764053171197,7.989176347523929,29.77843665823531,-0.6465557794220522,48.50470705366492,6.100529653255541,92.20506585798928,5.610255905359506,5.552575794250073,3.713619634875555,2126.3809607918633,5081.257140654919,2.2622927504836037,5.0,6.581305491365093,3.713619634875555,0.49548170639503386,3.1661487146335645,-0.389744094640494,1.0525757942500729,-0.06643186710734961,11.615426155596197,Condenser_Fouling,0.45180156896145574,1
19.0929085305255,33.47726572174368,0.3233691613916099,11.82246430691592,23.676425278767603,13.576777082547338,40.17137358047959,20.042622133092507,67.35735786621406,5.886134485646749,5.581222863835255,2.0065575871532206,620.177456451547,2205.7079113404616,3.659159543617926,5.0,6.215422189152207,2.0065575871532206,0.22580071976443783,1.7757235921479406,-0.11386551435325121,1.0812228638352552,-0.12263415631964047,25.599612462758728,Condenser_Fouling,0.3472634826149171,1
11.181970657369202,42.03997017861958,0.7949596187078435,9.614317150551294,31.321226678966827,6.773588526982281,49.11202920612896,11.796571942497906,83.06769366309153,5.75133190988937,5.7072639982444535,3.115250422066371,1830.6357780080884,4651.389939609696,2.535512744773606,5.0,6.49150681439567,3.115250422066371,0.46862106999131636,1.3259255845317313,-0.2486680901106304,1.2072639982444535,-0.06924921889383917,37.38033839085074,Condenser_Fouling,0.42614480411304745,1
3.2565324534626594,48.353599879034896,0.33288600464723705,7.769080623958186,32.77137257060186,-1.0436902470037563,52.96467977659806,4.365944621999613,112.14106268103014,6.175757437633965,5.590705927953851,4.349678624461148,848.298425309871,1612.2369200684493,1.9215887743503475,5.0,6.142863399747803,4.349678624461148,0.15832035891412727,4.391119840883064,0.17575743763396456,1.0907059279538514,-0.04429236264542524,49.73104870512509,Condenser_Fouling,0.3265323999279444,1
-5.527214206897571,35.507543794597,0.908899489871925,5.595996819450095,23.789453886598434,-11.44097787691033,40.783401186787934,-4.717626499439758,96.44374331336688,5.4613643560582945,5.05475149320022,4.37979984268942,1723.805984272696,3564.2184528685993,2.1398300352472366,5.0,5.58376825377232,4.37979984268942,0.35499624609148983,1.5375408451594836,-0.5386356439417055,0.5547514932002198,-0.02742084457546845,93.5533678521665,Condenser_Fouling,0.16679092964923464,1
15.497230833505975,30.871742563583666,0.5260224308136113,10.951493367822145,22.804382544649,11.027304171064465,37.29144372686178,16.461447134694755,62.85200649970681,5.975785103899459,5.454555455665014,2.042508239376237,962.9100307516728,3634.30586720538,3.787744515095196,5.0,6.2570472506699275,2.042508239376237,0.362161656661159,1.1166249047250005,-0.02421489610054106,0.9545554556650142,-0.13074674368999295,42.433516371032624,Condenser_Fouling,0.3591563573342648,1
0.4186414227423966,52.242344303910144,0.8955484961177227,6.769809693928522,35.914047316044076,-4.057593978307275,58.520689159478486,0.9608335463062657,129.11397263602765,5.606731700249408,5.9942479324444875,5.290535056254041,2796.2681645877287,4344.902722586021,1.5964164871665316,5.0,6.394695395264705,5.290535056254041,0.44449097062945536,-0.8860273639723459,-0.3932682997505923,1.4942479324444875,-0.05732204618897474,179.89740993326086,Condenser_Fouling,0.398484398647059,1
17.43227594102526,53.0895157787775,0.39075301158252745,11.701163100365294,36.256854524142476,12.626409524461309,58.39350784754142,19.25920715531181,95.57989323458898,5.661701995890243,6.157794748370955,3.137771882334514,1204.0969687742609,2614.3942768502557,2.2544212432264064,5.0,6.222913559064807,3.137771882334514,0.26497794509909034,2.343973551239415,-0.33829800410975697,1.6577947483709554,-0.050748328318184655,56.25500972414875,Condenser_Fouling,0.3494038740185154,1
-9.16500834486754,37.507314751657894,0.4241038372187368,4.883913499303012,26.466401309106214,-13.673045095628392,44.50611539508017,-7.146916008833316,129.7151035952125,6.068567237110751,6.088851656298292,5.41966362339633,996.0214770388053,1722.515631974316,1.7063488226408663,5.0,6.715899267396942,5.41966362339633,0.16550676810564133,1.387557740388587,0.0685672371107513,1.5888516562982922,-0.08689738843751238,107.61218541126391,Condenser_Fouling,0.49025693354198413,1
2.6709618244728266,37.47732230785208,0.34965580161080806,7.100397350529962,27.153345640029748,-3.537232675686813,43.63458727759838,3.6778496440791466,89.0501363749836,5.851094009646936,6.016997543994181,3.6790029445927495,666.9859020802468,1544.3819241534568,2.3299772462574095,5.0,5.996573407247929,3.6790029445927495,0.16052523485937553,2.0825312013205064,-0.14890599035306362,1.5169975439941812,-0.04321227808263872,-6.649439847147619,Condenser_Fouling,0.2847352592136934,1
-4.045465979785056,30.189202696051307,0.7306552713714178,5.966580890603518,22.43301649821194,-8.89417581155958,36.79254189514305,-2.660968934775501,78.60519050572209,5.927627994848754,4.878355138513371,3.72181438174671,1191.623346518162,2968.125922084373,2.5123358944275016,5.0,5.72100295273907,3.72181438174671,0.2927585814611836,1.08695795545799,-0.0723720051512462,0.37835513851337144,-0.03581750348358481,46.278934554014086,Condenser_Fouling,0.20600084363973328,1
-5.949917259580392,53.66547265878058,0.3640379909441519,5.653107102083961,37.740129624038445,-11.348253690213086,59.47870161074139,-4.6267428410128915,129.26564314501914,5.852299055963741,5.301855842744304,6.749985372617624,1897.3987908036333,2122.6141043573625,1.2138387580100547,4.999999999999999,5.7357102524753785,6.749985372617624,0.219430677216788,-0.7343568549808595,-0.14770094403625933,0.8018558427443043,-0.00516731638709067,99.62814104338213,Condenser_Fouling,0.21020292927867953,1
0.602243805192183,35.75027818388755,0.6966974035419388,6.807686380103206,25.211252269463323,-4.679852460898735,41.39492060523367,1.1479737432864308,82.33169250673029,6.84565355810046,5.747048333702629,3.646651839992769,1336.9432356673526,3075.357307334528,2.44965903131981,5.0,5.654329517568783,3.646651839992769,0.3125933176210203,0.8709280184319539,0.8456535581004596,1.2470483337026286,-0.030476894124726872,79.77053209777682,Condenser_Fouling,0.18695129073393735,1
3.0311048971550223,44.31438737676095,0.34337682497006217,7.446357460505257,29.77475822767671,-1.6326817746790956,49.705685455553876,4.2958506986420915,99.75432686801655,5.553960802380778,5.172171844380802,4.049443613616515,740.6174762636753,1544.705484783201,2.0834729160765564,5.0,5.831265523895304,4.049443613616515,0.16165982883494948,0.9059867282383465,-0.44603919761922217,0.6721718443808022,-0.033278114214176924,-19.527271693471675,Condenser_Fouling,0.23750443539865893,1
-5.705613218966985,34.446978646869276,0.7138090693172342,5.438495181701349,24.939883575475122,-10.666028615310415,40.21439341852822,-4.388058188224804,93.37755851403789,6.459967147646016,5.638739085648162,4.339760905475128,1272.0729566601788,2801.5704881753413,2.1814033792201544,5.0,5.734023230973563,4.339760905475128,0.27632545009600146,1.612624174950895,0.4599671476460161,1.1387390856481616,-0.03510665320630091,32.37046206952141,Condenser_Fouling,0.20972092313530422,1
1.801809321947631,48.33901054568267,0.6852191416384118,7.348446126291984,35.29438113738625,-3.2667409446766866,54.580723044854714,2.3869638596670613,117.81969135915142,5.741257671840935,6.89757405331009,4.699981237435764,1687.3570452458428,3475.152884871652,1.837893203853182,5.0,5.987191447820891,4.699981237435764,0.32648220921743987,4.569482206365564,-0.25874232815906506,2.39757405331009,-0.04045628882788965,-33.04171915270831,Condenser_Fouling,0.2820546993773967,1
-4.479230038288792,44.31943728269635,0.724268240673284,5.844946646497583,31.675465691241637,-8.907049267802567,52.72974220910939,-3.5785449323390717,128.62368479055888,6.324249072433303,5.514227928146938,5.409118424925157,2045.9439665607974,3193.0774766025615,1.6475371326189594,4.999999999999999,6.542851797383335,5.409118424925157,0.3196393857488919,-1.3763152094411168,0.3242490724333029,1.014227928146938,-0.07142872253186772,248.11393554373558,Condenser_Fouling,0.44081479925238065,1
8.313357837278106,44.51235038703895,0.5818074584223524,8.90283381635538,30.22117801474664,1.710194374794301,51.048365198567986,8.347291412951417,91.08528394404411,5.493903015349002,4.806440533552318,3.5896821728548494,1393.2385489398316,3123.2717735205474,2.285777451014789,5.0,6.016126251865124,3.5896821728548494,0.312503872930688,1.9004672811790329,-0.5060969846509984,0.30644053355231815,-0.042532091412927464,55.414882706943445,Condenser_Fouling,0.29032178624717764,1
-7.3815884037438195,50.99107042600971,0.6365816913213967,5.237198637204368,36.5153756467596,-13.278968908570345,58.66380961965825,-6.7668008668695006,129.7045898863488,6.009812024671529,5.022302610588893,7.030057941813904,2827.8532262599574,3549.277739575131,1.2281115457247067,4.999999999999999,6.145307457482417,7.030057941813904,0.3597785195681407,-0.29541011365120085,0.009812024671528974,0.522302610588893,-0.007995125840879913,-77.89235555436153,Condenser_Fouling,0.3272307021378331,1
9.607909653578483,43.090292220634296,0.8701121782016107,9.113167170558379,31.08831990436988,5.203107758497723,50.10681594368011,11.58322671481507,86.60602478142903,6.736119880937702,5.087872626833687,3.2569690920170613,1983.6429998499725,5056.0187208502,2.4377462854295606,5.0,6.078499831067603,3.2569690920170613,0.4999976485405741,1.7036293485407725,0.7361198809377019,0.5878726268336871,-0.047518117986574904,-22.96387800855996,Condenser_Fouling,0.3081428088764585,1
1.715569330619174,40.33699998151741,0.6362776653313557,7.178935871603897,27.978786928689377,-4.149813749028196,47.544504881918265,1.7636222753469428,90.25689023997984,5.715216358598867,6.412896777816428,3.879779231073074,1274.8199636107959,2989.742838155327,2.2728415777354734,5.0,6.027730449327862,3.879779231073074,0.2950628180501321,2.1573690032325743,-0.2847836414011331,1.912896777816428,-0.045072782424916635,7.88819745642013,Condenser_Fouling,0.29363727123653116,1
-0.9318896247083605,53.792868616341494,0.4977995934918389,6.802969122463286,37.29730807880792,-6.112092174367973,59.843297131531195,-0.03522052891694892,131.28440066145794,5.91333371819307,4.426009548158353,5.838976428928006,1863.5005242767138,2639.985662011577,1.4132664932321186,5.0,6.419509474959845,5.838976428928006,0.264939450010774,1.284400661457937,-0.08666628180692992,-0.07399045184164699,-0.06063366393690428,155.3227619346453,Condenser_Fouling,0.4055741357028128,1
-5.3920936715337024,53.161210691856915,0.7220881876332824,5.85753336993421,37.151442832802715,-10.25003620240681,58.73143161068928,-4.1758611759896445,129.43275235369114,6.235231528046745,6.394759906584789,6.729305271299431,3586.0139802009903,4094.6542510403765,1.225662065743876,5.0,6.098631473493633,6.729305271299431,0.4382953745268246,-0.5672476463088572,0.23523152804674474,1.894759906584789,-0.00803436533315005,39.79817393622852,Condenser_Fouling,0.3138947067124666,1
6.068885116521252,33.76293676989929,0.34729701547955527,7.9528468231972695,23.863301756286138,0.03662492206097101,40.61717553953803,5.632275887952385,77.12940067671141,6.281149544047283,5.472534441587844,3.0287789033283903,650.1861564846313,1705.9661230998524,2.7193673040450235,5.0,6.5505035928229915,3.0287789033283903,0.17486852909501194,2.1457597232340646,0.2811495440472829,0.9725344415878441,-0.07908598609644812,27.970663646238677,Condenser_Fouling,0.44300102652085477,1
12.926031368569264,54.64098520880519,0.9113183971238221,10.16277137769013,39.34238397812311,8.440563070210894,60.94318627168631,13.999207096697356,104.24714675111206,6.2085161483660345,6.030460475453059,3.7765891987432325,2788.0602061780196,5334.936260022415,1.9910210012969543,5.0,5.906839217830445,3.7765891987432325,0.5500504127617449,1.9636776788749444,0.2085161483660345,1.5304604754530589,-0.03455545715738606,78.66114589419567,Condenser_Fouling,0.2590969193801282,1
1.8798379657943523,45.842133229036726,0.903656927501874,7.181454691012304,32.471480133597275,-3.5544901100296813,51.090790821265486,2.5002366266948286,107.97196127173726,5.970923377573634,4.895655585297281,4.416814194282604,2047.4710519660837,3954.8668153701883,1.9584326716094147,5.0,5.950654619979524,4.416814194282604,0.4285163634839753,2.8909483174451225,-0.029076622426366328,0.3956555852972814,-0.03884306062685616,-82.0182008803447,Condenser_Fouling,0.2716156057084348,1
2.310563711207311,48.52491141320516,0.8151534131276318,7.17423259222166,33.90528912886292,-4.61860187836521,54.663741838850086,3.1579140778549797,119.34804713357002,5.781190094652235,4.473376584112634,4.725184594081789,2205.614287884217,3926.300255645481,1.8253708566200129,5.0,5.647274852662669,4.725184594081789,0.3868400696349429,3.6822027492091394,-0.218809905347765,-0.026623415887366164,-0.026472457174255837,131.41711991798866,Condenser_Fouling,0.18493567218933282,1
2.5241195365662072,37.4167121847976,0.8557932031717258,7.715408184965083,26.61619204507529,-3.549263712009388,43.52855090225228,3.710824940699387,84.27305988206872,5.448620408282883,5.614720132673431,3.572241679338263,1630.1331924349784,4151.8704202181125,2.4315173878688947,5.0,5.938672591702101,3.572241679338263,0.40814117377708153,1.6666836885590612,-0.5513795917171169,1.1147201326734306,-0.04258677242055997,-13.974984674501911,Condenser_Fouling,0.268192169057742,1
15.955598459901122,52.873910293836666,0.368292827709222,11.172947452318306,36.99446473537742,10.181539249205535,59.377494046725204,17.704937901704636,99.25607189552615,6.1270862077978885,4.901975845384494,3.370428052515559,1122.9308737181796,2377.754805256352,2.1422377542702637,5.0,6.204045331191644,3.370428052515559,0.2343904530682439,2.5002394547537534,0.12708620779788848,0.40197584538449416,-0.04733693662099059,54.46020213252382,Condenser_Fouling,0.34401295176904095,1
10.706124745028513,41.3147218731509,0.6232386033175574,9.545122264046084,28.57018497943601,6.960661087511838,47.443188704585715,12.345079645371973,81.19549818051789,6.031519531254063,6.5180358713472755,3.003770983778824,1472.0104639060855,3841.802655268114,2.6226634702239897,5.0,6.707075154275316,3.003770983778824,0.3725024024711584,1.8749467935306825,0.03151953125406326,2.0180358713472755,-0.08318344191250615,100.30995031459702,Condenser_Fouling,0.4877357583643759,1
-5.911396992559009,48.08206068459953,0.8526513665447361,5.365400140456868,32.712598499525996,-11.174054043221842,53.216226204909105,-5.720262462103713,129.78970646413606,6.49599451477067,5.979304895853058,6.0636534689277255,3049.901082619473,4251.843549371385,1.3999492133165863,5.0,6.187881339654538,6.0636534689277255,0.42289714545978,-0.21029353586393995,0.49599451477067014,1.4793048958530584,-0.05795484359001479,309.656642535082,Condenser_Fouling,0.33939466847272626,1
-3.846635510681244,44.025199519169306,0.9273429581333771,6.053694176267911,30.360082639556122,-8.32598933742839,49.64114080953709,-2.7015431765280318,121.97408719097832,6.447102684828723,4.091626950703572,4.91620256989569,2148.683121670015,4106.190278071242,1.825489224343977,4.999999999999999,5.585063240498677,4.91620256989569,0.3984175465135255,3.6044215860541584,0.44710268482872273,-0.40837304929642837,-0.025845110953173434,14.065338240807705,Condenser_Fouling,0.16716092585676454,1
7.187447470329657,32.3754793218817,0.4892989440762657,8.411552670831384,23.111029609433974,2.344998790862347,39.22354255498616,8.417559897269063,71.21858995237343,5.550402945612093,5.445406237809507,2.738735498728073,935.7644025414152,2741.761093437103,2.986449824194523,5.0,5.731830173838091,2.738735498728073,0.26616296723581007,1.1348744626775726,-0.4495970543879073,0.9454062378095074,-0.042912182867794524,58.771346869098466,Condenser_Fouling,0.20909433538231248,1
12.984700690561608,35.76685739441885,0.4614553850817825,10.040769498626451,26.6260960552299,7.4230805465141225,41.3977413088315,13.950594953605448,72.58081045523589,6.511647980224757,5.923477533752626,2.4865736719296256,914.6627092761208,2862.578037949739,3.0855851454457075,5.0,6.070846212568952,2.4865736719296256,0.2928968743412208,1.4793190753727714,0.5116479802247573,1.4234775337526262,-0.06903585697498293,-11.369042603272987,Condenser_Fouling,0.3059560607339853,1
10.403754394629336,37.255868347654264,0.9264822858564014,9.276826182084536,26.11653882777071,5.368299501799878,44.37097599660246,10.80337092851615,78.24869553903206,6.528557649475699,5.222559641521234,2.8474710858448975,1950.608804591838,5546.723151394065,2.7730195471083374,5.0,6.481129832777725,2.8474710858448975,0.546255266963051,2.507823533267583,0.5285576494756992,0.7225596415212339,-0.07809918514971415,41.20203367370823,Condenser_Fouling,0.4231799522222073,1
1.1784070049167412,44.42494161723955,0.4937765257594524,7.293482755034018,30.757044584239097,-4.59542534987406,50.407583716245554,3.137491362552365,105.64740064897538,5.780956512972695,5.077149697200335,4.367349731800304,1171.9214753505685,2278.986130121287,1.9972737787019745,5.0,5.8731592376900466,4.367349731800304,0.23003361443533668,2.7655183158101124,-0.2190434870273048,0.5771496972003352,-0.03616078360718844,48.13130379190602,Condenser_Fouling,0.24947406791144242,1
15.926863121713343,47.12575207285662,0.4866125533268568,11.25426223842496,32.3042784764954,11.172337054485677,53.25070815904885,16.624962156706427,87.05884257260533,5.4548464301456585,4.585993549671763,2.918359023438118,1265.668559276415,3369.2953553786524,2.5064642708842158,5.0,5.743243232614695,2.918359023438118,0.3236711402018912,1.3065114897306387,-0.5451535698543415,0.08599354967176343,-0.03425333427863331,-6.719425647919024,Condenser_Fouling,0.21235520931848398,1
-1.9546667366072665,40.586419445106074,0.7387917934646879,6.214277520202104,28.541086039505288,-7.979123471006,47.170897181217214,-2.7213699441722614,108.73836050662638,6.22537919463711,5.103754094824851,4.651163637777285,1609.5909450587385,2959.7110607070126,1.9659722904574966,5.0,6.236830438243274,4.651163637777285,0.31215761680116877,4.890852043713849,0.2253791946371102,0.6037540948248514,-0.05554852932314658,84.46932489320807,Condenser_Fouling,0.3533801252123629,1
8.521098334555713,32.879524777858144,0.3164637124893223,9.28344677247856,23.161706319226166,4.00182173229739,37.30672123994608,10.295681840925745,71.03733165520158,5.684116544871117,5.7995347762793115,2.544108091393593,535.1458743137937,1648.1839840988775,3.066859254517391,5.0,5.587912419743347,2.544108091393593,0.17349902843228063,0.5635548311915528,-0.3158834551288834,1.2995347762793115,-0.03680927562150638,-22.969881199766405,Condenser_Fouling,0.16797497706952785,1
9.43069883466107,36.67031210385012,0.9628843584414252,9.025639787826595,26.128189718846137,4.386282156493454,43.41068930637346,10.011162352071194,77.58888141564363,6.47517387021378,5.369115415217998,2.8577945578172956,1989.088914466285,5503.002674532301,2.7776880511592283,5.0,6.011931702379847,2.8577945578172956,0.5542165279088089,1.7652572362405152,0.47517387021378,0.8691154152179976,-0.05303738155484572,35.98101798901507,Condenser_Fouling,0.28912334353710023,1
17.236630198764406,51.633969906117926,0.5852360680004899,11.689026426863274,37.92555329708455,13.04259658292575,58.26919274359669,19.14122996811633,92.53341064452488,6.688379351933847,5.6194155235246415,3.121145093176263,1710.5054432067534,3807.2696552307298,2.3069008870179113,5.0,6.244240439678926,3.121145093176263,0.3951261047960469,1.7340388620991547,0.6883793519338468,1.1194155235246415,-0.053267019633969515,38.5642764770314,Condenser_Fouling,0.3554972684796928,1
-1.8332077615540712,38.065178178243904,0.8571958662804128,6.513275738207547,27.757503332961072,-5.789142549619062,46.09592549239473,-0.5559292419589571,98.60426426383034,6.130652913820892,5.5457746650963005,4.271037075694233,1726.4056799562636,3773.809775278533,2.1269278245745764,5.0,6.507035586195762,4.271037075694233,0.370283525101438,5.0436513819018245,0.13065291382089228,1.0457746650963005,-0.06692915047068304,55.75830998204401,Condenser_Fouling,0.43058159605593205,1
19.97520238279853,50.11852155533744,0.8303683360099091,12.608668919370386,35.24623554513598,15.2302337364219,56.19717294982322,20.34624287761818,88.8790409707346,6.307668570688064,5.5956590163925854,2.82705097506915,2420.858842249024,6138.122015145177,2.4873807456665653,5.0,6.3982788899910545,2.82705097506915,0.5966138001152502,2.320866006563705,0.3076685706880644,1.0956590163925854,-0.06630191205460623,87.99087270885275,Condenser_Fouling,0.3995082542831589,1
