T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
9.794737778834445,38.47468821790903,0.519724431090337,9.12147978570359,26.732306348158577,3.8221763337983545,44.00696575025605,10.077428791165513,78.6694026987894,6.636832288769912,5.175617701447772,2.9710480275514395,1089.9072988069736,2930.07534853802,2.6993710139849774,5.0,5.872749019509548,2.9710480275514395,0.2945999793986256,1.1375025528672893,0.636832288769912,0.6756177014477718,-0.04366477424049009,18.121608377044367,Condenser_Fouling,0.24935686271701435,1
16.498228390863233,45.51750001579195,0.7911620899783419,11.573865699309577,30.249427853107463,11.644731982041375,51.18458187263886,17.45030257843522,82.15920656446401,5.785726755484281,5.1311471323126705,2.6883211599814723,1960.2409148314202,5280.015636457507,2.7167632520951326,5.0,5.871740949984414,2.6883211599814723,0.5435388938334921,1.4139163649277435,-0.21427324451571916,0.6311471323126705,-0.04561691785173716,-4.510493070499933,Condenser_Fouling,0.24906884285268974,1
-4.206517755298083,32.50062680436325,0.39563277308569067,5.958984865938564,23.171365294913844,-9.562236662490985,39.16517411050862,-3.492092107273039,87.96418327087507,6.015546429827586,5.515641337003483,3.963609248213286,695.5885270911689,1665.7458861205778,2.3299691174395423,5.0,6.492343328969234,3.963609248213286,0.16000842770468976,4.084132677746339,0.015546429827585584,1.0156413370034834,-0.0701538705097331,34.20933245167657,Condenser_Fouling,0.4263838082769237,1
3.611653866512484,39.56646323597571,0.6249439924851221,7.991762025957569,28.68006609957819,-1.6903863002913155,46.144360330003046,4.505843474805018,87.37930229099705,6.4509161855181345,6.294766618703675,3.6222700804218966,1320.1825301094227,3063.613648808344,2.369468940934126,5.0,6.563859493571421,3.6222700804218966,0.3103181101295886,3.150228359896772,0.4509161855181345,1.794766618703675,-0.06919285296216415,54.63724863740481,Condenser_Fouling,0.44681699816326287,1
13.634944590342764,42.34761349641164,0.8902465930551237,10.339011311167482,29.247493724066388,8.54261677858878,48.008307283495775,13.51613905794591,81.49715326158332,6.563387518862878,5.016479157412833,2.8646469551856595,1938.50727946882,5501.274336426844,2.670519491262478,5.0,5.617881141156978,2.8646469551856595,0.5520308437826423,1.1797443656560063,0.5633875188628776,0.5164791574128333,-0.030594813882526495,-102.60338420240419,Condenser_Fouling,0.17653746890199287,1
-7.253302762118213,39.545917548143905,0.9340989546124991,5.530492953426352,28.49677228375167,-11.074036607163084,45.36175570902221,-5.004312611268476,119.26357044164727,6.88147948341084,4.479040704884566,4.956144043461456,1963.4731736383778,3814.485932891281,1.8617162938496767,4.999999999999999,5.640012362241784,4.956144043461456,0.37300920591189723,3.502530036485865,0.8814794834108399,-0.020959295115433818,-0.0300260569240427,9.972545430035552,Condenser_Fouling,0.18286067492622404,1
13.743674947631145,40.105443037600786,0.7414167933402231,10.424821493586249,27.921822162592463,8.736340954456029,45.8986511358786,13.896976142773937,77.75220720258744,6.274309588754333,5.706792943688506,2.6938184813412183,1584.8266929359359,4678.350081712787,2.8413989379770426,5.0,5.597265653299985,2.6938184813412183,0.46882491609495236,1.2198026142357747,0.274309588754333,1.206792943688506,-0.03272620683937033,-44.36482260839489,Condenser_Fouling,0.1706473295142824,1
-2.033820033803096,45.83270243243554,0.8237940508270644,6.2038953003375905,33.49408554576544,-5.982220133717821,52.649136708716625,-1.9201696818342096,130.1982022062585,4.957314729396681,5.157691775224979,5.161972857770998,2202.4541930597957,3571.13006786666,1.712648795387573,5.0,6.59477456265779,5.161972857770998,0.3725795382901415,5.737205004775703,-1.042685270603319,0.6576917752249791,-0.06997881767751912,167.36654858569113,Condenser_Fouling,0.45564987504508286,1
12.65985435441799,41.953051293562034,0.30324920928756316,10.044007909947075,28.757599390451997,7.55059338927799,48.31525140989083,13.259527722522765,83.70177161130428,6.204908438231885,5.75678947971671,2.8590873618661705,688.70676720736,1771.2504662383062,2.6115357800691075,5.0,5.959526840563683,2.8590873618661705,0.17751184560081745,1.367145126804985,0.2049084382318851,1.2567894797167103,-0.04615328884334868,22.254764862792513,Condenser_Fouling,0.27415052587533756,1
-3.8613126389966053,47.146437893968866,0.5278974738747007,5.864867957620447,33.11541345584357,-9.584989683634301,52.17603422326743,-3.4119789111120635,129.99088286144445,5.570463707334704,4.731496370442313,5.6237570916582165,1556.4738559565958,2319.5226043543666,1.5513542301712242,5.0,5.928573735530932,5.6237570916582165,0.24180181326063852,-0.009117138555552629,-0.42953629266529614,0.2314963704423132,-0.0429478113608639,80.22276152982363,Condenser_Fouling,0.26530678158026677,1
9.481118407942374,45.83133357619212,0.661812076992567,9.254667477369479,31.98627554089557,5.046791828079924,51.7927201125131,9.36447611534145,91.95392806136188,6.212810456890289,5.851593420486127,3.531851463425899,1628.0821879781324,3938.6859916285307,2.2815272152867054,5.0,5.898348495164221,3.531851463425899,0.3680326114788633,2.154839856902356,0.21281045689028932,1.351593420486127,-0.0373410493440427,45.06119678468349,Condenser_Fouling,0.25667099861834897,1
-5.510560800801646,38.34725691962465,0.9339339061192135,5.646829570385014,24.780257631502625,-10.883910648873977,43.50942660779281,-5.038514637902915,110.85809569263971,6.488736999980739,5.32502227533145,4.764941681103596,1866.3042345652177,3533.635366133984,1.9504727475675008,5.0,5.86600490289436,4.764941681103596,0.36964566808296057,3.7894462557209465,0.4887369999807394,0.8250222753314498,-0.0404820423556711,28.544544472743155,Condenser_Fouling,0.2474299722555317,1
14.54345120122892,47.37143320253701,0.6609669429239396,10.851439921170204,32.29778338063264,8.99260553978522,53.517579491042724,15.630003433823394,88.33165921183503,5.51100283384784,5.7608920251422475,3.0894087125260827,1624.8360749782364,4217.731568347394,2.4329680163266865,5.0,6.249113275637249,3.0894087125260827,0.4226644471061068,2.0684657070255383,-0.48899716615215993,1.2608920251422475,-0.05560889350732223,-70.04588838010682,Condenser_Fouling,0.3568895073249291,1
1.9678431501167586,48.45576787914159,0.7469009855318725,7.172633191183488,34.228865206141634,-2.3675993148456955,53.15848748410805,2.999702855187419,114.28788765583052,5.249083072908161,5.888547426707264,4.624467952197606,1938.608291554295,3599.3799561203987,1.8682802614826837,5.0,6.187645137430799,4.624467952197606,0.3571154330112838,4.070332895142116,-0.750916927091839,1.3885474267072642,-0.04858351264193672,96.436823836558,Condenser_Fouling,0.3393271821230845,1
15.473319222201768,31.215096709433116,0.8093062562894336,11.027674756660437,22.740886148971025,10.92077865371942,37.25533620203658,16.856760686580028,63.62052380948079,5.551802986158461,6.041566533633899,2.0377634767480743,1508.2416018188212,5671.940583527712,3.812643154673892,5.0,6.603534708046585,2.0377634767480743,0.5605125019733579,2.522870103413112,-0.448197013841539,1.5415665336338993,-0.1707313321752597,108.390698688253,Condenser_Fouling,0.4581527737275957,1
10.460862311370107,30.70478569103728,0.6638524520770036,9.265139050350504,22.749389170693618,6.518900977560802,36.04187988235315,11.944242679058936,65.8494415590047,5.521186465462588,3.9470242530040798,2.332665816923521,1218.135766383371,3990.807264398839,3.4262992267668273,5.0,5.6296896297906365,2.332665816923521,0.3992043754947911,1.6485740312407557,-0.47881353453741227,-0.5529757469959202,-0.04897535644591189,71.38827760726303,Condenser_Fouling,0.17991132279732486,1
-6.717900324857293,52.13943777881326,0.6882433781898588,5.585457265393692,37.85639077505018,-10.904552634311635,58.05010404939544,-5.528595879986563,128.9127676765501,5.962752281815386,5.592107085208898,6.7783076221067615,3375.258003679177,4286.296673130236,1.231822878834901,5.000000000000001,6.287166856102665,6.7783076221067615,0.4067217542148098,-1.0872323234499106,-0.03724771818461381,1.092107085208898,-0.009308479177599915,105.54114084154844,Condenser_Fouling,0.3677619588864769,1
7.182929677201237,33.0531803119448,0.563360292144263,8.687143287665974,23.648105330534985,1.4069990027270758,39.302249727418584,8.3664313288849,71.53887341994044,6.156770662115715,5.806577873953171,2.744439708997866,1070.0798521460251,3041.4821581028937,2.9957931341670863,5.0,6.272699014808829,2.744439708997866,0.3085348739969468,2.295721670117757,0.156770662115715,1.306577873953171,-0.07561307578624765,68.67789265268277,Condenser_Fouling,0.36362828994538005,1
-9.701707863535946,50.31167698451425,0.8810054376693792,4.851668725593381,35.0418101521089,-14.208820029291585,56.407515489283746,-9.346462629509679,130.1852443935478,5.848333458347175,5.135639688027525,7.194872249114317,3755.8097589501886,4769.891999893318,1.2287321105962503,5.0,6.008471044425384,7.194872249114317,0.4776396205099244,0.18524439354780498,-0.15166654165282534,0.635639688027525,-0.006811519461994431,-104.7292101919711,Condenser_Fouling,0.28813458412153853,1
6.55952182664294,34.73902836402907,0.7903917855571787,8.722221417673403,25.111705801300946,1.5280142522909146,40.923703271910355,7.670749451580468,75.03877230099438,5.775214879892989,5.071089976394051,2.9172446176515208,1541.2054148960478,4453.596614484953,2.833007862461708,5.0,6.5286192971137424,2.9172446176515208,0.42909781707387856,2.654995806220853,-0.22478512010701124,0.5710899763940507,-0.0829057584711741,75.05194080791011,Condenser_Fouling,0.4367483706039269,1
0.7361104462426007,40.2739446650443,0.6171662584655868,7.1205245404856266,28.485929884235684,-3.4381743075373223,46.90011003407102,3.0967855785457905,92.001531729304,5.498280563021355,4.4694982923561675,3.9329335190353802,1337.9586803009704,2790.4134809742613,2.2385669387262372,5.0,6.109923550926304,3.9329335190353802,0.2871610508377407,2.535151084695073,-0.5017194369786449,-0.030501707643832532,-0.04822234978391737,88.93989744354917,Condenser_Fouling,0.3171210145503731,1
-6.669163845264526,40.464343837364595,0.36425382369927894,5.5264727743487905,28.531452535673814,-11.397877560074258,45.57786799187938,-6.019451342972959,129.73465171339103,6.997137424630886,5.21490906491179,5.1357518272323635,815.9288274090675,1506.1359221676619,1.7740122193016894,4.999999999999999,6.004533620630994,5.1357518272323635,0.14405093799178909,5.968087691145627,0.9971374246308864,0.7149090649117902,-0.04688695977899093,38.526904621367066,Condenser_Fouling,0.2870096058945697,1
2.0760291916599454,49.88683375353425,0.32029575714748226,7.156919551096947,35.20738667165507,-2.2685103358795917,55.66493905840008,3.5899128546839996,129.1770580468085,6.9010344041335925,5.198341157080679,4.8526281921446195,851.429469625948,1558.5979975830064,1.7306298451532276,5.0,6.347451097603859,4.8526281921446195,0.14911279283146203,6.152162672861934,0.9010344041335925,0.6983411570806792,-0.05261626726608304,29.13108014441707,Condenser_Fouling,0.38498602788681574,1
8.099832766697403,35.40336276249456,0.368544111441371,8.922006894277052,25.068147909225917,2.4539137466816143,41.32289545807724,9.955356082766126,77.36013690699193,5.755247389239669,5.072815196103656,2.8938083988867875,762.1527558597821,1938.0614413833116,2.761582157042629,5.0,6.3020599233922425,2.8938083988867875,0.2021778238028114,1.8393483141516072,-0.24475261076033128,0.5728151961036563,-0.06781625824126936,49.955765762573606,Condenser_Fouling,0.37201712096921236,1
15.354585055275619,35.3594521113219,0.8273473417187597,10.923835420824755,24.103854529054626,10.140495025931843,40.31358193054497,16.10811143223345,68.93109539381562,5.499579132070529,5.363938088934097,2.2218417234282435,1601.597586668677,5453.386639584422,3.4203100074291686,5.0,6.113242348211706,2.2218417234282435,0.5652547551990954,1.987063882722012,-0.5004208679294706,0.8639380889340966,-0.0907933433795649,-3.433917196203083,Condenser_Fouling,0.31806924234620204,1
-0.9377905831969822,45.19609051915409,0.5457520719456594,6.688024579078387,30.290206361352453,-4.730378441930848,50.762190384620055,1.0132515832295126,111.44509119916917,5.836862564898096,6.24602195866022,4.633382879323671,1270.2147441873326,2568.939790325472,1.9127258296051992,5.0,6.521596882331082,4.633382879323671,0.2477160949854907,4.765030330733836,-0.1631374351019037,1.7460219586602204,-0.06460134865087297,35.670339416106344,Condenser_Fouling,0.4347419663803092,1
4.780412284809841,46.33417068248364,0.8999811568624931,7.905222951450785,31.997381667101365,-0.7934854896830361,52.22602783045841,5.593345287585375,100.3731541410723,6.549923726583652,4.952672293702818,4.075405770815133,2091.8132108222244,4440.168372154146,2.069821796179545,5.0,6.086133903091678,4.075405770815133,0.4520959987239762,2.15489333019309,0.5499237265836516,0.45267229370281825,-0.04369025151718109,-34.84565012006442,Condenser_Fouling,0.31032397231190767,1
-7.157629779678555,36.947163751335644,0.3711217907862341,5.034114086305669,25.66367398165457,-12.737515119172713,42.247894935674445,-7.464546231100696,122.14302478541906,6.0577146298219695,6.698557044719327,5.042798064205072,733.7865009345451,1440.6400833899456,1.8438690511435558,5.0,6.337140485314677,5.042798064205072,0.14062023410033192,6.876924515307692,0.05771462982196951,2.198557044719327,-0.0643522706592139,11.957853605552145,Condenser_Fouling,0.3820401386613351,1
17.591546936025047,54.791477587697116,0.47357736213358326,11.648212577200576,38.44727257739757,12.555655038359642,60.59044071582486,19.217285991703385,97.70159411640272,6.063693275556956,4.992435571380429,3.3146398907757573,1508.770658392634,3371.480281086799,2.1485383719108815,5.0,5.642159238513472,3.3146398907757573,0.31450304677825425,0.8707110489598051,0.0636932755569557,0.4924355713804287,-0.025774958024586958,63.19569126940519,Condenser_Fouling,0.18347406814670555,1
20.853309728124913,31.750182537046154,0.6392496684554765,12.565697478040557,22.546187099323333,15.12176284009412,39.56815298335688,20.372672603158843,62.71277388942994,5.992802614549821,6.031933875356136,1.9146221377848864,1215.6374653494263,4759.952594053925,3.982432783196169,5.0,6.699758844926492,1.9146221377848864,0.4850377400087464,1.1967878974833042,-0.007197385450179006,1.5319338753561356,-0.20883255539786694,65.16301757449787,Condenser_Fouling,0.48564538426471315,1
4.343194088956964,32.32188695804507,0.7888027983588926,7.85252676682069,23.857109584715506,0.19153939486364435,39.562441068151884,4.933200013118531,74.54578662574387,5.306983912107401,5.278053032541654,3.023832178868349,1450.0465453374843,4157.032020065353,2.808766054671334,5.0,5.9141516131481495,3.023832178868349,0.39827437147610184,2.2097366998267205,-0.693016087892599,0.7780530325416537,-0.048554475881311454,59.47844156315114,Condenser_Fouling,0.26118617518518517,1
-2.4638698323324175,40.53313321613567,0.39380953230188714,6.207541566495379,29.53445234130361,-7.252991041648856,47.935325415854884,-2.11732112541449,109.5410710384028,6.207629247955676,5.721761378260904,4.582076472721766,856.4541067055573,1725.7399934018308,1.9608334470911848,5.0,6.017790964049304,4.582076472721766,0.1685268233622677,3.7848073417847274,0.20762924795567628,1.2217613782609043,-0.04417716376250458,24.217607756649386,Condenser_Fouling,0.2907974182998005,1
1.1694352314888514,47.74268108261367,0.706060231534775,6.9770494077652305,34.040428884417985,-4.411494615132784,54.71318628182252,2.386152817407573,120.87112160299097,6.008720067487424,5.0906600628552425,4.809773614543956,1843.7265272082552,3192.9864922092543,1.8010575300344447,5.0,5.591370620476063,4.809773614543956,0.3321062000958526,2.7748222264709597,0.008720067487423933,0.5906600628552425,-0.024454631908621627,37.351383563972604,Condenser_Fouling,0.16896303442173163,1
14.538042651223302,45.02384432990302,0.7030915107114378,10.394485803769255,33.246544811650224,8.430399566495971,51.423375973827824,14.666006331654405,86.995615615069,5.664237907402475,5.680075097065108,3.0492214603062084,1782.8916276380285,4149.175165359475,2.4991761405336503,5.0,6.078517948979481,3.0492214603062084,0.44039650888188936,2.7239521893170036,-0.3357620925975251,1.1800750970651084,-0.04928012845153029,58.21310420607597,Condenser_Fouling,0.30814798542270855,1
-2.6413781873310236,44.63446102890321,0.6405073973156837,6.558957422810971,30.52521727525914,-8.14060484390074,51.16355661949301,-1.494420788293655,122.81601411728681,7.1157530471956,4.3567795586487925,4.958901421385557,1540.0745091680817,2692.996892913628,1.8053167270711696,5.0,5.668014292414739,4.958901421385557,0.27967218972269536,3.649110727391488,1.1157530471956,-0.14322044135120748,-0.02949524972997386,30.267513626857863,Condenser_Fouling,0.19086122640421044,1
17.07023168749192,39.93180386430638,0.5543391269710917,11.251364807910738,28.732163443766478,11.229680213544988,47.17507212359129,18.73484555465278,77.32869941414229,5.6883374510137,5.893842248929377,2.4825467578379676,1249.285655618474,3872.649751671491,2.9713503960777703,5.0,6.503710220846003,2.4825467578379676,0.38568808341325517,2.496645695686908,-0.3116625489863001,1.393842248929377,-0.09312948846948954,-5.313374239432733,Condenser_Fouling,0.4296314916702855,1
8.914785642761169,53.70549979472936,0.4553856012632951,9.098805310657955,40.05995235095508,4.88482196415885,60.87303087009345,10.536774069978124,113.60856460659974,6.685912474979227,4.914326342007747,4.247929661165372,1414.6215185257786,2518.545910610021,1.849778411295315,5.0,6.582084465835145,4.247929661165372,0.2557537682410165,4.574187462424163,0.6859124749792267,0.41432634200774743,-0.059307642576757136,85.98711083174976,Condenser_Fouling,0.4520241330957561,1
13.362946027404073,43.99213222766526,0.36500459362134474,10.532792110954,30.297394850946766,10.06534480846622,50.27897969840007,14.839861467316421,85.67566815084176,5.9769707624839565,5.485828014791782,2.899534560277609,873.4450110939613,2307.766590686858,2.5706144652654226,5.0,6.438614201813827,2.899534560277609,0.22868716836093095,2.7495220915181022,-0.023029237516043466,0.9858280147917817,-0.06833931915477898,9.444915456498507,Condenser_Fouling,0.41103262908966504,1
8.624339173246543,36.9376279601584,0.5177694679246376,8.907212688726815,26.56255863612248,3.3987392647768084,44.07716798511034,7.75542014269693,78.09602961281092,5.94406567020086,5.5252212375444865,3.003946053662221,1033.5182980950199,2795.1874748463956,2.716582901707846,5.0,6.160091101270041,3.003946053662221,0.2841514670520575,2.008922841583882,-0.055934329799139704,1.0252212375444865,-0.05875644286186121,12.582964831486834,Condenser_Fouling,0.33145460036286883,1
11.271436286679547,36.33529976394968,0.805369624596506,9.55580303117403,25.89009711701046,6.607298288105617,43.653979783063164,11.83963846403268,74.45787814555096,6.589068319238185,5.031249304808315,2.6680785537159704,1723.4866677399318,4826.776849527757,2.9458327336711396,5.0,6.3409705886072345,2.6680785537159704,0.48911870099114624,1.9754340072130816,0.5890683192381854,0.5312493048083153,-0.07848006685234088,111.08797997053875,Condenser_Fouling,0.3831344538877809,1
-8.664951157234805,49.98280891014054,0.513207369726961,5.074273456254073,34.09227312232318,-13.677037708988747,55.31056399031421,-8.310148623451925,130.22951913338355,6.328985642208832,5.683457605729802,6.863451117636046,2399.802152573373,2939.689348437734,1.2419726226995342,5.0,5.930057324708393,6.863451117636046,0.285790257065581,0.22951913338354757,0.3289856422088322,1.183457605729802,-0.006515338559608841,114.61901099479564,Condenser_Fouling,0.26573066420239705,1
17.77453433429947,39.77594043017206,0.5118966380430089,11.643852646502953,28.18795423400539,11.808023617472623,44.75724195569773,19.13013597240133,74.92167752485491,6.234268642055659,5.884974209190561,2.367551975821909,1141.814755447268,3448.1990657872993,3.082544913203027,5.0,5.713925905000821,2.367551975821909,0.36300186999045203,0.7600109289405452,0.23426864205565856,1.3849742091905606,-0.04722234981780016,-16.14687439849922,Condenser_Fouling,0.203978830000234,1
8.250554039039317,37.82268839318006,0.563335345135987,8.982238403937634,26.586046619894425,2.996507199677904,43.6980538495077,8.31439973349029,78.26464519093638,6.011095010898301,4.385099153678911,2.9824792608607305,1129.585261232327,3210.3404814215933,2.7218095173676837,5.0,5.580867062554844,2.9824792608607305,0.3113431163641038,1.4654219222318972,0.011095010898301005,-0.11490084632108921,-0.029286680352794914,-0.5413965637915226,Condenser_Fouling,0.1659620178728122,1
2.769798392713479,31.487530137675563,0.7046200961077105,7.320793227216219,22.532929376383347,-2.35151966811123,37.482745368190926,3.5674386041677675,72.17346060267508,6.56643505853594,5.922447078698305,3.02069672384601,1165.1669070193961,3384.076660418543,2.8528624141059975,5.0,5.9867183765390415,3.02069672384601,0.34530792700282137,1.6586973090095825,0.5664350585359399,1.4224470786983048,-0.053768567063378736,-19.75380291824581,Condenser_Fouling,0.28191953615401166,1
-0.7340309265725219,46.27119661955385,0.8542849311853029,6.679818788614352,34.14670525914312,-5.969719161995959,53.11923156578117,0.9311435072932589,130.10971460764546,6.35447981030252,5.210839313654022,5.056107357421364,2199.322910494522,4011.098808107147,1.7302083475205827,5.0,6.640998177349871,5.056107357421364,0.3961877878559338,8.293396554561,0.35447981030251974,0.7108393136540219,-0.06983837734509146,51.37962766804003,Condenser_Fouling,0.46885662209996376,1
10.93132680242416,32.768469720322614,0.4808017634828018,9.79919688524526,22.457263964701554,6.942306476503025,38.63689289967478,12.9293009224593,69.21091946934143,6.426150160516235,6.199767659037915,2.415896417180254,887.3648868255228,2957.2136854221785,3.2412650970213344,5.0,5.825185749773475,2.415896417180254,0.2945246259889689,1.568294429656632,0.4261501605162348,1.6997676590379154,-0.05793896079634653,-3.4201252642382087,Condenser_Fouling,0.2357673570781346,1
17.548756667607595,51.5475415259093,0.6389188581305012,11.771158976262425,35.92772836116497,12.450946275599131,58.16220317252753,18.982701306681623,92.81612709491128,5.8313906663860395,5.569765781777825,3.109656610889414,1863.0650244210278,4266.524302131286,2.310740639577252,5.0,5.6764021151507436,3.109656610889414,0.4303207697662803,1.5075630681472063,-0.16860933361396047,1.069765781777825,-0.02889935892938711,25.06781884282509,Condenser_Fouling,0.19325774718592717,1
-3.6306341217031637,31.851040882679005,0.810359704544662,6.045145277416067,23.393665911826645,-7.969339448650936,38.3908441397271,-2.207304776388193,82.57243220630885,6.316952885419423,5.023006822387198,3.8160158160550877,1366.9909965285624,3426.8498719714025,2.42559385616766,5.0,5.731606629267887,3.8160158160550877,0.33233753905015495,1.4477355288590417,0.3169528854194228,0.523006822387198,-0.035112929760010125,21.0050204255906,Condenser_Fouling,0.20903046550511092,1
2.584378749570149,37.09019441566343,0.40260507514530536,7.524820812899658,26.549435775886156,-1.384193868257894,43.866424195651305,4.859754467078374,84.27154071823865,5.7039611161794515,5.218543945558095,3.42144430573568,807.7870192098801,1882.4088416496234,2.4834804252782177,5.0,6.628844441207448,3.42144430573568,0.19972837113901587,3.56192982474262,-0.29603888382054855,0.7185439455580953,-0.0747461064736461,31.165133301222113,Condenser_Fouling,0.46538412605927143,1
-2.6734649402605437,42.32812712401453,0.7717504963656653,6.185244447948693,29.338688910628637,-6.725117544971931,48.75565768412218,-2.233609222877672,116.4459090467692,6.620093048847427,5.112514968057311,4.825879573279461,1680.1863601781224,3178.85562182479,1.8802944357192066,5.0,6.196131789698114,4.825879573279461,0.32996684159269346,5.917622966158731,0.6200930488474272,0.6125149680573108,-0.05347625999620198,-1.7433558711068144,Condenser_Fouling,0.3417519399137478,1
-0.6515768772168494,33.3887413742833,0.6913271616330494,6.742222849768165,23.781963589202928,-4.6515215137938,39.5264745384549,0.5633728604490272,78.7513342371755,5.6622512758691945,4.415044861714893,3.5420313561140033,1200.0741981398457,3069.75060155624,2.5444409238740757,5.0,5.7531014343446785,3.5420313561140033,0.3039534994385735,1.0339464656032362,-0.3377487241308055,-0.08495513828510681,-0.036494144940159234,25.597463042836807,Condenser_Fouling,0.21517183838419338,1
0.04078527628585149,52.76749375569623,0.35191436109158586,6.907299059432248,37.33857884672539,-4.566828363160371,59.58465369846736,1.4932951288230059,130.0001546575848,5.5286805730395425,5.929488064796173,5.481888988149759,1179.9026491886045,1716.0273211452861,1.5077746093482438,5.0,6.407498989645433,5.481888988149759,0.17562004249097182,0.0001546575848010434,-0.4713194269604575,1.429488064796173,-0.056630146990318986,94.91017537657467,Condenser_Fouling,0.4021425684701226,1
18.027683026861137,47.644620802422786,0.556796460572155,12.026443339954328,32.76150319497189,13.692562758884257,52.72731882641631,18.863122971365062,85.311093628267,6.0571207064633805,5.663257174566713,2.7613850491102996,1546.4648545028326,3705.9509175724556,2.6034440805975874,5.0,6.010653614235736,2.7613850491102996,0.3886981128184991,1.6777080814192402,0.05712070646338052,1.1632571745667128,-0.049999644743652816,83.76250387994946,Condenser_Fouling,0.28875817549592364,1
7.690476636237014,45.01492683842857,0.3479486889210525,9.10043425036509,32.197658769518945,3.2924446709227704,51.672379215424556,9.921743363311325,94.36276405052682,5.452597749976251,5.969967760189332,3.538179123964926,816.5178512602232,1774.4987907053492,2.2462894330044976,5.0,6.712683415990263,3.538179123964926,0.18800787985026923,3.4300958877011,-0.5474022500237492,1.4699677601893324,-0.06953681026967029,9.014277154609204,Condenser_Fouling,0.48933811885436024,1
13.58276222854577,40.06987115833319,0.9368833647519246,10.665290606934697,27.995168602585323,8.461886061430189,44.75181013381379,14.216228623144378,76.97982822159236,5.590562065132823,6.215418870779858,2.673450065155094,2024.498700157548,5522.676323604007,2.8440754900952676,5.0,5.882944949878819,2.673450065155094,0.5940135874683451,0.6122629055680022,-0.40943793486717706,1.7154188707798577,-0.048755367795093374,-24.91949077258164,Condenser_Fouling,0.2522699856796626,1
-8.163799068527734,41.21881252840089,0.6984250929712744,5.02847541725858,28.397610851094278,-12.805190010741743,46.52307850706701,-6.829857098227407,130.007823847102,6.267271402463101,6.475622184414266,5.516717351955204,1846.017506796524,2873.5884591114677,1.6585192092346195,4.999999999999999,6.261824266332532,5.516717351955204,0.2834193527708528,0.007823847102002901,0.2672714024631011,1.9756221844142656,-0.06368404751094725,251.62287601217417,Condenser_Fouling,0.3605212189521522,1
9.03701044941207,34.72017892077305,0.5717358766316978,8.800041775081999,24.23535287701979,3.7693297638376064,41.09158402826733,11.248805319524616,72.64322924558195,6.045607582094293,5.945575974645971,2.7270259439229623,1099.1356497529018,3280.24688916505,2.961655010463772,5.0,6.7262917083974045,2.7270259439229623,0.328494791703734,2.2002520433757695,0.045607582094293164,1.4455759746459709,-0.10175042634659537,31.19491668336468,Condenser_Fouling,0.4932262023992583,1
14.353717270467303,54.58502465222016,0.43717063594438343,10.468711789053415,39.03644499163182,8.636909472595242,60.36645504569912,13.925095333977042,104.9652039884619,5.903958867952745,6.20880249113076,3.746829244656868,1311.0682026779864,2594.340658259755,1.9915699693273254,5.0,6.519761763064736,3.746829244656868,0.26827043975915926,3.4443401417333632,-0.0960411320472554,1.7088024911307604,-0.05785653496883181,6.619303343634556,Condenser_Fouling,0.4342176465899238,1
-3.0492907914339167,31.38226114775829,0.9827441963118159,5.978288742742212,22.57209219141579,-9.124501205299968,35.71488190416667,-2.807588194663524,82.72922653710346,4.854778830381152,5.179129484066786,3.7466779981989173,1541.6663380190062,3966.574755603343,2.4561337585979808,5.0,5.531948552653578,3.7466779981989173,0.3969349873497048,2.209558393344622,-1.1452211696188481,0.6791294840667863,-0.025628009100696847,-53.83213513076885,Condenser_Fouling,0.15198530075816408,1
17.213940088757138,43.41162862539249,0.6589524301435606,11.629780827595857,29.848281030085154,11.388311122548858,48.54867177622193,18.286721872318687,79.77985372886535,4.7892478844068425,5.306640433533294,2.639224573398523,1579.3338798671705,4431.200266603978,2.79423983275277,5.0,5.640897765989521,2.639224573398523,0.44712556409068194,0.7818168265548735,-1.2107521155931575,0.8066404335332944,-0.034830180933426824,0.7062113301903992,Condenser_Fouling,0.18311364742557718,1
5.862813254532973,33.786363412883595,0.56144858069164,8.295372445928384,24.433793863577165,0.9211604013195243,40.49873680224375,6.577399690798128,75.34906914094208,5.7899127476189385,5.827863865293491,2.99736076590026,1015.3919200073608,2853.9897931975834,2.8007320053414135,5.0,6.553924870318696,2.99736076590026,0.2929931168283766,2.9798201882157116,-0.21008725238106152,1.3278638652934909,-0.0828183495307111,3.297153963585288,Condenser_Fouling,0.443978534376771,1
-4.051561231138171,35.551207099549536,0.735451470004418,6.029343603914276,25.586982343143173,-8.826058158969879,41.55647444175608,-3.2770978800745585,91.80420068866931,6.001549114136554,5.7515214428084125,4.181991077254081,1282.0853351008645,2961.5587172149058,2.2272996937007745,4.999999999999999,6.393369210824339,4.181991077254081,0.3007707550056298,3.612316879103247,0.0015491141365542305,1.2515214428084125,-0.06499352097286559,-18.582426961856754,Condenser_Fouling,0.3981054888069539,1
16.920348263638292,41.6929104929406,0.7897733322312138,11.368399807417925,28.52526351118161,11.96373433537014,48.35890488908901,17.823645871717982,77.33800380491215,6.104563888736565,5.270712195830879,2.5177189431175644,1871.3328863831032,5516.788699727334,2.9197698999330868,5.0,5.919100625027156,2.5177189431175644,0.547507068596202,0.8646851294583513,0.10456388873656497,0.7707121958308791,-0.05449568777588176,33.862831859366,Condenser_Fouling,0.2626001785791865,1
18.888591065324743,48.133254566732916,0.8672083155570605,12.250063496197717,32.3944760019439,13.532121016459877,54.19564992138824,19.851743200093377,85.92215350169712,5.180224924992949,5.1561551204756455,2.764910348247598,2368.059873730065,5846.653696274531,2.584662658277808,5.0,6.154000413707237,2.764910348247598,0.610793254703549,1.801958232092403,-0.8197750750070512,0.6561551204756455,-0.05677597309013871,59.508461675082344,Condenser_Fouling,0.3297144039163534,1
13.48710756157216,52.18242516953711,0.46499226700205737,10.71131005515613,37.73164950305195,7.947542400207269,57.998188969035816,14.496862288734809,99.95055480536558,6.496192244571391,6.614825146455599,3.5811826220126215,1433.0233830780048,2820.5904385189674,2.101523142750161,5.0,6.495581098247115,3.5811826220126215,0.2858524490746668,3.0067607783456367,0.4961922445713913,2.1148251464555994,-0.05833421240352976,113.82949591781835,Condenser_Fouling,0.4273088852134622,1
15.68550811031011,52.10474040080425,0.9578743754493584,10.85814232682637,36.59972818022554,10.72282969671993,59.149703452005845,16.619825759663524,96.90098444716509,4.9657665350013795,5.278307844990146,3.359328280435447,2838.736030539212,6055.608239007868,2.170831991771572,5.0,5.657067947196552,3.359328280435447,0.6157143271482202,0.9191876862276587,-1.0342334649986205,0.7783078449901462,-0.026112632610105102,39.026179880495874,Condenser_Fouling,0.1877336991990141,1
4.6003354338409475,40.98372275800041,0.9588263189332196,8.024469068708296,29.31089524698613,0.13258733262163225,47.14449824240231,5.711518205565248,89.80925256325713,5.904846947892379,5.772036636491822,3.610685879053156,2125.394317382113,4897.690846116165,2.329918313408613,5.0,6.493839509894663,3.610685879053156,0.4877417005170184,3.292933252209096,-0.09515305210762115,1.2720366364918219,-0.0642304574999848,98.97129776813517,Condenser_Fouling,0.42681128854133277,1
13.169151974814138,47.71552578841276,0.43021992283706223,10.155197372849342,33.64432446362686,8.035472191091827,54.99696026170638,13.493274262815838,94.49529240433839,5.906300390180608,6.0157647316851,3.3749100674351724,1127.7574954009397,2640.7851750979175,2.26311317053961,5.0,6.286227608406115,3.3749100674351724,0.26090868203778866,3.1182363454757223,-0.0936996098193923,1.5157647316851,-0.05250396513737776,4.331604079477302,Condenser_Fouling,0.3674936024017473,1
11.237074112298988,40.987363058161534,0.3903789784079417,9.51960982918446,27.53713344191978,6.716344430132178,45.49869896976705,12.314752765225531,79.52681941091738,5.717775882332458,6.087561597016456,2.7996724158809165,843.6129556591312,2349.150059643356,2.7437579463164594,5.0,5.7789641448107005,2.7996724158809165,0.23596282819340872,1.3344977129992799,-0.28222411766754174,1.5875615970164558,-0.04017410852048098,-2.4499387813982594,Condenser_Fouling,0.2225611842316295,1
2.451309617470316,53.370086080834284,0.35335502018587805,7.289523446647598,38.45938102803321,-2.201444024184762,59.868741440751464,3.4070384799103994,130.21761639066736,5.668825636026506,5.443471215356519,5.143037796004796,1101.3332103326964,1675.430596094122,1.595728649024218,5.0,6.086951153660635,5.143037796004796,0.17648271074068667,0.21761639066735938,-0.33117436397349387,0.943471215356519,-0.04202487900721086,43.29926956094687,Condenser_Fouling,0.31055747247446736,1
16.947857880732272,31.491879945035635,0.48387607522583886,11.224544793179682,22.040041459790327,10.646422160783416,35.88865384240023,16.737551600916095,63.4730066331748,6.316814449136255,5.532499645135363,2.0056666903771054,861.3058025502604,3415.6211888770836,3.8408250528159265,5.0,5.8668353044456545,2.0056666903771054,0.3360074759894149,1.6284261180935005,0.3168144491362552,1.0324996451353634,-0.0928093746616474,9.59052769346954,Condenser_Fouling,0.247667229841615,1
10.314690320343862,36.76859955009939,0.8472501719231945,9.310467148334471,25.928947011304164,5.14324264963002,43.832140500466615,11.925850307403802,77.926888207449,6.171493750489245,6.2953707083109585,2.8428290163902643,1762.527218648143,5009.973993647404,2.78812982645406,5.0,6.414664120508718,2.8428290163902643,0.49989437428093114,2.5614724161747375,0.17149375048924487,1.7953707083109585,-0.07515506115366222,22.172261656721048,Condenser_Fouling,0.404189748716776,1
8.044202866009087,45.82404508086716,0.34818560514086544,9.138668124677084,31.249822803414958,3.7095594632412636,52.550415619864005,8.45080823284618,97.00750105045378,5.870650525799263,4.620390572069227,3.6481664945277426,854.7079467319762,1801.680169234405,2.184909166053876,5.0,5.934331655264003,3.6481664945277426,0.18472604127566708,2.558132987574453,-0.12934947420073684,0.1203905720692271,-0.03697501112499024,26.054319171816587,Condenser_Fouling,0.26695190150400167,1
5.814714438802743,43.52594550380983,0.6397974328745307,8.129455634931407,30.356408975067378,0.44194541363229217,49.55987901073347,6.039646177157842,93.84847441027317,6.4422711883326915,5.526663939644956,3.781136423295141,1394.5307108745517,3098.706105907376,2.2364372379348354,5.0,6.56439843647226,3.781136423295141,0.3265345107733329,4.2694650977258135,0.4422711883326915,1.0266639396449557,-0.06579142374701519,-15.244407553309657,Condenser_Fouling,0.4469709818492161,1
9.981014951533158,51.69683159184271,0.9193362294659682,9.558389823082848,36.84632460459773,4.961325293166123,58.04026847380033,10.969648577096587,106.69949324679929,5.505332440784445,4.905244914388666,3.9868499627006333,2550.587348481636,5125.195277730234,1.977061295827203,5.0,6.152357983627027,3.9868499627006333,0.517693687077493,3.8912903752034396,-0.4946675592155554,0.40524491438866583,-0.04381932053001081,0.9549095108131951,Condenser_Fouling,0.32924513817914974,1
9.526043278857369,42.234831121160276,0.48243299330363526,9.281258361118079,30.021084636450983,5.28756667023862,48.692891452904874,10.599624473856304,85.11822951085257,6.369980646883634,5.155662894834166,3.215131124068636,1083.042115224126,2771.784835174946,2.477683961885088,5.0,6.289820117092056,3.215131124068636,0.27558175558757797,1.7182471997050186,0.36998064688363375,0.6556628948341663,-0.05793219069909794,-0.3649489451588579,Condenser_Fouling,0.36852003345487294,1
1.0224854974064894,41.446560095679565,0.30468718539749723,6.802410349434324,29.045243458478605,-4.962596500495679,46.8537465775007,0.9328819066801262,102.11396161359818,5.436316464367632,4.5118360156162485,4.198446341359093,646.9334824673961,1324.7786923138258,2.066041472353479,5.0,5.7553984802021745,4.198446341359093,0.12987195801464385,1.9645707207056375,-0.563683535632368,0.011836015616248474,-0.0311082024495688,30.8386614465918,Condenser_Fouling,0.21582813720062002,1
-5.111224475080679,54.15873805265086,0.7565444177633669,6.044075584297746,38.36051853803094,-8.99898265612217,59.8954043395191,-3.0373916772637544,129.92489420758113,4.797336073615142,4.9859188701815675,6.58166234822266,3886.8383776127816,4896.811568754784,1.2250550072539803,5.0,6.013248765428621,6.58166234822266,0.47427723344004064,-0.07510579241886717,-1.202663926384858,0.48591887018156754,-0.01532545302417665,135.86805515252308,Condenser_Fouling,0.28949964726532,1
6.04890286732404,51.60243977502803,0.4514185763617588,7.812718959509832,35.031636138523346,0.6002623700281762,57.64010007889304,5.907660836743684,117.15528390913883,5.384837561503559,5.425572593546905,4.5109790122997016,1261.4011579174742,2251.6122679234886,1.8237039182168011,5.0,5.631927679077279,4.5109790122997016,0.23271125780722596,2.4307568076547597,-0.6151624384964407,0.9255725935469048,-0.024201412309132975,8.767029658129104,Condenser_Fouling,0.1805507654506512,1
10.078523896766688,31.25680538465739,0.9295809420720111,9.161075981394646,22.27926822177248,3.6374469798268514,37.103050873454265,10.095951194654853,68.30359942360934,5.899639601187042,5.655494170231699,2.4507157659132504,1654.3333167084315,5347.950904631197,3.251793916654042,5.0,5.935668070816305,2.4507157659132504,0.5458565870482284,2.0036336533281656,-0.100360398812958,1.155494170231699,-0.0656863700887369,13.035912427671292,Condenser_Fouling,0.2673337345189439,1
-4.331249109724932,46.4337035791205,0.6269387423050513,5.529494437952329,31.64420942423397,-9.218573765640087,51.13753551846249,-4.572142064104317,129.93060907832478,6.260367929448669,4.7176903739151745,5.501983179761208,1791.7486661258763,2926.052787515608,1.6075061770563726,5.0,5.535985869486261,5.501983179761208,0.2772698542245394,-0.06939092167522176,0.2603679294486687,0.21769037391517454,-0.024987923560396252,116.79098908842889,Condenser_Fouling,0.15313881985321795,1
-3.1981243169787055,52.06027422915714,0.8146018597040405,6.048713508352863,37.98125749406342,-8.790273591692833,57.744858666899766,-3.264813151164283,130.63526376319123,6.519109478711108,5.30112144760106,6.079870204331115,3126.512664619834,4520.714518540848,1.356663633672166,5.000000000000001,6.134437331320278,6.079870204331115,0.44103545726530513,0.635263763191233,0.5191094787111084,0.8011214476010604,-0.05142493561352124,164.02361408329807,Condenser_Fouling,0.32412495180579387,1
8.093154396930517,40.48987208521967,0.8713244021750763,8.481299216343269,28.623524889818004,3.0202549294551506,47.966855518335244,9.171326719991603,84.43363120986575,5.947530615969993,5.953502806848969,3.216299400875256,1964.5461973180295,4863.516284143669,2.518467243801183,5.0,6.6642297501144725,3.216299400875256,0.48713279427036604,3.2279541003532017,-0.05246938403000723,1.4535028068489693,-0.07668967532673499,95.21577494057715,Condenser_Fouling,0.4754942143184215,1
-5.628815765893886,44.46800633278958,0.9536942890621222,5.405094689210182,30.80341798819658,-11.765046846034842,49.92577689205548,-6.033759406062929,130.18754296690497,5.960772084444406,5.105781219709633,5.630539893854028,2772.662241096234,4065.586226356485,1.5694179074494448,5.0,5.612705496196526,5.630539893854028,0.4166098568743597,0.18754296690497085,-0.03922791555559435,0.6057812197096331,-0.02934966223663138,214.61666655649879,Condenser_Fouling,0.17505871319900765,1
9.107226052608665,33.11799819438935,0.869830362285135,9.06000769262671,23.567231550558915,5.390317351532774,39.431497024339855,10.290561795973145,70.39378094162491,6.442553398905742,5.527256247087973,2.623387118439805,1662.150142188748,5160.172819243069,3.0631190383849694,5.0,6.303063729535779,2.623387118439805,0.5024168488406896,1.3819050839862825,0.4425533989057424,1.0272562470879727,-0.08130410789315157,69.45599709924977,Condenser_Fouling,0.3723039227245085,1
12.736490465530807,39.93476964951583,0.9898520564394175,10.542524781943996,29.117548198423975,7.162774301302633,47.052849947434986,13.669072049680322,80.90981701679193,5.6001765325799395,5.458749516438698,2.7873929777615514,2361.490672573104,6405.17108360581,2.7237545828304026,5.0,6.469698422564285,2.7873929777615514,0.6251507599517168,2.4396028863837103,-0.3998234674200605,0.9587495164386981,-0.07609101617514646,135.8322247254696,Condenser_Fouling,0.41991383501836754,1
15.916841929849848,52.99597290005435,0.9010900406190132,11.394558934208554,37.966274039465844,10.67289480220023,58.443594583137916,17.312752400371682,96.45213367055854,5.84601336652854,7.159750408875105,3.3516310575347186,2851.4706030682423,5985.746855847345,2.18137555008315,5.0,6.44366967817794,3.3516310575347186,0.5846708022341635,2.108024155585696,-0.1539866334714599,2.659750408875105,-0.05834390664750355,246.20359729055554,Condenser_Fouling,0.4124770509079833,1
0.7886897396568842,40.87348716062733,0.3520124579234412,7.033556863415368,27.82876644112241,-4.634687735295914,46.48930385935264,2.3175364601258677,98.8136874507408,6.568475037362768,4.446574203426073,4.076761306677583,708.484487271195,1600.4519724918366,2.1270983715068654,5.0,5.97541954212975,4.076761306677583,0.15788662724737337,2.823604771935038,0.5684750373627683,-0.053425796573926654,-0.04059454068201962,-15.703726178807187,Condenser_Fouling,0.2786912977513577,1
-5.094435292630135,41.41370180704737,0.36294723763265324,5.729452259361128,29.350117658746218,-10.481480462610204,47.474144987047914,-3.295292289375859,128.23405174769945,5.321680655808149,5.525834131576312,5.034303984743908,823.7426216012697,1478.6542616442314,1.7901118292175313,5.0,6.029455906422761,5.034303984743908,0.14830497608112406,6.987170492479464,-0.6783193441918511,1.0258341315763122,-0.04631071861984837,29.028603941715573,Condenser_Fouling,0.29413025897793177,1
4.225598554230059,39.64011159487421,0.526795573024427,8.278675907550195,28.410016333146515,-0.3422607372633235,46.89486811121943,5.188711991136628,87.99289524816933,5.959869015066595,6.112187013581362,3.576446801138369,1156.307445190654,2742.2912115501745,2.3658281068920495,5.0,6.286680917485114,3.576446801138369,0.2667053659626857,2.7675502538256325,-0.04013098493340461,1.6121870135813623,-0.056229130929487336,59.985205256073414,Condenser_Fouling,0.3676231192814617,1
8.680660285183055,34.23025059197419,0.9463833331682638,9.179459434737646,24.004415355014814,4.162825484524619,40.38675532596363,9.458712057675195,73.17763196225064,5.988104224133839,5.905366607566015,2.7182022558195507,1819.3623880247558,5111.8634144410125,2.9355491190251897,5.0,6.224675937847557,2.7182022558195507,0.5451371061647117,1.3287600272941518,-0.01189577586616064,1.4053666075660152,-0.0706965333173275,11.445300393579828,Condenser_Fouling,0.3499074108135886,1
0.9755261603408892,41.19158261499974,0.7177434640339676,7.1843438695346595,29.714254875732227,-3.763065376650826,47.97994865756688,1.3099551218607037,96.63086946885547,6.851907391309803,5.971565952651082,4.136516950317655,1464.1809303826128,3233.343065910867,2.1456239665662142,5.0,6.2796165448621935,4.136516950317655,0.3285694302831347,3.36786993893719,0.851907391309803,1.4715659526510816,-0.055171507624703686,-17.660411971055055,Condenser_Fouling,0.3656047271034837,1
19.63106010639688,37.91705981554672,0.5794957460807584,12.219127323956782,27.377024889724684,14.7916134994827,44.68682007562873,20.946185292318344,72.20538849558235,6.227321256065172,5.876312903032095,2.159516282466415,1287.972828964196,4209.809042542624,3.381058332529754,5.0,6.154112258405142,2.159516282466415,0.43329663121991263,2.360908344189454,0.22732125606517162,1.3763129030320949,-0.09524852829571229,45.33095374589561,Condenser_Fouling,0.3297463595443264,1
-1.9062855762069901,43.91632061620998,0.44613424192945045,6.397198525225587,31.434188016067125,-6.488101084991013,49.93491586800326,-0.6941552464685358,116.44797083272864,5.27566513283324,4.649786659308256,4.7468429600218505,1060.523309230308,1977.8340868734813,1.8719257452868185,5.0,5.933797261324521,4.7468429600218505,0.19746263563811245,4.000305583719694,-0.7243348671667604,0.14978665930825574,-0.03998210773417776,38.66869103891179,Condenser_Fouling,0.26679921752129265,1
1.4674178890923053,43.80171816950819,0.4773576444938206,7.089681466279475,31.08296257961798,-3.433230978731369,49.848581793087476,2.1641225317823842,103.4046231342887,6.719482837437103,4.690064624643798,4.260241773182255,1107.948197291293,2230.495388610573,2.0440055437387534,5.0,6.0429858682439885,4.260241773182255,0.22377396951361994,3.6815111672626983,0.719482837437103,0.1900646246437976,-0.043244986217024106,43.37727595775664,Condenser_Fouling,0.2979959623554259,1
2.2644575764800092,54.07150813278561,0.6160168173001653,7.0402537630566195,38.32357536779941,-3.5611992045237884,59.04125397186023,2.3979900970986816,129.45794593018462,6.167263166393974,4.9710848222244515,5.343962923166027,1949.3402055101676,3089.84098515902,1.562845834751382,5.0,6.539771183654921,5.343962923166027,0.3138755106526149,-0.5420540698153786,0.16726316639397432,0.47108482222445147,-0.06283549795547372,77.1872865787168,Condenser_Fouling,0.4399346239014053,1
0.33422930253040245,39.53726401814912,0.6843681967155433,6.749286936324471,27.839636548383005,-4.1895159688412855,44.90760647353793,0.8313361172912945,90.99591928295278,5.619187754726874,5.213582890381623,3.9276353775218964,1361.4038385445258,2951.923848638065,2.2657246032818743,5.0,5.761907252400583,3.9276353775218964,0.30991782011738706,2.3253236743716883,-0.38081224527312596,0.7135828903816233,-0.03365755222870925,18.626834977187173,Condenser_Fouling,0.21768778640016606,1
-5.259985564758724,51.029372116237845,0.6878251220379148,5.507644126058992,35.2546131942236,-10.943601875618953,55.72020661021434,-4.5745854659979015,129.16696239152125,6.03809785453774,4.397271392077534,6.370355085471293,2974.297305614317,4025.3917313283855,1.2787663552553592,5.000000000000001,5.750243276277786,6.370355085471293,0.394623627368857,-0.8330376084787474,0.03809785453773973,-0.10272860792246608,-0.03663389347638191,137.95881381390427,Condenser_Fouling,0.21435522179365366,1
16.021163376020482,38.796910973868286,0.3225665327822239,11.336368807125451,26.98620706761343,10.834680540885595,44.54430097663438,17.187136449518754,76.79491564336323,5.948458608749252,5.039383257111883,2.3899818179482613,699.9345677339345,2084.042145165199,3.0299839864787677,5.0,5.564662979555131,2.3899818179482613,0.21043897857141777,1.7055003483881137,-0.05154139125074764,0.5393832571118828,-0.036026452071545645,14.554304017982076,Condenser_Fouling,0.161332279872895,1
-6.468238669583631,39.08727365923805,0.703841794020594,5.448540678315513,26.973516407765395,-12.468433287271113,44.637589125588505,-5.495460303384828,123.45562237797726,6.367001386190555,5.613067601368761,5.091960899805739,1589.3134924736707,2738.271213532628,1.834000565445934,5.0,6.431751435893268,5.091960899805739,0.2775208216135109,8.976334839383256,0.3670013861905552,1.113067601368761,-0.06972269163993405,164.0266963505096,Condenser_Fouling,0.4090718388266484,1
2.6999597366280903,49.155539046928446,0.9874437610362127,7.736376200469801,32.11512621688801,-0.9589592245406695,54.08685402764084,4.914771512454715,113.18145470810724,5.262574065295299,5.338839174523111,4.480911387116436,2711.9399852127717,4900.953357421624,1.8736032918815329,5.0,5.633565771377171,4.480911387116436,0.49022977577549565,1.2760289613489562,-0.7374259347047012,0.8388391745231107,-0.02474834351137578,143.42041955118384,Condenser_Fouling,0.1810187918220489,1
