T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
11.862171129434714,33.22916846748099,0.7261219437418621,9.781370939989657,24.01481642253989,7.3088794747537635,40.05068804322464,12.791853131631834,68.52400494682499,6.3029210409910315,5.462947447004224,2.3915375387401636,1365.8896353304365,4241.90707936982,3.28954458677944,5.0,6.156570110621885,2.3915375387401636,0.4521868684776784,1.8474379555009648,0.30292104099103145,0.9629474470042236,-0.08412548965367961,29.49456258506234,Condenser_Fouling,0.33044860303482537,1
15.961607685195297,53.571044332987135,0.9164734178201576,11.445040262404152,39.031621878859795,11.076516710422524,59.32155058863855,17.14056179102468,97.76340209148312,6.619518296302196,6.474335885682829,3.3203108347328474,2821.7839231529747,6180.047570307443,2.1729294634046847,5.0,6.212189521854214,3.3203108347328474,0.6037100639310101,2.63656112361393,0.6195182963021963,1.9743358856828293,-0.04897484460851009,108.53628863498443,Condenser_Fouling,0.3463398633869177,1
19.279499968920035,34.30880753181144,0.9191402150808625,11.92042208402461,24.703125481266515,13.134957504000022,40.833106181896504,19.11800448240396,68.16040471104998,6.522029985394391,6.845253116645605,2.0651503965827045,1857.6111700872386,6781.799462574693,3.6169200181140284,5.0,6.5104272700564465,2.0651503965827045,0.6723579216618308,2.8005006153226475,0.5220299853943908,2.3452531166456048,-0.14583541466315664,79.07669731242709,Condenser_Fouling,0.4315506485875574,1
6.161010617001496,34.931184328989204,0.6225830470676238,8.44439171921416,24.545049438126167,1.3516867610814072,39.293465674802796,6.555734870654145,72.8622437180595,5.430772608992585,5.52325167182348,2.9131559975829613,1194.1741276746109,3315.6569688205186,2.861541831522374,5.0,5.658056694801552,2.9131559975829613,0.32730006059839245,0.6725179884213475,-0.5692273910074146,1.0232516718234796,-0.03578553637382642,66.35612616681874,Condenser_Fouling,0.1880161985147299,1
14.507018815784878,33.257483247979685,0.40640020871050486,10.632597315169273,24.230999722179053,8.991879958116504,39.35307621960766,14.97670519872394,68.58160193279332,5.42239656779587,5.178293447603505,2.2668691181597027,774.5443445364058,2750.5915213221733,3.3452814923613947,5.0,6.420627990192301,2.2668691181597027,0.2707639521179584,1.382012255027945,-0.5776034322041301,0.6782934476035054,-0.1113378112885064,-5.622009418234825,Condenser_Fouling,0.4058937114835152,1
-2.595708537039982,54.868612032658845,0.5879226980163822,5.8871600715192685,39.570218920597156,-8.282762009094599,60.79435804788361,-1.537940230182489,129.5122395624971,6.517573078051715,5.224142022344956,6.450402926410636,3091.341409096824,3706.2663238042005,1.225833089875068,5.0,6.111507771530903,6.450402926410636,0.37915565784461225,-0.48776043750291365,0.5175730780517149,0.7241420223449557,-0.050794283861385736,377.7224354795794,Condenser_Fouling,0.3175736490088299,1
15.121875497702696,51.975776805156805,0.7890779287798629,11.012318803671494,38.12257133940491,9.732169096139843,58.03790147532324,16.62113489495128,96.43768110323634,5.932038134242605,5.497008107867378,3.408185261750866,2301.3985952071366,5184.9171907524515,2.1781249065859436,5.0,5.7056562849163015,3.408185261750866,0.49718485467335677,1.4820412556783822,-0.06796186575739505,0.9970081078673783,-0.02835116241476987,50.6264725351225,Condenser_Fouling,0.2016160814046572,1
-9.333474345348383,46.63175941380503,0.5213366177085463,4.865789416590669,34.14496306211201,-15.053547874014674,53.09855182748338,-8.927969873570655,129.27385483511208,7.099561902672471,5.683840559498632,6.859226906327486,2330.534359991618,2761.397180553186,1.2559264712128382,5.0,6.441998629784479,6.859226906327486,0.2789279444862266,-0.7261451648879245,1.0995619026724706,1.1838405594986323,-0.010215321708572533,133.9406104774016,Condenser_Fouling,0.4119996085098518,1
5.728447572018262,43.76910561614395,0.459070471494943,7.973266287366266,30.902839310153112,0.97560414788781,50.20754954802291,5.93755074513082,93.25912875613609,5.764210004634555,5.320457858340216,3.7546156599959155,1014.6168078193524,2259.866602699876,2.223404078420365,5.0,5.551860335005415,3.7546156599959155,0.23399153141698442,0.9460413712543101,-0.23578999536544476,0.820457858340216,-0.022727931524071376,-24.792407418091102,Condenser_Fouling,0.15767438143011842,1
11.932001781654618,54.198853836491914,0.9463679532176863,9.463273176070496,38.700278019929264,7.794819152109533,60.57884016337443,12.626587229940894,107.86599394151723,5.4427599043808135,6.5591634282066185,3.917638251175603,3131.039877602728,5587.986272820075,1.9457129606311652,5.0,6.5389629483229115,3.917638251175603,0.5606382599235413,4.310242308001577,-0.5572400956191865,2.0591634282066185,-0.05809929531475744,346.68132239429224,Condenser_Fouling,0.43970369952083194,1
18.656152636635493,45.051762565786824,0.9090131987413619,11.882436970338624,30.54220980121243,13.181267725586467,50.69310112503203,18.783694809870426,81.92831814052906,6.09596960899064,4.9454787499218655,2.6286464152055906,2350.6089772945465,6078.363096898811,2.7302576993516787,5.0,5.9640164982033355,2.6286464152055906,0.6419023321487989,0.9058106230739895,0.09596960899064033,0.44547874992186554,-0.051371754684545134,46.81604669118133,Condenser_Fouling,0.2754332852009529,1
2.3164602159165804,30.07889018123587,0.665408361435433,7.218633174069708,21.62002229326936,-3.1068197689462878,36.37570936092357,2.8369202654541934,72.19744158917587,6.409254914339326,5.629893236836355,3.079406124157609,1094.4108675055052,3207.5439519266347,2.836159990228422,5.0,5.701841180798976,3.079406124157609,0.3141278305370438,1.6037697164662887,0.4092549143393258,1.129893236836355,-0.03789910692830256,3.5355935640850475,Condenser_Fouling,0.20052605165685086,1
18.455873538793238,40.416621216555185,0.4821824076760671,11.681246589266049,27.68941263064368,13.237238028769632,46.677511116681416,18.916197935910898,75.85535782535472,6.651565742402459,5.244989783438789,2.373741409170813,1118.0641674765673,3475.2351761995214,3.071199203260715,5.0,5.996013426619648,2.373741409170813,0.3425220620599461,1.7671362186294175,0.6515657424024592,0.7449897834387889,-0.06583926592076539,28.68892304849942,Condenser_Fouling,0.2845752647484715,1
-4.766732667805172,50.72360946191479,0.38731623610067756,6.039735131139108,34.36213517312837,-9.439752110654362,56.42581207182572,-3.5476466872638897,129.3970600083104,5.814560741405419,5.400860500301819,6.135875686898749,1557.4588404310737,2131.67290166714,1.342402601578355,5.0,6.063128784486132,6.135875686898749,0.2075894976750079,-0.6029399916895954,-0.185439258594581,0.9008605003018193,-0.0487559217742668,147.8990854580229,Condenser_Fouling,0.3037510812817526,1
12.15822730854176,39.632761024787634,0.6754290920785515,9.652253311504305,27.857764991720344,6.644963684658658,45.93600362834467,12.673488740378412,78.19642822020008,5.972772126898597,5.081458343267164,2.784752352116108,1466.7237126526788,4076.3577941886897,2.7927608584983434,5.0,5.686812913275595,2.784752352116108,0.41267063605629983,1.3815411930123531,-0.027227873101402622,0.5814583432671636,-0.036388159973617995,10.185047910687217,Condenser_Fouling,0.196232260935885,1
17.544612019353423,53.560803312090826,0.4708529822000231,11.818661241313292,37.3024065427306,11.357136189803619,58.24544679242187,17.866926187124832,96.20906053804492,5.872660738872824,4.876079025814162,3.244883930463954,1427.9951948960565,3123.1434125305022,2.211287463651022,5.0,5.6484510290462,3.244883930463954,0.31205482274054747,1.4942435932030804,-0.12733926112717597,0.3760790258141622,-0.02639978484614769,34.51345655724799,Condenser_Fouling,0.18527172258462965,1
-9.53761750629456,47.96407819987461,0.35144210491822225,5.040596487120313,32.62818189233142,-13.8261853429479,53.61939246238648,-8.617152700714819,130.888671126605,5.829282844342183,5.278002859412003,6.712150057087468,1472.6261211504227,1986.6578636501645,1.2456709770833645,5.0,5.617255416239885,6.712150057087468,0.1898255728142687,0.8886711266050042,-0.1707171556578171,0.7780028594120028,-0.0042794039095988,-43.977166321304594,Condenser_Fouling,0.17635869035425322,1
-3.0967782302001208,39.2117153153135,0.7477281971605778,5.954692396732119,26.901808836009515,-7.710040269268691,44.81613164247854,-2.0428297775219333,100.34450243623408,6.3270331730562255,4.752669556184574,4.435857881991659,1580.499568091707,3066.2303060856757,2.072147976617533,5.0,6.103796719631312,4.435857881991659,0.31303420648287195,3.000825963034174,0.3270331730562255,0.252669556184574,-0.049868990998855,118.52151230010963,Condenser_Fouling,0.3153704913232311,1
-0.8645514671876828,42.205055135594165,0.8930647417816078,6.468805455064599,29.89608894663739,-5.980206116497172,48.43281014570617,0.8673445088806994,106.19476539284398,5.6893470732679745,5.931407612444908,4.454074622885864,2029.708360497662,3897.3487690494526,2.000859103813384,5.0,6.090015465895597,4.454074622885864,0.3981661822025262,4.057439290830189,-0.3106529267320255,1.4314076124449082,-0.04664439810531773,102.5590540579501,Condenser_Fouling,0.3114329902558853,1
5.964363894259999,47.947657670528045,0.5169385081992722,8.164440044609286,34.330904656362115,2.435053738298164,54.49602147177635,7.005666033702998,102.43150900285221,6.517306510863755,5.978032383714141,4.0411105794134565,1342.4700452497455,2647.067680910164,2.049563136367384,5.0,6.709408581038275,4.0411105794134565,0.2712110574750383,4.412025914166577,0.5173065108637553,1.4780323837141411,-0.06770777518565829,72.01391645601939,Condenser_Fouling,0.48840245172522195,1
0.8636450442778896,39.35017415401033,0.804660437665371,7.163350807951101,28.789179351586917,-3.9408386977456664,46.269656546169074,2.0771245066106174,92.6991227396524,5.906570246942104,6.153440764783889,3.973254676251643,1617.3591788023573,3917.818148687047,2.2364596283305835,5.0,6.747271827121402,3.973254676251643,0.3698139194448203,4.464981259193223,-0.09342975305789558,1.6534407647838893,-0.07674480883437562,32.33828131189648,Condenser_Fouling,0.49922052203468736,1
-7.810545149756907,45.3939018610391,0.40344120531061095,5.364445815480384,33.53415231257561,-12.109021862428595,53.20930270724677,-6.4482087390241025,130.1657868629525,6.612829954063218,5.658384118677468,6.161666928961315,1544.8610667748046,1939.8711578478103,1.3674140011201148,4.999999999999999,6.573693155541527,6.161666928961315,0.20399021841215523,0.16578686295250122,0.6128299540632183,1.1583841186774677,-0.07782853454764238,246.15360236608262,Condenser_Fouling,0.4496266158690084,1
13.185847811251083,32.50713358099847,0.6361825991248199,10.411830370424079,23.084387143147516,8.535594190583955,37.62401821001544,14.421748017023116,66.09607542025705,6.595615886468716,6.207896992351603,2.182519239887129,1133.680343448678,3927.8313484050627,3.5786536433544986,5.0,5.985786103267571,2.182519239887129,0.4155339078789609,2.5650197473758354,0.5956158864687158,1.7078969923516034,-0.08717468275750706,3.3705854489526246,Condenser_Fouling,0.28165317236216303,1
13.477404054821312,35.72246301527675,0.6935504622425578,10.511063202988977,26.60938692416476,9.53994251472756,41.218601767441115,15.323191489161589,70.94010671191562,5.659219232319017,5.6813579206855325,2.4251917482242686,1482.0595778953452,4689.838737397394,3.168892580633193,5.0,6.108228893398866,2.4251917482242686,0.45073887968086845,1.0235017633286674,-0.3407807676809833,1.1813579206855325,-0.07546644089049703,96.41923360972442,Condenser_Fouling,0.31663682668539056,1
-4.161439105566778,36.88806425952146,0.9725224060948938,5.741677200705967,26.342448915341038,-10.653121336116664,44.20391777720129,-3.9568488396912405,108.40982966147844,5.923667217958185,6.697951322164679,4.658081559442862,2106.3472687739973,4076.4782663135356,1.9879242755629398,5.000000000000001,6.717067444798964,4.658081559442862,0.3928805934545087,6.879177624976066,-0.07633278204181515,2.1979513221646787,-0.07896039298245028,238.28631297281504,Condenser_Fouling,0.49059069851398895,1
-4.792372101770969,53.53126095030969,0.6789651244579931,5.788369389214619,39.263039143825324,-10.669349716031613,60.01604727657796,-4.583926886365711,129.9478651625394,5.525654398819334,4.802645009324389,6.6894884663382435,3368.135599431913,4213.732345216719,1.223058880288851,5.0,5.571967206162718,6.6894884663382435,0.41622525716236497,-0.052134837460613426,-0.4743456011806657,0.3026450093243893,-0.004198002677850088,-20.265466444854155,Condenser_Fouling,0.1634192017607766,1
14.645929039910481,53.43556074455178,0.6836474948767981,10.920182695863414,37.59987470935983,10.474564114944053,59.8727532219173,16.272195839365494,99.35237216340217,5.786161653602631,6.145012813189211,3.5108758794684722,2124.307729548887,4487.321274268575,2.116097258273795,5.0,6.4597257668766375,3.5108758794684722,0.43087324778782793,3.3418157279115945,-0.21383834639736943,1.6450128131892114,-0.05817861941232172,146.98169690073792,Condenser_Fouling,0.4170645048218965,1
13.45789000368428,39.25665862433119,0.6123632554089826,10.280302035797801,26.694656734111756,7.932238488552782,45.9827564135828,14.419712638258646,77.04116053514062,7.654029662594058,5.842403743801598,2.6764400372735095,1252.7967695067562,3733.831557160697,2.8826086923685312,5.0,6.410011089554608,2.6764400372735095,0.38613846714159844,2.47205991239683,1.6540296625940583,1.342403743801598,-0.08009689505215212,-46.6291854437502,Condenser_Fouling,0.4028603113013174,1
8.702887512126026,49.01391142906213,0.4917029273290435,9.328458177850488,35.85115535285728,4.947096945078022,54.95446085249377,10.08501754232859,99.7061705193754,6.295986565175478,5.8003409100886305,3.818094242688782,1295.7848340711041,2857.1417599117726,2.0984547734289825,5.0,6.605439952872402,3.818094242688782,0.27376767240589794,3.4180930557123332,0.29598656517547806,1.3003409100886305,-0.0630539884306609,36.55480662376863,Condenser_Fouling,0.45869712939211416,1
-1.9208445752490912,43.64013294169025,0.9348522932256348,6.1267394628312575,29.788241903843755,-7.313012242697218,48.36269356644639,-0.8829321967833798,114.37477599552778,5.704120322124482,5.885904710269108,4.706450882812121,2038.1063602798229,4125.544826320799,1.9035585129946448,5.0,5.649068667739364,4.706450882812121,0.4053761454301055,3.4475618874125757,-0.2958796778755177,1.3859047102691084,-0.028180486572811247,-45.289659286654796,Condenser_Fouling,0.1854481907826744,1
18.385178331475593,47.99734605707042,0.39191714461343635,12.672097368783872,33.235105799844746,14.696997379230014,53.53602153425013,19.961084020517305,85.52107155952284,6.401815855730456,5.893850856061226,2.672209146055371,1114.1763819415485,2878.6709952516803,2.600350842631217,5.0,6.0308553046476305,2.672209146055371,0.2846287050036416,0.6241509244429722,0.4018158557304563,1.393850856061226,-0.05163394701865931,42.59288025415026,Condenser_Fouling,0.2945300870421796,1
-6.1891063547733856,45.04734785411926,0.9782083546378435,5.442817654411769,32.49093053123295,-10.51300602580158,50.41696824480998,-5.4278738541785305,129.84628164397026,6.5807358050108355,4.940429109755363,5.803393469509297,2733.4207426728804,4608.950027493456,1.498027734252106,5.0,6.394755222595087,5.803393469509297,0.44981688856724206,-0.15371835602974215,0.5807358050108355,0.440429109755363,-0.0667423420286446,-5.08745302979969,Condenser_Fouling,0.3985014921700248,1
-6.9397413838398805,35.682904309613626,0.9200880441761801,5.5100300555770465,24.87655096049584,-11.68264036743567,41.52321532288277,-5.482985317467565,106.74170704847263,6.103842852293112,6.268425712998353,4.694688333470042,1859.0910269493518,3829.72140514379,2.005492676499173,5.0,6.736254999427928,4.694688333470042,0.3579284512736153,6.786838169570174,0.10384285229311185,1.7684257129983534,-0.08264969218075446,175.78702306249033,Condenser_Fouling,0.49607285697940695,1
5.796379644001047,33.63050698531915,0.31893021464222476,8.211675712598334,23.797495725613945,0.33926393587861237,40.32494720283197,6.509849664856412,76.37518461636792,5.992403590721202,5.12773232468228,2.983711265201183,599.6103517595238,1629.7697780353333,2.734712282096608,5.0,6.2308263812880185,2.983711265201183,0.15836332610894732,1.1045836367388517,-0.0075964092787979,0.6277323246822801,-0.06302777169092577,35.494111227506096,Condenser_Fouling,0.3516646803680045,1
4.408758316716866,41.068134469012705,0.8450063293815877,7.898752835482833,28.44645014592144,-1.7894270595055684,48.428628079969634,4.1964323399258,89.88413150776235,5.695039796150443,4.823885471322963,3.7321169840706605,1856.0146980757127,4167.083554259854,2.288269216721473,5.0,5.6601773614705095,3.7321169840706605,0.415985639420152,1.0444973350781623,-0.30496020384955713,0.32388547132296264,-0.028221980420598314,65.00610178728289,Condenser_Fouling,0.1886221032772891,1
15.454197931472232,49.33614974460397,0.886103168539531,11.41117950811773,35.52030344448587,10.808158041779327,56.4877572835541,16.127267913693093,92.59770315649692,6.158013451863468,5.350542909042618,3.202894370177585,2377.3887164883636,5715.778135527192,2.314434025921829,5.0,6.351006722421545,3.202894370177585,0.5711626080780371,2.5787542168327917,0.15801345186346794,0.850542909042618,-0.057064729345878806,-25.819553741756863,Condenser_Fouling,0.38600192069186984,1
14.324667953653567,33.933162983390176,0.6693474913895597,10.736356281407613,23.544997336858383,8.564144506864523,39.19894720735566,15.179745620246813,66.69349521820631,6.471305649352015,5.491786641646327,2.2265309798122295,1215.229033002929,4525.0980781189855,3.4712691238249294,5.0,6.139048150374251,2.2265309798122295,0.4442621017061069,1.3411244506510087,0.4713056493520149,0.9917866416463266,-0.09484955430746478,-26.65888527878701,Condenser_Fouling,0.325442328678358,1
4.030659846592583,44.20460005601893,0.6780607876162446,7.772561887282085,30.762882262305247,-0.022022160995446405,50.22915847571506,5.166706375278734,95.75486779214162,6.19044751186819,4.688968278852137,3.967969071779578,1599.929133725129,3186.9335820361975,2.1566889849225293,5.0,5.838520797199074,3.967969071779578,0.3335463275241444,1.7177115907218763,0.1904475118681903,0.18896827885213696,-0.03481591059342648,84.12146296800643,Condenser_Fouling,0.23957737062830675,1
-4.229864133500214,50.43972746282689,0.3279467659457371,5.87354404562333,35.97357746603975,-9.466928893465202,56.60795274921921,-3.5042281959915247,129.54465374425098,5.462365231869357,5.327680571206214,6.118823934942023,1236.8921008974776,1701.0866305627983,1.3418280994647889,5.000000000000001,5.664993144276586,6.118823934942023,0.1678259351540358,-0.45534625574902066,-0.5376347681306433,0.8276805712062139,-0.030087958700917294,57.17753566167244,Condenser_Fouling,0.18999804122188257,1
0.07931290810692648,34.91701957501965,0.6713515485343955,6.79271635254672,25.799751784397884,-4.7297478970625235,41.37592483089334,1.0413971362249086,83.00717995187675,5.897363526793208,5.327465353895008,3.6444882781224726,1251.6450711635669,2999.1603382772046,2.4654930360586413,5.0,6.375562465438911,3.6444882781224726,0.30043237384812577,3.3739952641753774,-0.10263647320679237,0.8274653538950076,-0.06494934515237549,70.56801771962637,Condenser_Fouling,0.39301784726826094,1
14.971771103739481,32.79659205438528,0.48020148661053863,10.850513112695577,23.338030784513688,10.382923087426008,38.71905713402867,16.74631904485422,66.18892672511437,6.688192292312178,5.4720059700347505,2.138354106617973,925.0517690744279,3254.1981988714706,3.576702954539817,5.0,6.311912902986357,2.138354106617973,0.32722387776072515,1.901639708401646,0.6881922923121779,0.9720059700347505,-0.1194710966350696,43.25788041164367,Condenser_Fouling,0.3748322579961025,1
19.14771759203087,51.27061471879346,0.3976853169068975,12.589809168438125,36.330542444061955,14.37323920843489,57.30722200420178,20.028567486284217,92.46378450856761,6.003799619815646,6.18010139974669,2.947961235975195,1159.7416188841953,2943.4159544818394,2.3619047071253965,5.0,6.308426295568175,2.947961235975195,0.2820347170117385,2.097969632559696,0.003799619815645805,1.6801013997466896,-0.05764061219796712,-4.253018905936642,Condenser_Fouling,0.37383608444805116,1
-5.788498798990829,52.40962373969068,0.44316090149059134,5.697240664667209,36.30196596488118,-11.34089775652289,58.89339659073555,-4.835356305723794,130.1363734201164,5.635096973973341,5.517203206538056,6.4489833434477735,2172.165753982838,2662.288832018751,1.2396501566190845,4.999999999999999,5.590155656337217,6.4489833434477735,0.27237342145940946,0.1363734201163993,-0.364903026026659,1.0172032065380563,-0.028031483696631776,129.7223178203276,Condenser_Fouling,0.1686159018106323,1
8.073264237251365,47.11502982105353,0.8439213839651465,8.482794987500188,33.161220352959894,1.3211313812729808,53.8500521316498,7.820094380823295,97.1320455795714,6.130422192570646,5.006157767423857,3.8344134465109643,2038.5060001850304,4714.678522229074,2.1356574761142095,5.0,5.575004461949703,3.8344134465109643,0.4483151681826936,1.1014469163395546,0.1304221925706459,0.5061577674238569,-0.022959215958061385,-33.52976149175106,Condenser_Fouling,0.16428698912848705,1
16.24149884959758,52.880455002853765,0.5531223197657846,11.396458201754692,37.713047026389596,9.951250736205354,58.444154407482074,16.524156775417357,97.5090432502029,6.118247412116908,4.930732413624571,3.4313564761048414,1695.0320064886907,3510.1228891454875,2.1393541731935644,5.0,5.7849794644601715,3.4313564761048414,0.35251921544939724,1.0901426619115568,0.11824741211690792,0.43073241362457093,-0.03124647643542877,72.7894869349559,Condenser_Fouling,0.22427984698862033,1
4.468889407869322,34.690163086255794,0.9241760940353325,7.709148886894638,25.129992565146747,-2.3307689520620256,40.83904751797627,4.782125372643857,78.49030671349828,5.599445074405898,5.927620425709846,3.208115426570321,1702.979073268602,4545.059300342613,2.6462574930559386,5.0,6.052867898105049,3.208115426570321,0.46085210244990693,2.0341177262235277,-0.40055492559410233,1.4276204257098462,-0.05168863182001626,-0.04844589645540509,Condenser_Fouling,0.3008193994585851,1
-4.601560524850665,47.116412034672756,0.6351596605164049,5.776364786218375,33.37101038678247,-9.51179012348383,54.120614880002556,-3.241673508587973,129.21892664501738,6.095672677325095,4.6796187446601785,5.880518879018685,2030.7519678501646,3227.385839520794,1.4656119237126357,5.0,6.246443322852862,5.880518879018685,0.3023341761776291,-0.7810733549826239,0.0956726773250951,0.17961874466017846,-0.059669816250620844,140.45250816228872,Condenser_Fouling,0.35612666367224605,1
9.811557132497514,37.79762179785249,0.321171909708885,9.249882323883568,25.29663409324831,5.031711808084705,44.332042863622796,10.763121082081518,79.94848470072458,6.262524333220017,5.828404455770983,2.8610025369080634,635.0769247287695,1742.0015882582968,2.70900182365216,5.0,6.060174854449976,2.8610025369080634,0.1784551126590891,1.6370843028645794,0.2625243332200169,1.3284044557709827,-0.05359666658640805,-9.18767038034673,Condenser_Fouling,0.3029071012714226,1
7.671948937916967,31.645556190714455,0.43811071497522447,8.624056351576106,22.54413857982825,2.661538779293075,38.10942836536533,7.735522336940162,71.83454386796409,5.32231835182943,4.873668673904696,2.7471785232443873,796.5079654884174,2391.043400545162,2.9814030709444967,5.0,6.090140791291905,2.7471785232443873,0.23664990495253868,2.192906297653437,-0.6776816481705703,0.37366867390469594,-0.06415758064305166,21.656776028394574,Condenser_Fouling,0.31146879751197315,1
11.09113121445146,44.83937900601056,0.9627764969082752,9.630074937045665,31.37484190337453,6.033421682139358,49.919337118809274,12.096988514727526,88.21011354405746,5.2988359980810396,5.3786438434103685,3.2069084255612443,2442.00723653772,5953.81671814274,2.41711444600641,5.0,5.703265285010424,3.2069084255612443,0.5700716726772143,1.4427866865859897,-0.7011640019189604,0.8786438434103685,-0.030455518341396814,116.71349857690393,Condenser_Fouling,0.2009329385744073,1
-9.794065610412911,54.66106061744593,0.5868800519233652,4.9443776366016765,40.42974927773654,-14.573723368072907,61.253340130971694,-8.287649712607578,130.09971376517694,6.665234738823219,5.012190862898981,7.971073055544188,2657.929192286329,3136.5493789391217,1.1872611948797078,5.0,6.110310093108964,7.971073055544188,0.31339934244352946,0.09971376517694353,0.6652347388232194,0.5121908628989811,-0.007214475622475458,34.00498258944435,Condenser_Fouling,0.31723145517398943,1
10.917184038058883,34.965113057599,0.3433342046912443,9.771755880362068,24.503502320305607,5.714123363669811,40.23569701795996,12.04181134910847,72.64688743803067,6.1666618660511165,4.5457808680561,2.540372781868027,643.5134937350656,2195.0886301628625,3.0237795269769663,5.0,5.529234701931209,2.540372781868027,0.20031946771189885,0.3405575029811274,0.16666186605111655,0.0457808680560996,-0.03239044267214375,-11.042418783438961,Condenser_Fouling,0.15120991483748697,1
15.751266875925896,37.492847565744725,0.6950566274791837,11.045203429090224,27.328292907857758,11.423705295058863,44.836780131612585,16.921988066398676,74.14266231426302,5.961824445121163,6.947815722653602,2.4009532082554936,1479.3066226663138,4538.669357123203,3.147992271459849,5.0,6.704351003033409,2.4009532082554936,0.4722483573761153,3.525260175563872,-0.03817555487883695,2.447815722653602,-0.1174475969606612,38.8365064462248,Condenser_Fouling,0.48695742943811743,1
14.860138832366472,30.15256688342447,0.7126141852612035,10.969441381082063,22.512104246670972,9.31242338718534,38.0392340786915,16.072857641238137,64.0798761843867,5.6471759672471755,5.96860286158188,2.0641436201186956,1324.4314790918786,4990.667057111023,3.7833734013910036,5.0,6.664661751328364,2.0641436201186956,0.4868799174908161,3.0671548185397697,-0.3528240327528245,1.4686028615818802,-0.17298826420250313,100.26390354041996,Condenser_Fouling,0.4756176432366761,1
-5.762383612795888,32.205693712629866,0.4500837680866454,5.643065408448753,23.51372442284435,-9.40933424257273,39.27493267647909,-4.613556345278023,91.08864403815429,5.960585162423786,5.92525761133088,4.13307760052928,757.357872301794,1744.2500484525237,2.2689792742890287,5.0,6.303214266663623,4.13307760052928,0.17682399366360804,4.623409881606406,-0.03941483757621356,1.4252576113308804,-0.06190140773095765,4.872298325516681,Condenser_Fouling,0.3723469333324628,1
18.27364608337064,30.11628087810613,0.5682167583956226,12.333853614564585,23.595764759814127,14.014547573058998,37.04496052340358,19.34307837989877,61.629554642099066,5.8116169572563905,5.67901025121243,1.8423031868134903,1020.5849941156561,4304.820058151736,4.21496264748068,5.0,5.714540364643742,1.8423031868134903,0.42247570760331526,1.818772748984287,-0.1883830427436095,1.1790102512124303,-0.09705083173218387,43.426095088478746,Condenser_Fouling,0.20415438989821252,1
-6.843018232999309,52.62568276504683,0.9209504242559654,5.599226986785243,37.33953649322272,-11.642963762470584,59.151998709332965,-5.061278208515009,129.35009031415964,6.364965765397629,5.31201252146614,6.840843075307055,4588.568330120062,5491.446768138109,1.2219339046412434,5.0,5.889471070038745,6.840843075307055,0.5489683784814653,-0.6499096858403561,0.3649657653976286,0.8120125214661398,-0.006280786174678754,125.39388340438654,Condenser_Fouling,0.25413459143964234,1
19.1600918267661,42.034686620962034,0.784479483557928,11.627882113280922,29.247495088408055,12.402661509978968,48.511034597416455,18.873413555320774,77.99571741523806,5.923272513779567,5.936006339517499,2.4737384723424394,1780.2846574438972,5534.867714201996,2.955377084483401,5.0,6.035073927387238,2.4737384723424394,0.5530806227167974,2.0058889635616453,-0.0767274862204328,1.4360063395174993,-0.06324931891152819,-48.14949522036818,Condenser_Fouling,0.29573540782492613,1
-4.371949401803988,52.961441030920945,0.6179468671311144,5.7924582635482595,37.63707766440802,-10.572891969708444,57.98502258760326,-4.588995613467988,130.27430094167582,6.206906958748159,5.786464077853018,6.435466761893448,3051.0697632482393,3692.9105197005974,1.2467625950694783,5.000000000000001,5.71054970917956,6.435466761893448,0.37642469275892365,0.2743009416758184,0.20690695874815912,1.2864640778530179,-0.03396289204476899,279.49973395170764,Condenser_Fouling,0.2030142026227304,1
16.955919626128082,38.703993750065926,0.41601515397955025,11.404023829627073,26.807332222388812,11.457231036853095,45.431646908749,17.07362434513147,75.59824817809817,5.594388986523187,4.697201580575838,2.3889826386142166,981.8881227599055,3020.3344590298298,3.066921424167102,5.0,6.241695741772666,2.3889826386142166,0.2904515669017049,2.0693970982963634,-0.40561101347681294,0.1972015805758378,-0.08191762607323883,62.23656249481985,Condenser_Fouling,0.3547702119350483,1
17.11619631168874,54.087172061399244,0.4028024239436504,12.132996366345399,37.89226056465682,12.944672084171115,59.9563067576235,17.59700236744991,97.96423703843102,5.9249739384695,5.999220060355738,3.2758533143021107,1304.5164364773552,2731.3482664493795,2.163845954342461,5.0,5.917719223653094,3.2758533143021107,0.2700818241937575,1.593289114058976,-0.07502606153050007,1.4992200603557384,-0.03678815214978082,78.44115959469082,Condenser_Fouling,0.2622054924723132,1
16.664090116173405,43.8605963679691,0.7205786347049461,11.37091148004486,29.560270424938427,10.904980841860331,49.482480270208704,17.561983004973857,80.24829265079983,5.843854435479979,5.302258579485663,2.6765882638510656,1726.599453954166,4791.300373586603,2.774525364790418,5.0,5.845461423238866,2.6765882638510656,0.4830852224104384,1.3149291837031427,-0.15614556452002137,0.8022585794856631,-0.04537728617048886,16.11660947819155,Condenser_Fouling,0.24156040663967676,1
-3.9367374699939557,39.35278559625234,0.6788118022579418,6.056073511000038,27.142818587371092,-7.408261002323483,46.32806338743368,-2.5450596761768915,108.98845720496077,5.929640281067195,6.100467262517629,4.656500201830456,1414.8358620795668,2846.370295748652,1.9745533430108841,5.0,6.525576022202856,4.656500201830456,0.2842495964888673,6.634567929391807,-0.07035971893280468,1.600467262517629,-0.06917601670559459,44.9279904920495,Condenser_Fouling,0.4358788634865305,1
-3.3817760657985074,46.27735635561274,0.605212242852237,5.914167698839781,32.26984699380661,-9.501956853258344,51.84045725444445,-2.753856195503451,130.28416774167533,5.557363262706775,5.448052010921548,5.457707677227201,1706.9070496340498,2680.907116005101,1.615237440615819,5.0,5.810707866480605,5.457707677227201,0.2711675337948102,0.28416774167533276,-0.44263673729322495,0.9480520109215478,-0.037133785828905364,97.7872392006609,Condenser_Fouling,0.23163081899445834,1
-3.286671957279605,52.234949636818925,0.4882494488758454,6.290320769007741,35.87522261196801,-8.139428689260617,59.05700621886841,-1.8449910938693075,129.3665965414564,5.761208711239703,4.693143088498852,5.939068112108408,1833.2807534275457,2562.5359438483983,1.4008062430166284,5.0,5.683969980769881,5.939068112108408,0.253909548348976,-0.6334034585435973,-0.23879128876029743,0.19314308849885187,-0.030499265090013994,110.67259291694563,Condenser_Fouling,0.19541999450567926,1
13.50797410798726,35.114158076343756,0.3930006031071468,10.304909723966409,25.332142749253318,8.676053159038197,42.46858116937862,14.82631892803523,73.24579386523111,6.245733663874817,6.088901353483891,2.4061693318998443,844.4919605222119,2731.3170676790164,3.1338774154562,5.0,6.515048384903075,2.4061693318998443,0.25772012003794365,2.6662843534028866,0.24573366387481688,1.588901353483891,-0.10314541177632064,51.45185819092296,Condenser_Fouling,0.4328709671151631,1
13.606888446287474,54.11858278568578,0.8522151992280703,10.122682670832564,37.381824887048936,8.266884562653235,59.724717490082384,14.574667666740114,100.89868390539581,5.504563756358552,5.201549786657918,3.671223470351241,2391.487647561145,5138.7439428563675,2.0563528572308987,5.0,6.231515211995045,3.671223470351241,0.5183550804606122,2.1507995925593093,-0.4954362436414481,0.7015497866579183,-0.047804648431088115,-65.31033678063159,Condenser_Fouling,0.3518614891414412,1
-5.764483949393811,46.85302350593623,0.8346375011725827,5.53872809639396,32.98311040795847,-11.281040471050975,52.82300489674521,-4.20989208388589,129.96497271526584,5.334067471197257,5.925495347019727,5.934844272955101,2792.735516993168,3972.6802734023995,1.4531184488326063,5.0,6.288827277937678,5.934844272955101,0.3954349085774967,-0.03502728473415573,-0.6659325288027427,1.4254953470197274,-0.06284600935627149,317.117261045571,Condenser_Fouling,0.3682363651250516,1
9.263519042140645,50.28846509734098,0.48585042980205706,8.976669334187699,35.495131031920025,4.415562591057212,57.11854685256004,9.237162118575368,105.20187489104214,4.770483943213412,5.335876325523724,4.006332068480219,1285.2998790330041,2627.7915923425853,1.9946855392710343,5.0,5.696321076215028,4.006332068480219,0.26647601544648203,2.337542264931386,-1.2295160567865882,0.8358763255237243,-0.026627329646607967,-28.880760202706824,Condenser_Fouling,0.1989488789185795,1
2.474888851966965,46.04935703307843,0.9924655828468177,7.220603287519608,31.43335224440968,-2.6302901421432807,52.10262592852066,3.5805357554266237,107.99359648151369,5.598731518580998,6.612274229129165,4.358759771565777,2368.5153445261226,4507.53045901442,1.9722574100084127,5.0,6.740079452653504,4.358759771565777,0.4782452371960955,5.3586931373064886,-0.4012684814190024,2.1122742291291647,-0.07037683447334397,56.47748276920129,Condenser_Fouling,0.49716555790100075,1
5.225617245299279,38.040693886630514,0.7174371878654925,7.880820774236656,24.701775752637847,-1.1273714937414554,42.73401243717509,6.3300090335423596,80.13755922499503,5.613533914972169,5.148644167874053,3.317677453468141,1340.7684713818537,3589.422440537926,2.565828549629343,5.0,5.663496126968944,3.317677453468141,0.3592075708820176,0.911827032014827,-0.3864660850278314,0.6486441678740533,-0.031330284753948945,-39.64044469578175,Condenser_Fouling,0.1895703219911268,1
6.353154458766372,37.065377484428645,0.9124192815668665,8.259328794088278,26.010475419184385,2.0621234053524913,42.87270468879048,7.852166799235592,78.92910998155114,6.208683975377152,5.83544333884886,3.0613222456713,1790.1585355923771,4895.0621814896585,2.692491548877982,5.0,6.701412248283162,3.0613222456713,0.4919523431164932,3.2293663208066192,0.2086839753771521,1.3354433388488598,-0.08568703421139423,27.00508196241003,Condenser_Fouling,0.486117785223761,1
8.521852669525886,46.86594501806176,0.7442553401556122,8.650993466194047,33.1450577635876,3.75618167929995,53.251184612954965,10.648749799947499,92.23302633556528,5.8881418024588195,6.104256835114631,3.5733667046106925,1895.3160243917905,4244.15207879759,2.2588990113593566,5.0,5.966390578727577,3.5733667046106925,0.41238102010157873,1.740836883709946,-0.11185819754118054,1.6042568351146311,-0.03990208296927822,106.57447085200397,Condenser_Fouling,0.2761115939221646,1
4.045512174409784,33.12094462929247,0.8323045919790306,7.814847045686933,23.399722253292268,-0.6478905980041874,38.15269475734823,6.4505234877113695,73.38457125105987,5.278903211982497,5.210193381347185,2.979388263513049,1561.009581775395,4353.397672737389,2.834593741533486,5.0,5.74093255938994,2.979388263513049,0.4231686644386236,1.2814623565253527,-0.721096788017503,0.7101933813471852,-0.03978506055709108,91.61947238764333,Condenser_Fouling,0.21169501696855336,1
14.500389870564101,36.439408477419725,0.9743382140513781,10.698191529243559,26.225379668258043,9.623834433904142,43.18749857997691,16.64179953959004,74.4364615096551,5.966036437610961,5.69664444889426,2.4130165474508467,2082.765968818924,6397.4798851028,3.1016672697024523,5.0,5.905277530386876,2.4130165474508467,0.6492505615466552,2.2491517212993983,-0.0339635623890393,1.1966444488942596,-0.0597364478346476,33.690251713703674,Condenser_Fouling,0.2586507229676799,1
-6.705381943283902,39.59362634807148,0.46283320968988667,5.450736851267879,28.05078471042376,-11.293217334294077,46.938261655137914,-5.997083026098579,127.7469284803272,6.123682773552805,6.253014538617357,5.144610594536397,997.1967581885095,1883.1561000800866,1.7878279532037789,5.0,6.228473398643452,5.144610594536397,0.1864619598125672,7.182605764366443,0.12368277355280544,1.7530145386173572,-0.05846858297428481,8.232106366600192,Condenser_Fouling,0.3509923996124155,1
5.901794499157653,46.967659045290446,0.6006394852790522,8.280037064580897,34.4053596602382,0.7081134321254036,53.69676807301762,6.585457140450814,102.93304721576256,5.979067018539072,5.240619140373876,4.107808733099358,1553.6775211396164,2993.26989542854,2.0418025030357008,5.0,6.603946356811761,4.107808733099358,0.3084207976593755,4.610248367237887,-0.020932981460927813,0.7406191403738758,-0.06420064449267437,101.35649468726683,Condenser_Fouling,0.4582703876605022,1
-0.6150396943256469,34.99411681112741,0.4824326923450645,6.579723137742879,25.104508495724943,-6.070253819572708,42.264119824979026,-0.8529079979897737,88.9060161911894,5.517153181715758,6.238373276623829,3.9273403716843798,939.1754811829992,2244.8587589992308,2.2988344469930553,5.0,6.4923364194694315,3.9273403716843798,0.2106197177681217,3.1376577523116396,-0.4828468182842416,1.738373276623829,-0.06762014343807188,55.71902737331823,Condenser_Fouling,0.4263818341341235,1
1.7548701260006285,47.88793302056696,0.9268131674416479,7.357597900488485,32.48504804676076,-3.239948762575151,53.77960401182345,2.969236098616158,118.64667405614048,6.558470913640332,5.637218257532583,4.674777152781556,2451.4725159535847,4257.143793521684,1.8346876739764737,5.0,6.620279902619814,4.674777152781556,0.4483392559941812,6.669814575774794,0.5584709136403321,1.1372182575325827,-0.065368114134011,129.41700934344317,Condenser_Fouling,0.46293711503423296,1
0.5564912428126324,45.95780208087385,0.7141385789536913,6.646622834842851,32.44538278341854,-5.1549269768133,52.548858006666734,0.5913278852846026,119.48757633553308,6.366130395014434,5.604672361178849,4.805918463358043,1838.458541763128,3283.3757052508877,1.8277464538916708,5.0,6.747263990211344,4.805918463358043,0.3315979342689925,7.484685080100235,0.3661303950144337,1.1046723611788494,-0.0736506203028151,128.40389817564642,Condenser_Fouling,0.499218282917528,1
11.110090711678696,31.514973145313082,0.576048636345087,9.503594254129698,22.19455283695276,5.166306825032022,37.30450946386909,11.017828406864178,67.35412712717508,6.120410539276396,5.867724236608874,2.4184393630348544,1087.458209733892,3510.1586656844106,3.3021069858214243,5.0,6.469106956985762,2.4184393630348544,0.34599667346479357,2.1631498524805437,0.12041053927639567,1.3677242366088738,-0.10762806030958849,76.62576937018662,Condenser_Fouling,0.4197448448530745,1
0.963792351566074,33.646547420016546,0.32035919598497997,7.171889867048075,24.062169666396677,-4.758316003979235,38.73547795186378,2.961276624808681,80.89693443920359,5.916394054640353,5.713033600077268,3.4152640257677187,528.0022804607179,1359.7825330492615,2.5207926743042894,5.0,5.923132613685837,3.4152640257677187,0.14053827314795805,0.9682066573451067,-0.08360594535964694,1.2130336000772681,-0.043119571749964614,-18.354054843668223,Condenser_Fouling,0.26375217533881,1
8.776627092943944,54.20256067099842,0.7241711992424266,8.856031080165373,37.16478523870961,4.640609972537495,59.17061148794173,9.592930500017507,112.19693603274128,6.504030660364711,5.783833360980051,4.313319781089288,2060.4930704271515,3849.2713910385996,1.8572997148577621,5.0,6.030088916283489,4.313319781089288,0.3942729075864091,2.7961215841902316,0.5040306603647107,1.2838333609800507,-0.03932670243847225,-5.766237554719282,Condenser_Fouling,0.2943111189381401,1
-3.6221995858668143,34.70621533737649,0.6118854133709061,6.142444306838906,24.51835342957017,-9.620819810084585,39.740805315763104,-2.374111259043388,85.4408338024173,5.478051072481267,4.988248711100116,3.9596371848487117,1017.5456224446428,2428.6449264720245,2.3469110108127893,5.000000000000001,5.714917315077088,3.9596371848487117,0.24882662927577098,1.1932483056110357,-0.521948927518733,0.48824871110011614,-0.0338698686062604,-23.656216127571156,Condenser_Fouling,0.20426209002202567,1
14.329615048537928,37.11269053924865,0.9505676721636046,10.521534255689026,27.256875053068768,9.025861756016964,44.41414991750536,14.28501593108372,77.04528170314701,5.571752285606836,5.337134147905014,2.5822452436828645,2097.2217551470458,6021.435937274582,2.93803596846969,5.0,6.670007294566709,2.5822452436828645,0.6157980986378246,3.233252994094144,-0.428247714393164,0.8371341479050143,-0.09953644786259952,77.6915756677165,Condenser_Fouling,0.4771449413047751,1
-4.799306768448912,31.058420804965476,0.3439170382827239,5.729725732062308,22.240538192500566,-9.34062195167776,36.95259271299501,-3.9420447903819684,84.27464012057042,5.990678248265216,5.2545161727495735,3.855768166584849,553.1991568959386,1304.333413011159,2.3900826223562177,4.999999999999999,6.3378678624485865,3.855768166584849,0.13210168152959956,2.5244803159144737,-0.009321751734783668,0.7545161727495735,-0.06370702034952203,18.42550797067429,Condenser_Fouling,0.382247960699595,1
11.918643908792124,47.39353005106404,0.568099357615699,9.85805310126704,32.369039258746575,6.623901871257099,53.296062990344375,13.208762266914528,91.15658804798758,5.491497852984355,6.532288382421298,3.337721627659943,1440.7360269008168,3283.982232075829,2.3413404318569517,5.0,6.665582870223375,3.337721627659943,0.33779171331524793,3.5986338197606926,-0.508502147015645,2.0322883824212976,-0.07089168840527682,45.62856755903999,Condenser_Fouling,0.47588082006382176,1
16.50455728857715,37.51023925652701,0.5795119764475942,11.370948494576147,27.122406724096898,11.543738413883629,44.50413381264459,18.807846961358845,74.29990679280525,6.775236646794383,4.9329300572293375,2.346704103718252,1348.198931366688,4078.2573118555033,3.168140360170512,5.0,6.591910015622155,2.346704103718252,0.4067069131176626,3.0900069490489983,0.775236646794383,0.43293005722933753,-0.1124009242206907,113.1099212617869,Condenser_Fouling,0.4548314330349024,1
4.953522613965206,41.433368795904386,0.720485186534117,7.83303864905091,29.84302265310299,0.9792205176990452,48.014843015726676,6.409052114937878,89.01955202238256,6.049576689359636,6.2319506574926065,3.6360139704637073,1489.4883756630882,3719.5547106544577,2.330946250393617,5.0,6.403720974889239,3.6360139704637073,0.3666091733758767,2.85247897638871,0.049576689359636106,1.7319506574926065,-0.06080528160789944,-35.87734549558627,Condenser_Fouling,0.40106313568264085,1
-10.627465488924155,32.08631938400254,0.6082800532286878,4.9633263318387435,22.787544536524983,-15.191797746806493,38.63306463401189,-8.757384946852818,107.6482023342297,5.5523182304131,5.928226228160213,4.864377298170856,1070.8213260345171,2189.944272754451,2.0012459453625513,5.0,6.441311937471859,4.864377298170856,0.2149464099517593,6.892520617772561,-0.4476817695869002,1.428226228160213,-0.07475532570568744,53.94486904328403,Condenser_Fouling,0.41180341070624515,1
15.740090993834018,45.66804150471444,0.7046985367840094,11.359761646743092,31.770451807498482,10.125827817967643,51.33359379054773,15.808938573503639,84.83281091839136,5.4492902669130805,5.876590366168274,2.9000988502201603,1768.2700336373061,4352.3350906450005,2.5813963930858157,5.0,6.168971596516535,2.9000988502201603,0.4595417795744451,2.1841979820054434,-0.5507097330869195,1.3765903661682737,-0.056166777555625824,29.427798192853516,Condenser_Fouling,0.3339918847190095,1
17.620317942803517,45.41816928577864,0.3042016311655749,11.94768956056956,31.669656721305977,14.444847254009511,51.74602286749734,19.598060305890186,85.23041940984628,6.888051730403924,5.936757228850278,2.628248305334417,749.1508834977151,2015.020424893655,2.6573553365867113,5.0,6.4771203978967975,2.628248305334417,0.20449783694118992,2.1441888846267716,0.8880517304039239,1.4367572288502783,-0.07645624540224683,3.2300163359431053,Condenser_Fouling,0.42203439939908544,1
5.873505106649594,34.38800108705419,0.37886100401560285,8.314759305554233,24.46743564385851,1.420812156873799,40.7391115180991,7.086688540036567,74.80039021160212,6.468800195660674,4.203513979091312,2.8871294296761847,711.6319206893013,2060.569022460264,2.813054151512639,5.0,5.84393898469655,2.8871294296761847,0.2012238227069883,0.7827596097081084,0.4688001956606742,-0.2964860209086879,-0.04490100294137944,9.105108241815401,Condenser_Fouling,0.24112542419901417,1
8.06865028290833,51.88210780724903,0.7969913140366007,8.811626303336727,37.68207876369824,3.642814016781327,57.9691430972946,8.946668905413514,107.09760368586,7.0294494667192255,5.184674614387374,4.124705862485312,2193.11755920409,4215.439108437933,1.9504219937885978,5.0,6.239817101129553,4.124705862485312,0.4353989310037433,3.4140845047350012,1.0294494667192255,0.6846746143873741,-0.047691519168576946,27.128173707513724,Condenser_Fouling,0.3542334574655867,1
7.446107204237964,54.193714000184144,0.8986893751450087,8.928326385742437,39.12665305111366,3.5618574169867934,60.51738493185266,7.7616752280095085,119.64192122897384,6.1072915902886535,6.17550729134079,4.467983176786412,2667.3412388703373,4692.925771168228,1.791046769661492,5.0,6.539095659962889,4.467983176786412,0.489293064351911,6.48188270315795,0.10729159028865354,1.6755072913407902,-0.05821420944544298,49.770803464668006,Condenser_Fouling,0.4397416171322538,1
-9.30994967598947,32.98549891686751,0.9478617767689804,5.051747846184971,23.594074147502756,-15.486398040001097,38.60161985193042,-7.571526053742154,107.15463678452318,6.932048013349814,5.69552572759702,4.797346406136578,1670.8980214562405,3280.262724971314,2.0040782118707874,5.0,5.818106970359381,4.797346406136578,0.3390154199784249,3.7349812533291384,0.9320480133498137,1.19552572759702,-0.04127057083077723,30.027411215657594,Condenser_Fouling,0.23374484867410866,1
17.63462415278603,44.11586393279172,0.4728894720775679,11.669437389732824,30.956850232469385,13.310819245740117,50.55444700642905,19.385072372128658,80.49235247411342,5.19241724056324,5.2719751787154525,2.536498109106921,1220.4026577582808,3480.1507910328373,2.814395922088509,5.0,5.689769440557768,2.536498109106921,0.33847274355626267,0.68557283178707,-0.8075827594367597,0.7719751787154525,-0.03871484979463791,35.59459807920348,Condenser_Fouling,0.19707698301650486,1
18.196877094493033,52.279266776185615,0.5168506179176046,11.646429954627843,36.636230964514226,12.909115553417054,60.23939181243997,19.191219364452003,95.42855218499763,6.252706755804984,5.828891693445048,3.221214275116706,1578.895146041623,3345.543264127822,2.2205582605871683,5.0,6.381359184952252,3.221214275116706,0.34816781859926293,2.0107650134492445,0.2527067558049838,1.3288916934450477,-0.05727093393352911,52.37932890041884,Condenser_Fouling,0.3946740528434995,1
7.661068975157297,45.6330490712218,0.7663855522731153,8.751588431628093,32.354023285457046,2.9053047242933627,52.443624476102734,8.885128399000505,93.6737159150256,5.224978899671404,6.455937463779541,3.7008962748027816,1924.484051117766,4184.621447779139,2.2200242963083965,5.0,6.743266832443808,3.7008962748027816,0.414268010731186,3.165810228567679,-0.7750211003285958,1.9559374637795406,-0.07190255187096195,127.50683190728682,Condenser_Fouling,0.49807623784108834,1
-3.9085122197129487,44.27906413697491,0.3810356194355047,6.30164315432093,30.51045491859664,-8.239183826812999,49.86654568960149,-1.9377101065865314,129.2896225205257,5.490434721500204,5.944598978953883,5.0299432215911395,1018.7925665214476,1718.4779975008717,1.7606793194823158,5.0,6.182595210336103,5.0299432215911395,0.16592498054593824,6.637311568078573,-0.5095652784997959,1.4445989789538833,-0.05129226067641368,119.46958300343215,Condenser_Fouling,0.3378843458103158,1
-1.2067347202605123,36.918459082508086,0.9239904659420518,6.2617460168793055,25.93694205569357,-6.130250336124481,42.42225260574273,-0.7915799488576645,91.53461398722425,6.362208958428506,5.700453071641708,4.015818273087096,1774.0057869862937,4019.4475030001568,2.2567191028730575,5.0,6.179738008191393,4.015818273087096,0.3973130229523495,3.4275851083156823,0.3622089584285062,1.2004530716417081,-0.05319920615304907,65.05986794807336,Condenser_Fouling,0.33706800234039697,1
