T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
10.492289371181691,50.805369310305096,0.4688670116859271,9.301071792342858,35.355353483156755,5.4775108415865486,56.88011594500202,11.864068294240294,99.19080996912984,6.252276471339811,4.680635151234819,3.7305438764045404,1177.488126648925,2818.9833825799283,2.0977761337729577,5.0,5.663002767345503,3.7305438764045404,0.2680206238467057,1.0684214320363452,0.2522764713398109,0.180635151234819,-0.025684402446982446,-81.96805313866093,Condenser_Fouling,0.18942936209871544,1
-4.930331143643939,38.08342328507835,0.8172681782616702,5.815349484724342,26.74356037323216,-9.905219173863106,43.79264984298518,-4.078620288893402,104.40967713156199,5.342999679652007,4.770404033431209,4.56950482878361,1591.6239148349168,3517.598276678711,2.0360736174370873,5.0,5.815337683976132,4.56950482878361,0.3282358362674963,3.8630626696185573,-0.6570003203479926,0.270404033431209,-0.03778145180970682,21.180675960542658,Condenser_Fouling,0.2329536239931801,1
-7.4610904686970025,43.88620942890355,0.7901024901037753,5.2359811373123675,30.126048871299123,-13.374426433214962,49.85412820806966,-6.821715253336381,129.38138712006136,5.747838187785388,4.764618053228238,5.7407311831766865,2134.7748944043997,3471.5666174492144,1.5509266188854454,5.0,5.59427634726088,5.7407311831766865,0.3392423093080805,-0.6186128799386381,-0.2521618122146121,0.2646180532282383,-0.02988115123646451,31.69473844899767,Condenser_Fouling,0.16979324207453772,1
-8.735993680995774,55.7505488172373,0.7665800972467626,4.956367362694754,39.97418095308802,-13.723025804692604,61.275346930430956,-7.805399478033242,129.78595914930995,5.988681332728252,5.640945742876743,7.693573116337897,3532.1120857342257,4223.340843348897,1.1938826912976523,5.0,5.592092768054918,7.693573116337897,0.4196993900961202,-0.21404085069005419,-0.01131866727174824,1.1409457428767427,-0.003932595054621846,28.72136891850414,Condenser_Fouling,0.16916936230140445,1
-0.6679845361849697,38.34931396871282,0.5227554761502669,6.562463874877882,25.461833578073804,-6.050251245322481,43.78606952932087,-1.1221962528294522,93.51424943787843,5.240856094799695,5.419644755810583,4.100937310474537,1067.964217542992,2136.024742460247,2.2045545404120976,5.0,5.734856967458782,4.100937310474537,0.22572791759256175,2.079616701660129,-0.7591439052003048,0.9196447558105829,-0.03271742303226022,63.45924314265562,Condenser_Fouling,0.20995913355965148,1
5.445997460381043,32.024547834217,0.45055360031472236,8.094297384015826,22.495169588876074,0.39031021249714126,38.40205744448434,5.900707313795766,72.52605648609392,4.822545406020441,6.698487671393853,2.8569413877924172,823.9998996858585,2172.6801232377716,2.923191027659037,5.0,6.748150285576163,2.8569413877924172,0.23522282557711305,3.1999605744518504,-1.1774545939795589,2.1984876713938526,-0.10021497627441533,49.52207298581436,Condenser_Fouling,0.4994715101646176,1
16.952634974581017,42.202418189543025,0.42460097814774395,11.525533498394099,28.774838542067226,12.569895413997383,47.165971459247544,18.00806487192851,78.46558261870786,5.966249337550317,5.715801708874175,2.501672779906148,996.427808076146,2877.941647313814,2.902788279641706,5.0,5.760657972172567,2.501672779906148,0.2951460128407089,1.1683352537311293,-0.033750662449683055,1.2158017088741753,-0.04468702958608883,-3.2909116077225917,Condenser_Fouling,0.21733084919216128,1
-6.559151418848978,40.039290232058825,0.9831293775970779,5.431698467157999,27.840505443061602,-12.15015008212257,46.15666270675278,-5.500652811804942,124.26398264775978,5.490488006674208,6.345495287419059,5.058969524715067,2134.4859916901096,3831.7903214718367,1.817966180954028,5.0,6.197188285262854,5.058969524715067,0.39498832771519093,6.438551738840147,-0.5095119933257921,1.8454952874190589,-0.056338238787289496,66.4306900061215,Condenser_Fouling,0.3420537957893856,1
17.61627039928791,39.7780458583984,0.9330416563143304,11.608385989080174,28.964000303375713,12.254669805692066,46.524264386853346,18.199383692827663,74.85376206734286,5.166455674877122,5.816619282259624,2.382733222885835,2226.9602976531346,6378.099321348286,3.0698799553070826,5.0,6.3935910001995495,2.382733222885835,0.6606216209277229,1.3038948425174226,-0.8335443251228778,1.3166192822596239,-0.09263319810884196,144.80600299005755,Condenser_Fouling,0.3981688571998717,1
-9.310711523994883,40.41616202891894,0.9126626328323434,5.100296229962931,28.17959735371852,-13.657823577366953,45.46346051204519,-7.513803062848176,130.1199140771152,5.343392425164988,4.9586405038081285,5.542727761700651,2252.614020244583,3656.3719084109307,1.6448726133695346,5.0,5.729688707069116,5.542727761700651,0.3664974376299459,0.11991407711519741,-0.6566075748350118,0.4586405038081285,-0.03696106708341995,116.07029089428943,Condenser_Fouling,0.2084824877340321,1
12.791949922686284,34.106187516611634,0.9519112975598949,9.532592903201857,24.472480818322015,6.498075548494674,40.99674641757287,13.113819180751255,72.50681014433643,6.268614601729767,5.819400295067846,2.5138029806769104,1975.3135967588037,5803.991315653698,3.1013538187110257,5.0,6.579243803894876,2.5138029806769104,0.5865135742732737,3.043902527306244,0.2686146017297668,1.3194002950678456,-0.10309982800660222,152.28394710811835,Condenser_Fouling,0.4512125153985352,1
16.687683097376606,29.22708465815201,0.37832923233873345,11.513762142735464,22.42020500659983,11.844196511076483,37.189248268236746,16.671253869117155,64.24194943229334,5.550773787236203,5.342085079754436,1.9983938638250747,709.5468521797806,2664.533998329063,3.8082065548530144,5.0,6.739263785092806,1.9983938638250747,0.2633598777935826,2.671702779126335,-0.44922621276379715,0.8420850797544359,-0.19084250981424544,55.01324159781109,Condenser_Fouling,0.49693251002651656,1
4.048577100162041,33.762102971233325,0.7869841587298965,7.928065254536102,24.119432112786786,-0.7789474070696395,39.28888342000054,5.9338637848494935,75.04981711809675,6.309046476671493,5.63972949088642,3.081997841868003,1489.7420683875143,3949.4017381641393,2.7573425517130357,5.0,6.073014086434014,3.081997841868003,0.39775110090263927,1.5978520172992887,0.3090464766714929,1.1397294908864204,-0.05562578094520898,79.72935452535125,Condenser_Fouling,0.30657545326686186,1
1.497016206799155,53.671423110825614,0.8040747725982831,7.434204522046671,37.36502252726204,-3.7516413198844245,59.02005940539084,2.194213442399681,130.66711176800183,6.042425667877763,4.7318299341102374,5.220071378045313,2473.6068993153394,3890.274182413338,1.6031515813482151,5.0,5.713230360152465,5.220071378045313,0.4033309001453426,0.6671117680018313,0.042425667877762585,0.23182993411023745,-0.028871626283910157,34.50395099704474,Condenser_Fouling,0.203780102900704,1
18.198754986104372,49.040666117041155,0.3504843730861415,11.514941180372407,34.0796636679038,13.117730616046234,54.82218890304024,19.352251293215552,89.24834160605953,5.947006718769037,6.188504025670213,2.8382611237409474,955.0770092962578,2438.4524818363734,2.475557993224119,5.0,6.085723440183223,2.8382611237409474,0.23768249814353135,1.6922008305283924,-0.05299328123096281,1.6885040256702126,-0.04998497789130818,15.536363350615261,Condenser_Fouling,0.31020669719520616,1
18.74904155398946,51.17794443869905,0.37837403054269214,11.991757518061114,38.371276318918675,13.384703616011226,57.81139898054641,19.80596188551076,93.92580304558543,6.070226588256197,5.297248902280236,3.046424726287921,1143.4829320143338,2590.788811063127,2.297315403689829,5.0,6.222551157624686,3.046424726287921,0.25956078570107277,1.7079765939615328,0.07022658825619743,0.797248902280236,-0.051892198597400796,40.104252796748824,Condenser_Fouling,0.34930033074990907,1
14.675911987844447,37.21811744581837,0.7581108424516878,10.750965227599748,26.49058535599534,11.099759093529077,42.5373616892652,16.15659776534861,71.5018067558245,6.3107731941278375,5.194378163011454,2.3590457755371235,1581.9548376760874,5061.151368198161,3.219086880082629,5.0,6.428008654324259,2.3590457755371235,0.510919178582991,1.9961057804066655,0.31077319412783755,0.6943781630114536,-0.10224769580125903,48.99774178029588,Condenser_Fouling,0.4080024726640741,1
15.54585078406236,54.279251782532974,0.5836764490180476,11.004549666823582,39.28979969388649,10.876348454758547,60.47826638601544,16.081494587936806,98.2770363445741,6.298039378884771,5.007590962853934,3.4343465839461818,1725.0284424531083,3716.1885990323385,2.129281426219363,5.0,5.689868125288463,3.4343465839461818,0.3733424076481379,1.4277593476184052,0.29803937888477083,0.5075909628539339,-0.027478989705638224,-4.456098164200284,Condenser_Fouling,0.19710517865384636,1
11.14261169910519,50.97948467070566,0.8816941457217886,9.713646314052877,36.99068820157823,6.447009152242236,56.42525220305999,12.05535884807631,98.48509002255513,5.055105856762249,4.5942570185920735,3.690407389716316,2440.5312644892,5317.892964980751,2.1063377124704346,5.0,5.808082281735999,3.690407389716316,0.5122131632764375,1.1254649782076882,-0.9448941432377511,0.09425701859207347,-0.031493820429350894,50.250668499840685,Condenser_Fouling,0.23088065192457088,1
-5.192252822340737,32.00083478289551,0.7987142862747004,6.042857477829374,22.850838544396517,-9.535356375375327,37.4595716282234,-3.0658714993550804,83.38660087251232,5.908591019054668,5.483928851456245,3.861705147527648,1326.1112889633478,3235.7391795117605,2.4168977591575387,5.0,5.797490493626071,3.861705147527648,0.32129156885507876,2.305212496726611,-0.09140898094533156,0.9839288514562448,-0.03858569791808053,22.69376647046147,Condenser_Fouling,0.22785442675030543,1
-3.6983574132424595,37.22867796552444,0.8863311185612986,6.076567558819897,27.62179779947329,-8.958620119930398,44.97947434234218,-2.6576287055843837,102.39094819328581,6.976483799874216,4.993033818359843,4.501662902878096,1807.6834564900805,3594.6119612049524,2.038735325931897,5.0,5.711838535613403,4.501662902878096,0.36632530079518005,1.5532575531935464,0.9764837998742157,0.4930338183598426,-0.032114243801963926,50.027673382520106,Condenser_Fouling,0.20338243874668602,1
10.079302450590152,51.51617688328029,0.3067310722696072,9.208110315319201,35.95167858959616,3.8517107348356827,57.72537887300872,10.537666799874003,106.94168740293335,5.457738942487331,4.642391349039274,3.955924434036262,816.9696963785867,1599.510249914761,1.9742790846683544,5.0,6.113230562077625,3.955924434036262,0.1611544822263289,2.6035030211806287,-0.5422610575126692,0.14239134903927386,-0.0412766756313514,21.3370306873785,Condenser_Fouling,0.3180658748793218,1
3.398939575424455,36.308147256084034,0.5647869617353312,7.714438091416085,25.73785771955974,-0.4366147352555064,41.79534178890942,4.561025353647346,80.86472313743053,6.2972343905377475,5.447536399706468,3.2926777730148236,1121.8450732385093,2783.9419594313244,2.597905831379013,5.0,6.300487077980648,3.2926777730148236,0.2809927348066184,3.553178254479775,0.2972343905377475,0.9475363997064683,-0.06274378795482738,69.70001047241635,Condenser_Fouling,0.3715677365658997,1
13.506950374413698,49.62187547923802,0.4764921455843879,10.36034374325833,35.35381594407423,8.730618702491434,54.95799516381753,15.19331487893535,94.17402209433402,7.126776002942598,5.609998632944222,3.3304680793765193,1320.99869406349,3012.966186424984,2.2609068151206864,5.0,6.3176006843354315,3.3304680793765193,0.29703192347064516,2.649679984951149,1.1267760029425977,1.1099986329442224,-0.054069534987686296,41.20235678200743,Condenser_Fouling,0.37645733838155165,1
15.763217611561377,39.35556876662157,0.7121137834185782,11.229233544843808,27.220450203992556,9.959240894912714,44.24909720139797,16.45719252372327,74.58422959726664,7.236014620135892,4.964525992940745,2.468606737017106,1571.2461369672544,4715.207592312379,3.0420301803622283,5.0,5.627653210817272,2.468606737017106,0.47731052901146703,0.9617465789416428,1.236014620135892,0.4645259929407448,-0.03949607546889977,24.41889176840573,Condenser_Fouling,0.17932948880493466,1
10.774002298063285,34.16075145337139,0.6127768352447169,9.569688759233781,24.72628928326685,5.724588969615736,41.52258650717413,12.554883128440709,71.29303303003852,5.5179168816555775,5.4987410417722815,2.5646109716697008,1193.2083988682666,3689.3548310024507,3.0853694867795802,5.0,6.212900074542397,2.5646109716697008,0.36963167462664515,1.6689363690721848,-0.4820831183444225,0.9987410417722815,-0.0770884070899589,27.76523752396656,Condenser_Fouling,0.3465428784406855,1
13.184528397302266,31.800582245137477,0.9155429224575392,10.303721178565635,23.109978633023715,8.116904258406768,38.2565315984169,13.956596482070479,66.07710707504155,5.555010469012914,5.267186184894749,2.2365352436803785,1648.5229268781463,5640.578896341065,3.465381829348399,5.0,6.322857531302535,2.2365352436803785,0.594233795885553,1.4041513166572912,-0.44498953098708594,0.767186184894749,-0.11025111324479164,-7.059998549229022,Condenser_Fouling,0.37795929465786626,1
12.57378836835683,35.549783073621384,0.5023532435797506,10.021218375943238,24.927010819271004,8.0322166275755,40.179077523735984,15.1722734677359,70.54727292079346,5.822104477559573,5.15887868778158,2.4116419555374504,1002.9672616694895,3277.854175478894,3.1777420257594033,5.0,5.865563758764253,2.4116419555374504,0.3232797368408,0.6371582854338556,-0.17789552244042728,0.6588786877815798,-0.05909526722309488,6.373050133284892,Condenser_Fouling,0.24730393107550155,1
11.175440212752495,43.182207792544986,0.35717412313184804,9.413573663481186,30.328526742473606,5.853343072045069,49.505862907469684,12.248389078107586,86.3123874348271,6.3703089448021,5.152461139425329,3.128497328725643,821.45458090839,2047.3413435950856,2.4584950326182495,5.0,5.610200102693483,3.128497328725643,0.2055720912712739,0.32972052383144046,0.3703089448021002,0.6524611394253288,-0.026809521319673735,-4.476814788142406,Condenser_Fouling,0.17434288648385182,1
10.654268640579824,49.32582718889365,0.727740016925536,9.468449217665565,34.809756282107756,5.658487727965353,56.52097118789952,10.921137827653157,98.09452916824876,6.46677553659424,6.238039170429414,3.7073527023815482,1942.9255902307523,4236.802629869389,2.138093434326521,5.0,6.737376953192388,3.7073527023815482,0.41704141581754783,3.9046752510381566,0.4667755365942403,1.7380391704294142,-0.06928153592451336,63.237552895538784,Condenser_Fouling,0.49639341519782604,1
14.337139486474019,45.42389078463916,0.30163136387742073,10.773596811122921,32.70466467907191,8.85580908083267,51.964612717041106,15.302816523512297,90.35483726811846,5.3778751038864705,5.783755778247035,3.0640003894681493,744.5488135805248,1796.4070158797895,2.4062899317719517,5.0,6.589051043888958,3.0640003894681493,0.17997769803232763,2.618235100973024,-0.6221248961135295,1.283755778247035,-0.06903625873942243,19.880265603010457,Condenser_Fouling,0.45401458396827343,1
9.947537948842044,52.6393892536916,0.896502481363273,9.12945884268176,36.05705755169138,3.0627657784350286,57.625554378435126,10.509270382316704,103.66638549569967,5.376893382068195,6.08984047229424,3.9463163128130114,2585.8368399240703,5022.124900597839,2.0129847274226793,5.0,5.717824860887639,3.9463163128130114,0.497816467212758,1.8929015353945005,-0.6231066179318052,1.5898404722942399,-0.027511680323947907,153.38651970290266,Condenser_Fouling,0.2050928173964682,1
6.385707125915993,48.21527379992464,0.506267577280372,8.50308351930606,33.71892994567641,2.7466181451183385,54.66672569615254,8.508229665048296,100.73209630974095,5.364416975651621,5.310615317734208,3.9524047327161522,1293.65288014686,2710.5483668136394,2.0609092262176367,5.0,5.9453752848580095,3.9524047327161522,0.2710177177310083,1.7185293359513167,-0.6355830243483789,0.8106153177342081,-0.037009416765188874,7.227472460859872,Condenser_Fouling,0.27010722424514566,1
8.801515617811539,51.79901972714873,0.47696658137817255,9.125133650840334,36.85497821394194,3.1975247947766707,58.097516520621035,9.411336909603214,106.53777992167174,6.066425604317251,5.992772101738894,4.065386504616627,1346.393408255608,2509.5978031531026,1.9677490295052622,5.0,6.101720928608479,4.065386504616627,0.2618487105444298,3.0241256363387947,0.06642560431725109,1.4927721017388942,-0.042019439855511376,50.274131064839366,Condenser_Fouling,0.31477740817385125,1
12.177525184535357,31.823628678672556,0.6804264105525,9.986412816811399,23.486966478672542,6.378006632555375,37.56315484614364,12.46778176786919,66.15343108531242,6.1147842785964945,5.187139002392814,2.3395331075199723,1273.0031864116029,4097.158034364742,3.373066547604563,5.0,5.59948640965704,2.3395331075199723,0.42022121737755785,0.37692934984637816,0.11478427859649454,0.6871390023928141,-0.045363777590957,45.66100699567437,Condenser_Fouling,0.17128183133058286,1
1.475234862953006,31.731906036376284,0.9824097009384993,7.023184093883443,23.415991566487037,-4.9434022527372505,38.539658814050625,1.4159909413257052,77.54694939833281,5.664888869736935,6.250775880357866,3.3288772033424885,1659.4740009577213,4579.3386743291285,2.62872215665568,5.0,6.129427975487474,3.3288772033424885,0.45209790135530903,1.9588037985401883,-0.3351111302630647,1.7507758803578657,-0.05577565730191569,-18.50066202941798,Condenser_Fouling,0.32269370728213576,1
3.0217359294364816,40.748072217701704,0.9826831440913982,7.627463006983361,28.31619966583214,-1.5955322813227304,46.6292678835075,5.073575274861992,91.40476295104872,6.1884328007355025,5.236392326422023,3.808418722257756,2114.249523827906,4797.8488320177785,2.2468726902915455,5.0,5.8874600017717285,3.808418722257756,0.47571192015089325,0.9634884524890026,0.1884328007355025,0.7363923264220231,-0.03749849249345116,39.9978643880645,Condenser_Fouling,0.253560000506208,1
15.151180790138879,53.08781563314436,0.9941166718355794,11.929545617981406,35.492128892675034,11.557898874770531,58.794352991297515,17.993237294767873,96.77346616310996,6.185971653055932,4.272877678347339,3.240964196149388,3074.9841983534325,6695.400251042624,2.220269417764214,5.0,5.9444308489574595,3.240964196149388,0.6570145221637217,2.4703208017056113,0.18597165305593233,-0.22712232165266144,-0.03830139180319536,169.86622904910928,Condenser_Fouling,0.2698373854164173,1
-2.994598067961201,55.079894142642665,0.9934805450426828,5.909369745273846,38.642506785101126,-7.225164539274141,60.44331146592378,-2.3234712636832517,129.77407825108295,6.237379713095439,5.274943295539011,6.497090101939808,5220.3958033239705,6440.32851779553,1.216205528686816,5.0,6.4456015489373755,6.497090101939808,0.6512773279593693,-0.2259217489170453,0.23737971309543937,0.7749432955390114,-0.05650418318890438,593.1570332802366,Condenser_Fouling,0.41302901398210695,1
-7.565732899770955,39.52522035118089,0.6839761188279282,5.291663829783825,27.730368863910215,-13.088047023651265,46.987736067274355,-6.230227209771903,130.08924672317613,5.036417890311445,5.407829765635602,5.332174682408698,1519.7449809988746,2745.5947840142785,1.7309400830297785,5.0,6.4361497742491025,5.332174682408698,0.2747281881341088,4.6139028977768675,-0.9635821096885548,0.9078297656356016,-0.07096106139043457,38.87601538487934,Condenser_Fouling,0.41032850692831474,1
1.4981026653105995,33.53852230865042,0.5926352042678225,7.066378930514267,23.598941025229895,-3.852645504471174,39.43822110776462,2.368386148705721,77.54394803067903,5.777244473445705,6.2942678318247225,3.3639902861548507,1050.5264464209342,2669.9666490926975,2.616333337942471,5.0,6.407419657480766,3.3639902861548507,0.2773027582246565,2.0426668203064366,-0.22275552655429465,1.7942678318247225,-0.06938635604693433,22.51044062494975,Condenser_Fouling,0.40211990213736143,1
1.4535197736971803,33.04449305048335,0.4551012770446529,6.970953100572412,22.647795988552858,-3.1735150799630536,38.11713521530198,1.6809730896602275,77.43423233602539,6.027310676797056,5.251141971998471,3.3264730402351135,807.5884760505593,2057.843299319821,2.628759346902611,5.0,5.554960556060621,3.3264730402351135,0.20940833156335742,1.057493000456148,0.027310676797055677,0.7511419719984707,-0.027247996746984526,20.567066175326318,Condenser_Fouling,0.158560158874463,1
1.3145262818625993,47.09501642467088,0.6959892183275939,6.888874702682082,33.231986909831186,-4.120532584369306,52.683763929478324,2.777077807374281,113.72944056146143,7.298705920716303,6.184091669132749,4.629087874930067,1699.3327159646333,3327.7031756273414,1.8879258548157392,5.0,6.7052212109677924,4.629087874930067,0.3276607688878477,6.334301205468137,1.2987059207163032,1.6840916691327488,-0.07090547239311418,52.94692791216562,Condenser_Fouling,0.48720606027651286,1
17.37897371415318,50.072791455504124,0.40035255954417776,11.839641824545232,34.036365147259325,12.32851276718571,55.92408647928917,17.6054320357726,91.78537775104563,5.690123044251378,5.41953343283799,3.0444780388506536,1169.687867035078,2764.5713026419726,2.3492116038199913,5.0,6.2410965184343326,3.0444780388506536,0.2720315046922854,1.5852141558278134,-0.3098769557486216,0.9195334328379898,-0.05342472935508358,39.455951818451695,Condenser_Fouling,0.35459900526695104,1
-8.851862933404394,32.14161096051669,0.7619780369754755,4.703570671070803,23.896556026540278,-13.72910558356643,37.95113033408524,-8.15963200411817,100.55175068357103,6.441960589229004,5.353387039699258,4.636002581596479,1259.116349752276,2760.0158834816134,2.0946764765027197,5.0,6.409297463432289,4.636002581596479,0.2749221296353156,6.007060144680125,0.44196058922900416,0.8533870396992578,-0.07127311934724423,7.4839410986567145,Condenser_Fouling,0.40265641812351194,1
-1.7579312741954989,53.948473556952976,0.5970095045999376,6.564008498938774,38.72142256890396,-6.1167624089086345,59.91606398467362,-0.2614221300739552,129.70532355910663,6.7667542922233315,4.266640431805252,5.868025988918178,2359.9750198586125,3024.811091097769,1.4139996256246012,5.0,5.5442657420283865,5.868025988918178,0.3115975369620998,-0.29467644089336886,0.7667542922233315,-0.23335956819474823,-0.023781463690786264,238.9917796955724,Condenser_Fouling,0.1555044977223969,1
13.577799870938858,45.44457713285061,0.8495256425966685,10.681380964869827,31.37629701338572,9.08893951006164,50.47145141267923,15.938947987009263,85.10708770897675,6.39437936323216,5.987128508207467,2.985493740132343,2048.821408727929,5396.325171254579,2.5328736609940568,5.0,5.939732012783949,2.985493740132343,0.5375680084739968,1.2901671087793574,0.3943793632321597,1.4871285082074666,-0.043589465388060855,-33.992078801436946,Condenser_Fouling,0.26849486079541374,1
-5.222871114839661,52.62311631008473,0.4282939935270488,5.941432466704635,37.04635240821368,-9.877886945597863,59.93635295978672,-4.709542534654315,130.04766647458536,5.506793535471615,4.521024687347767,6.612923985942791,2129.0761781388483,2623.741966533943,1.22426428199012,5.0,6.229468927560809,6.612923985942791,0.2669418112427738,0.047666474585355445,-0.49320646452838535,0.021024687347766857,-0.016927211039188483,21.750846654743327,Condenser_Fouling,0.35127683644594543,1
15.362220903075638,31.635674071507342,0.47615640308099483,11.198382085703155,22.67058365409111,10.633354746234659,37.22605621489966,16.014728948587937,64.99058241009774,5.832643992379994,5.15299790771108,2.089199358556247,904.487755881702,3171.377027324278,3.6855324994848497,5.0,6.537548282729219,2.089199358556247,0.3252221119097215,2.4861867748929285,-0.1673560076200058,0.6529979077110797,-0.15122549245224848,60.97555758768715,Condenser_Fouling,0.439299509351206,1
10.248227922185073,33.76545886122124,0.6824599771713681,9.692807236325962,24.42356422009203,6.109391290787192,39.64984697830646,11.72957891354532,70.04642203941663,5.374113953288178,4.996802534469479,2.5081802652622818,1249.9355811901737,3981.2661830881843,3.1520095594743704,5.0,5.539607894201666,2.5081802652622818,0.411108968137166,0.8976495032876954,-0.6258860467118224,0.4968025344694791,-0.0352969028125063,-38.21615591528598,Condenser_Fouling,0.15417368405761941,1
4.395919182954763,32.06082553746451,0.6862729407301009,7.759114614296762,23.49330213735822,-0.20923950398235402,39.16022968460024,5.850432297647703,71.38987049318482,5.631696230147972,5.233368673402296,2.858814076835679,1218.7251336768,3657.78079345687,2.9419539386766704,5.0,5.978152004819165,2.858814076835679,0.3565753079542752,1.7617357001513767,-0.3683037698520284,0.7333686734022962,-0.055850975640714395,32.16297523979665,Condenser_Fouling,0.27947200137690326,1
4.3294002131324385,50.573012404965894,0.4263335652736943,7.883139015356562,35.70463261008545,-0.6848664929733306,56.81524882357464,5.385191378081434,118.95515918646355,5.214042753515416,5.768398437366055,4.607926601170814,1237.8008898932485,2144.2453851185287,1.8084884529870136,5.0,5.926051578894956,4.607926601170814,0.21517268052989824,3.202422760562868,-0.7859572464845836,1.2683984373660548,-0.035893281444528746,81.31601971077362,Condenser_Fouling,0.26458616539855895,1
17.191695391868233,53.94004009202906,0.6108153318174928,11.900585969029109,38.21286349032243,12.885991115204403,60.190494165895736,18.417539463158903,96.3730942477899,5.993148087974589,4.784335951813894,3.260648867669521,1850.0416797973814,4072.2538159298106,2.1814021635412604,5.0,5.688861179693497,3.260648867669521,0.40973261668142485,1.0628217170002898,-0.006851912025410911,0.28433595181389393,-0.028317874118099162,-3.3491352963824284,Condenser_Fouling,0.1968174799124281,1
-8.079712912819678,39.30335811240191,0.3694588149061929,5.048149720188275,28.808301358695033,-13.229711989599638,44.6651181115523,-6.823165972742418,130.07482335990582,6.184650158402513,5.565621170697871,5.485428622942067,904.3322750382503,1453.6954149373169,1.6554856679418846,5.0,6.093120124907273,5.485428622942067,0.1457181346960204,0.07482335990582101,0.18465015840251287,1.065621170697871,-0.05404065454534224,74.9809375730116,Condenser_Fouling,0.3123200356877922,1
11.617466829760778,37.95349930228435,0.34231821719248934,9.724237409779393,27.139701580295768,7.025720048738126,44.18556001856858,13.025069222502013,78.82481393167443,5.952065522758076,5.4158626216401755,2.7346487354029434,774.7444045579484,2096.3679592095664,2.794594546326948,5.0,6.545541834401867,2.7346487354029434,0.20245300296895766,2.4281597921284828,-0.0479344772419239,0.9158626216401755,-0.08337717788591359,73.89216319218747,Condenser_Fouling,0.4415833812576759,1
-4.475218238251339,41.160743894502986,0.5168588947252085,5.723429215080801,31.199018288682552,-8.720451596267855,49.061436116390425,-4.0893203994300915,128.43454453293933,5.860977876646212,6.084164909146476,5.097485580426841,1196.5555856982983,2165.8716840722755,1.7758102680495855,5.000000000000001,6.478000284454978,5.097485580426841,0.21981816014615507,8.882174191606893,-0.13902212335378827,1.5841649091464758,-0.06743389541312039,31.63691058539166,Condenser_Fouling,0.42228579555856627,1
14.293186947309085,47.90043080143715,0.9669398540005548,10.214175147469087,33.981995960682944,9.824586643067796,53.90499255463072,14.596865958516975,91.88732868793596,5.7636414939825045,4.284314851826109,3.230711527174678,2665.7735239924887,6075.3186275826465,2.3208647333492762,5.0,5.798995683844197,3.230711527174678,0.60415478791081,1.436369951620648,-0.23635850601749553,-0.21568514817389062,-0.03331353409340121,103.55146189845891,Condenser_Fouling,0.22828448109834254,1
16.848186287446907,53.39380931529444,0.4645190424943261,11.921548633733567,36.43299932306118,12.023556602559356,59.677466266349604,18.043179492244285,96.64134576872914,5.407477517876243,5.633263866428121,3.302990888279342,1478.5146817004584,3037.189966277768,2.166716446042711,5.0,5.782885602758668,3.302990888279342,0.3075695536710909,0.597904795153525,-0.5925224821237567,1.1332638664281207,-0.031495032472792506,80.52103396682469,Condenser_Fouling,0.22368160078819072,1
-7.631073639485437,48.87089569365433,0.9594698862086855,4.848748468160689,32.60031625834641,-13.032949740374358,55.0619885403654,-7.3400224142205905,129.98352547321844,5.876380462676893,5.815111271215048,6.66877575835165,4268.508457346987,5477.444930336115,1.2489992812618427,5.0,6.557825722895309,6.66877575835165,0.5479458889099103,-0.01647452678156469,-0.1236195373231066,1.3151112712150477,-0.018896534034623214,28.77390052193732,Condenser_Fouling,0.4450930636843738,1
18.05697407405266,49.41595502740245,0.9664504145451686,11.64231246659496,35.6394507737352,13.167978492884636,56.44847681669661,19.784029903069786,90.38076151556274,5.421416216551677,5.07718248744791,2.9650922161738444,2797.556161186789,6909.832034957621,2.4083626993542397,5.0,6.002437982079492,2.9650922161738444,0.6623668636498078,1.6067191231717999,-0.5785837834483232,0.5771824874479101,-0.044454915475882206,100.86584398768673,Condenser_Fouling,0.2864108520227115,1
18.528902702697607,49.83507080140586,0.9664131777903502,12.542926104901966,35.15851847166703,13.3947927029342,55.362372589108155,19.514288210043425,89.29179669233169,6.069824421965172,4.142908384310088,2.8895342896719853,2758.1926523553484,6752.663028409802,2.4423812186423812,5.0,6.015330345515238,2.8895342896719853,0.6779511653974795,1.128589505068831,0.0698244219651718,-0.357091615689912,-0.04614826377103087,37.4642799658759,Condenser_Fouling,0.29009438443292584,1
11.546061663078937,34.49911907913,0.5199977690520308,9.56616583613215,24.258989181000675,6.928033684673514,41.132549893955705,13.409032395329284,70.78476979287272,5.544239130076203,6.12504375572769,2.474571418741502,1008.9500844190228,3260.5213842610974,3.156143179475301,5.0,6.131709625967602,2.474571418741502,0.3217234536844943,1.76748009351779,-0.4557608699237967,1.62504375572769,-0.07572832279410413,16.279600053270997,Condenser_Fouling,0.32334560741931423,1
-9.645241611369151,36.46876535994874,0.9587321908777788,5.027403859625011,24.279358473077863,-14.634733981662446,41.40675457861469,-8.379173294825828,127.19477266284831,5.764761457716412,4.798546632178495,5.194116355440101,1977.4261791334902,3423.785570101706,1.8112026423093213,5.0,5.669573947001375,5.194116355440101,0.35597544338001424,4.922919633580932,-0.23523854228358765,0.2985466321784953,-0.03400603877472319,72.29786718685182,Condenser_Fouling,0.19130684200039236,1
16.866809088049912,44.8283308456953,0.9608620158159149,11.485541757069674,32.09707828532793,12.573426999771828,50.6154295680081,17.910166606493362,83.8345539071828,5.418021524296058,5.055552028252391,2.703481097698362,2430.8370706632627,6575.630439571994,2.6696802371132855,5.0,5.6513722323221955,2.703481097698362,0.660967465441746,1.41610746339353,-0.5819784757039423,0.5555520282523911,-0.03304470484275601,-11.869261486494452,Condenser_Fouling,0.18610635209205506,1
-6.260335902669667,50.96233560246705,0.8742195011035766,5.549382461747259,35.309544984404575,-10.801803981533261,56.90414107436649,-4.478293467541013,129.64143967085064,6.330850923165606,4.786831368986917,6.657687185382935,4162.417479285028,5019.290938305161,1.2382530357015484,5.0,6.2762958025397495,6.657687185382935,0.5187312144138291,-0.35856032914935554,0.33085092316560605,0.28683136898691686,-0.009248183295879953,14.918095383801301,Condenser_Fouling,0.36465594358278564,1
-3.9458765163382514,33.22068640001095,0.7297092012550004,6.147987422380265,24.114820702608657,-8.913303773443348,39.523604690627536,-2.9175644792733184,83.97613750774764,5.650636277513051,5.1699880561156855,3.903052695081618,1238.700967802856,2894.038875531366,2.3901240498806167,5.0,6.1979494755341875,3.903052695081618,0.2968734640367703,2.5308837612836044,-0.3493637224869488,0.6699880561156855,-0.057594202984167175,32.94765504476413,Condenser_Fouling,0.34227127872405283,1
9.031724348355322,32.45628928548891,0.6758700868025342,9.324314829237775,23.594263338746444,4.283656275245913,38.21413896491594,10.75786619543574,69.9471320832513,5.986002668858339,4.363425367163854,2.552375303022332,1215.5528281448396,3982.3536800854495,3.15416671523764,5.0,5.792836440239618,2.552375303022332,0.39166461273647357,2.0678619722829126,-0.013997331141660574,-0.13657463283614568,-0.051764966379667765,-3.7594852087011077,Condenser_Fouling,0.22652469721131924,1
-9.84815514489893,32.93152454553153,0.7045214364209235,4.970151198726654,23.62437869261993,-14.602671708602951,39.91427632312923,-8.74763123294376,106.22107209927631,6.363876572761962,5.796716349136393,4.804859307524586,1305.555261470563,2453.269187091404,2.0172157892206313,5.0,6.45622158036047,4.804859307524586,0.2539778819281431,6.712114861757414,0.3638765727619617,1.2967163491363927,-0.07427976590834584,111.79566291061838,Condenser_Fouling,0.4160633086744202,1
14.481894619210898,40.692581964652206,0.5537969141481234,10.589929024719472,28.548679408154747,8.19923432622141,46.21616782829594,15.348495109863949,77.90273949506742,5.4221590968254585,4.553795031612677,2.6445762915054694,1207.7002298900363,3624.9300375064786,2.8648778338566863,5.0,5.711773293670703,2.6445762915054694,0.3569005110164401,1.55893681341297,-0.5778409031745415,0.05379503161267696,-0.039811927959517046,-19.177842266928337,Condenser_Fouling,0.20336379819162873,1
-0.38202746174762936,41.96083282322489,0.7171720890834155,6.808103484623777,29.83891021807314,-4.499204561495736,47.92379089783935,-0.21691227040549643,103.80372183808977,6.27667522921851,5.511190567896374,4.429907884814101,1640.5408688801742,3161.4734075108545,2.0244762285461455,5.0,6.466094347961501,4.429907884814101,0.31992460801825034,4.492308350189248,0.27667522921850995,1.0111905678963744,-0.06345174074886506,125.74257704228171,Condenser_Fouling,0.4188840994175723,1
-3.4758520659005323,45.081661299798014,0.5124933856113539,6.125459677963812,31.62603218761275,-7.551240687823099,51.433105349076754,-1.936402735339209,130.33152615039347,5.365365768926306,5.406864610111093,5.137598174301327,1255.9553838369343,2251.3787709982726,1.7342720502386382,5.0,6.1096191340899395,5.137598174301327,0.22526059542737986,5.1044218852808285,-0.6346342310736937,0.9068646101110929,-0.04936388681311099,16.50039161869927,Condenser_Fouling,0.317034038311412,1
19.633065949311174,45.373137553753736,0.81605440060927,12.502371155085305,31.119497333544164,14.533381178991753,51.975386979873264,20.73747235973846,81.93735216337235,6.389896594113173,6.186539115957645,2.590658091043031,1994.5757395229862,5902.298067368438,2.7531453532297525,5.0,6.116720900605934,2.590658091043031,0.5893157279615147,1.2780090361551828,0.3898965941131731,1.686539115957645,-0.06101945272616538,-95.7710877695381,Condenser_Fouling,0.3190631144588379,1
8.548073797741322,41.54782251683254,0.3457797074378075,8.917676652997228,29.118768672927903,2.820053849243349,47.76662499481126,7.711391950732938,87.1951634750156,6.673599997146598,5.830218956039195,3.238892404984746,805.6933596986572,1755.1308368035313,2.4570401634381693,5.0,6.142964685339692,3.238892404984746,0.18555427041496006,2.8016188618271087,0.6735999971465976,1.3302189560391948,-0.05050463168106978,68.0323621620123,Condenser_Fouling,0.3265613386684839,1
10.966101877278406,30.372688546432183,0.31212504036138355,9.422051188192347,21.787723972537798,5.111446190878035,35.608724331125906,12.249106963214432,67.0743089857748,6.38435081165168,5.488012862219971,2.28366314457961,543.5838775308557,1752.8677083781129,3.384158367688227,5.0,5.607646893016913,2.28366314457961,0.17873755000832048,1.4199517723941,0.3843508116516796,0.9880128622199713,-0.04735240298616672,23.678623940757006,Condenser_Fouling,0.1736133980048315,1
1.505129014181962,44.392184075520916,0.4727325427514998,7.080716448314539,30.44835506891854,-3.3304928946742267,51.06394740330081,3.9510629839546234,105.86469683635646,5.241814856585935,5.6209159075508,4.330940316833193,1125.3533539034386,2203.966403348097,1.9941544923933214,5.0,6.241837942755154,4.330940316833193,0.22569227432537464,3.6831070966401427,-0.7581851434140647,1.1209159075508,-0.05071491847221288,31.378829925636182,Condenser_Fouling,0.3548108407871869,1
11.628073887420523,38.605071747334875,0.794724180052395,10.039852670959379,27.267737657273592,6.344469800359516,45.53422603539025,11.55857598209589,77.82319460411102,5.817190900802052,6.040406853337856,2.8089329715387534,1678.7122626671892,4812.00428693951,2.7960341133285844,5.0,6.2288931053819,2.8089329715387534,0.47866129160956633,2.032693183894338,-0.1828090991979483,1.5404068533378563,-0.06558137804339248,10.453799814086551,Condenser_Fouling,0.35111231582340113,1
18.035301145209864,33.60722772012008,0.48841096520402555,11.650306469830715,25.149468822299365,12.353609064359885,38.55010998514622,17.825550307737398,66.17389218996551,6.460981555883771,5.3029931538571145,2.080924814672039,991.9099974610706,3541.6953478415826,3.618122071628598,5.0,6.016977747832385,2.080924814672039,0.34778875745362897,0.8965968108433344,0.4609815558837713,0.8029931538571145,-0.09592248311929374,58.41285119067686,Condenser_Fouling,0.2905650708092532,1
-5.393509791524294,51.19557760107342,0.44108110991546035,5.833411849424041,36.10096214315236,-8.95166797103091,57.54517292314746,-3.4669155812812984,130.40880077296217,6.382144771074117,5.211477984016841,6.220326752646919,1840.9086300076515,2521.3338504746807,1.3159391754828111,5.0,5.826769916595069,6.220326752646919,0.24485880393148896,0.40880077296216655,0.3821447710741168,0.7114779840168408,-0.038437599322575844,121.7059557061632,Condenser_Fouling,0.23621997617001927,1
-2.1214439419260325,36.29847998368052,0.9729645267440944,6.168884189553445,25.83924637489474,-7.200042230339793,43.85734089333362,-1.9772521320512937,94.82942179587637,6.57640055092227,5.67800692134128,4.216228066974665,1899.7448360096605,4219.804187834761,2.1620034374346027,5.0,6.382601070913708,4.216228066974665,0.4101231778863091,2.561097342660858,0.57640055092227,1.1780069213412796,-0.061971767121119736,72.52378321604078,Condenser_Fouling,0.3950288774039162,1
2.663769370832653,54.43012003328346,0.41319821276017676,7.3566467981286845,38.05653429966026,-2.332618822053346,59.29891783171911,3.9339798549441958,130.10568846978342,5.885654865940064,4.99461199767671,5.229944950153661,1366.8884613320242,2103.0978430413506,1.580849092296059,5.0,6.1710037388327805,5.229944950153661,0.21209530768325036,0.1056884697834164,-0.11434513405993574,0.49461199767671005,-0.04622962836269395,91.03847803993563,Condenser_Fouling,0.3345724968093653,1
-9.567385786116365,39.05599409671965,0.9401746184081909,4.582789016090569,27.382509789045322,-15.503908907567745,45.02027406882095,-8.274724901276251,129.15550813509248,6.14742181680853,5.376174675145575,5.705891333861207,2336.8883071082028,3686.0984292048515,1.5909694187779295,5.0,6.351879253216268,5.705891333861207,0.37976729793592556,-0.8444918649075248,0.14742181680852973,0.8761746751455748,-0.07059469927125628,145.41123282398394,Condenser_Fouling,0.386251215204649,1
-2.5929897917425246,46.79168140335561,0.5574736056100781,6.194428418360773,32.16705062993039,-7.639258580550434,52.281059450055885,-1.1003450636530412,129.42534068624857,6.157220668336344,5.515017399878439,5.117230165083484,1577.5218809671276,2584.3050093171732,1.7231869695567839,5.0,5.948052905025833,5.117230165083484,0.251425564827336,3.037940050266954,0.15722066833634418,1.015017399878439,-0.041286064761135055,174.85024091566925,Condenser_Fouling,0.27087225857880914,1
-5.942833797676922,46.197017062420855,0.5568608019667253,5.298169930138456,30.7633536720712,-11.564295000226467,50.60428648534882,-5.922209146909799,130.31744956020523,7.357758997921763,5.773247732598134,5.79450641525585,1730.23716654318,2346.5690647852966,1.5161393207289058,5.0,5.743030320344076,5.79450641525585,0.24839936482197353,0.3174495602052332,1.3577589979217626,1.2732477325981337,-0.036605623567515844,172.54989949832088,Condenser_Fouling,0.21229437724116534,1
16.405985679388493,47.29423528011681,0.37946080428537476,11.098167453060212,32.75470675119396,11.485245050202447,53.4956991934016,17.814094433582788,89.47966539956874,5.577321178992883,5.262488146739993,2.946546976466288,1027.7337443572553,2482.740509152782,2.4563024076821063,5.0,5.628073372406909,2.946546976466288,0.24898383139456728,1.8054293144320752,-0.42267882100711685,0.7624881467399929,-0.028054119387841414,26.624852391594573,Condenser_Fouling,0.1794495349734034,1
-4.341590929151357,36.59793969684251,0.5095623735349923,5.883364081813093,25.02259891395495,-8.930039067258823,43.20293130560062,-3.1417447838473844,98.26457377247237,6.077664775756033,4.439542845373861,4.358916784651014,1027.425665154372,1908.9370686596446,2.1242270572096014,5.0,5.5391738326334305,4.358916784651014,0.20585368693476858,2.275673274691826,0.07766477575603314,-0.06045715462613899,-0.024748213524444118,73.59038121990261,Condenser_Fouling,0.15404966646669457,1
10.075205464501584,51.106175190542814,0.8801047955078181,8.855378222830467,35.20256957842593,4.350789781723923,57.28385647515009,9.58756277525959,106.40691654918905,6.526682758899321,5.5432314583054785,4.053433810096451,2418.257105435129,4596.841257419989,1.9792717016623058,5.0,6.613049800191256,4.053433810096451,0.4852479856577151,4.710027943846271,0.5266827588993213,1.0432314583054785,-0.062034488577899616,58.214605475697226,Condenser_Fouling,0.46087137148321483,1
0.6402288313142115,45.041423771461794,0.5892675641656413,7.109756030569542,30.615679380954997,-4.687630347877757,51.64559595173813,1.5464102629227319,111.91786627792848,5.74037536569388,5.7488563575031675,4.596599095251974,1367.8629308905345,2703.7490313003527,1.9128152872200301,5.0,6.170738193009456,4.596599095251974,0.27154803473665534,4.434843179153205,-0.25962463430612015,1.2488563575031675,-0.049094814514677676,-1.1282268046045374,Condenser_Fouling,0.3344966265741293,1
-9.852882768858644,45.45930241287789,0.650320443205901,4.994040563630165,32.21916434100781,-14.246483308963624,53.03415155661486,-8.466891462713004,128.793379754094,6.828514391833951,6.322302866939879,6.548482835627866,2902.395088984035,3443.8107516192763,1.2719207770007799,5.0,6.456695365754996,6.548482835627866,0.35636285948845486,-1.2066202459060094,0.8285143918339513,1.8223028669398786,-0.051935277238303046,408.2373629361473,Condenser_Fouling,0.4161986759299986,1
15.981401531465298,48.33754794469749,0.48036033854342464,11.285350631789901,34.584161481994435,11.563319603262265,52.567563379909885,16.614366357565487,89.0654796577218,5.820481504601042,5.2514750854553895,2.947119599632059,1300.3062029230246,3346.801966159874,2.4696726767459434,5.0,5.755606339253156,2.947119599632059,0.3210393668446611,2.228569666830552,-0.17951849539895814,0.7514750854553895,-0.03423534332050737,19.668812449005827,Condenser_Fouling,0.21588752550090123,1
-0.22019456508815233,47.64180130005086,0.5389518665025116,6.462164467817792,33.683150768414606,-5.303547851590237,53.79532504678874,0.814309258881689,127.16966920080387,6.74663328458693,5.20150751233196,4.978897068235848,1447.7762783351334,2473.760201422128,1.7507224209721732,5.0,5.834545651759726,4.978897068235848,0.24941216098148206,4.122504081057187,0.7466332845869301,0.7015075123319603,-0.035147881901705924,67.8473025780736,Condenser_Fouling,0.23844161478849402,1
17.000835475164543,36.4193184547585,0.30470463313950313,11.651135603191943,26.085960710661663,13.020171783891335,42.82479623596263,18.505269590188032,72.64354606475594,6.161684304774496,5.473283262546156,2.1950728554166656,647.2504308057916,2094.152295536925,3.2826901498447936,5.0,6.271368088984666,2.1950728554166656,0.2056395963852499,1.9000150294388476,0.16168430477449558,0.9732832625461558,-0.09945076059684332,41.505806668748505,Condenser_Fouling,0.36324802542419005,1
4.898649667798204,38.99873398442667,0.39567024330672096,7.954697864195495,27.024388425145247,0.7388339656031601,44.828044189090036,5.390539346875342,83.62021476304238,6.221278966393919,5.574963261853405,3.366374389195013,777.610956467734,2006.9509386801221,2.4678723766062474,5.0,5.587565181205072,3.366374389195013,0.2019663155361239,0.28057547460949195,0.22127896639391942,1.074963261853405,-0.02629313768633379,-30.646340638446645,Condenser_Fouling,0.16787576605859217,1
12.117756117137752,33.56677478149866,0.38534699525663724,9.793552552515836,23.362596588795316,7.33058625800944,40.062972337575054,13.082817581331295,70.65092612847758,6.723037628635875,5.881999056651641,2.4058585993930963,752.3087629969235,2444.4253836237094,3.182968205918309,5.0,6.072289042855942,2.4058585993930963,0.24133027963269332,1.3636068305991529,0.7230376286358746,1.3819990566516411,-0.07395115759229753,13.459066914241134,Condenser_Fouling,0.3063682979588411,1
4.794895088045647,42.70324547171851,0.4792890975208658,7.716411872156725,30.776602605620834,0.2538988531620886,48.58112011307482,4.89820629160258,91.49506167910528,7.002351916952413,5.255027506628229,3.7574394434895493,1101.9522041375278,2348.29403247505,2.2436679000920257,5.0,6.007351626602961,3.7574394434895493,0.24170888998479645,1.0051670795092633,1.0023519169524127,0.7550275066282293,-0.042123638115942885,48.804665926254074,Condenser_Fouling,0.28781475045798965,1
16.4432437000042,52.74126993798247,0.313345870310761,11.453214698403432,36.848794006026836,11.492838685422306,59.73337418227472,18.103126433674813,100.91193270791659,5.761767650946947,5.85756509193459,3.3288827456324115,870.453576426176,1982.579961597986,2.128663449495604,5.0,6.602829900111061,3.3288827456324115,0.19628641504544303,3.6440583342582613,-0.23823234905305313,1.3575650919345899,-0.06288666613961524,-23.229066203922912,Condenser_Fouling,0.4579514000317321,1
18.245405251604687,50.47875650525981,0.3216923115154438,12.169887229471918,36.46845012437193,14.703094351563575,57.402981977772995,19.260069347687075,92.72061546152392,5.211299921492798,6.422795334394298,2.9202736472406645,947.9122571199199,2221.9752275869073,2.3758895602464705,5.0,6.522135131026353,2.9202736472406645,0.21586374925346205,2.6057661205003484,-0.788700078507202,1.9227953343942978,-0.06714646534406787,66.12063896801726,Condenser_Fouling,0.4348957517218155,1
-7.527014152142861,40.36692363051361,0.4959103433945508,5.166536530102775,29.796065721417687,-12.52425569823975,46.97411523934667,-6.485245206271693,129.79473800452294,6.018053600037012,4.737674194754702,5.427264216970074,1120.4399665941803,2063.8144382146434,1.676276249229853,5.0,5.527906510975114,5.427264216970074,0.20162573273480797,-0.20526199547705914,0.018053600037012174,0.2376741947547023,-0.02591088550615961,-49.06823877774559,Condenser_Fouling,0.1508304317071749,1
-6.694600453351936,39.11703403040377,0.8522149666124981,5.945698176063206,27.7322524472228,-11.2744862402546,45.63415659284724,-4.920525466241833,119.67484303891435,5.131778439068249,5.858419097785022,5.004606992524719,1865.2242433143426,3358.712588293533,1.857464131896892,5.000000000000001,6.270125888248735,5.004606992524719,0.33889600393569796,6.541713344038385,-0.868221560931751,1.3584190977850223,-0.06062569667319995,130.8418596753122,Condenser_Fouling,0.3628931109282108,1
18.306173914338718,35.21517200632412,0.9892829212033823,11.86044662604905,23.893624832677496,14.675216298730943,42.08051754788488,19.3763388302266,68.46605454821666,5.991253555483428,5.3499812722890905,2.036589770765215,1981.2731065704743,7734.3105615610175,3.598573088291153,5.0,6.192014553837495,2.036589770765215,0.7437329739362596,1.6482805328373331,-0.00874644451657236,0.8499812722890905,-0.1149393308113349,-13.935015446401167,Condenser_Fouling,0.3405755868107122,1
-0.4540987582499608,53.966788902210666,0.9983358569538646,6.7820979635909815,39.31640146271845,-6.474157635899073,61.09233865486846,1.270119637861916,129.93840911428697,5.8825425967125735,6.685167286419307,5.819547117911197,3792.9799126088974,5406.688329466588,1.402059802532076,5.0,6.481642605599355,5.819547117911197,0.5433692796739827,-0.06159088571303073,-0.11745740328742649,2.185167286419307,-0.06141908655127448,268.6581749844081,Condenser_Fouling,0.4233264587426729,1
-7.6510912972169445,36.74660627363569,0.31768032845818067,5.06935499582871,24.869415385584904,-13.801066467378309,42.350741794604346,-8.232225462375567,121.88328219594528,5.984107657959765,4.256041143143099,4.984631658225471,610.1340842468824,1104.0874603048721,1.8642419776429242,5.0,5.532855801813774,4.984631658225471,0.11312617011322322,4.2835030505856935,-0.015892342040235263,-0.2439588568569011,-0.025592753890328446,16.45022086322831,Condenser_Fouling,0.15224451480393514,1
