T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
1.861192603533369,51.411335786460334,0.5884696340519371,7.209594719975055,35.71805415265826,-2.8218922837716898,57.92615995252017,3.341431716203929,130.64963099337095,5.750735504736091,5.21156220152578,4.980590004343972,1721.3988539145148,2991.228920166299,1.6979899302162313,5.0,5.657168105413021,4.980590004343972,0.2891334606443202,3.3078414367920743,-0.24926449526390915,0.7115622015257799,-0.026488633097756953,60.37882615810008,Condenser_Fouling,0.1877623158322924,1
14.036004263185308,37.72708896596231,0.427094778343278,10.368327192023141,26.07309995866511,8.892800593257244,43.95029490663981,14.747208167517632,75.27810777443216,5.821083935780961,6.020322960833999,2.5075432024530055,933.8528590407363,2948.634408077716,3.005475777987353,5.0,6.4255710636820424,2.5075432024530055,0.2801382443687875,2.2384535269932684,-0.17891606421903905,1.5203229608339992,-0.08875423056289922,31.564650434654254,Condenser_Fouling,0.4073060181948696,1
15.988819901099982,38.77468518495885,0.31207237059271564,11.248289304961876,26.6656031322801,11.53392749180582,44.16115717110221,17.926330338660208,76.51188633838817,6.065312262997923,6.13135241291421,2.3867141157430627,659.5809884907782,1945.1165044813729,3.04194816777705,5.0,6.598125041288029,2.3867141157430627,0.20369452303867566,2.774798544045794,0.06531226299792259,1.63135241291421,-0.10513557828538511,15.008396601288155,Condenser_Fouling,0.45660715465372237,1
-10.060236276661392,39.61107808736881,0.4589621820193335,5.027733692168095,28.046494926238196,-13.962562554600071,46.02761291777236,-7.903543479106331,130.0134641621334,6.757835906919797,4.414851470347389,5.669066531720155,1156.7230506336853,1795.3849154544619,1.598112634212839,5.0,5.634843006424063,5.669066531720155,0.18523379867488018,0.013464162133402624,0.7578359069197971,-0.08514852965261088,-0.032805596068037346,43.44298863117615,Condenser_Fouling,0.18138371612116014,1
2.4664164421809978,33.5313562453078,0.434200458576756,7.153914517224445,24.342873535229586,-2.4848605899147134,40.34739989430171,3.7450346622045885,77.36832204498984,5.169810915548007,5.491440080651601,3.2577893003954568,811.6235174923119,1965.8852700497418,2.6309325525259006,5.0,6.137031076295493,3.2577893003954568,0.2105903761792666,0.9837704488468546,-0.8301890844519928,0.9914400806516008,-0.05566489019544685,30.44846953533363,Condenser_Fouling,0.3248660217987126,1
-5.9896398771889485,38.66769858885609,0.8894060423179906,5.302210683708247,27.464710285183752,-11.226747874712492,44.747986539874276,-5.2053131865683735,118.65979373243034,6.022006410787688,5.375701472745425,4.962624450166437,1911.565299660368,3548.25832412659,1.8681408148919636,5.0,6.19615810669206,4.962624450166437,0.3553440000119271,6.1064685809531625,0.022006410787687614,0.8757014727454253,-0.05653098934158507,96.14924085719849,Condenser_Fouling,0.3417594590548738,1
18.457398413025338,39.06288905816901,0.3032426269002114,12.029594019172405,28.834209023169986,15.565405717064097,45.326514373104295,19.343318394779104,76.06602684060607,7.04939475550738,5.258988920880176,2.2481235015831382,705.5676989588615,1985.615407993828,3.1491380813916376,5.0,6.6933141101239,2.2481235015831382,0.2102226063413495,2.8559625683573273,1.0493947555073797,0.7589889208801761,-0.12349382527081909,66.1738249596367,Condenser_Fouling,0.4838040314639718,1
20.074103653649424,53.03183236106091,0.8035182841911713,12.793898571830589,36.61619709542519,14.417666317098124,58.99923757310645,21.076500780038845,92.15540790675459,5.6694081499806925,5.648745144943398,2.96879783308778,2338.506079896529,5736.327064268532,2.3549776060412735,5.0,5.9928236095238745,2.96879783308778,0.5694092594891239,1.8222650807317393,-0.33059185001930746,1.1487451449433976,-0.04411696711796731,-33.315227979336214,Condenser_Fouling,0.2836638884353925,1
9.291557938540379,49.010678300429525,0.35883803949249815,8.892578400246103,33.345458328886906,4.89743267949295,54.880775109334486,9.775611090408091,100.38668210001933,6.544327069061057,5.770344118107385,3.7906554606747274,955.1578337802973,1939.68705348063,2.0844319635890036,5.0,5.915147530704381,3.7906554606747274,0.19432451245623714,1.5145255477024904,0.5443270690610573,1.270344118107385,-0.03510322233576968,41.54057197903899,Condenser_Fouling,0.2614707230583937,1
16.025636347012377,36.14652010809698,0.9982894404694478,11.204726868241277,24.866818892086222,11.851673225308273,43.494526718021476,16.341812366055418,72.79448476439156,5.25651034474553,5.8051802294002774,2.3151220382472246,2002.7923676204944,6818.493601970372,3.208354349289662,5.0,6.511579152205435,2.3151220382472246,0.6878785691771866,2.514878787783587,-0.7434896552544696,1.3051802294002774,-0.10966472955157558,-62.06453697380789,Condenser_Fouling,0.4318797577729815,1
17.974552415846105,38.871204096517594,0.6308966432703652,11.727411574816033,27.79465387474784,11.805263819750875,46.070693064583644,18.74045182492896,74.64565567228816,4.8592643279082655,6.12012427867231,2.3702873335266728,1463.9729004389935,4445.258387688261,3.1294729075236267,5.0,6.66773479173105,2.3702873335266728,0.44472921240045316,2.7481220013325895,-1.1407356720917345,1.6201242786723098,-0.11507878981341513,98.48223513853918,Condenser_Fouling,0.4764956547803007,1
-7.750533388434388,54.28323027231829,0.7218491601647913,5.383133912165819,37.3470250508541,-12.806007553852133,60.80080466428589,-6.789202682633521,130.0331438572001,5.912453570277529,5.309302834547959,7.334153275562948,3183.9513657633647,4064.2652666162166,1.2051399670720124,5.0,5.546132301931408,7.334153275562948,0.4089212082797644,0.03314385720008772,-0.08754642972247062,0.8093028345479594,-0.0037383386597971136,-197.3263748264767,Condenser_Fouling,0.15603780055183153,1
1.604935591719253,54.87034898933143,0.5932168526122482,7.03728780224626,39.02343223063006,-3.383011166027354,60.22485181110456,2.9456662963666425,130.1441183428992,5.399477739768178,6.0134990202823255,5.442901802894566,1965.2051302906748,3018.551535018901,1.5277798360584123,5.0,6.361950161295347,5.442901802894566,0.30480645006764917,0.14411834289919057,-0.6005222602318216,1.5134990202823255,-0.0558071161760223,98.8790818416121,Condenser_Fouling,0.3891286175129568,1
12.89893233853669,43.82408855644249,0.962549923250361,10.078070207109812,30.964975719345855,8.162949323919943,51.25466626312288,13.55293441974359,87.46935960113092,5.966172129298696,4.450382147038804,3.087351380724919,2504.3365626848395,6156.5674960745755,2.4653080631746342,5.0,6.460539354249548,3.087351380724919,0.5975354580704471,2.4704353055558386,-0.03382787070130444,-0.04961785296119636,-0.06545106741828244,150.3596196427443,Condenser_Fouling,0.4172969583570141,1
2.815161481046766,40.23751276387627,0.4069769763358128,7.316807007648647,27.427161422124552,-2.703712072181792,44.81417662406283,2.610556009641099,92.2914735491901,5.6865964131604505,5.487422657460717,3.8408904486951463,855.6702071403733,1922.9314605593618,2.253587852207721,5.0,5.636660778020875,3.8408904486951463,0.1910914632828728,1.892151843647639,-0.3134035868395495,0.9874226574607166,-0.02720295154393071,20.354688415542682,Condenser_Fouling,0.18190307943453587,1
6.275882683404657,34.43363409744556,0.8834280226600357,8.049276420357607,24.174942142194798,0.9163883392901184,39.027953510637595,7.392386124838282,74.0702216035215,6.339816561231239,4.963833735564369,2.942428264584669,1756.2846235027755,4628.739428571431,2.8205612740971557,5.0,6.008535420909475,2.942428264584669,0.4667746407308623,1.1528263488881834,0.33981656123123916,0.4638337355643687,-0.053921552459199606,136.5647351802868,Condenser_Fouling,0.2881529774027067,1
19.462237626158327,30.276586229648743,0.9173630986372324,12.649714998885578,22.61927546205776,14.942532823849426,36.889971027037745,21.344242645539822,60.969007046649175,6.483189270287847,6.104565655273521,1.792941092575131,1662.1338916469508,7298.890966733383,4.329694838726977,5.0,6.68552616991396,1.792941092575131,0.705884169391113,2.705305005697518,0.48318927028784664,1.6045656552735208,-0.2586149103200803,134.07114077923598,Condenser_Fouling,0.4815789056897023,1
-5.47075465939686,50.75483367203305,0.5727335031100066,5.708947585417598,35.85019072241878,-10.242219896320204,57.72038326204429,-3.5632689504846966,130.1463506794429,6.542824951298651,5.328280858963895,6.363158076540827,2474.507971909466,3199.730319283695,1.277641363039488,5.0,6.097089186991674,6.363158076540827,0.3317087804290011,0.1463506794428895,0.5428249512986509,0.828280858963895,-0.05290338924415949,170.04919990688995,Condenser_Fouling,0.31345405342619265,1
2.6061259167500173,49.79745509482677,0.9262757857789425,7.4763802943529365,34.69766819099475,-2.385281006550069,56.964330260160516,2.573879916594004,129.99599033985933,5.600015257675592,6.7045026373299805,5.001730920065744,2630.2893649500043,4482.607985373161,1.6975956183067415,5.0,6.739499865096548,5.001730920065744,0.45598302837354643,6.323890190437282,-0.39998474232440806,2.2045026373299805,-0.07017968779571748,112.28155519355369,Condenser_Fouling,0.4969999614561554,1
-8.043568815661791,34.497624745730654,0.9309538924684412,5.3288363396797145,24.779331770345873,-12.768699125865835,41.5587933707946,-5.943247481026386,110.41373467664246,5.876084510489487,4.8602677331243545,4.813046076119572,1788.2197071699416,3599.432715969091,1.970477362472957,5.0,6.07289786782659,4.813046076119572,0.34882655360396186,5.514021978381308,-0.12391548951051323,0.36026773312435445,-0.05249759365088846,86.44956170442015,Condenser_Fouling,0.3065422479504539,1
9.248125300372052,34.034429172407805,0.679553429447344,9.089449422088013,24.520117940608426,4.753334079794005,39.39805806498698,10.395785688824,70.7986839721195,4.985733662688794,5.226840499696506,2.6359510449847576,1237.9681535452273,3925.38205015617,3.0604600392146786,5.0,5.9817156963246205,2.6359510449847576,0.39096664194941466,1.48244533798551,-1.0142663373112057,0.7268404996965057,-0.060643623353883847,-11.7507949185499,Condenser_Fouling,0.28049019894989125,1
15.251363656808682,35.502655411006906,0.8724489933782537,10.589388678380574,25.657033295881067,8.816469886995488,42.85393609998376,14.857482619842632,73.26228146650375,5.879104886911935,4.520098477244268,2.460946081927167,1903.8665351512398,5878.392410905073,3.1010813634458962,5.0,6.317479159495647,2.460946081927167,0.5685767945034856,2.218872423268124,-0.12089511308806511,0.020098477244268054,-0.08656523130078275,125.76309650974599,Condenser_Fouling,0.37642261699875545,1
-6.7958948942489465,36.51614008091278,0.7059897208926729,5.333575930318353,26.25280809986555,-12.646222353258079,42.46764073124195,-7.547874558126485,110.04223553328603,6.249991732765875,5.593875305145131,4.860973534294543,1351.1074046300962,2621.4197429453047,1.9531917768780744,5.0,5.918428562365051,4.860973534294543,0.26699932972320584,3.6680379488160924,0.24999173276587516,1.093875305145131,-0.04517953147039533,30.649836829120886,Condenser_Fouling,0.26240816067572814,1
16.738551586137074,33.55151453580215,0.7127837862588179,11.382929157699845,23.5470018158433,11.173249864403196,40.81417055918272,17.40103507486593,67.18995241643361,5.458817707537811,5.850226627984869,2.122209124190694,1376.5214795647385,4972.499972951913,3.5956211842100787,5.0,6.624627778523312,2.122209124190694,0.5015760610766202,2.7617238854568456,-0.5411822924621887,1.3502266279848687,-0.15136066195857856,44.253626145508406,Condenser_Fouling,0.4641793652923744,1
-5.195575233298505,35.3863786956161,0.8867177001240324,5.568700680006297,26.155861706884092,-10.723523818443988,41.83998611587114,-3.9115723859226783,97.91546633375131,5.374702752038229,4.674158166583231,4.436992847870785,1638.2050451938985,3547.7812666580367,2.1060569260482698,5.0,6.009162231183964,4.436992847870785,0.3520460779318878,2.2136273017043493,-0.6252972479617709,0.17415816658323102,-0.04705916307415858,16.881626936112525,Condenser_Fouling,0.2883320660525615,1
14.75914973301121,53.86881524341097,0.9468500458603841,10.99801861497698,36.235282285965475,10.481629908444763,60.03144076413209,16.291302419317997,100.93808143152573,5.106852454934509,4.965307854912197,3.5156378732609035,2866.6944590981184,5586.970516914341,2.090395386770367,5.0,6.307927194960229,3.5156378732609035,0.6005178831873983,3.09281000031784,-0.8931475450654913,0.46530785491219717,-0.05107400627157155,68.56632444355319,Condenser_Fouling,0.3736934842743522,1
9.860939515028164,53.895891148984965,0.33083268146563827,9.234719765372343,38.350244410361015,4.201855127282459,60.52643472454575,10.608481827559165,112.02797195001271,6.040181510452218,4.495686900220152,4.093783268876285,986.9687756368361,1847.8881882818946,1.8837764888052704,5.0,5.685050642554188,4.093783268876285,0.17898194732523204,2.162998786289023,0.04018151045221785,-0.004313099779848173,-0.025056734865178676,52.39909328025237,Condenser_Fouling,0.1957287550154828,1
18.27161022125181,39.1105968306494,0.34836983584193454,11.982446160460684,27.30740319131924,13.675355440529698,45.90618298818544,19.885744500485703,76.40395670971454,6.090135136658941,6.100544878137448,2.2663960370916847,756.943554026469,2450.8014643851366,3.132817015039022,5.0,6.439951762839357,2.2663960370916847,0.24978782512155484,2.6808686303318154,0.09013513665894113,1.6005448781374483,-0.10281173301470359,-12.16907479755912,Condenser_Fouling,0.41141478938267423,1
16.2752754671511,53.64576231809684,0.6145593081051491,11.817992465649244,38.44840060622374,11.490982726169596,59.20512861891861,16.853372078648313,97.05494347659908,6.565187586993634,5.269521732689391,3.3730656007216675,1837.7762637055373,3898.829097898206,2.1597664873138385,5.0,6.039938763257396,3.3730656007216675,0.39878680564152513,1.7379680098609924,0.565187586993634,0.7695217326893911,-0.04204342968726049,28.735155136955427,Condenser_Fouling,0.2971253609306851,1
-2.4489865343845127,34.55724047207348,0.43315783854449325,6.26052301253755,24.38363835762543,-7.417531422685809,41.38700613321227,-0.7560028937695271,90.22726573192469,5.3365560011490425,5.445980772597137,4.01608249071436,820.0430460863149,1674.7578602540789,2.2701343983770004,5.0,6.379134170205404,4.01608249071436,0.18282019613947706,3.182515187146464,-0.6634439988509575,0.945980772597137,-0.06288448601281438,42.35879582795258,Condenser_Fouling,0.3940383343444002,1
-7.1493499743285644,29.621034541880466,0.9848494457015997,5.174167838768085,22.55504238278923,-12.058553598542217,36.36532385257781,-5.356424576806251,88.51628081342623,5.220291354534418,5.9457875254811885,4.129814566197777,1686.3711971733815,3768.2981751300235,2.2993285869159488,5.0,6.327474105176279,4.129814566197777,0.37122695474983475,3.8388404725623104,-0.7797086454655817,1.4457875254811885,-0.06468792349810393,129.0946244051031,Condenser_Fouling,0.3792783157646517,1
7.210243847129544,38.46111143822518,0.43227701598135526,8.260101332882149,28.110864750190107,1.2801096859356575,46.30074740227691,7.423064325361807,84.62575571508762,6.191391096388904,6.193167955956109,3.2917952884364614,914.9590546904724,2294.935464518676,2.503300334021921,5.0,6.602967471718593,3.2917952884364614,0.23026490437864122,3.4494291603194966,0.19139109638890428,1.6931679559561088,-0.07338012993908638,25.339246945403033,Condenser_Fouling,0.45799070620531174,1
9.751936341637245,31.67380255279858,0.5250930241785385,9.123608923675238,23.2195774525678,5.472054626986718,37.840962602399756,11.60953547060316,67.94913753425067,6.615871352579987,5.513362867676337,2.4943901215840936,967.2566513649056,3207.506275205777,3.203888835729716,5.0,5.95489194728458,2.4943901215840936,0.30797139417419706,0.8669986425809384,0.6158713525799868,1.0133628676763369,-0.06485782715241006,27.391639516398868,Condenser_Fouling,0.2728262706527379,1
-1.4915607510926847,39.575544463842526,0.6573612377400996,6.749279708648687,27.188917977513473,-5.555522154682281,45.3578247928396,-0.0046878318820799125,95.61719845116862,5.687291715655815,4.667493054865627,4.16014347721966,1334.8614347149426,2889.270391271725,2.1769839999767804,5.0,6.511657506085356,4.16014347721966,0.2883494800326831,4.6740184183883144,-0.3127082843441853,0.16749305486562704,-0.06723216367825158,61.61988478225226,Condenser_Fouling,0.431902144595817,1
3.579752340653357,35.36119100194576,0.38694290563556133,7.813617543043092,24.20581284979962,-0.7212717464577484,40.38152100856874,4.882643849995614,78.40880906008304,6.885654847098842,5.2868881338138625,3.1605300619118926,719.8021816700729,1975.4092401953442,2.6487742806289885,5.0,5.556265337109913,3.1605300619118926,0.19238202896203718,0.9530011242857341,0.8856548470988423,0.7868881338138625,-0.0271017687176891,2.017727715147771,Condenser_Fouling,0.15893295345997427,1
-4.176530971185701,36.87121154901446,0.49887531134365815,5.927759688749427,25.451641213716933,-8.326948709043268,43.32327369289872,-2.4518570369873043,96.01563112761396,5.990618205596551,5.652910168243694,4.278636058950546,958.1712666012105,2053.206591738981,2.1552359443164226,5.000000000000001,5.698717039296852,4.278636058950546,0.20413421450230065,2.1436539607289546,-0.009381794403449106,1.152910168243694,-0.031888835397217985,29.543096377839333,Condenser_Fouling,0.19963343979909987,1
15.12660467539223,50.48427932385021,0.6677211967422872,10.953555940780063,35.32810296768547,9.356715452609343,56.289860066088735,17.032340240787363,91.52980271991481,6.083170845958816,4.482211449463974,3.2734183509775323,1927.336034870852,4322.638229386481,2.2796203479775827,5.0,5.583326398359809,3.2734183509775323,0.4219310367038895,-0.13402487036753996,0.08317084595881585,-0.017788550536026015,-0.02420868143158872,97.63235831899419,Condenser_Fouling,0.16666468524565886,1
17.544017697013622,32.724307270293956,0.7463759250050027,11.679821122874996,23.633979780951616,11.897396558338366,39.55772926706897,19.816883059249985,64.49056384608278,6.587475977441867,5.384102161403057,2.004293045229663,1393.1928989027272,5340.700626180652,3.807770987505651,5.0,6.138132532474167,2.004293045229663,0.540257917703949,1.4555340897697278,0.5874759774418674,0.8841021614030566,-0.12107936872329272,23.080287663822446,Condenser_Fouling,0.3251807235640478,1
16.053415226042077,49.52897167963646,0.8838705998306287,11.209392445880473,34.67774653018147,11.562873789352965,55.09071383406331,18.319461070981276,91.11569094613779,5.68497272404805,5.51137623951798,3.0707997534556766,2521.3469957699035,5914.177040069726,2.375507846471067,5.0,6.221637361147131,3.0707997534556766,0.5877376445850363,2.3639411022424497,-0.3150272759519499,1.01137623951798,-0.05327275724797431,105.65798026516995,Condenser_Fouling,0.3490392460420385,1
11.156854481444237,40.8930802071728,0.4303717768626202,9.757194921342736,27.03621351801426,6.723392124859017,46.28261846277225,12.36549200619799,79.43088976508292,5.072755404233147,4.766829893913394,2.8126341381390674,986.4696801163938,2558.816455718428,2.7358885813075076,5.0,5.599785908000001,2.8126341381390674,0.2620476985847319,0.909730775323041,-0.9272445957668527,0.2668298939133944,-0.030712814907987607,40.56382797244373,Condenser_Fouling,0.17136740228571556,1
8.546089418707913,44.21699367386349,0.6734791116269989,8.875023685612646,29.969976913316877,2.9680180334160244,49.81199749761169,10.150702144583418,87.33763203040336,5.491008354928641,4.488095572533771,3.421223731277411,1588.2209407417251,3680.0085665035517,2.3778707810883644,5.0,5.665310416128655,3.421223731277411,0.36846670552087174,0.7635135757163596,-0.508991645071359,-0.011904427466228995,-0.028662761998849096,59.94670806635918,Condenser_Fouling,0.19008869032247397,1
13.026177148758931,44.98977739546756,0.5207248312863411,10.460465795293704,31.289640849706196,8.93928531647063,50.47845858125934,15.014001476836524,85.4094670536213,5.921947422112987,6.467139594054879,3.0077269852040827,1327.0901680156956,3272.6972218886344,2.5269521229933476,5.0,6.672213519631931,3.0077269852040827,0.32901066511554955,2.3424386160306057,-0.07805257788701336,1.9671395940548786,-0.07790103053985975,68.03670999754922,Condenser_Fouling,0.4777752913234098,1
-2.4845754140012866,32.42677978977502,0.6186840840772134,6.383064839026459,24.099301817077155,-7.46319158788409,39.23113450349055,-0.7400900390635792,81.06969322481919,5.636156373951487,5.989587716425309,3.714701491357246,1022.836447202833,2561.4987708771987,2.4654330940338207,5.0,5.703633275891725,3.714701491357246,0.260916988708978,1.068818542781699,-0.3638436260485127,1.4895877164253086,-0.03372992090932048,-18.076643511581665,Condenser_Fouling,0.2010380788262067,1
12.340500998374011,35.566359233569585,0.9844400709996987,9.905875320037635,25.063044516505375,7.643585381345783,40.93957067515504,14.391544739473266,73.28431689595013,5.8213588685680415,5.525150600136682,2.501474474580579,2125.4098416257852,6116.398868662635,3.0755312767018337,5.0,6.367168221170623,2.501474474580579,0.6182204959845755,2.5563500882432493,-0.17864113143195848,1.0251506001366817,-0.08800330214974039,177.928568566874,Condenser_Fouling,0.3906194917630343,1
13.464476838530077,41.47426225654733,0.871135444366884,10.026973483160734,29.579889795304197,8.766487585186686,48.09027596341219,13.832493585699899,82.2228110160945,6.264063935288224,5.659320631558624,2.853716517761474,2108.7478840428375,5538.326712479206,2.679480628123205,5.0,6.603684563828111,2.853716517761474,0.5498450896187268,3.0744385081139143,0.2640639352882239,1.1593206315586242,-0.08108234610081144,123.35813593601051,Condenser_Fouling,0.45819558966517465,1
12.00146156615502,50.083096502580965,0.8788198056973384,9.949329076819174,33.94783565458518,7.6014841740249866,56.035713134546,13.25554699264527,94.89738464922605,5.516221657618605,4.746292392230665,3.4695867026715566,2335.3954129848685,5332.710623249484,2.2133458286296555,5.0,5.607338053481506,3.4695867026715566,0.5244820052680198,1.253857166170647,-0.4837783423813953,0.24629239223066524,-0.024370446277816704,-5.067925794577604,Condenser_Fouling,0.17352515813757305,1
0.051268032578595246,48.61090804726344,0.8468179323337263,6.671371581493433,35.298255717536996,-5.884510311507064,56.222165179067815,-0.08316068475517163,130.32640769115127,5.343216034289541,5.9781771150673,5.331626646421168,2471.4487784634966,4015.5133315395124,1.6123758401755512,5.0,6.57263052324106,5.331626646421168,0.4067610637024031,0.32640769115127455,-0.656783965710459,1.4781771150673002,-0.06693065444407731,124.31009558646019,Condenser_Fouling,0.44932300664030184,1
3.364479228286425,46.39783318322158,0.338294281454595,7.505393681238494,32.74224975742251,-1.0895451691666305,51.61618721205373,4.4360577233476555,110.34993217444377,6.2168354312931475,6.6616916293184385,4.330319281736601,854.8401300864697,1569.7592637920661,1.9537893464003984,5.0,6.447466853622323,4.330319281736601,0.15857932543892156,5.389747994661377,0.21683543129314753,2.1616916293184385,-0.0570952131286091,74.42124433902222,Condenser_Fouling,0.4135619581778058,1
2.2353748993800497,52.6712681271323,0.6148663978872584,7.003765992756982,37.12089545018105,-3.7518675235335515,58.67799544903374,1.589859058191312,130.69186238421622,5.787927507207426,4.197385289394625,5.124827677799053,1848.4948658717035,3042.743383090026,1.6444260587553536,5.0,5.650037677714273,5.124827677799053,0.3041208520127635,0.6918623842162219,-0.2120724927925739,-0.3026147106053747,-0.026363757221068873,47.890772966252825,Condenser_Fouling,0.18572505077550755,1
-2.5153130624457547,33.046748032335465,0.8510366865501143,6.097189430494956,23.845012425675357,-7.770054657480503,39.86451189504466,-1.353197689381353,83.78556227934718,6.131161288856495,6.549286975704579,3.7889165083584335,1406.6309162090213,3566.614930216222,2.42515956999305,5.0,6.371445075365166,3.7889165083584335,0.3578832726116961,3.4554076934579285,0.1311612888564948,2.049286975704579,-0.06541202416758862,-21.62997988768052,Condenser_Fouling,0.3918414501043338,1
3.305071761995486,48.58946591226402,0.4392903076290298,7.678922034350627,34.1270286784023,-1.3731739908089662,54.813171543683794,4.591510462358588,113.93173017507992,6.523543704363474,4.68986656631136,4.502604996867474,1153.605375790457,2240.9765572127367,1.8758447293931524,5.0,5.952398023246538,4.502604996867474,0.21695807642709325,3.195772373360626,0.5235437043634743,0.1898665663113599,-0.03754265309174998,28.884553991902976,Condenser_Fouling,0.2721137209275812,1
8.393441554019075,35.740490695739695,0.3558928025544599,8.517635617718033,24.315024469393062,3.0384764955889714,42.574321274639445,8.882030993257581,76.99356761848149,6.08015958429478,5.319363166505801,2.9180292202409417,700.3044942442792,2025.6966008409452,2.7464938673417407,5.0,6.271712758398884,2.9180292202409417,0.1914099201608625,1.2103733914952244,0.08015958429477976,0.8193631665058012,-0.06561088623646683,21.87562441417583,Condenser_Fouling,0.3633465023996814,1
-4.13877234886937,40.7008456251076,0.47822051089260437,5.94954751836623,27.848473911287297,-8.369762355431646,45.49604545700454,-3.04957537273233,113.06454904201365,6.612292337606571,5.729051813041535,4.740629659961855,1018.1198641982755,1996.943625172868,1.9247972962237814,4.999999999999999,6.188444821198573,4.740629659961855,0.1999999567076457,5.4724727186308115,0.6122923376065712,1.2290518130415347,-0.053401419043123566,20.483340625997243,Condenser_Fouling,0.3395556631995923,1
0.4445129460498435,48.10415728807757,0.7344716032750457,6.682881460713072,33.80170715180033,-4.238481363613069,54.34618930624667,1.697890630153388,125.74413687961933,5.6797895564719845,6.004186253196016,4.945518497276168,2009.2694987643092,3416.1874375721873,1.7554700058998778,5.0,5.957481898179665,4.945518497276168,0.34478896160236483,4.454722155181329,-0.32021044352801553,1.504186253196016,-0.04001551203410725,113.84395095777359,Condenser_Fouling,0.2735662566227614,1
-4.600526575510865,32.25471607995356,0.588635201793857,5.822300344961605,24.19390318444294,-9.96613178001974,38.89706729269788,-2.6937163028431326,86.90143580910632,5.936258977875998,4.720123612877733,4.040407117474577,1023.6796178907758,2284.5361722746898,2.3250726434042854,5.0,6.071328899408165,4.040407117474577,0.23364472134134595,2.6945618676591323,-0.06374102212400157,0.22012361287773263,-0.051354268042493434,46.42979438199279,Condenser_Fouling,0.30609397125947496,1
14.804220192904697,44.87645268933155,0.5775592297790738,10.992548556772585,30.349939102434874,10.336494211842528,51.2722869411108,17.137993726928958,82.74584474984768,6.408091138376681,5.234414054566527,2.80829366689555,1356.6469881706246,3575.345254687474,2.650457743978305,5.0,5.806391038010119,2.80829366689555,0.37978808703938133,1.1586362309679004,0.40809113837668143,0.7344140545665274,-0.040088785837684604,-52.89679414550869,Condenser_Fouling,0.2303974394314623,1
10.504424530329374,54.82047137070456,0.924500096483684,9.54552002706041,38.3127259719781,5.549595862048685,60.3356925255285,11.647429973593152,111.75881088516122,6.361576786894856,5.425433662731736,4.146249425224427,2844.000287684682,5011.839517299236,1.878626888240467,5.0,6.213300348626369,4.146249425224427,0.5253490068865873,3.919997373866053,0.3615767868948563,0.9254336627317361,-0.04554999668394588,128.79272224086935,Condenser_Fouling,0.34665724246467616,1
-0.10367902208204406,43.60208475433105,0.3498000612775348,6.675035114530925,30.39518267394417,-4.804649682110334,50.015725831035944,0.9450072867956395,111.67954157909232,5.984425324837408,5.6206191795261145,4.528330214608901,794.0470111219229,1522.9065782572611,1.9294280599852551,5.0,6.578979640799282,4.528330214608901,0.15480501987100956,5.312694443211868,-0.015574675162591589,1.1206191795261145,-0.06513996853485082,28.77249643696007,Condenser_Fouling,0.45113704022836715,1
-6.58347368389909,49.95373889614868,0.8257140946274453,5.613233102846493,36.26150340545841,-11.519853884036554,57.14355608823556,-5.629820478507693,129.8464354476328,5.7348601086123825,5.092193475596797,6.4856102993926585,4046.748205551576,4888.577739297053,1.2464719836361562,5.000000000000001,5.8746876115065945,6.4856102993926585,0.4948234761112586,-0.15356455236718602,-0.2651398913876175,0.5921934755967966,-0.036950769184933785,426.0131452993878,Condenser_Fouling,0.24991074614474107,1
-9.075152202423919,32.06416844619857,0.4851893733047618,5.045485959811617,22.378927243464386,-14.832745089364446,38.41917499615372,-8.339232794270124,100.35180928821555,5.635049168910508,5.410193785107129,4.652357333569552,826.1828829027347,1775.461788880273,2.081085928945932,5.0,6.351795447718484,4.652357333569552,0.17356327438041413,4.46018041240076,-0.3649508310894918,0.9101937851071291,-0.0681984920613421,29.784602142103267,Condenser_Fouling,0.38622727077670954,1
-6.890930931206532,32.37455891050621,0.5288120012982053,5.39613521243069,23.52283478600457,-12.024902120410966,38.82702269516696,-5.930425064757259,94.39842308869572,5.340274019757582,7.037706564898947,4.329831779106717,877.7997031121172,2071.201519551279,2.2080035706746353,5.0,6.422413288244542,4.329831779106717,0.19951143645212552,5.830434523484456,-0.6597259802424178,2.537706564898947,-0.06936512892590363,10.903917484223712,Condenser_Fouling,0.40640379664129855,1
-3.7263936868284615,36.009585788256864,0.8526865311456504,5.913378116738744,25.376487003697136,-8.693382285462889,41.9006682690195,-3.29686595724644,96.35412192464001,6.214193104586241,5.030812747347086,4.298565129384477,1557.6714315125928,3251.0881905011624,2.162962337720362,5.0,6.416927251238306,4.298565129384477,0.34737385964025336,4.864612202005802,0.21419310458624086,0.5308127473470856,-0.0655318336707893,14.45617855770729,Condenser_Fouling,0.4048363574966592,1
7.527009097335897,52.26594827335952,0.5590899175032948,8.275440361593283,36.66791992891547,2.0085304342493684,59.35762700660955,7.33520603668198,117.69048123169915,5.721533045125201,5.4441443767281,4.517476280436286,1646.5919459924621,2898.076856787879,1.8076373862862678,5.0,6.370038233124994,4.517476280436286,0.2952107313013073,4.906082678436547,-0.27846695487479867,0.9441443767280999,-0.05260476736599751,76.42614033324867,Condenser_Fouling,0.39143949517856863,1
14.874278561041827,42.06460711650744,0.4799833810648049,11.016697181739392,30.073333662041616,9.416834178248875,48.701460815435425,16.57724818887618,83.41131382079864,6.933090334042939,5.67958681081663,2.803349682291448,1176.5346528133546,3255.5842978415412,2.675962427729198,5.0,6.3388295304365485,2.803349682291448,0.31161935685984815,3.210541684568298,0.9330903340429391,1.1795868108166303,-0.06769779746726723,43.72747075429584,Condenser_Fouling,0.38252272298187184,1
-8.59115005899988,40.2704351351023,0.8704419348290954,5.071130305807846,28.078955559913318,-14.582202858279363,46.11649353363897,-8.23560831468802,129.60747494463203,5.741190614692991,4.54694888467005,5.706344416627199,2176.2740413040096,3567.5938018068305,1.5876919260562243,5.0,5.9197408630394435,5.706344416627199,0.3542666160958503,-0.3925250553679689,-0.2588093853070088,0.04694888467004965,-0.04788201632081912,73.0743894337661,Condenser_Fouling,0.26278310372555475,1
18.095359097272333,53.25126122882969,0.9519409514447255,12.255476264255753,37.43521466837599,12.915982493473898,60.13830429273186,19.158393878776277,95.10300930807843,6.113667667048284,5.364311102303799,3.148455821211151,2888.0421099105743,6547.306515703919,2.233001007733308,5.0,6.064177600069449,3.148455821211151,0.6547234254642275,1.1950337920781635,0.11366766704828368,0.864311102303799,-0.04427087458342882,15.608061001196802,Condenser_Fouling,0.3040507428769855,1
14.497261229862135,52.41160244652937,0.8322255900333769,10.3393833225321,38.68955119955875,9.304384210037574,59.54641953225271,14.165633043832042,99.58743740711246,5.891921575536183,5.602171948133579,3.59969115525774,2534.5535698720496,5428.356340384874,2.090035020377237,5.0,6.404703437779872,3.59969115525774,0.5121918120993463,2.4570342789932766,-0.10807842446381688,1.102171948133579,-0.05512750209882977,153.5045303934903,Condenser_Fouling,0.40134383936567714,1
2.236369140000871,48.685889963746064,0.7056002176518031,7.256433008456954,34.668080571891544,-1.5409256309963344,55.00263696238207,4.121158774286117,114.60623539635881,5.93649850396858,5.317064070874643,4.586130616768372,1938.2674989065379,3507.7199149874173,1.8551069227627968,5.0,6.488315938748549,4.586130616768372,0.3489954174175419,4.747308215404701,-0.06350149603141997,0.8170640708746433,-0.05965594621276593,139.28003606667767,Condenser_Fouling,0.42523312535672864,1
10.864334145083799,41.46167402120598,0.4705363647559733,9.30589344517167,27.859312308782606,5.29604211388689,45.475891223704046,11.094998631239136,81.00787380402903,5.335473802112151,5.323423396675619,2.916484424378744,1080.040805148146,2853.6220056050597,2.6756474155956447,5.0,6.137722813919353,2.916484424378744,0.28144994640793136,2.098768432223281,-0.6645261978878487,0.8234233966756186,-0.056582798693355585,52.54105827551598,Condenser_Fouling,0.3250636611198164,1
-1.631538504629901,45.460211251526175,0.8837813940276925,6.352734158798483,31.325476815654984,-7.1391140396846735,52.112390624820094,-0.15801291668712591,129.42234826217074,4.807272528169762,5.94059911373287,5.069815597676352,2206.885296663712,3982.470224363192,1.7438304612438005,5.0,6.72744364249138,5.069815597676352,0.3999216121542011,8.725784198821074,-1.1927274718302376,1.44059911373287,-0.07495631917652124,64.65847617308418,Condenser_Fouling,0.49355532642610744,1
-4.717805297102473,42.155303018854255,0.3337423149030226,5.78183397318427,29.168394526590603,-9.840469661112156,47.98912171602294,-3.8702497290482145,129.94906427516,6.048277132148105,5.838611341728733,5.223264969708998,776.3298695334856,1357.3578603933083,1.7066431065183514,4.999999999999999,6.028030310613033,5.223264969708998,0.13583787303796074,-0.050935724840002194,0.048277132148104585,1.3386113417287326,-0.046316307994414885,16.48134419389362,Condenser_Fouling,0.2937229458894385,1
1.8991216848149224,48.08961695111271,0.8515058270135301,7.371319402900615,32.49473100373956,-3.2372117386829418,53.2253236309303,3.41282509815205,111.13524329152516,5.599745325778038,4.943203741915451,4.534212561038654,2050.9667864266485,3947.132756861125,1.8997521812850995,5.0,5.8758289097419905,4.534212561038654,0.4071950319368768,2.08938752219683,-0.40025467422196215,0.4432037419154513,-0.03559078072311905,-36.81291927237544,Condenser_Fouling,0.2502368313548541,1
-6.17885297735085,36.46726957501941,0.6866828757081092,5.6785655186148585,27.218379231483272,-11.308677472751747,42.92664429037104,-4.6447934105232935,109.1610645324192,6.93737259356425,6.630694826647495,4.766843090398889,1277.2791044338023,2778.9067967065625,1.9747165291619986,4.999999999999999,6.268562702785744,4.766843090398889,0.26855574019654765,5.873297790285591,0.9373725935642501,2.1306948266474954,-0.06066959116750947,-23.266557484081204,Condenser_Fouling,0.3624464865102132,1
2.9201097177966533,31.30702487379457,0.7659094438469284,7.204443158408934,23.730930818788394,-3.0159391000135565,39.19045886317761,3.03773724202924,74.076664792181,5.904794854488379,5.127285396726027,3.156232001258305,1269.5218745110362,3780.189759052409,2.764601639983513,5.0,6.672599842679784,3.156232001258305,0.3679514436970877,2.6510084978357185,-0.0952051455116214,0.6272853967260268,-0.0881646995936829,-14.366861729764196,Condenser_Fouling,0.47788566933707993,1
-3.4905020604765946,47.30392773693647,0.7400541423536504,5.948372908115301,34.01026786851811,-9.333713560428103,54.46898754762946,-1.9375996251196717,130.09162511521353,6.199733668643499,5.151226931867879,5.702851577159042,2231.5755082095225,3491.1351451929627,1.5132589539658052,5.0,6.249996558237214,5.702851577159042,0.35165662666965486,0.09162511521353167,0.19973366864349895,0.6512269318678792,-0.05731039237330138,77.44262653691885,Condenser_Fouling,0.3571418737820619,1
9.020528909227455,50.967395129699895,0.6929910634636508,8.852876689280535,36.86498149876165,2.8737845350441247,56.93970229514182,10.254582962908941,106.00187544827313,6.3421132775925395,6.055247996072129,4.058111509728862,1874.0200185095352,3731.4254424364062,1.9897372790101886,5.0,6.578843543629823,4.058111509728862,0.37950530134977006,5.126615891762754,0.3421132775925395,1.5552479960721293,-0.061333359446970714,36.66649411691037,Condenser_Fouling,0.4510981553228069,1
5.0687340159427245,48.5517286068245,0.7647895530526513,8.006777340721369,34.12359171071345,0.8347586995415505,54.35973767518647,6.01830936912872,104.94906891643711,5.93261398021232,5.723096025887974,4.192862520046987,1994.6284352565615,4065.1172317633327,1.9997821183168178,5.0,6.382088256882149,4.192862520046987,0.39117056829532515,4.032751078235123,-0.06738601978767988,1.2230960258879744,-0.054982595583665805,105.8775222242623,Condenser_Fouling,0.3948823591091852,1
14.040087744848773,37.699267619145104,0.9437491340100373,10.566810237012204,25.93307417494953,9.777510923426943,43.683281297921184,14.876838719132792,74.3860324857991,6.956510371519097,4.46299330569256,2.5173704857066377,1986.9856111737615,6256.170160995297,3.005211739906634,5.0,5.705550278531476,2.5173704857066377,0.6099963804810739,0.7997065975555273,0.956510371519097,-0.03700669430743986,-0.043160716233701546,-10.763759743817445,Condenser_Fouling,0.2015857938661361,1
-8.10520711826757,53.92008886220513,0.6001674699248082,5.189621968449636,38.4697496353154,-13.373414058194516,59.48158598742267,-7.933671473941119,130.09106860456856,6.058980193542696,6.31365409037865,7.352069625379454,2904.7141232734652,3331.6491927212182,1.2099566668008663,5.0,6.080447840207306,7.352069625379454,0.3357681962362149,0.09106860456856225,0.05898019354269568,1.81365409037865,-0.007332841351230357,149.04625947404293,Condenser_Fouling,0.30869938291637333,1
10.953279328517706,31.4547722638644,0.689014172448587,9.702046705463005,22.019864849030437,5.391296018704887,37.248622124861534,11.356364599593196,65.08689569308349,5.458708865104094,5.689682770175855,2.3532221939732603,1213.9705063151093,4190.120955699259,3.3898804587996216,5.0,5.792737655867224,2.3532221939732603,0.4161921769431167,0.3930463339461028,-0.5412911348959062,1.189682770175855,-0.06051972210691536,10.297423581909015,Condenser_Fouling,0.2264964731049218,1
3.8561124570753202,30.810344668905973,0.44526184393065116,7.671330744154274,22.376937116691764,-1.040786885344231,36.9049181288225,5.234585400905409,71.39517760949573,5.940190848635854,5.707749055931332,2.890854948337054,786.8257257444506,2253.330349372884,2.914093341768037,5.0,6.33359665850152,2.890854948337054,0.2258485477929308,1.8995215679526325,-0.05980915136414566,1.2077490559313322,-0.07554226569861422,34.057137109828545,Condenser_Fouling,0.38102761671471974,1
18.644891282733134,36.23518177983528,0.7080001362709304,12.24909246138945,24.56474213721765,14.592668853578848,42.417326513406664,19.130073819575838,68.315335560432,5.849707935462071,4.401229068495382,2.08952990981521,1527.0728233435113,5290.782538540431,3.54565241971765,5.0,5.942304987338559,2.08952990981521,0.5261293029512999,0.8014318954242441,-0.1502920645379291,-0.09877093150461835,-0.08555649560522172,82.02125200504133,Condenser_Fouling,0.2692299963824459,1
-0.7275310087278732,38.35563935896698,0.4348325144234877,6.6328628087546875,27.425184996294615,-5.561757775421771,44.34343607898755,0.7901436946441505,95.05304121432982,6.043798190156262,6.334522764923276,4.063252986563324,871.4644368713504,1922.1266581851037,2.198487348723716,5.0,6.3957749638472166,4.063252986563324,0.19295323046469148,4.260165826328944,0.04379819015626207,1.8345227649232756,-0.0611344217578913,24.275938920182966,Condenser_Fouling,0.39879284681349053,1
15.78102731865898,39.73441727374019,0.9345558445069218,11.533858139658845,27.896682974818034,11.47213050372568,45.91648746325773,17.287711854034423,75.01155933884276,5.825276898792255,4.9818507420379206,2.4369619083640983,2082.8324657887965,6516.071587833127,3.025009808437924,5.0,5.612866269444282,2.4369619083640983,0.639895775530694,0.39774198412537487,-0.1747231012077446,0.48185074203792055,-0.03856859304315963,-2.9696785510318477,Condenser_Fouling,0.17510464841265239,1
10.629218536944164,32.969813371159574,0.8380040369991264,9.864963232605868,24.290197366473212,6.141180552291726,38.501449162856076,11.1662514205801,68.5819871827198,6.763308685633552,4.847172759919797,2.4766171067773426,1556.384466906743,4902.053223417079,3.1995756359065894,5.0,5.9601293141655205,2.4766171067773426,0.5038045410917854,0.8634746595184595,0.763308685633552,0.3471727599197969,-0.06529637219542961,17.001898839341948,Condenser_Fouling,0.27432266119014936,1
2.5807622244164823,30.393380383281762,0.7587278541509475,7.529467497857888,21.713792184220193,-1.4654314348369961,35.216674427033794,3.934233681714031,69.87716017735433,5.675352486770293,5.218211497111401,2.9029543429584135,1218.1157957886176,3638.0203225128494,2.956979883059107,5.0,5.672404603397382,2.9029543429584135,0.373021437479023,1.3334834651358989,-0.3246475132297073,0.7182114971114011,-0.03854185873680338,-24.97765542933098,Condenser_Fouling,0.19211560097067942,1
-6.452655697611635,33.4405998316973,0.9452095973725505,5.412797606867206,22.28591826318687,-11.223159195975866,37.88224983872751,-5.332316029624336,91.35022460658199,5.862475479439766,5.320228882855201,4.2658009313797525,1650.0109132493733,3565.6607401363744,2.21528856769663,5.0,5.561056512722892,4.2658009313797525,0.35926858464165595,0.6453320547507388,-0.137524520560234,0.8202288828552007,-0.026873311828857105,54.2745532198237,Condenser_Fouling,0.16030186077796937,1
-6.419382676954468,39.73664236000675,0.933686166518151,5.348408883845134,28.667501780589692,-11.204369489213885,45.961261209432024,-4.633263994257147,127.76012636245525,5.601601068762105,6.197816862954341,5.124399062961078,2103.226535905236,3625.110654531136,1.790340034666352,5.0,6.5301407308535175,5.124399062961078,0.3810756072075704,9.125316696701006,-0.39839893123789505,1.6978168629543413,-0.07207761577501559,107.755446851859,Condenser_Fouling,0.43718306595814854,1
-4.678004096599789,55.31060596065485,0.5531565279683078,5.98682961901279,39.075899806354705,-8.479335926120697,59.9651919436598,-3.7535626977789978,130.94968713887562,5.191133683904988,6.304767139619968,6.486379179477287,2965.117006572051,3586.2899711758555,1.222192525350314,5.000000000000001,6.212062227527461,6.486379179477287,0.3573332510927925,0.9496871388756176,-0.8088663160950116,1.804767139619968,-0.049708147127613955,393.0291110854964,Condenser_Fouling,0.3463034935792748,1
10.33555281314911,38.53893533134759,0.43674180677828817,9.140223598863567,27.48611145502875,5.343373442856693,46.3560099816301,12.041351895829466,79.52990596494904,6.494881674840505,5.268914609431764,2.9496436885181607,925.8448792011923,2508.4761756558228,2.6767195521229836,5.0,6.540320065119062,2.9496436885181607,0.2553834163118262,1.5347589599289932,0.4948816748405047,0.7689146094317643,-0.07688009181091715,1.7310793275476044,Condenser_Fouling,0.4400914471768754,1
14.73018046765731,31.760884821036736,0.9118410821914436,10.411028853656633,23.864837410909008,9.249421633635547,38.17859170728519,14.459116207656095,66.8489760925121,5.8073018500259534,6.023243880581775,2.1936132335933523,1735.4234948753533,6184.628964413311,3.514680716649207,5.0,6.696935696879429,2.1936132335933523,0.6078002832165068,2.7430536024951806,-0.19269814997404655,1.5232438805817754,-0.14857750514792256,84.52168985391177,Condenser_Fouling,0.48483877053698043,1
2.6474821758349445,49.014556894879334,0.49130138260229217,7.3741830913745465,33.45342384759296,-2.61835014732579,55.02962805154285,3.29524632517759,123.48531504216035,6.08965558000393,5.103073562695109,4.789834583980982,1329.4099037741125,2340.6463010454104,1.7806059048637635,5.0,5.749951842539787,4.789834583980982,0.23741635775255504,4.110553925606766,0.08965558000392981,0.6030735626951094,-0.030172509227852196,29.744196257135854,Condenser_Fouling,0.2142719550113687,1
8.425282745411078,33.35656908379333,0.9073641166574993,8.636485280100521,23.645209379502234,2.6167855540974037,40.13486800632237,8.087691840536802,73.21512527474927,6.036281091464972,6.564728010448112,2.7586806878596106,1764.7402065263918,4979.339974642613,2.9448076033674213,5.0,6.700451419313438,2.7586806878596106,0.5089745351084234,2.821320611864394,0.03628109146497227,2.0647280104481123,-0.09904404868095318,99.56901208708337,Condenser_Fouling,0.4858432626609825,1
16.145542772308175,38.36037249571019,0.7963372763546964,11.230159075530805,26.138829727028227,11.314474974514543,43.94972255342301,15.859666650315122,74.99060432234239,6.06744324289791,5.266026421818989,2.4238146621272207,1645.1539375205027,5490.967951528108,3.092662610577543,5.0,5.852471199182865,2.4238146621272207,0.5390294449998115,2.356069274388574,0.0674432428979097,0.7660264218189887,-0.05581220299674294,-63.57994609089337,Condenser_Fouling,0.24356319976653343,1
16.247095315178957,44.91712614651039,0.37523081543652204,10.910069350942548,32.86207970250306,11.025426231907813,51.66535122427035,16.568405961631033,85.86627833437679,6.596324913235756,5.768777562783723,2.8466714023528703,989.4095647381369,2503.030648286607,2.5481616688325794,5.0,5.621673630514664,2.8466714023528703,0.24622868120963554,0.6494326053025219,0.5963249132357564,1.2687775627837228,-0.02915144023214067,35.13950113452745,Condenser_Fouling,0.17762103728990483,1
1.1192226405917083,43.25200924442684,0.6988539688671933,6.95334793904658,30.41162064414182,-4.407415299851987,49.67929127389219,1.8105403345356477,103.91058726298591,6.59120388596917,5.166037229107181,4.396863337743208,1587.7270261450535,3068.9492032880507,2.018439682136068,5.0,6.238346416006593,4.396863337743208,0.3181873048146486,3.6483251554607534,0.5912038859691702,0.6660372291071814,-0.05273502666008634,65.8510416956467,Condenser_Fouling,0.35381326171617,1
12.836522593706285,39.865149671412546,0.48240382675938814,10.32102333007722,27.18762437419699,7.755443325748208,45.26822578622504,14.15065793083274,76.68598078924711,6.3183270201538875,4.894318742683869,2.6884142597867875,1077.9720945704835,3126.6556905916564,2.853305410521902,5.0,6.194624197529606,2.6884142597867875,0.3026763675473701,1.173152641050649,0.3183270201538875,0.39431874268386924,-0.06647322598754091,44.06291292736296,Condenser_Fouling,0.34132119929417243,1
12.16069940019172,45.20531602406168,0.5613078082299583,10.543980980236437,31.897768023404616,8.266842496791051,51.008008179954885,14.492026020227625,84.38215988223466,6.372509366232798,5.937668451407613,3.016316090079622,1410.6164561565274,3442.029202197589,2.528697542334222,5.0,5.888377864974657,3.016316090079622,0.3494744005840368,0.675560179077749,0.37250936623279784,1.437668451407613,-0.04100298894177934,52.96528181758845,Condenser_Fouling,0.25382224713561696,1
8.85395259606814,32.93646023899996,0.7231820450124339,9.351132702394883,23.794299187493095,4.907694469087761,39.262918206916076,9.73596015956578,69.01816120981132,6.239498554264239,5.577801281819363,2.524942827250156,1389.746089275922,4110.718805819825,3.179462767329411,5.0,5.749589612008087,2.524942827250156,0.4223262137044229,1.3825448389275294,0.23949855426423916,1.0778012818193634,-0.049745165073043385,84.33235556810018,Condenser_Fouling,0.21416846057373992,1
19.28228034740658,32.30829508885726,0.40605487860154266,12.337251987212433,22.71240992285263,14.488792683065023,37.739661887596895,20.792411059726966,64.24533085518073,5.593700611327958,5.1792742769552635,1.8770605277968109,782.9531777799343,3082.176538967838,4.018158770327849,5.0,5.7769751802122755,1.8770605277968109,0.3056876645769847,2.047902296013966,-0.40629938867204185,0.6792742769552635,-0.09629286286658623,42.138845145024675,Condenser_Fouling,0.221992908632079,1
14.797907383089287,47.23129829545234,0.7817757679674797,10.850922380493236,33.176396284715224,10.187488537480913,52.47319890872135,16.501047138054396,85.80072565791619,6.899116581290806,5.328083772476278,2.978094814134647,1988.7169708010329,5007.305092465292,2.5050957847006248,5.0,5.8798153940258615,2.978094814134647,0.5068021091980862,0.8343674402677266,0.899116581290806,0.828083772476278,-0.04046490147991744,0.6956051060931259,Condenser_Fouling,0.25137582686453125,1
