T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
-6.2325816709555095,50.86011239115253,0.5052251327003565,5.6012311406873305,36.537140361618945,-11.192308739756593,57.11914944241784,-4.574188046096465,130.34838088888606,6.388499424305686,5.300754648867109,6.448325842259957,2530.7659529368366,2986.0630766884233,1.2538428983360124,5.0,6.313895567983145,6.448325842259957,0.300818653214581,0.3483808888860551,0.38849942430568607,0.8007546488671089,-0.06472855741261663,475.4271157346029,Condenser_Fouling,0.37539873370947063,1
6.741438444723537,49.644391989978544,0.3852353372540257,8.39979916792519,35.64449286139398,1.226181509366893,54.74731637290497,7.34650531576578,107.17172395089587,6.4208385608027,5.371799829538832,4.117248552443749,1049.7612311755847,2031.020473232092,1.9725175990230823,5.0,5.680610581502414,4.117248552443749,0.20155387602872674,2.265061107030121,0.4208385608027001,0.8717998295388316,-0.025941084423019234,45.036728121446686,Condenser_Fouling,0.19446016614354625,1
14.949654939718439,53.349741879566906,0.46708020319988863,10.711254253984487,36.55385032681868,10.845117243499521,58.38105330459269,15.615789347573333,99.19684562607921,6.021165735162092,4.5666165382645785,3.487844168448492,1408.8135016350845,2801.4997458698867,2.1220735663355663,5.0,5.5624961833078075,3.487844168448492,0.2918796435443929,1.5772349778104342,0.02116573516209197,0.06661653826457847,-0.021983147771145628,48.89853578956195,Condenser_Fouling,0.1607131952308013,1
-3.7805693143097328,30.94317778258179,0.7703737615150412,6.321086965471344,22.87878235883216,-8.031050340838187,37.73020614101534,-1.022559086271358,80.46168160406494,6.782733817376128,5.611050603888454,3.7390295787304737,1245.6057846686053,3159.1233919710667,2.488622690613754,5.0,6.567928381168162,3.7390295787304737,0.3166686466361881,3.2386921758971283,0.782733817376128,1.1110506038884536,-0.07719466213986959,19.52812729364382,Condenser_Fouling,0.44797953747661834,1
8.617967894141403,43.28193250990718,0.7145983896993219,8.79173046423997,29.94535755088851,3.6590379576294025,49.12353042593006,9.098037968634836,86.69407364576574,5.604185620894917,4.261579595980936,3.342196739275923,1614.5366288889063,3877.060106755981,2.418007211667511,5.0,5.692936943003346,3.342196739275923,0.396923472608769,1.2904487284103396,-0.395814379105083,-0.23842040401906406,-0.030297063928464762,-3.760002381271761,Condenser_Fouling,0.1979819837152426,1
-10.787172572346243,37.76500833865545,0.4639184354161604,4.93853369452517,26.82798482998708,-15.218770581705767,43.794065988719694,-8.720347835491713,129.58892224562464,5.685740579048868,5.207158373123793,5.419589425552111,1028.3923526294811,1780.4912172011975,1.7179523135767456,5.0,5.949066858416792,5.419589425552111,0.17613155299143587,-0.41107775437535565,-0.3142594209511316,0.7071583731237929,-0.04913514961691079,53.4917816363851,Condenser_Fouling,0.271161959547655,1
-6.332375556888187,31.283015643012742,0.9878846560205681,5.47160085592579,22.403806957989687,-11.748410260896074,39.219479209188705,-6.072071042994647,91.48003069224062,6.171262273636181,6.347545253862296,4.199727654345782,1703.872739017211,4006.459500697563,2.249644190631503,5.0,6.604834674873732,4.199727654345782,0.37913891611837713,4.899048553340961,0.17126227363618085,1.8475452538622958,-0.07705168434399301,91.53011718489051,Condenser_Fouling,0.4585241928210659,1
-1.912451620392663,44.81650418648621,0.7761899890146252,6.31336942063761,31.350683044550102,-6.817376674177846,49.83559478402897,-0.9964420972182997,121.85602948781313,5.324905375432688,5.05710605802537,4.913397398536321,1952.5595173488532,3571.2790807249685,1.8191356895578565,5.0,6.256741570267295,4.913397398536321,0.34329522439500454,6.604734172471396,-0.6750946245673122,0.5571060580253704,-0.05499265839162959,150.70823884454444,Condenser_Fouling,0.3590690200763688,1
17.321840830149064,30.135480154438135,0.8283248440416118,12.016257949373315,21.52053361615674,12.33953465543186,36.13661246560714,19.35039895906087,60.04304460186182,5.6447063775299275,5.419183423916938,1.876634032194554,1472.3020269728204,6026.469492846103,4.158559210649802,5.0,5.745360015657937,1.876634032194554,0.5988462694457415,0.529648348496849,-0.35529362247007246,0.9191834239169383,-0.09699112268727106,68.90945268072596,Condenser_Fouling,0.21296000447369562,1
-8.757714448028471,42.131888684100204,0.9101467709061375,4.811070037340155,29.976992027192452,-14.665739073576713,50.33129536093867,-8.964729658305238,129.4341442623307,6.385535847457614,5.529300707568779,6.182202605984289,3159.2391474360193,4268.238827958355,1.3911835121849072,5.0,6.618650071501179,6.182202605984289,0.4293622096321155,-0.5658557376692954,0.38553584745761427,1.0293007075687788,-0.08623892416642898,495.20417321518835,Condenser_Fouling,0.4624714490003369,1
-1.5356447710922372,50.3488906535174,0.32655227752752947,6.4999110555264785,36.27142853237902,-6.6735312643319995,56.578954565737085,-0.01101000959670434,130.85511056065306,6.469809559178789,5.341335038450821,5.524496433432694,1003.4254410042116,1533.9257675632539,1.5187878749609363,5.0,5.869439840022537,5.524496433432694,0.15351923453116875,0.8551105606530598,0.4698095591787892,0.8413350384508211,-0.0361394009910756,38.66352739912634,Condenser_Fouling,0.2484113828635825,1
0.31344861603142604,42.39233733289235,0.6983730180350347,6.92072268850556,28.919273955790086,-4.82807881776438,49.3600470832002,1.108148290789326,100.36968987405763,6.145668934129679,4.983041477212524,4.281722075390951,1537.8958604899688,3258.121557484207,2.0705913787874355,5.0,5.842301750465268,4.281722075390951,0.31759091101846687,2.1657263704979357,0.14566893412967907,0.4830414772125238,-0.03593933725527476,38.98957125074162,Condenser_Fouling,0.2406576429900758,1
1.0564541960942657,52.30502171141129,0.9340359242654405,6.884986967232287,38.756009482534395,-5.2463570982213295,59.13313520850461,0.9110743027368857,129.65527203496444,6.0332354978770235,6.167002541089319,5.569902442511463,3180.4960183009675,4939.4953896732195,1.4945026877912986,5.0,6.460666072590676,5.569902442511463,0.4805626818875862,-0.3447279650355597,0.03323549787702351,1.6670025410893192,-0.060564694487853066,206.67613814270499,Condenser_Fouling,0.4173331635973371,1
10.906254997947023,35.306575492049504,0.9513648557953837,10.14222498639711,25.233883737056928,7.672623042973507,41.280465085218395,13.476996249948927,73.45810142908077,6.332833954845597,6.459107881283366,2.515438378641147,2017.1300437853688,5740.756574533167,3.073822868952093,5.0,6.540873498612527,2.515438378641147,0.5959107400633116,3.0215278742749803,0.3328339548455972,1.9591078812833658,-0.09914136268291118,146.2009685200494,Condenser_Fouling,0.4402495710321501,1
18.266833895505876,49.98893627502256,0.9027859769418893,11.225981407728025,34.65302460904173,12.628944057156925,56.36775700966342,17.368161354975904,91.07855088183658,6.083459141257951,6.131892810401831,3.0669219276520363,2563.9331340695503,6230.585203019298,2.35180676504332,5.0,6.48633331765987,3.0669219276520363,0.6111596305102522,1.6712984136242568,0.08345914125795062,1.6318928104018307,-0.06461032506898823,39.50307650759396,Condenser_Fouling,0.4246666621885344,1
-0.5680732368899212,53.7033782034291,0.7442291091896928,6.436561241587054,38.06317181157234,-5.282340753352244,59.86844555438625,0.6659043955503609,130.45951070505677,6.021074288370724,4.705746563501026,5.764041242955495,2610.7876649445657,3677.0959384021376,1.4402278404602962,5.0,5.603664017883922,5.764041242955495,0.38608663769631324,0.45951070505677194,0.021074288370724226,0.20574656350102583,-0.02588087719733223,32.012713153744244,Condenser_Fouling,0.1724754336811198,1
0.8087979723617165,40.972530396423025,0.6378310337392794,6.9197531320945815,27.917415079021165,-4.015461085817848,46.95661546524063,1.6217141070082493,95.59032057245292,6.472734600424437,5.788291346450841,4.078049100477836,1288.373191998496,2796.5631928266675,2.1801478243842114,5.0,6.20365221271944,4.078049100477836,0.29055979972000895,3.8414272763027526,0.47273460042443727,1.2882913464508414,-0.0522799012370907,-4.484901438828956,Condenser_Fouling,0.343900632205555,1
3.224763774864163,51.18263317358462,0.743264296118082,7.662392563948866,35.62278393811651,-1.0896744742711977,57.491857167599214,4.379641067653888,121.13756115525253,5.9546695630370685,6.391321512879916,4.743835021962881,2029.3849705686116,3863.964864171601,1.7790435515932708,5.0,6.000325605403653,4.743835021962881,0.3694309529546674,3.822622113952306,-0.045330436962931486,1.891321512879916,-0.03982494358615507,19.82028157409036,Condenser_Fouling,0.28580731582961455,1
0.18580953125384764,45.484847102010825,0.7872902463215884,6.773391866448468,31.16513282301855,-5.0062097264200975,51.814671193673824,0.5980102384800073,110.17271736741971,5.511018849686439,5.598685719328265,4.5754298892008665,1791.9787241459815,3779.725933011272,1.9314646149742416,5.0,5.971659211390339,4.5754298892008665,0.3583818658169249,3.3963615512169127,-0.4889811503135606,1.098685719328265,-0.04108237313221941,-8.543239345485972,Condenser_Fouling,0.27761691754009743,1
2.3680524197523094,50.88134928697148,0.9368104944227967,7.393505114586093,35.03863596274738,-3.1888187613916577,57.082858884257625,3.306261342376123,126.33524740058267,5.762404970308633,5.961464082353239,4.868397664503354,2644.9211958144265,4535.82454200614,1.7342944436327346,5.0,5.833391195071222,4.868397664503354,0.4609248673127507,3.016646650535648,-0.23759502969136737,1.4614640823532392,-0.033139734396000486,64.38865808653782,Condenser_Fouling,0.2381117700203485,1
15.330004350039172,35.4312681775976,0.4626920096165954,10.77956742481091,25.65574859340075,9.95269971051838,40.844479877726755,16.183873959165393,70.09371400295623,6.241023150608802,5.45184175670146,2.2743206715989053,970.6123405014348,3355.051178030966,3.304470230985276,5.0,5.582279596802287,2.2743206715989053,0.31270958050659636,0.7996282886829817,0.24102315060880208,0.9518417567014597,-0.04366686428526467,38.08488572288252,Condenser_Fouling,0.1663655990863685,1
0.07808252478520143,48.22436067624851,0.9546272230371681,6.839803105811417,34.55065602852082,-4.630846304243689,54.70467413372669,1.1541944216240834,129.86475680469718,5.664319056485145,5.362700553840595,5.068231383079278,2688.388281436721,4675.914492101806,1.6939115183757754,5.0,5.827242801668575,5.068231383079278,0.45331141620925536,0.474424479533468,-0.33568094351485467,0.862700553840595,-0.03413382643394902,99.4745560742358,Condenser_Fouling,0.23635508619102255,1
8.422118847337902,43.81805705707034,0.8875801035986376,9.043241371220791,30.620838739468986,4.190891889191631,48.79878733019097,9.523957022046009,88.94452862806146,6.961046561193179,5.743219502601722,3.3946101556027726,1929.4976693053545,4903.251760211861,2.378001214133433,5.0,6.50218637304841,3.3946101556027726,0.49503622252415425,3.1171224653199516,0.9610465611931787,1.2432195026017219,-0.06487970758075079,-88.73013513939622,Condenser_Fouling,0.4291961065852592,1
16.845146938999797,41.339124987137666,0.916257941015946,11.134182455187148,29.000197283007463,11.090091495880655,46.87532668305951,17.09855449823211,77.67625719948236,6.45338013138074,4.417302322253978,2.5317415418803484,2222.527109298536,6292.406709558721,2.9095837743313258,5.0,5.969464128118126,2.5317415418803484,0.6259296623052887,1.2587286202488883,0.4533801313807402,-0.08269767774602244,-0.056967022850659355,116.87534039505272,Condenser_Fouling,0.2769897508908929,1
13.35917863951952,50.976137507066774,0.33046270495626734,10.18514126473203,36.007594997292976,9.411477177547486,57.99800770311894,14.778944583626048,102.15201990318896,6.425044419874424,5.786710831239104,3.5550454110348286,930.3845726410035,1967.826412036278,2.0853597278695672,5.0,6.716231114927176,3.5550454110348286,0.1957248418786548,3.9660618891783344,0.4250444198744239,1.2867108312391036,-0.06565024150097365,24.025196976940833,Condenser_Fouling,0.4903517471220497,1
-2.683462876126795,50.5710040089752,0.7655643425273319,6.22913534953336,35.25684583662176,-8.304045517900844,55.23053623929921,-2.078534287860707,130.44096760846298,6.417233077582153,5.833524686921149,5.661624252303293,2434.735049977124,3744.228902310239,1.5129192645782081,5.0,5.798037748623933,5.661624252303293,0.3684785001989332,0.44096760846298366,0.41723307758215267,1.333524686921149,-0.0357411232177971,112.58379852034113,Condenser_Fouling,0.2280107853211247,1
10.71610740971513,36.77259738034952,0.49110850632766173,9.777629707673276,26.47826843503144,5.865231357295232,43.77937145396343,11.887368184109508,75.63748109899613,5.949962936569574,4.701357607106399,2.702833751697318,998.9346769987013,3066.634525307684,2.9023951294702273,5.0,5.9230822246166,2.702833751697318,0.29367662314118453,1.912188137592338,-0.05003706343042591,0.20135760710639872,-0.052221829764669714,7.107598010945594,Condenser_Fouling,0.26373777846188506,1
17.684326509570067,38.43237199798479,0.7377337775066727,11.534643663812318,26.43457505525896,12.57338453446219,43.302926255603545,17.64849093307559,70.98208029863541,6.206011476397892,5.331219521988467,2.267516984090474,1486.3323859682869,5101.563710892422,3.2908821419606764,5.0,5.759007527771047,2.267516984090474,0.5169274121797789,0.8804877270950868,0.20601147639789197,0.8312195219884666,-0.05695446723526132,-54.8230165028524,Condenser_Fouling,0.21685929364886986,1
-8.065585548308832,50.632797667707216,0.33728539645327876,5.290027990247747,36.06886202901919,-12.264335099218089,57.40544573911874,-7.722694136019192,130.29595567512305,5.8151006593007954,5.167489662263014,6.882451335642684,1516.8820206917878,1918.5226232244377,1.2257724971246913,5.0,6.550606334126705,6.882451335642684,0.18773599637909189,0.29595567512305365,-0.18489934069920455,0.667489662263014,-0.01061366898121796,2.9707846697074274,Condenser_Fouling,0.4430303811790575,1
-2.628272238977936,36.992113669820185,0.6732806416541278,6.282883172308428,27.885463970042185,-9.69734042791174,44.76965112914368,-1.9147670246174393,104.07948303987028,5.713022135103479,5.731407809355353,4.54438745523854,1391.1598034714755,2736.7078430062393,2.0347920608462755,5.0,6.433715395199762,4.54438745523854,0.27851076350261866,5.407150692971939,-0.2869778648965209,1.2314078093553533,-0.06549768011870727,81.97367065292542,Condenser_Fouling,0.4096329700570749,1
-9.778571968670867,38.13318305200845,0.542387341035745,4.835323505876855,26.310588245634513,-14.342105360398268,45.419530543807866,-8.865779651196723,129.67401538766853,5.906306748841173,5.221108832147128,5.567869104905696,1329.4864308676988,2079.4904355364083,1.6543995753500453,5.0,6.408090662101415,5.567869104905696,0.21364477837250548,-0.32598461233146736,-0.0936932511588271,0.7211088321471282,-0.07326369849420322,137.99643357784203,Condenser_Fouling,0.4023116177432618,1
-3.985797405845035,32.48134525035257,0.624530464965823,5.863011254342898,22.971060617726387,-10.45366230814137,38.13813550153646,-4.321873836200277,85.09111049353736,6.506759905997174,5.226940099906625,4.0349048748762595,1021.9140563423716,2470.3452544810166,2.3401679669442537,5.0,5.850253020167919,4.0349048748762595,0.24427708924341332,1.2670310592875182,0.5067599059971739,0.7269400999066251,-0.04115550516496924,1.0467208429807897,Condenser_Fouling,0.2429294343336908,1
9.205980881203363,36.19254035721043,0.9596079672438834,9.042555183153786,26.231773667172572,3.274980785276963,41.93073991834213,9.64958847401592,76.326290343781,6.578269553970414,4.755271392451699,2.8418978073557333,1945.7217050455783,5382.08396151289,2.810096082125175,5.0,6.151854288177546,2.8418978073557333,0.547250809092724,1.6698391438186917,0.5782695539704141,0.25527139245169916,-0.06158591559076143,45.36276735822889,Condenser_Fouling,0.3291012251935852,1
7.85424816916296,49.5613468857112,0.5042838116919768,8.763458927896064,35.01422993086943,3.789793656106872,54.92364901821801,10.121580433889457,99.82965001396283,6.053691084550884,5.328738968144686,3.831878766891984,1318.7819742290703,2756.9935520122335,2.1047680455622704,5.0,6.243891966540652,3.831878766891984,0.27655229761043143,3.311590102770154,0.05369108455088423,0.8287389681446857,-0.04899252442132607,40.78498744252579,Condenser_Fouling,0.35539770472590027,1
-1.8369424964041343,54.427963875301394,0.4354984343594297,6.23095683166638,37.718797271068794,-6.20683787829287,60.42111761199934,-0.5202907481340646,130.1004952554907,6.185130576499521,5.436489107669023,5.94291730469028,1714.3358875551064,2300.760055022604,1.374493784835156,5.0,5.712888529582138,5.94291730469028,0.23706682506380033,0.10049525549069926,0.18513057649952103,0.9364891076690229,-0.030447020055285545,78.09934924715981,Condenser_Fouling,0.2036824370234673,1
-7.99600718847994,52.89396347098507,0.535501263456723,5.0923987142644975,36.19458746522673,-12.98522707047984,56.90295208188188,-7.45721347390079,130.28419170115487,6.354326452928187,4.924557451586327,6.993445993887967,2590.138540717999,2842.291652562782,1.226558759894497,5.000000000000001,5.842761138782485,6.993445993887967,0.30481136801637,0.28419170115486736,0.3543264529281869,0.42455745158632663,-0.005846716047774203,119.95133656846065,Condenser_Fouling,0.24078889679499554,1
19.424018694812013,50.84080181662455,0.6503560564546449,12.734298357886372,36.31881831321537,14.552618958250692,56.78392679058569,21.07524802896022,90.33961591693821,6.319146471522735,5.279302473582646,2.888798471819307,1900.318560414016,4691.585319974971,2.4454672573084664,5.0,6.2257236458335825,2.888798471819307,0.4611305414669666,2.784992404536638,0.31914647152273456,0.7793024735826464,-0.05669251633854788,59.54153794249669,Condenser_Fouling,0.35020675595245154,1
9.654290372438986,52.735708737399925,0.7693474875486167,9.299052452774857,38.27199329025456,4.242209888881362,59.58366751952516,11.784439036275646,107.88814442403921,6.069113823415092,5.043033124045702,4.0814207826920805,2327.8301363967457,4279.4492673911045,1.9315239501570634,5.0,6.281449127603167,4.0814207826920805,0.4333708917267679,3.5696239693264715,0.06911382341509231,0.543033124045702,-0.04897094817341663,151.43049847518068,Condenser_Fouling,0.3661283221723339,1
12.927297110118747,31.554668436376126,0.581646685562538,10.093455176575592,23.210490964812042,7.5347420713179,38.05640048188945,13.468883011707039,66.09597240480703,5.5419704090249455,5.681668572761778,2.2759238282595655,1062.7356932428856,3908.4804166351273,3.451188859744897,5.0,6.576213686792471,2.2759238282595655,0.37051377063006896,2.0501259860965746,-0.45802959097505447,1.1816685727617777,-0.1294286770119757,32.47939954853837,Condenser_Fouling,0.45034676765499104,1
4.434237167807202,36.89531491531854,0.35605098873103147,7.335578333317917,26.469413767043957,-1.0167426316841035,44.136628877055884,4.338924278504997,84.53918681838407,6.225120100094355,5.404989916127712,3.4251008626989132,673.8477620120462,1727.9509475896944,2.468982712879808,5.0,6.539974594941981,3.4251008626989132,0.17074939231893554,3.0429884453497067,0.22512010009435457,0.904989916127712,-0.07000414258325316,4.769501196638316,Condenser_Fouling,0.4399927414119952,1
1.7958620482558967,41.59149151790138,0.7764947810290537,7.051970563262298,29.36002089986877,-4.040443920890328,46.90792087126567,2.138732212061415,95.23323578078094,5.966688828346677,4.3547736988716155,4.059584409043531,1626.4638085116499,3562.0808572706537,2.17461995185799,5.0,5.714715014775301,4.059584409043531,0.3565456316321585,2.119615663496816,-0.03331117165332298,-0.14522630112838453,-0.03073038992768362,16.162794427959398,Condenser_Fouling,0.20420428993580045,1
17.15585126197161,39.7037857826269,0.5005465971378757,11.347109571007886,27.15750051164888,11.824458858410111,44.674667555991554,17.43373707716104,75.1079128249673,6.192892632164326,4.985604808983111,2.361573826770344,1092.0891113682164,3500.5345694128328,3.124139871786627,5.0,5.982396871850526,2.361573826770344,0.34940878497350575,2.4143791512088626,0.19289263216432584,0.4856048089831111,-0.06668993210317531,-0.40867953342535657,Condenser_Fouling,0.2806848205287208,1
8.454362823549667,48.66443559748255,0.8945256299711953,8.924124420211353,33.99867954219413,3.7460966915112155,53.766992878172054,10.312257588618994,98.03191616483387,5.986008806799026,4.706509378177854,3.7909385884036255,2269.1493777794994,4925.038567107237,2.1312584734187277,5.0,5.750330124385734,3.7909385884036255,0.4866371146301514,1.8560316855581789,-0.013991193200974195,0.20650937817785397,-0.029692284102820654,23.56878553060733,Condenser_Fouling,0.2143800355387801,1
-6.570492504641674,39.93712093788373,0.9278472316159663,5.397939675185585,28.5438581595269,-11.075638025384995,44.108402995835625,-4.33169946064323,119.2312716274696,5.773279632384901,5.974262005616557,4.956073972785886,2032.541479730438,3767.131558952679,1.8671296216630375,5.0,6.3801621209766,4.956073972785886,0.37208534374995783,7.216122488521449,-0.22672036761509862,1.4742620056165574,-0.06488861067952345,143.21893553252198,Condenser_Fouling,0.39433203456474325,1
-6.200588206160706,36.628330452072476,0.6731175506781363,5.297970313886367,25.830244067653307,-11.721260459902327,43.36709281727615,-6.3099705333756635,109.47475240206474,5.6885126736437135,4.116793711125464,4.785585845581062,1268.0033963220194,2572.4128834104913,1.973435035442316,5.000000000000001,6.0161861702634525,4.785585845581062,0.25963671066710997,5.144162059766515,-0.3114873263562865,-0.3832062888745362,-0.049059940812619995,-0.47356608661857535,Condenser_Fouling,0.29033890578955895,1
13.320121539099642,36.944292890824805,0.9678770365860174,10.485875700602591,26.18409514660398,8.031452438456865,42.522019474291774,15.930950598490666,73.92708213805899,5.851946359027095,4.820389117317188,2.462331759590691,2121.6877048039532,6593.424160878106,3.0697580548410146,5.0,5.974096268289166,2.462331759590691,0.6303584502560166,1.757944898496632,-0.14805364097290497,0.32038911731718844,-0.06258470782237158,114.06771598971727,Condenser_Fouling,0.2783132195111906,1
3.1272850236941676,55.125461919882156,0.7490414815338987,7.311529691893576,38.76719985442241,-1.7535072335602393,60.8134353893418,3.561988331582593,129.69583790983194,5.7703889401032455,6.400089278360238,5.195039182400544,2328.0818890546507,3796.33165067348,1.5983532502114568,5.0,6.254448646865484,5.195039182400544,0.3833630149229181,-0.30416209016806306,-0.22961105989675445,1.9000892783602383,-0.050245949096074494,52.07664429374154,Condenser_Fouling,0.35841389910442467,1
7.430522973268376,53.46361803148098,0.8534566029607769,8.619815832961653,37.70291234031303,2.448084475092632,60.00590410007742,8.983782539428987,117.24750654424977,5.275508788708388,5.410819746282659,4.465905099945813,2481.38789896149,4606.519819448026,1.8122946845021926,5.0,6.587997613338175,4.465905099945813,0.45817254772653604,5.625478574888874,-0.7244912112916122,0.9108197462826588,-0.06062191457593258,62.46263323607127,Condenser_Fouling,0.45371360381090725,1
-0.35505151641923427,45.99327398709571,0.7130444658819579,6.264444521510123,32.48498663993003,-5.490869101396355,52.72102143453753,0.07759069102267227,123.76386832067811,5.752670745812939,6.065754688110181,4.9407676952468345,1780.549020494108,3168.9579445907657,1.7909861734096266,5.0,6.337343330183231,4.9407676952468345,0.323102635142887,6.667813056862457,-0.2473292541870613,1.5657546881101814,-0.05760865479336896,63.64250749227949,Condenser_Fouling,0.38209809433806685,1
16.81292900972348,52.35407690550764,0.7366394602499321,11.439010317778449,39.279455367184546,12.08312755227375,59.3939902218661,17.54909057003463,94.27699746767597,5.905784165025783,6.260149293823084,3.2427935055778843,2101.543630337782,4787.887078384644,2.2322234934205754,5.0,6.088410524731529,3.2427935055778843,0.48800817570748367,1.2868637976991977,-0.09421583497421704,1.7601492938230843,-0.04523677576449581,-38.869947894684174,Condenser_Fouling,0.3109744356375786,1
17.41679930060779,41.36335933336148,0.9386913096312919,11.526349453390724,28.58509134875059,12.97806155599981,47.16527005485863,18.990461020692315,78.03226985688677,5.718741003498679,5.56952985388758,2.4662234400173353,2202.7444220886973,6930.028721755173,2.9294000007355825,5.0,5.7502695763507745,2.4662234400173353,0.6643869723328218,0.9309168583220497,-0.2812589965013208,1.0695298538875804,-0.04507597074468794,-27.372386479965826,Condenser_Fouling,0.21436273610022116,1
8.133775856338241,38.60392003086406,0.5091153811548766,8.360292212972272,26.151924804629985,2.284748642285236,44.78714426988936,8.401891071692857,80.17163135195942,6.020084694333938,4.2677995579474075,3.109887501680161,1081.70340983436,2882.793839910123,2.6254327317633295,5.0,5.9157933320762055,3.109887501680161,0.2771411514968097,1.4343785697638651,0.02008469433393767,-0.2322004420525925,-0.04410839507266928,45.9487650575104,Condenser_Fouling,0.26165523773605853,1
-0.8365156319484128,34.989662891192545,0.6308559840169731,6.711967138644018,24.424861006740272,-4.8451262015608,39.73763690452071,0.26422726625422854,80.59990026002399,5.458738134284626,5.477203749246381,3.568694186289508,1075.9462855236677,2758.4404178002283,2.516919463337141,5.0,5.808950223136883,3.568694186289508,0.2795012605399403,1.909879060286599,-0.5412618657153736,0.9772037492463808,-0.038737341464658126,-14.45311741313003,Condenser_Fouling,0.23112863518196625,1
9.787082800655284,51.707695620808224,0.46838641972440914,9.463880204871861,36.58579421892527,5.6118503669600885,57.88056743791426,12.208532936909872,103.44426060090555,5.941319146891833,4.897082803978059,3.8724167103154548,1290.6428995305087,2762.0199953764472,2.024332578292558,5.0,5.806004495820922,3.8724167103154548,0.2658863245680817,2.2505571057642157,-0.058680853108167064,0.3970828039780594,-0.030765902330448736,0.7081120445195666,Condenser_Fouling,0.23028699880597714,1
0.9401963409700015,48.13241971464575,0.5583935029038405,7.000835370169387,34.64681998123505,-3.4550776356000834,54.41476061030147,1.182037049917302,121.68502980997118,6.033714474262377,5.637339524934423,4.830007145433537,1418.951613013615,2691.9218868743264,1.7923228115626253,5.0,6.111538082208881,4.830007145433537,0.26396161727053086,4.47481039853119,0.033714474262376726,1.137339524934423,-0.04585220543420099,1.9362194198561156,Condenser_Fouling,0.3175823092025369,1
9.320842221504455,41.65313258648524,0.6128177123108015,8.65510641915164,30.47985575952692,3.3393546825363476,49.81498096176091,9.932030267358952,87.3194723556951,5.58905987754456,6.126901537454539,3.3634660060896735,1486.0988598977924,3408.6361161213545,2.422092635326603,5.0,6.68119155685833,3.3634660060896735,0.33941517407013455,3.4612360814809335,-0.41094012245543965,1.6269015374545388,-0.07436801730093245,132.48246308700482,Condenser_Fouling,0.4803404448166662,1
8.375840102604025,36.26591683136911,0.8954685464257028,8.721179497107174,25.109047658979204,3.430496034468586,43.985662663246586,9.663492009721319,77.78278362210321,6.383389100977574,6.648173148912009,2.933864928802995,1975.9262239587438,5101.6441325191345,2.746080309058697,5.0,6.559971617936505,2.933864928802995,0.5079622323738188,2.3095033591712877,0.38338910097757406,2.148173148912009,-0.08081188656523253,185.65282606082133,Condenser_Fouling,0.44570617655328715,1
12.828380976894465,50.2535433157524,0.6776620903034007,9.999732615596047,34.15342332181187,7.570127344065592,57.65216442398934,14.609983670120405,96.37456994417295,5.753135710724064,5.464155095760675,3.515032479481109,1960.6353146495862,3959.1676786405947,2.1888717763054313,5.0,6.6266467125024064,3.515032479481109,0.4092137158274332,3.523037156512771,-0.24686428927593607,0.9641550957606748,-0.06570577702706526,151.96954463977227,Condenser_Fouling,0.4647562035721155,1
-1.8512057887352995,54.661466923748804,0.7486755793466356,6.2770673364950085,40.06231399957158,-8.703587798536448,60.81144010934653,-1.8142852736961497,129.8963883419978,6.05647820271014,5.003460587748837,6.218971263936494,3386.179573575493,4414.671772949304,1.2976680152720657,5.0,6.006559190767277,6.218971263936494,0.4364217313503248,-0.10361165800219396,0.05647820271013959,0.5034605877488367,-0.044999577853461536,324.2733144161989,Condenser_Fouling,0.2875883402192229,1
12.821653902800945,45.3617860320709,0.39903781646457154,10.412198206984977,32.2147017238843,7.580269483537753,52.48296480039054,13.724612673685039,90.3870173461757,6.447341583975331,5.759968090797841,3.178323577633461,1057.8212518690914,2477.081299479308,2.3907673609939994,5.0,6.452048941638225,3.178323577633461,0.24597204656626162,3.087668126919766,0.44734158397533097,1.259968090797841,-0.06260294260824484,58.368279496826744,Condenser_Fouling,0.4148711261823503,1
15.014980513276019,38.213206434516124,0.6296562777170691,10.822407090133122,27.139441077990547,9.653624462180925,43.46500194897494,16.064302414869886,72.87078409071528,5.880945397122359,5.180115862844391,2.458285553479379,1354.0220293514028,4097.814326444723,3.087439468700773,5.0,5.66270182416509,2.458285553479379,0.4139167694136476,0.5990988165390121,-0.11905460287764136,0.6801158628443913,-0.042688262025841084,33.648685500153306,Condenser_Fouling,0.1893433783328836,1
6.289070230236807,53.98195238036167,0.8664991331617634,8.09987140705207,40.03215756712842,0.9911261258765017,59.0934457127092,7.391267333124726,118.87185702135619,6.182490650038754,4.4074480850106434,4.561091861004045,2647.5999635520457,4693.625241914082,1.7829845733367218,5.0,5.793656230461437,4.561091861004045,0.4564913948125256,2.4915559062159787,0.18249065003875398,-0.09255191498935655,-0.03031509689300127,146.91158663942815,Condenser_Fouling,0.22675892298898287,1
8.90601670637743,31.52088895918244,0.9359729088878239,9.385534774621068,22.9506455033695,4.572937613516378,37.99149031536817,10.429360818408862,68.6426920390434,6.227992797247586,5.475251039695127,2.4889269429682566,1741.9187621564363,5720.525311893416,3.1932106504148052,5.0,5.682960083410428,2.4889269429682566,0.548041914206701,0.9909444745543681,0.2279927972475857,0.9752510396951273,-0.04596533935641878,53.01976523665917,Condenser_Fouling,0.19513145240297938,1
0.902714981782887,35.67538643795008,0.9721313086878565,7.186362731624952,25.77274059839639,-4.3179725229218615,42.66368619829552,3.258559816403196,85.29396776499333,5.8719081309648065,4.725592483608294,3.610660001584605,1987.3650036163867,4458.776571467886,2.4191410353363194,5.0,6.268639605474661,3.610660001584605,0.4529016206867851,2.8161714377444724,-0.12809186903519354,0.22559248360829365,-0.05763575175544622,167.6021751896435,Condenser_Fouling,0.362468458707047,1
15.048655498432582,48.94679176539897,0.8904689694061454,10.972189430496154,34.69890778895188,10.681182370431872,54.768465403036025,16.84217853134834,89.3065532607393,6.210437282633315,5.1432304439734775,3.1018842660610453,2412.81981700922,5712.247078042816,2.3817451274986476,5.0,5.637098451695707,3.1018842660610453,0.5755356031165038,0.35970666658344896,0.21043728263331474,0.6432304439734775,-0.027502992932433745,26.45520780751076,Condenser_Fouling,0.18202812905591703,1
17.422207977261404,46.00553400362772,0.728814667327921,11.24292092846726,32.080517703285985,11.93283281739851,51.483936070096384,18.115741399859044,84.80785919930412,4.882161302588447,4.833514049940353,2.810686677576384,1956.9021641721822,4981.322151642455,2.609996773398744,5.0,5.937758420347556,2.810686677576384,0.49260569191087544,1.9390126594452965,-1.1178386974115533,0.3335140499403533,-0.046066412655268785,104.97881321748378,Condenser_Fouling,0.2679309772421594,1
2.873570540965793,41.08034772215197,0.7035771341380943,7.74659883989586,28.34655646710365,-1.2342621761019275,47.046306617418715,4.9825127711054344,89.79110407517999,6.777509916213209,5.6759832068570075,3.769743238973101,1501.5620460889593,3444.736454080636,2.2916112781015365,5.0,5.999371199350598,3.769743238973101,0.34159901394318165,1.9762768780406503,0.7775099162132086,1.1759832068570075,-0.04324527937721134,44.469634111360165,Condenser_Fouling,0.2855346283858849,1
13.606614025851021,52.469653670275385,0.7691244513332258,10.622169764156281,37.69164396664015,9.54137108597834,58.51996233816363,14.503575930953243,97.36882007839965,6.135475092501007,5.824353530521352,3.547327421285094,2212.070885534446,4713.5762516700925,2.1243763584326225,5.0,5.749007669133462,3.547327421285094,0.4709813409109439,0.7129788079949151,0.1354750925010073,1.3243535305213516,-0.029564657251269555,28.695906894507516,Condenser_Fouling,0.21400219118099006,1
9.056213653148477,36.9602782582426,0.36539384147759124,8.951839456864382,26.185333131384454,3.7464063742878375,43.20979711908906,9.870823719246282,79.40671527805563,6.0317783134967335,5.79276242916244,2.917427402514871,750.7963974202564,1977.7045259491877,2.72249536643283,5.0,6.714727807916027,2.917427402514871,0.20363424162532615,3.071466045013011,0.031778313496733546,1.2927624291624404,-0.08791638046171402,29.327865319563557,Condenser_Fouling,0.4899222308331507,1
3.187125395184149,30.18087280294021,0.7135604060166638,7.560548794807209,22.386443039688718,-1.0811256527434931,36.21770677923335,3.904245704376899,70.15434269939502,6.2468376692607395,5.103072963851248,2.9603506569754865,1228.1368937986538,3429.8000119321364,2.9133825860851608,5.0,5.7243805235709,2.9603506569754865,0.34750398584813147,0.869670549888582,0.24683766926073947,0.6030729638512478,-0.040604904760806804,53.97701179811361,Condenser_Fouling,0.20696586387740082,1
16.047977038575883,40.2449774563436,0.9771527516046116,11.444794800694261,27.93062631708973,11.945657335715842,46.056036096170516,18.103538283505095,76.53559364438578,7.307848715661626,4.924319178346155,2.4338507798481643,2189.0881831808147,6515.01781856101,2.9936043152605913,5.0,5.71258270192655,2.4338507798481643,0.6802777988719467,0.9875290153793941,1.3078487156616259,0.4243191783461553,-0.044352571588542666,-46.5371257845718,Condenser_Fouling,0.20359505769329983,1
1.189620761116895,42.76953313660753,0.5366441412163467,6.869793274900404,29.954445915865886,-5.3574231789540825,48.297305195766974,2.2622871587328683,100.62268032788887,6.497014429063141,4.691714161900361,4.242186954490389,1163.2491900503749,2508.9715390798146,2.0810421972827347,5.0,6.565498296989638,4.242186954490389,0.2475350352907707,4.416202002691335,0.49701442906314064,0.19171416190036084,-0.06643416291901705,22.146239245276092,Condenser_Fouling,0.4472852277113245,1
-5.336031091108077,38.30218542912487,0.9313732397298954,5.592846225602044,25.48773596271783,-9.606527986755314,42.84473324372624,-3.0503668701787063,106.02483215356578,5.879530201834591,5.682968066523046,4.571853985299952,1739.9096528004306,3854.301553732079,2.0311106125132032,5.000000000000001,6.230375035215552,4.571853985299952,0.3738598810980439,6.080740722283835,-0.12046979816540926,1.1829680665230464,-0.05678202021083578,-29.9153383910691,Condenser_Fouling,0.35153572434730157,1
18.801169240579963,35.62907422431067,0.3938872283486611,11.968873814764489,25.46428623220121,14.142741092392196,42.081841352814,20.868726358682554,70.11282536052755,6.280593476287873,5.68842701093896,2.0699657528252504,861.0678850726009,2959.1278423008334,3.5141929331639776,5.0,6.499348969060534,2.0699657528252504,0.2962246750982295,2.3724275371801298,0.2805934762878728,1.1884270109389599,-0.13847670102618448,53.84358738744925,Condenser_Fouling,0.42838541973158034,1
-8.63272830050812,44.25360127767613,0.4088031115023188,4.916805465988063,30.71943515126415,-14.805949275968276,49.22982192320098,-8.54276362838086,129.9991247480625,6.367292994194918,5.286733285894069,6.104153806449085,1364.7009544646583,1906.3138248112007,1.4086477027191138,5.0,5.608933843076073,6.104153806449085,0.1898483057343538,-0.0008752519374866097,0.36729299419491834,0.7867332858940692,-0.0316229948859843,88.77304226062392,Condenser_Fouling,0.1739810980217342,1
1.0630724582815247,50.05951989403436,0.7319749923059475,7.265218313154432,36.776473494535466,-3.336582276312033,56.61919597964846,2.1913769551075175,128.26214352508686,6.354115333185756,6.423507015725737,4.952299122629284,2047.6727220745854,3478.817565577633,1.725319455737841,5.0,6.35675578407637,4.952299122629284,0.3564249885963461,6.491660371036772,0.3541153331857556,1.923507015725737,-0.055367808378129046,81.72433791854655,Condenser_Fouling,0.38764450973610515,1
-5.726358674959862,41.781842837011894,0.977361685279492,5.623708349139719,29.22708620995067,-10.881898409127112,47.967480027884534,-4.465910037587232,130.89822823578228,5.448740110606793,4.517173582692547,5.235605094333765,2245.1994776954134,3849.507833344694,1.7290404565832584,5.000000000000001,6.120834941745684,5.235605094333765,0.4070960967450869,3.2355243312439512,-0.551259889393207,0.017173582692547207,-0.052282442322367784,7.9759554608449434,Condenser_Fouling,0.3202385547844816,1
18.670919109169763,38.50164407837391,0.5044068661251292,11.837531054547194,28.606624017259595,13.655068911061987,45.45698395440257,19.418427308584732,73.96118499224693,7.001568998740621,5.707011291307287,2.29827827827035,1154.1039955036017,3472.591151398498,3.179663637165803,5.0,6.5578705759435465,2.29827827827035,0.36532998442605474,2.0977227799170635,1.0015689987406207,1.2070112913072872,-0.11246289845195623,48.58903670999416,Condenser_Fouling,0.44510587884101316,1
15.662164298013808,49.45759762957866,0.5336545173927445,10.810900102525999,34.413676375174624,10.55130969348368,56.209079973913866,16.54114573726514,91.68050068493821,5.9311218817985365,5.505947620758797,3.1858872924297486,1444.6414842305473,3469.934008112811,2.3210741034344347,5.0,6.39677336962518,3.1858872924297486,0.34613066053130015,1.9010626889080555,-0.0688781182014635,1.0059476207587972,-0.059324397912389415,-6.3235996684393285,Condenser_Fouling,0.3990781056071941,1
8.566273550629443,43.83094273032248,0.4625857709029767,8.747826963302364,29.583851185948276,2.49119989066215,49.74837109627573,9.74065227775358,88.42339433333811,4.739946687204844,5.379538100737096,3.4327915662708772,1040.9553979360846,2473.84395165357,2.362163814220687,5.0,6.063079934191009,3.4327915662708772,0.2527471814014728,1.5442948714910187,-1.260053312795156,0.8795381007370962,-0.04542596276853583,-5.573031702929256,Condenser_Fouling,0.3037371240545741,1
-9.611940795103395,45.69149602466686,0.3839171791062932,4.932112566704649,32.3917704430163,-15.18079500120861,52.481911977590286,-8.447380855891357,130.02311655746723,6.322216286011716,5.554625190840731,6.699537808015855,1600.979827770428,1897.4540619421468,1.2547320568127642,5.0,6.000740819408911,6.699537808015855,0.20819783003649567,0.02311655746723318,0.3222162860117157,1.0546251908407314,-0.007050990507423194,-45.288167252754874,Condenser_Fouling,0.28592594840254704,1
16.60478677888031,43.381346425960075,0.8387658496931136,11.326916681474698,30.55370520367021,11.650407790133457,50.32081619379477,17.85461112845376,80.56411878632579,5.755427171643281,5.784344089746424,2.611360418156993,2140.767385124927,5714.622135528878,2.8006984092469454,5.0,5.736535618428675,2.611360418156993,0.5770672557572518,1.4702459516697814,-0.244572828356719,1.2843440897464236,-0.04042016174848717,112.3977781392291,Condenser_Fouling,0.21043874812247937,1
5.505644468327498,37.42554335379523,0.3101130606720343,8.125728731757903,26.33610060936286,0.6570142972416011,43.317240923821515,5.9096211687231435,84.53200780875231,5.919892955527232,4.9239727750866615,3.3028818297798828,594.1365845924635,1550.3714575767954,2.482345832766416,5.0,6.411982212687754,3.3028818297798828,0.15150057232704345,2.2179885129755803,-0.08010704447276762,0.42397277508666154,-0.06366475964308815,1.663933434900514,Condenser_Fouling,0.40342348933935873,1
-8.793691278251082,36.133464083202114,0.3263944300854143,5.034334600543153,24.731672581643902,-13.87969529551992,41.96089565774379,-7.933170526834448,123.51602394876683,5.975956900885024,4.59452035209354,5.065171611270703,642.7793180407335,1111.658449716447,1.8405758193432646,5.0,5.795239074506405,5.065171611270703,0.11616804561188747,4.681886972728165,-0.024043099114975597,0.09452035209354026,-0.03882741719398419,32.73807300332453,Condenser_Fouling,0.22721116414468742,1
17.361310965594438,35.1922385516705,0.4878259581459615,11.767265697910174,24.97002548209729,12.959230062333397,40.04717808846943,18.525676244135287,67.63755988106651,6.054383441312921,4.5090791643443975,2.075305640708327,969.0759978542098,3635.3586372060436,3.5808728184144236,5.0,5.707206626031898,2.075305640708327,0.3550937912383437,0.8245050966831258,0.054383441312920944,0.009079164344397483,-0.06522333135506031,-2.7544912507661365,Condenser_Fouling,0.20205903600911304,1
8.829573079815312,52.49575976777759,0.9502419489248723,9.090531023187186,37.73483824550709,3.764999524774161,58.14691401721164,9.349768465584592,108.37144742549853,5.9736722149327575,5.078070439617494,4.14672483705372,2604.907237242501,5583.360508350977,1.9187374566326412,5.0,5.741780303589529,4.14672483705372,0.521358870027793,1.2438755966983734,-0.026327785067242537,0.5780704396174938,-0.027949441111683182,-62.91280695985188,Condenser_Fouling,0.2119372295970084,1
6.715796892975232,53.33541510652658,0.7225892216742424,8.240201509437583,38.05297445916031,2.0189532264971484,60.394069416750106,7.239424934013959,118.93927116622558,6.152213945609825,5.267688254493846,4.6063602660741605,2172.255051598375,3722.5268125304356,1.7794777071517716,5.0,6.66435556950568,4.6063602660741605,0.38040149673128937,5.098678525410989,0.15221394560982482,0.7676882544938461,-0.06438806352928861,137.70731041895556,Condenser_Fouling,0.4755301627159091,1
10.21058700450854,41.10397599210375,0.7113888038035228,9.273031555398394,28.759237380429195,5.084947058968336,47.44566020783347,10.61717054999345,82.81076177584518,6.859877780233971,5.191728015855031,3.1248811695111547,1614.129349535558,4070.3084331902555,2.5705837257206636,5.0,6.732845494911615,3.1248811695111547,0.40878505210394245,2.864443111579263,0.8598777802339708,0.6917280158550314,-0.08208086961411487,79.1324215616064,Condenser_Fouling,0.49509871283188983,1
1.1401442256612448,32.831230452161435,0.7912709591819769,7.045353705301596,23.23336527868572,-3.5132109963170923,37.59381777442884,2.3178878790036173,74.6395747811174,6.357785941114643,4.829265628255377,3.19547382495776,1383.7788993116521,3718.8939521149023,2.7341230981765725,5.0,5.582773042291734,3.19547382495776,0.3717487816449477,1.2383477070881383,0.3577859411146429,0.329265628255377,-0.029941049341220882,41.10545317896731,Condenser_Fouling,0.16650658351192318,1
-8.328820859320457,36.251577078291476,0.3163968479618169,5.005320589860934,26.29743682602335,-13.171044193234435,43.27389270794696,-6.869784560285409,129.90158054876116,5.788010508291932,5.8530722491654315,5.150131623559317,672.1092494298372,1086.5239411260097,1.7905375174307656,5.0,6.59309225108526,5.150131623559317,0.11614484146875349,10.051932997082275,-0.21198949170806802,1.3530722491654315,-0.07642055222478339,66.78154792347777,Condenser_Fouling,0.45516921459578913,1
18.492054218440632,30.346489754939256,0.4339281879350667,12.372519695332542,22.226945011166453,12.976560444007909,36.763398400464446,20.19962738808322,60.27725898096039,6.090129329044027,5.277950469267121,1.8210868666032867,732.0466156608084,3276.130099619169,4.223761902278679,5.0,5.559666079105213,1.8210868666032867,0.3248329053905646,0.12386822012818755,0.09012932904402682,0.7779504692671209,-0.07722214491388701,-21.557690206250754,Condenser_Fouling,0.15990459403005994,1
-8.550031529670898,46.37859394308704,0.6853518588383541,5.004877113367254,33.06364312841506,-13.789845836987237,53.11697095609558,-7.321554346846995,129.30719460993757,6.012989585329795,5.276163695166395,6.398964883442312,2709.702961259448,3670.900459891667,1.2967658124892996,5.0,5.900707231543208,6.398964883442312,0.36699885886150047,-0.692805390062432,0.012989585329795439,0.776163695166395,-0.047667880513181826,162.24562528549131,Condenser_Fouling,0.25734492329805986,1
6.729200626082199,53.81171189048228,0.8104637368400417,8.327803874526822,39.755373725260505,1.2834407215179031,60.87612947803421,8.584377089647914,118.2128396303984,6.518163541743916,5.916500458857365,4.544667471026297,2367.9156399376934,4279.563933748141,1.7922773302737909,5.0,6.421700246022617,4.544667471026297,0.4297071357282067,4.6592576429034835,0.5181635417439159,1.4165004588573646,-0.054592826717348775,67.15616893957576,Condenser_Fouling,0.4062000702921764,1
10.640491784689779,49.889531046716115,0.8795725407666002,9.29229800812886,34.50925807166785,5.880268015224971,55.92553859904835,12.910828262560907,96.80707168123328,5.819316913713189,5.052311157648696,3.6118672529265545,2415.016431143391,5071.848830664129,2.1653979598479913,5.0,6.078659709436565,3.6118672529265545,0.5101668539697459,2.2774030438623925,-0.18068308628681073,0.5523111576486963,-0.04282964230381037,111.67895679915864,Condenser_Fouling,0.3081884884104464,1
9.028289132840413,32.06278521519381,0.44126807075980107,9.056604342875522,22.735892298763797,4.256252826813321,39.04827518403112,11.101773566821201,71.11980187222701,5.679018985682765,6.346061055409876,2.5174707959031686,840.5640575042672,2565.8246453356323,3.1502842340587445,5.0,6.413333768157074,2.5174707959031686,0.26093794230877276,3.3470484090557164,-0.32098101431723514,1.8460610554098764,-0.09412457290667042,39.252048709825885,Condenser_Fouling,0.40380964804487907,1
-1.0460058546293005,50.3579130468825,0.8389345210431802,6.758867888504484,36.50882824389191,-6.4481925359559,56.42713720611726,0.4929962323050853,129.45663254287388,5.345211883554985,5.755402140250129,5.378259444775051,2504.4692781107756,4024.545978891027,1.5952854571783825,5.0,6.517991973512167,5.378259444775051,0.4045462361162119,-0.5433674571261236,-0.6547881164450153,1.255402140250129,-0.06479791792801137,144.48143559362234,Condenser_Fouling,0.43371199243204817,1
2.663974653655582,45.059507999467606,0.8599860004541784,7.247976653660152,31.87360470383148,-1.6157205866499724,50.552868469427125,4.600096831610292,100.09242847289653,6.440965650220709,4.12531251958187,4.12800928614947,2041.6184973136992,4172.042059350824,2.082145191164526,5.0,5.674182840779238,4.12800928614947,0.4149184104180306,1.8421992015532993,0.44096565022070866,-0.37468748041812994,-0.027686963067804715,82.79472147593947,Condenser_Fouling,0.1926236687940692,1
5.336729134918096,50.52180773651698,0.49767467910989605,8.47241755671068,34.36395180268754,1.1514134298320575,56.13990054261245,6.638335371721217,110.04579339393045,6.0449600902510126,5.434290130371293,4.305996296823253,1300.500556319579,2665.0655326309698,1.9170548576360855,5.0,6.007462502589128,4.305996296823253,0.258068308937382,3.1303172761862754,0.04496009025101255,0.9342901303712932,-0.03900088499202781,-10.137860095134101,Condenser_Fouling,0.2878464293111792,1
-9.581079477307306,52.72162872168095,0.6970329357185437,4.701369430358467,35.946846590064226,-15.664897530192116,57.27621713912463,-8.130054225949733,130.142128903154,7.72369849530109,3.9839573247118154,7.928918800182944,2878.348335476704,3608.876851980368,1.206529109192567,6.23626159132365,5.0,7.928918800182944,0.35116532519453814,0.14212890315400273,1.7236984953010897,-0.5160426752881846,-0.00433542949166843,-152.06096470551802,Evaporator_Fouling,0.35321759752104287,1
-2.7487862660959737,48.98479474077458,0.9453989803214471,5.899344738237861,32.87428252432157,-9.576881337118703,52.94063988826395,-1.1098858004496983,129.62428082556602,7.822924671053781,4.468089488646744,5.6207518477075045,2771.8116001830645,4422.876777367776,1.5463582195065344,6.4659811060584005,5.0,5.6207518477075045,0.43451224495773577,-0.37571917443398206,1.822924671053781,-0.03191051135325562,-0.08151610207014715,130.83993499835015,Evaporator_Fouling,0.41885174458811414,1
5.583317277154352,32.00551319037819,0.9294424613239056,8.320437973265712,22.339007410378667,1.2970483540390285,37.899260716451906,9.082747970575774,73.39445789735957,8.350949754080721,4.477994282682467,2.7692759125725237,1672.3297395809054,4557.9429016962,2.9865255106660715,6.610105825923938,5.0,2.7692759125725237,0.4902243749968643,3.7988942548112448,2.3509497540807214,-0.022005717317533424,-0.08506592263899648,1.2276162574505634,Evaporator_Fouling,0.4600302359782679,1
