T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
-9.994483778496964,44.20721072874188,0.5534506194190886,4.519112265088893,30.381245915367707,-16.281249134954226,49.219671376788426,-8.431177337716148,129.16880019697425,7.965267295930658,4.127998432629001,6.581399964147043,2185.9465778376707,2725.458720994985,1.2892812084018772,6.634267488429963,5.0,6.581399964147043,0.27937734455026914,-0.8311998030257541,1.9652672959306576,-0.3720015673709991,-0.094271170142884,321.4980123183634,Evaporator_Fouling,0.4669335681228469,1
7.5216455512739016,50.07341589918445,0.513029081331893,8.527409578962148,34.64157409597098,2.299132801088996,55.19462175053865,8.84787176354615,107.04135111807105,7.4018467011460025,4.105624272549972,4.098697956458213,1375.2413589793405,2800.147850910727,2.0035411445704225,6.068868477626073,5.0,4.098697956458213,0.26834771677752595,5.1348626064360445,1.4018467011460025,-0.39437572745002836,-0.03551317083685657,27.834635072065566,Evaporator_Fouling,0.30539099360744953,1
2.2917703061888566,52.88494538352607,0.6195983551876334,7.318379857588902,35.947487798330855,-3.9752774711456076,59.034185016920794,3.004548447561435,130.47984140177073,7.498392176153424,4.60508184826425,5.136818861685157,1804.048131375195,3101.532775069662,1.6427310953364125,5.555315506970504,5.0,5.136818861685157,0.30440210667863804,0.4798414017707273,1.4983921761534242,0.10508184826425016,-0.02399553885786787,-27.80571485684095,Evaporator_Fouling,0.15866157342014395,1
-1.2824129784376401,40.415670202996026,0.9959569928008081,6.463453326678662,27.881260294176606,-6.893015329173708,46.0273706556545,0.991597538681283,102.25277492610093,5.943668143837908,4.552227586742536,4.2860907429553095,2205.340454127658,4407.366425006742,2.0787619185386683,5.70189961068729,5.0,4.2860907429553095,0.4347665606686584,3.471956793353968,-0.056331856162091576,0.05222758674253569,-0.031135529052354283,112.30093795891298,Evaporator_Fouling,0.20054274591065438,1
-1.9416130530216194,52.835157417273706,0.33455728489774794,6.145612230106453,36.66328027028928,-7.825393937272226,57.41053819528601,-1.1643558096327367,130.27122539793982,7.395063468611575,4.484755271476206,6.035917310300029,1199.9216912327522,1768.6527380439693,1.352421088659965,5.715922271984744,5.0,6.035917310300029,0.17352658555182476,0.2712253979398156,1.3950634686115748,-0.015244728523794215,-0.039575061175418424,-11.674125847519463,Evaporator_Fouling,0.2045492205670701,1
8.9056199657594,33.322100936818636,0.8457987663234535,8.709407622639903,22.203633406270317,1.8876676769514518,38.08680254178798,10.068375505854219,72.37125773438818,7.91888869610233,4.282076901228752,2.6833480088455888,1493.9478045242545,4447.860978450596,3.0585857963816654,6.361637400377023,5.0,2.6833480088455888,0.4602766072769486,3.5562456873677633,1.9188886961023304,-0.21792309877124794,-0.07419054333472452,-33.373721951031484,Evaporator_Fouling,0.38903925725057803,1
10.398106681998385,46.69275268888558,0.6525810330495713,9.412220370725327,30.923082110629945,4.587683906423969,51.46128808287681,11.701213252118801,90.37733013841853,8.182462880369206,4.845689569944804,3.4003995338996473,1596.151217486258,3684.223630358576,2.3602139611036166,6.051912969318407,5.0,3.4003995338996473,0.3649686853008134,2.79283641330386,2.182462880369206,0.3456895699448044,-0.0357250422343931,30.459960152795702,Evaporator_Fouling,0.30054656266240176,1
-3.667183957740758,42.594057385111945,0.3925606635185858,5.680721816009526,29.876709734676503,-11.459536150753019,47.17415088871717,-3.1199423660673133,130.77622007015316,7.755801401232001,5.00425111447919,5.115889119107623,894.0248639458065,1627.376331370165,1.7733844220107795,6.3945892639092,5.0,5.115889119107623,0.16071139093858014,11.24481423882726,1.7558014012320013,0.5042511144791897,-0.07535724089648288,12.364172775317797,Evaporator_Fouling,0.3984540754026284,1
9.147006762701665,36.76086867983681,0.6008875636398003,8.851152790960837,24.759485056283356,3.571174271184242,41.687778056205,10.705081375045598,77.7811687425478,8.811424363917041,4.794839562840768,2.8794009555272733,1160.2153245326492,2941.26867874436,2.845037255778539,6.573086358572753,5.0,2.8794009555272733,0.3280985574626084,4.338279871076921,2.811424363917041,0.2948395628407683,-0.07369602141899634,-14.675752929587361,Evaporator_Fouling,0.4494532453065007,1
3.6489780079188523,41.60454851217264,0.8841143710216516,7.1023051826375445,27.92892630660965,-2.1635651213987463,47.28933627835556,3.491536722281234,93.18023885523303,6.304556513238347,4.5452250158330525,3.8503229119254962,1853.9896120678893,4485.4668903707025,2.248726225675174,5.712563627065449,5.0,3.8503229119254962,0.41888474131489356,2.77956636631356,0.30455651323834676,0.045225015833052495,-0.028546185661060264,-18.83500836036592,Evaporator_Fouling,0.2035896077329853,1
2.3945261611298605,53.83317973546294,0.43108153299139673,7.085414195739642,36.75375192623327,-3.426109522981472,58.26373779599274,3.3392121654603395,129.90226677265855,6.891510053546416,4.7218419387651265,5.19636789483872,1344.6034704919725,2115.3004293962313,1.6008472901779396,5.556294433231456,5.0,5.19636789483872,0.21652584733519306,-0.0977332273414504,0.8915100535464164,0.22184193876512648,-0.02352446314897394,9.194378003754991,Evaporator_Fouling,0.15894126663755895,1
-5.355461492855934,47.42520890412852,0.592135647507812,5.6809484841083915,32.89358773270176,-10.886028796413619,53.46633826428329,-3.805921502912851,130.70688861792243,7.7064901566564865,5.07532094554746,5.8417027058957895,1861.0079909885792,2745.4760319052775,1.4842778455749173,5.752059896418958,5.0,5.8417027058957895,0.2735893023570226,0.7068886179224307,1.7064901566564865,0.5753209455474604,-0.04690527263906241,103.67536870612275,Evaporator_Fouling,0.21487425611970246,1
2.1276465250883936,40.94971907896994,0.7929390193417268,7.0827717977884435,26.99847094927777,-4.480493200196071,45.80494133737938,2.5288021502935805,92.79142606751482,7.193887114904275,5.038714228861811,3.981838346685321,1598.2113107329621,3673.0448767244998,2.225423156785406,5.558633834761288,5.0,3.981838346685321,0.35874064960924995,1.7040056752953916,1.1938871149042747,0.538714228861811,-0.023792452982022816,-18.958370885218756,Evaporator_Fouling,0.15960966707465365,1
-3.3229165618814216,54.85875382753288,0.5861045549287092,5.967164328634893,37.2480504060379,-8.792349588618306,59.26962272301221,-2.86863776552411,130.5308168431177,7.713932915780558,4.066708833238345,6.409998234813343,2836.3051775791487,3587.550715692694,1.2527608992361223,6.135477102140669,5.0,6.409998234813343,0.3543511659787225,0.530816843117691,1.7139329157805578,-0.4332911667616548,-0.07176485168461944,387.4400594424528,Evaporator_Fouling,0.3244220291830481,1
17.93231126644576,41.82987716167796,0.6286558058652734,11.461363320133302,28.479424855908615,11.534428539486791,48.27002312178166,19.896932767445865,78.62687496687364,6.679021211670504,4.448676612858207,2.5100891121046685,1419.889350826499,4298.323756318399,2.9282991564275953,5.9015665020055526,5.0,2.5100891121046685,0.4329770683576901,1.6234445429246733,0.6790212116705039,-0.0513233871417933,-0.040850370361698474,-74.00422308351517,Evaporator_Fouling,0.25759042914444363,1
8.923640710665182,47.59940753663943,0.49800724854247047,8.35822657978698,32.243620024136824,2.234489480064314,52.661079565738575,10.78359074118436,96.70343456530819,7.124746284339926,4.6319135784505185,3.671991128917512,1223.5807350490759,2488.4218476377882,2.214114284802178,6.064711977874634,5.0,3.671991128917512,0.2678994486788111,4.045486930512396,1.1247462843399259,0.13191357845051854,-0.03560290808997024,0.608995803291009,Evaporator_Fouling,0.3042034222498955,1
2.169048650743527,54.35079411271282,0.7916534003333712,6.970704885231208,37.36420476495876,-3.7522419251490833,57.25638488123924,3.418323300055539,130.04314865671506,6.340236776236346,4.837107665774869,5.297069932232569,2472.5616593596615,3930.4034872514785,1.5898762934564485,6.0420994993863015,5.0,5.297069932232569,0.39209664291554164,0.043148656715061406,0.3402367762363463,0.3371076657748686,-0.04619729256480665,71.45151292821629,Evaporator_Fouling,0.2977427141103719,1
-7.629888006156438,51.56346348379831,0.6592809677259548,4.915285905634555,36.32140409844582,-13.920394720440587,57.31373795406435,-6.363496577920652,129.51265371814438,9.21747573712682,4.644627629166774,7.3876528803007435,3011.6515680984185,3693.239410537185,1.2212274873362547,6.713056808021847,5.0,7.3876528803007435,0.3530526134667907,-0.487346281855622,3.2174757371268203,0.14462762916677363,-0.006545961200951966,-35.52753971434413,Evaporator_Fouling,0.48944480229195625,1
17.762993281437492,44.97483159226814,0.5755798761000439,11.849988454059915,29.76691162236117,12.197723273538742,49.96963106563565,20.829830243325866,81.48843912246058,7.215305652389787,4.197497210626501,2.5905969169842398,1436.4828257703005,3921.0729095097536,2.801561563140842,5.720884036477301,5.0,2.5905969169842398,0.3996044548201424,1.559993382369882,1.2153056523897874,-0.3025027893734986,-0.029121089990156612,-2.5499003872212143,Evaporator_Fouling,0.20596686756494326,1
5.7080417288256795,36.71466248193158,0.31337136870951426,8.022673008130548,24.780620402489856,-0.7152969921342192,40.703609590909046,6.5858017466192305,81.10232078023483,6.6581780786485725,5.107658593936103,3.141660736063004,590.4802509491676,1559.1643188597932,2.6141105298453993,5.643236823277061,5.0,3.141660736063004,0.1502070883559829,1.692370067978544,0.6581780786485725,0.6076585939361028,-0.027282749969735676,11.483102391238049,Evaporator_Fouling,0.18378194950773172,1
-4.870578277370476,50.4955745796895,0.8288276927319607,5.7758565072506824,34.414062435744086,-10.250722142251192,55.581134334281536,-3.5167542320100447,130.38051825542857,6.705898735747299,4.0154631416965865,6.17411186731831,3243.6415953180717,4111.398341074076,1.350342614601587,5.747954144500958,5.0,6.17411186731831,0.4323877160584081,0.3805182554285693,0.705898735747299,-0.48453685830341353,-0.048336411986586336,268.40562906567266,Evaporator_Fouling,0.21370118414313033,1
4.105732407593882,31.913156294147633,0.3528833251429654,7.161944599045039,22.872633376347384,-3.0490245329397108,36.98521507063969,4.89689371073849,77.98892193488594,9.473222289338814,3.662352565007396,3.1233489888228445,569.1118720139121,1672.394881326355,2.73599346534383,6.5746250695340835,5.0,3.1233489888228445,0.1615362022974126,4.314610911899237,3.473222289338814,-0.8376474349926042,-0.07536493010495793,-32.05202712156688,Evaporator_Fouling,0.4498928770097382,1
11.580518578688922,34.89846579349455,0.976503953838792,9.565053489340583,23.750099125197984,6.206491982313644,40.15448592892572,13.284449789325521,73.84358802202925,8.629681072463292,4.36062309510596,2.542319019095988,1941.1596751180957,5852.909995254621,3.0716634707398764,6.359641522763054,5.0,2.542319019095988,0.5854663557761964,2.906352512436058,2.629681072463292,-0.1393769048940401,-0.0736934078846887,8.166609726443085,Evaporator_Fouling,0.3884690065037298,1
-0.4444207895855372,34.342337546170214,0.37380053612136777,6.731693883017104,24.435375305967206,-6.325684581604738,40.97532969732748,1.7916389734360294,87.73221982678352,7.58557351599878,4.783251120717025,3.720896509041432,684.5383919135405,1628.2158272124093,2.3780224421903333,6.116548340023295,5.0,3.720896509041432,0.16193494982958279,3.458824944873143,1.5855735159987798,0.28325112071702474,-0.04921175939114608,-2.953687055715136,Evaporator_Fouling,0.31901381143522717,1
12.947913568447067,53.747531326318295,0.3916809605084143,9.845962306256613,37.42619492327801,7.714508262335537,59.9258580566498,15.200696764661718,104.96639160456932,6.811997003851434,4.828731537800261,3.766545997422372,1194.2159033419148,2242.7769618438233,2.009604413458172,5.879566892079138,5.0,3.766545997422372,0.2309770350106313,2.3939523329606374,0.8119970038514337,0.32873153780026065,-0.02317360180870809,34.743163389031906,Evaporator_Fouling,0.2513048263083251,1
5.559636313561411,44.493064350263985,0.7539054018216373,7.659751399732102,32.602050834892715,-0.21096564820453903,51.166321479223605,7.549013791634856,95.18855146984511,7.221017464008077,3.8527615053099344,3.876957654823556,1702.5305290266817,3543.528695357872,2.18647432379522,5.713811407254656,5.0,3.876957654823556,0.37559141656879197,1.9206112263438087,1.221017464008077,-0.6472384946900656,-0.026487383322001623,-24.6361270296984,Evaporator_Fouling,0.20394611635847337,1
-0.07706786754289063,54.30749439735343,0.9671826996365619,6.741512420394706,37.91232037175496,-5.893150710778953,59.40365451143724,1.318056956012604,130.47600353274322,7.296221362181882,5.275931485292513,5.720122030275122,3539.2574148329268,5094.673012210478,1.448572906991511,6.300515789373373,5.0,5.720122030275122,0.5011004957667964,0.4760035327432206,1.2962213621818819,0.7759314852925128,-0.06363983496420067,287.817996374481,Evaporator_Fouling,0.37157593982096365,1
14.579054169865831,33.180735047319516,0.4313442383099851,9.843186137024293,23.345259702974747,7.668742082080826,37.96441337787115,14.805687503437705,70.08038283184041,8.230422150855926,4.661198340213447,2.2951136307661986,810.3025875858691,2658.150694291707,3.366500412460142,6.206057826159637,5.0,2.2951136307661986,0.27220416616456916,3.2096821476129946,2.230422150855926,0.16119834021344737,-0.08151727468506786,-5.7936348352239975,Evaporator_Fouling,0.34458795033132483,1
0.3807215946386697,52.34893567328319,0.8193115701606131,6.872031318585851,35.645693856227275,-5.580669922274656,57.74959644649484,2.11958736195958,131.11203527719323,7.81650539156113,4.679952527671546,5.515288799704384,2720.598030594967,3986.1881077187827,1.5296163625412678,6.281471853166696,5.0,5.515288799704384,0.40650696043983514,1.112035277193229,1.8165053915611296,0.17995252767154568,-0.0612676036887192,181.38826819845008,Evaporator_Fouling,0.36613481519048474,1
-3.5032118286560636,33.595068879027224,0.9352902695781267,5.808461392171349,23.121816731591384,-9.220288282220013,38.76890018835338,-2.0969866628190843,92.24909426892792,8.19859573811419,4.18566978468153,4.115128281449856,1630.1805523513142,3642.3837005354376,2.2798488171903877,6.511189015342633,5.0,4.115128281449856,0.36436861452637914,6.628671083734261,2.1985957381141894,-0.3143302153184697,-0.07603221626265544,22.523494492272448,Evaporator_Fouling,0.4317682900978949,1
15.29823717121325,49.335423777644834,0.3079935637475376,10.296569966166894,34.57604876910059,7.61945702683572,56.37988227992011,15.437975091922109,98.08116853820151,8.561803399541093,4.312467155296182,3.3433767326068518,798.6058793971351,1752.1838920237885,2.2265367178740076,6.180247563573655,5.0,3.3433767326068518,0.1770496519503063,3.584486261340757,2.561803399541093,-0.18753284470381804,-0.03333104403701492,-8.492231483853857,Evaporator_Fouling,0.33721358959247294,1
7.5066934057255175,33.08793050946133,0.665035992867864,8.776490409370346,23.182745862576386,2.8835727964484197,37.67313821653125,10.103896718088851,71.70299764438177,7.230221337982214,4.826454254792631,2.634486049357378,1157.0294770865464,3664.065283686627,3.0956424896414685,5.85869655269056,5.0,2.634486049357378,0.36963813876782214,2.982941023762507,1.230221337982214,0.32645425479263057,-0.04717847748877846,-48.21278005447448,Evaporator_Fouling,0.24534187219730277,1
19.217442429792108,35.91094912743277,0.7971422939530475,12.306195379530807,24.75032947579455,12.924132931952188,39.713279396088055,21.464721080364843,67.59831947216459,6.9881912011039535,4.287730009405553,2.0138014122397236,1534.2190000687528,5667.899910397642,3.714152062751202,5.898758140450024,5.0,2.0138014122397236,0.5884198869003541,1.5701214723741543,0.9881912011039535,-0.2122699905944474,-0.07730587035892444,-55.05112337273886,Evaporator_Fouling,0.25678804012857853,1
-2.511678323152091,42.29547472781394,0.8640654717377872,5.837459158994991,28.205072711746936,-8.756283521865052,46.38183323779516,-0.9816372280907585,113.70036164325928,8.334337826641947,4.850602819000968,4.698659733301453,1748.0607062117235,3574.2172551812137,1.9522828157956127,6.366845384749246,5.0,4.698659733301453,0.3563916844335552,9.623957190618526,2.3343378266419474,0.3506028190009678,-0.06812037827706519,-60.296506686512885,Evaporator_Fouling,0.39052725278549877,1
-7.748507556967194,31.968250260635255,0.780324774054922,4.991844393969998,22.3141300721386,-14.399626339312055,36.31520495739752,-6.437579084236154,97.82846264138303,7.899426472566008,4.676913329484614,4.527179607473112,1317.1881319022496,2710.9034393586135,2.1629202826595515,6.450548320060466,5.0000000000000036,4.527179607473112,0.27231352278873455,8.045447790763873,1.8994264725660077,0.1769133294846137,-0.0852154211099676,65.40334084292749,Evaporator_Fouling,0.4144423771601333,1
-0.3120468262444739,51.920104202438054,0.6337470543984539,6.640194644977753,35.78863081851785,-4.311393248266256,56.17263608267942,1.2503094626823572,130.03910589418936,7.866216886262727,4.589582522584241,5.304332316879521,1882.056690925213,3048.3115502337355,1.6136532104710721,5.757340230566564,5.0,5.304332316879521,0.3032927335014185,0.039105894189361834,1.8662168862627269,0.08958252258424082,-0.03594917964135469,41.39757542821735,Evaporator_Fouling,0.2163829230190182,1
15.18840343601412,48.50795634275334,0.403122203323334,10.233441975018632,34.03652963423283,7.739442541556326,53.63018753356373,16.27119796869053,95.60740629408114,8.790557895175285,4.616037178036948,3.2726179237001176,1153.8065899700362,2427.2018276923372,2.3058590717516316,6.559203137617086,5.0,3.2726179237001176,0.24775020914391072,4.660177211080466,2.7905578951752847,0.11603717803694824,-0.04636554579552943,57.69398857207511,Evaporator_Fouling,0.4454866107477386,1
15.174845430024208,49.48147166982395,0.5613938299085858,10.501980499670937,34.01973296589841,8.666773019767318,54.622314926448794,16.584541919974278,95.15763577500218,7.620471654853438,4.796300948688007,3.3395708933059938,1501.4106615984679,3405.752651498248,2.2788900008992563,6.379129570055305,5.0,3.3395708933059938,0.34268235850313833,3.8261953016007197,1.6204716548534384,0.2963009486880068,-0.040216298773301684,-28.814829673808163,Evaporator_Fouling,0.3940370200158015,1
6.6928974392579095,36.056028181041754,0.9317561753242654,8.556781381461704,24.858398935130687,1.8132812030129928,40.99216104846214,9.37116013133414,77.93859720298111,6.822825485972173,4.7239008716651965,2.956785064271036,1708.6367988342881,5035.535473057019,2.7734408050423593,5.914538948309511,5.0,2.956785064271036,0.49687518770524264,2.748464508732738,0.8228254859721726,0.22390087166519645,-0.04134804702697403,-102.69312890302331,Evaporator_Fouling,0.2612968423741462,1
10.133764231548582,52.3269755472524,0.8374086822507221,8.792186171325323,37.09489189080076,3.9002997369185555,57.30108101499527,10.842413922866573,109.06453983370118,8.371918377972934,4.398306187413344,4.125298202573098,2164.957301788434,4640.694822925555,1.9648629681976617,6.473127599299634,5.0,4.125298202573098,0.44894390554600966,6.0520471837163115,2.371918377972934,-0.10169381258665577,-0.04622962352885107,-139.41068846620647,Evaporator_Fouling,0.4208935997998955,1
7.399387122466246,38.977973063486495,0.6433555140490422,8.146524995004512,26.107712887255833,1.3942559088616602,43.935612537851824,8.38618067487104,80.30015862589063,7.016082910596301,4.734815132531605,3.1490874989729374,1278.8687919724323,3233.8116751921993,2.638294697009543,5.84519279241724,5.0,3.1490874989729374,0.3380957877594554,2.002789971072133,1.0160829105963014,0.23481513253160458,-0.035372423968858424,-15.739362927157117,Evaporator_Fouling,0.2414836549763543,1
3.6496353515543816,49.38006768918801,0.9445650823171988,7.366398587101583,33.76635967396034,-2.5288951912065207,54.784951301171716,5.10386557456962,118.66453248415934,8.161924131675368,5.12883290785725,4.5869381701168646,2408.8455943473805,4435.427442727308,1.8650005736030242,6.599085144884313,5.0,4.5869381701168646,0.4543442242831641,9.175994566180691,2.1619241316753683,0.6288329078572499,-0.06250495487592622,-16.727253228240443,Evaporator_Fouling,0.4568814699669466,1
-6.046775343539262,48.93657574340812,0.435814808463868,5.3008177560024725,35.585111825714435,-11.828336292063028,54.690637967460546,-4.101368952402099,130.06869163303426,8.311576946612727,4.781339373151936,6.341750414230413,1860.5339009194472,2389.299828031951,1.2970255312999952,6.31649495474103,5.0,6.341750414230413,0.2388144928701873,0.06869163303426262,2.3115769466127265,0.281339373151936,-0.08861492900978152,277.9100557552456,Evaporator_Fouling,0.3761414156402943,1
9.833630662746302,47.49390710146124,0.8337607342350923,8.738173572835114,32.41608443286207,3.0948371055400794,52.60189190902872,10.130693136560916,95.35682262415912,6.821464967379163,4.573586173728708,3.652021181395355,2049.4839756250835,4432.66089274788,2.209195303730859,5.671880187896202,5.0,3.652021181395355,0.4555986300004907,2.123315891863342,0.8214649673791632,0.07358617372870757,-0.021991075884493227,-26.963764358923072,Evaporator_Fouling,0.1919657679703436,1
10.808655902368619,42.31099001641478,0.5931225760959654,9.655275889605871,29.852671406550467,5.1436270894004785,48.76431558896553,13.356486789622378,85.27696780871165,8.043317859023997,4.809230431486243,3.098295164492381,1346.991932593319,3403.203595574402,2.5565798973121843,6.106513355267486,5.0,3.098295164492381,0.3427888821830053,3.0984083872095596,2.043317859023997,0.30923043148624263,-0.04100408651667298,-12.668053047816784,Evaporator_Fouling,0.3161466729335676,1
-6.042135462985494,53.80241229756574,0.719281484189591,5.482908825840212,38.30877691204338,-11.61224205983706,59.64897891080891,-3.6535856210399134,130.76483742157265,7.394987760305145,4.816440839403681,7.078068680244133,3560.9603038979494,4109.772673528116,1.2138857303896373,6.136272945771638,5.0,7.078068680244133,0.41822635076628056,0.7648374215726506,1.3949877603051446,0.31644083940368084,-0.00399679771845074,-3.5804709063027076,Evaporator_Fouling,0.32464941307761086,1
-3.360334399635328,50.10282809828126,0.4443637697739556,6.005420979153425,35.383554617065805,-8.964707416095468,55.13161621688438,-1.3248577656914442,129.8107578640652,8.23985616888682,4.29706138801487,5.8506338604058445,1483.536164384896,2092.9906508726276,1.4473665284767783,6.248501698100556,5.0,5.8506338604058445,0.21900478488076328,-0.18924213593479067,2.2398561688868206,-0.20293861198512975,-0.07065486047646541,77.99034511756895,Evaporator_Fouling,0.3567147708858733,1
-7.880682318059131,29.757653014291904,0.5104398979610967,4.681158619465554,22.197032443114647,-14.537245270715571,35.77060463928121,-6.390760608577087,97.5980068203915,8.759972435645437,4.327779877440525,4.477072903146807,776.0320706196603,1688.59580912831,2.1907425673887677,6.590970171373865,4.9999999999999964,4.477072903146807,0.17561996124040313,9.624400957695428,2.7599724356454374,-0.17222012255947483,-0.09355885129061381,-22.05459529899781,Evaporator_Fouling,0.45456290610681865,1
13.670493159410048,47.65989494532244,0.6860423868471837,9.913012779325676,32.282924906763164,6.6863036648485075,53.88010948941544,14.00776407992227,92.25145995415802,7.537967260809932,4.850588948992236,3.3422080162090784,1713.4139280905047,4207.284315672436,2.3271179322537012,6.007077764140126,5.0,3.3422080162090784,0.4053950137348717,2.812038036028966,1.537967260809932,0.350588948992236,-0.03148593418335599,-50.536336500277,Evaporator_Fouling,0.2877365040400361,1
-4.733499029904854,40.53111801164849,0.5850356816129311,5.261413670700331,27.455835898166367,-12.711652059469158,45.32026954525187,-3.992496018157059,129.6115108329884,8.062188489233817,2.9172494379354523,5.262134439111123,1365.2001411665203,2421.234549189416,1.7604129563601854,6.671425481263547,5.0,5.262134439111123,0.2307445050215033,11.16167922414273,2.062188489233817,-1.5827505620645477,-0.09909625533122379,108.01674036471832,Evaporator_Fouling,0.47755013750387043,1
-4.06920993247217,41.40539861845821,0.7968738517830963,5.73822863424658,28.238502297993943,-9.815620985131376,45.38730914385097,-2.5872539979706164,116.20984353893405,6.450814753244965,4.903552822452048,4.854183961782648,1681.9733050196814,3188.277852906411,1.9020507871667813,5.649254591663156,5.0,4.854183961782648,0.3213428301802289,5.455867225190545,0.45081475324496534,0.40355282245204815,-0.034794778794536185,6.6738976414696936,Evaporator_Fouling,0.1855013119037587,1
5.861747403585142,52.49542847654722,0.3673490687020587,7.718780537238457,36.67072050879875,-0.44634246054236976,58.08004582214002,7.138456545179212,130.26513928222167,7.986244146602172,4.264423839289135,4.74449421682176,991.930361589629,1815.900885324187,1.7389296714180489,6.510313453776449,5.0,4.74449421682176,0.18277924640004306,10.78964962471116,1.9862441466021723,-0.23557616071086507,-0.05435550539456546,-49.78972042488999,Evaporator_Fouling,0.4315181296504142,1
0.5729754610049664,33.3406591803973,0.48424090745443016,6.653267386255982,23.23796566869785,-4.201251548001056,39.89240791682163,3.230386365261963,81.98227742337544,7.744130488577891,3.8984049162677823,3.5236630875465345,895.9810334562956,2199.99215132601,2.528114160574251,6.257812926501888,5.0,3.5236630875465345,0.21464751768306597,3.4900378360196527,1.7441304885778912,-0.6015950837322177,-0.05775730481252461,36.17992484543538,Evaporator_Fouling,0.35937512185768267,1
15.416437088107507,50.94652205953855,0.6176556188599545,10.899175570067984,34.77695188694219,9.385729246689284,53.95906757375989,17.74538973760737,93.28215237493089,7.517671587361068,5.629546194916442,3.2525050352318594,1611.9140603923038,3864.0426521858662,2.309831755743452,6.006488984159848,5.0,3.2525050352318594,0.3861578417045284,2.5028942633152695,1.5176715873610682,1.1295461949164416,-0.029096021361433966,-82.00964569114944,Evaporator_Fouling,0.2875682811885282,1
-1.9252257640738584,51.493775750251324,0.9126119461246585,6.324577474344825,35.20404471634421,-7.1744326661406195,55.78473429906579,-0.5838605466928175,129.35655978927855,6.680867060445682,5.069091047915448,5.6225575612883825,2967.3456805482306,4470.0762149927405,1.5114593679479695,5.618777373609831,5.0,5.6225575612883825,0.4429159976506974,-0.643440210721451,0.6808670604456823,0.5690910479154478,-0.03264606808912918,119.58828318765973,Evaporator_Fouling,0.17679353531709455,1
-2.7632557355845573,30.526839790981047,0.8293142571226249,5.853045660332116,22.176830191730488,-9.48449193091565,35.77499589731373,-3.120395705561635,79.89197708607774,7.71319123266132,4.667718269713159,3.6971332270602244,1343.022941463675,3394.1226565419256,2.5230326474065183,5.727918110863683,5.0,3.6971332270602244,0.32994628938561443,2.4860625594391337,1.7131912326613197,0.16771826971315917,-0.03702493833744569,27.505882687931717,Evaporator_Fouling,0.20797660310390995,1
18.438901486135393,29.781326257614793,0.46272038529910287,11.424986170003928,21.822614921543142,11.343753253946941,35.060115510410306,19.871143552234688,62.64078725717252,8.759682396085886,4.84390690418159,1.8698355705459737,766.8808748678082,3685.4944896863612,4.162290007777324,6.277450168693608,5.0,1.8698355705459737,0.3302330915447446,3.009075807673412,2.7596823960858856,0.34390690418158965,-0.15462274791964514,-24.258096743991928,Evaporator_Fouling,0.36498576248388775,1
-6.83557263118142,39.027034350628945,0.42704277013626013,4.985454583039031,26.998971538873157,-11.993945890181728,43.542313419341234,-4.1370659824415865,123.6601370055718,7.385066069608213,4.774774782105299,5.027918525980833,889.1031023834629,1623.338398583007,1.849013101335556,6.23956797945676,5.0,5.027918525980833,0.16543630031214587,10.313104144470117,1.3850660696082127,0.2747747821052986,-0.0707404756784955,13.695843049398718,Evaporator_Fouling,0.3541622798447886,1
5.864804270170463,41.83943803474204,0.7152237014364226,7.799954533600083,28.953619111742192,0.30204629272891526,47.54452657490479,7.197173699262668,88.5319790844637,8.047090350684712,4.3631188479252,3.5646575730650607,1546.4132528940718,3720.649736172326,2.3838793187060703,6.215686063857121,5.0,3.5646575730650607,0.35791608510177536,3.4939754597642576,2.0470903506847122,-0.13688115207479967,-0.04721195860817229,25.938743839889867,Evaporator_Fouling,0.34733887538774894,1
8.672668435201173,39.469817924926026,0.3506199902459568,8.653485271052467,27.921423299101658,1.9606236397702688,44.49404730899181,10.017184975207496,84.31905898530064,6.810049959368598,4.3505074288135415,3.106403390335544,705.8078643554763,1726.4161686218706,2.576347988553202,5.932397334567437,5.0,3.106403390335544,0.18514985080363563,2.9549000726863426,0.8100499593685981,-0.14949257118645853,-0.03681278384739306,-21.089347778060073,Evaporator_Fouling,0.26639923844783914,1
19.661279716535308,50.74128427796357,0.8048330450230917,12.075380829524638,35.76086653130754,13.59427956314972,56.18895915101805,20.69629849082975,90.51558450511156,7.848042259091478,5.202548196766278,2.8828672041107772,2166.789889059117,5550.533312085394,2.4645261289040876,5.9585171594331445,5.0,2.8828672041107772,0.5600381785900476,2.557325864726735,1.8480422590914776,0.7025481967662781,-0.02837633277824514,-135.89100300972314,Evaporator_Fouling,0.27386204555232707,1
11.07181566098728,33.06732126250962,0.9201214732483427,9.333160582139179,23.23902510282495,5.494412643221313,37.36142148716772,12.219470806541223,69.57596667813381,7.087437266077104,4.634938185036703,2.4446161314008923,1700.0741333963758,5346.918770094082,3.231923372598949,5.833959810892892,5.0,2.4446161314008923,0.5464921026852623,1.7681249278165438,1.087437266077104,0.1349381850367033,-0.05041861179307183,-4.293830545957235,Evaporator_Fouling,0.23827423168368314,1
18.69747552985667,32.90198469786934,0.8983255814508092,11.575983648612217,23.261575204210367,12.866065369967224,38.22061719900604,20.739837817961313,67.83145510466107,8.293216101290245,4.870914268327632,1.9802900144541702,1664.3318006710404,6405.534710897394,3.851952309451553,6.724216243623912,5.0,1.9802900144541702,0.6418082102435949,4.776670721771012,2.293216101290245,0.3709142683276321,-0.1699510824026893,-5.652276876228143,Evaporator_Fouling,0.492633212463975,1
-4.1530639734108155,45.66454717758038,0.6678526612216311,5.585909182447759,31.560920723688604,-10.655162812953092,51.646101172131566,-3.470150182744188,130.57482656249869,7.566187509572759,4.719342327404929,5.555168764592712,1779.1209845315743,2855.094175951493,1.6045364758265088,5.92317195298121,5.0,5.555168764592712,0.2886013277935848,0.5748265624986857,1.5661875095727593,0.2193423274049291,-0.05515422077168619,49.00184194399026,Evaporator_Fouling,0.2637634151374887,1
0.3004632873688111,48.12400109129606,0.7703008356807667,6.40289082877541,32.16827929085808,-5.917367821292229,53.63729301649221,1.9509240220015605,129.2736730331906,8.282059553254872,4.030872676029856,5.139336143784792,2077.3982050267928,3513.9559744012936,1.7141318295918422,6.445488397519133,5.0,5.139336143784792,0.34803677612170303,6.339222538598861,2.2820595532548715,-0.46912732397014434,-0.07010130231939371,102.5572241603843,Evaporator_Fouling,0.41299668500546655,1
-8.727387227097605,43.89745408121522,0.7103237377527843,4.780004835599218,29.331239014088553,-15.261230702480626,49.716120273604865,-7.085782214135431,130.19745376513285,8.207467593768634,4.244035152838277,6.296248820021799,2624.232692594798,3430.020279723823,1.3565105393844124,6.376675249706066,5.0,6.296248820021799,0.3393671610434546,0.19745376513284896,2.2074675937686337,-0.25596484716172263,-0.10494756726740251,474.6565752064598,Evaporator_Fouling,0.3933357856303045,1
16.615272452710112,38.735505348318256,0.6278510200907528,11.155833533402149,25.706154988331267,10.208297926048127,42.45461040765878,18.56062824433166,74.43327115560159,8.301856840772063,4.204072694563339,2.3856420344965508,1359.9597299695254,4075.679439993744,3.1942044606986686,6.742792601692724,5.0,2.3856420344965508,0.41352831854016875,3.805775696904959,2.3018568407720625,-0.2959273054366607,-0.10145691553010883,44.5339193426812,Evaporator_Fouling,0.497940743340778,1
15.491522770023746,34.897854205149756,0.9833483939450025,10.756603617956484,23.6683928950477,9.422827014638363,40.55118905413984,17.734166148148155,70.70749091638669,8.38222794941354,4.079177133978577,2.2188092190082522,1993.0970393708433,6561.032847290981,3.4075511429417196,6.335320140859897,5.0,2.2188092190082522,0.6568075527088449,3.0799183920092474,2.38222794941354,-0.4208228660214228,-0.09351254629724082,48.08257183241699,Evaporator_Fouling,0.381520040245685,1
7.176627362467753,36.65799453187031,0.7335168623658357,8.479616235958265,25.471719738356647,2.3347453661481126,42.692270257342074,8.989594865637907,78.2828777640836,6.524980533986803,4.848020472247278,3.0187786681848046,1440.032397897915,4010.806221449026,2.74107999293383,5.843255956905566,5.0,3.0187786681848046,0.38992017546142077,2.509051123664875,0.5249805339868034,0.3480204722472777,-0.037196909771079145,2.92194780609816,Evaporator_Fouling,0.24093027340159043,1
1.8029210963849625,39.177729128546396,0.31188113272693324,7.02834248376527,26.96136663592954,-3.7712101111931933,45.19508487422243,3.7273778482136803,97.0095797121781,7.889339707573382,5.067237212621541,3.9218697717661257,621.5977062775572,1311.1668499942527,2.206863364498069,5.9749601561893115,5.0,3.9218697717661257,0.13390393153948246,4.5291932941974125,1.8893397075733818,0.5672372126215413,-0.039815013227969764,10.861863660474341,Evaporator_Fouling,0.2785600446255174,1
10.554647683822651,48.37177206055477,0.3286026107722943,9.305924003114939,33.10100695335003,3.9401360425777163,54.162711575299994,12.173743161927007,100.7011537934608,7.850689380103284,4.642820337463089,3.652608779115134,801.0788474930062,1726.4862005367268,2.1549654179307574,6.437952614784738,5.0,3.652608779115134,0.17436367622100535,4.825670514672339,1.850689380103284,0.14282033746308898,-0.04433892347945978,-20.33992893356242,Evaporator_Fouling,0.4108436042242109,1
8.504893587117845,42.75402553399421,0.45458494495407803,8.482620650325034,28.770397821097717,2.260858486733204,47.38223707365739,10.17970302799423,89.84639995111337,8.16988012735886,4.7426315287702625,3.4250323385917527,1020.0254092592974,2488.1900328718466,2.3863760039765354,6.243228151881354,5.0,3.4250323385917527,0.2426592707257792,3.576156680341043,2.1698801273588604,0.2426315287702625,-0.04510772547304498,-11.36460577419814,Evaporator_Fouling,0.35520804339467243,1
18.662124096247748,39.2451938322666,0.5213221746187554,11.752230570604114,26.278248160626898,12.73060385240252,44.07533333700458,20.589346997383398,72.8548995216024,6.917196659130487,3.5524853846714426,2.2377976055182986,1055.972487490324,3782.9865446538943,3.277764201873796,5.805903810808074,5.0,2.2377976055182986,0.37287703187768695,1.2387335397321948,0.9171966591304868,-0.9475146153285574,-0.049262457194371834,-89.16485338691132,Evaporator_Fouling,0.2302582316594497,1
4.904217178696777,33.99957426387522,0.5619577618273602,7.71970747471975,23.635972374992015,0.60707171958325,39.70952660803432,7.745400119732248,75.30061071780521,6.713979790735675,4.237019211323203,2.968386999867293,1041.6890113267375,2764.156442330407,2.81770364232988,5.6286274248172035,5.0,2.968386999867293,0.28971497241674926,1.8657018072619422,0.7139797907356753,-0.2629807886767974,-0.02960039048225971,5.766879061294276,Evaporator_Fouling,0.17960783566205818,1
-2.4470509439722594,34.36294520940922,0.31183773897122696,5.908719654276871,23.339798899616667,-9.048823247188206,39.6859229826614,-1.054441204990009,93.0064212802427,7.675780354479553,4.050228807858757,3.9901318191896795,539.6693505810398,1225.8709277718442,2.277497172642838,6.11342796073502,5.0,3.9901318191896795,0.11877413766771522,5.274249138010219,1.6757803544795529,-0.4497711921412426,-0.05256588728749767,15.03039165337043,Evaporator_Fouling,0.3181222744957199,1
-1.9068976862121023,41.49599162182376,0.6051733266533399,6.177199250578734,29.1278725950829,-7.212358414207286,47.23005948538446,0.0940647457503283,108.88832419121859,6.660702393852734,4.421561779047999,4.59575572379996,1288.78761003785,2608.8101650259077,1.9793916803320646,5.856032433497797,5.0,4.59575572379996,0.25569748589034125,5.084382789222005,0.6607023938527341,-0.07843822095200093,-0.04121647029411735,2.6454773807242873,Evaporator_Fouling,0.24458069528508472,1
11.441625633055756,31.88488117784671,0.8867066371055271,9.99150971243101,21.841211290901708,5.53712517169852,36.433540846072724,12.386641112045805,66.40993123490712,6.890342296186921,4.991822346639883,2.322947410403342,1585.0455352167373,5231.810642291231,3.4002476680082556,5.595263251031944,5.0,2.322947410403342,0.537031883408393,0.9569879486890045,0.8903422961869207,0.491822346639883,-0.04040656036221746,-2.0510228608641228,Evaporator_Fouling,0.17007521458055525,1
16.565928198576913,50.45195260781797,0.89114686415454,10.89092875268946,34.62037019472314,10.622528270257448,54.66690898384756,19.744221182611984,93.9335962121922,8.239501445103787,4.55815426096417,3.125420314886796,2372.044680895006,5724.849368879524,2.3634532877368977,6.698190956957038,5.0,3.125420314886796,0.57565663548741,4.483688741834712,2.2395014451037873,0.05815426096417031,-0.04960497354085058,-119.57715583623212,Evaporator_Fouling,0.48519741627343965,1
-4.425736017024,35.57177208760169,0.5113053238585535,5.6536625489860075,24.641148004097353,-9.754079041625335,41.676558513928036,-1.641030791684637,97.72777232236457,8.539245611643475,5.200302192066423,4.317231800307942,893.3644108745457,1943.2565064258633,2.1714602723370002,6.513921556159221,5.0,4.317231800307942,0.2007369277651099,7.097030005753183,2.5392456116434747,0.700302192066423,-0.0763523238594237,-32.2601472008397,Evaporator_Fouling,0.4325490160454916,1
-3.3821720078881765,38.556527054241585,0.935371355857652,5.806126681714026,26.42907036230801,-9.402358979095476,44.01536186211443,-2.4729305098383687,105.05846905198551,6.960842383480224,4.556700369184375,4.52069507512338,1824.288198795489,3623.1697126213135,2.043737079548321,5.799572443954134,5.0,4.52069507512338,0.3757255458345665,4.902354298681445,0.960842383480224,0.05670036918437482,-0.04037546147565019,-8.311802040332168,Evaporator_Fouling,0.22844926970118085,1
-8.034950667009483,50.84645492683854,0.8267969473579538,4.907418478969576,34.877514305086684,-14.76688066342586,56.17891063517004,-6.74032055394811,130.46127135367374,7.493848804410896,3.9000875949608984,7.165143963451874,3718.79275611348,4338.637106316433,1.2326094439355466,6.02635619029221,5.0,7.165143963451874,0.44363981468311714,0.4612713536737374,1.493848804410896,-0.5999124050391016,-0.004217053279310434,5.338477116460126,Evaporator_Fouling,0.2932446257977746,1
-8.202249070376158,30.449840535999382,0.6412822729876596,5.0087171865179165,22.29687175934218,-14.108650383128134,34.69917899199931,-6.319005821403795,94.58978895482758,8.356638549176731,4.197965808645408,4.4569952781233955,1004.6190028377141,2227.960094405242,2.2024926017556177,6.041375526349256,5.0000000000000036,4.4569952781233955,0.22219854862213306,5.774726781481547,2.356638549176731,-0.30203419135459164,-0.061573385456966445,-0.9064204017785187,Evaporator_Fouling,0.29753586467121607,1
-3.031738976620553,41.59174518540159,0.8245140777064779,5.413593344546683,29.187883463585685,-11.363552719894635,46.62125175946102,-4.422592709403762,130.14635905472946,7.131197568838191,4.821694417081767,5.15418444667967,1894.8311274722034,3379.9218497465654,1.775148037760737,6.143488999431793,5.0,5.15418444667967,0.3371272561803651,10.214114799842946,1.131197568838191,0.32169441708176727,-0.06388217000064689,42.72591882508755,Evaporator_Fouling,0.3267111426947977,1
17.393843171792184,42.908485639139,0.7299952871472565,11.189568118487873,30.34800771542388,11.61107385726953,47.17611522008731,18.92656524582569,79.37525340752015,6.965808159234335,4.3652259568468725,2.5748092205535973,1814.032906764047,4911.605547654116,2.8615365146879173,5.67807248204894,5.0,2.5748092205535973,0.49687902695833575,1.1991903717857042,0.965808159234335,-0.13477404315312747,-0.02896417702468579,63.459179663677105,Evaporator_Fouling,0.19373499487112575,1
18.44222570744528,49.34324232074665,0.9715279312424021,11.44450280482768,34.8386373002674,13.982452671635922,54.5449174397497,20.45975112795862,91.66218174123614,7.425947335114053,5.203801639170513,2.9227802853352767,2894.217374387074,6514.924091053801,2.443183724959564,6.1604500497653625,5.0,2.9227802853352767,0.6633876848086843,3.1305872385185296,1.4259473351140528,0.7038016391705133,-0.03473119197724772,135.66018388246175,Evaporator_Fouling,0.33155715707581795,1
19.88043267160456,41.761262582397485,0.33475511755550136,12.22859629820079,28.576842076173463,14.279687413003105,47.078698868993555,21.596414943636777,78.7580282477469,7.126146374708514,4.499232699491722,2.3606719251783272,750.0575257807366,2237.112247325278,2.9967245798469957,5.842658886040496,5.0,2.3606719251783272,0.23068079681861645,1.5629466370780989,1.1261463747085143,-0.0007673005082775575,-0.041557966582308925,-26.30186554022339,Evaporator_Fouling,0.24075968172585613,1
-1.8331840694651396,38.295365251413514,0.49059256481330565,6.158671909937919,26.37656608733547,-6.928183869596092,44.16181641876062,-0.4630265146236552,96.77286691450297,8.015775952378167,3.9991554303843992,4.170145732345483,917.0706063343929,1982.9878560358452,2.1784749610558802,5.890591891250451,5.0,4.170145732345483,0.20747629370999038,4.338931167557149,2.015775952378167,-0.5008445696156008,-0.04107221279884099,-37.85462043307257,Evaporator_Fouling,0.2544548260715574,1
-0.2530375767733335,47.549325012271076,0.7700067801459076,6.274623208400284,31.98402638042793,-6.45256609822721,51.62107507199936,0.7543991103028497,129.2967545649932,7.4142712898474,4.401941765806242,5.045902377865573,1929.9851393245735,3365.5300933841536,1.752552504387165,5.693011217741567,5.0,5.045902377865573,0.34364043920748083,6.033705039872956,1.4142712898473997,-0.0980582341937577,-0.033952049541231766,-6.327564930965991,Evaporator_Fouling,0.1980032050690192,1
-4.127004804742026,51.734376917138064,0.8186846916070901,5.960068837544301,36.16792150144217,-9.137071394034137,58.68814862265173,-1.9800819563375103,130.16864947865528,7.847066242443297,4.902057756394648,6.242178912753086,3328.4957591921534,4722.330242454501,1.3125376301914773,5.846803306060291,5.0,6.242178912753086,0.4540791477202006,0.1686494786552828,1.8470662424432973,0.40205775639464836,-0.05279310642513613,163.47176196643886,Evaporator_Fouling,0.2419438017315119,1
-2.410549498976781,38.35660971548727,0.8509470209778414,6.17896437410532,27.217995178595373,-8.388899272299591,44.01361031445937,-2.0341316153425826,100.71671175144601,6.5582512898792436,4.758611707376221,4.369244884648077,1693.4795691235452,3523.1985829433975,2.1003953071110435,5.81219037342209,5.0,4.369244884648077,0.3521592699426815,4.224246018865003,0.5582512898792436,0.25861170737622086,-0.039091685122881525,17.67022349624267,Evaporator_Fouling,0.23205439240631145,1
14.73595908956728,43.66466947657956,0.7573167311867538,10.387029902134717,29.609084891237824,9.768163973146304,47.655740632728985,15.753218881469492,81.1737785976203,8.174116995182267,4.1953464568572025,2.7748772349571422,1699.0637518888059,4870.826100765916,2.7334846911147777,5.86854153396334,5.0,2.7748772349571422,0.48178744630275644,1.6199822824833348,2.174116995182267,-0.30465354314279747,-0.034381458149965294,-82.90577021967306,Evaporator_Fouling,0.24815472398952582,1
7.830887893653735,41.358239007281256,0.8846719321594821,8.653129201340617,27.750789843009105,2.6472758685475144,46.934291886528975,8.698894364442795,84.39868351829611,6.803058394505814,4.849928539882141,3.2606513711757854,1900.076164575415,4736.39453537612,2.504771309033071,5.587199289169513,5.0,3.2606513711757854,0.47545329174137424,1.4752892130039612,0.8030583945058138,0.349928539882141,-0.02245607700715091,-11.494016346597164,Evaporator_Fouling,0.1677712254770038,1
-0.22827080052658538,36.05947094834535,0.4264616182467469,6.626018115442507,26.08382055071596,-5.915917068149921,41.9239947267514,2.0036572716576537,87.9552628348194,6.5901957537127505,4.568590403221569,3.755805986362586,782.2828735152409,1988.34794412074,2.3687971365182934,5.695825471542358,5.0,3.755805986362586,0.18750349272752706,3.0090090073354787,0.5901957537127505,0.0685904032215694,-0.030951148538265194,-13.711428462201525,Evaporator_Fouling,0.19880727758353134,1
18.235007763996403,43.41770207583476,0.4539042073850549,11.496376700962816,29.228702238459608,12.158782379719485,47.75152174362892,20.073391464155403,81.39083545246224,8.44541953679426,5.023142565689536,2.5655508706327654,1107.9470809709535,3094.0363466058325,2.8463075226927166,6.219181731283564,5.0,2.5655508706327654,0.3102431551923856,2.7691175358519047,2.44541953679426,0.5231425656895361,-0.05248923961806895,2.3339245489075893,Evaporator_Fouling,0.3483376375095898,1
7.3326557170446796,55.012088149533064,0.80112418799297,8.489602781190367,38.82886364730001,2.549898464878236,60.22104566175744,8.140956553824987,120.3083622691969,8.015555359671335,4.555793953121152,4.5351426436830655,2370.020918537258,4156.488588363713,1.7910378859271847,5.966036753550016,5.0,4.5351426436830655,0.42190464860021476,5.577348786719142,2.0155553596713354,0.05579395312115221,-0.03182252354305959,17.9654008013772,Evaporator_Fouling,0.2760105010142904,1
-8.280649003467046,31.479553787304376,0.7627542423262471,4.857804233106322,22.616019303942014,-14.443282203880656,36.75736818422333,-7.015941673761786,98.37130144629056,8.179014144269091,4.874728533684538,4.5579452459288134,1243.6750222166615,2578.3692634489325,2.1548058642491434,6.473882802332938,5.0000000000000036,4.5579452459288134,0.26378205343101024,8.336785398744851,2.1790141442690913,0.3747285336845376,-0.08771788130947611,27.89699817745236,Evaporator_Fouling,0.42110937209512544,1
-3.145915624786815,50.92252549142909,0.6030353159782789,6.009465683105041,35.30203478189351,-9.198608633634535,56.49155105758859,-1.1615403264761555,130.4302884992357,7.092961717587896,4.275031782311066,5.880285201348107,2090.860912640231,2982.6368375982383,1.437699551912343,5.64197149437004,5.0,5.880285201348107,0.2994446483765445,0.4302884992357008,1.0929617175878956,-0.22496821768893405,-0.037215564417385716,94.77534284745298,Evaporator_Fouling,0.18342042696286864,1
4.367022751002406,34.58469548789212,0.868912100140227,7.762139029991204,23.782211383775913,-1.701892005792098,38.76876323130033,6.568173504070363,77.1447346296409,7.795513613201866,3.9091412440736315,3.0789815723820864,1660.4279426580235,4505.22063509576,2.7638823047906995,6.4003919459476375,5.0,3.0789815723820864,0.4310956942363333,3.5590365556142416,1.7955136132018659,-0.5908587559263685,-0.06574514936026432,74.87190379711137,Evaporator_Fouling,0.40011198455646796,1
5.547472663001534,30.194838464906713,0.46821143119333153,7.900278726273209,21.305856822590417,-0.28610859142707457,35.028166372647526,7.5351672603564035,70.05943175541579,8.352262316917477,4.096555175705766,2.7015638538219715,803.2241993546063,2333.550773617265,3.0891288407350275,6.120804349981915,5.0,2.7015638538219715,0.24113165658516392,2.942196625434647,2.352262316917477,-0.4034448242942341,-0.06365152488986192,13.1780284726957,Evaporator_Fouling,0.3202298142805472,1
17.263778487876593,49.3860230550629,0.49867040568383875,11.225808802451512,33.59662894308425,12.051769599039638,53.365866189903905,19.24147941136821,89.40826019695362,7.351583065239929,5.048076985890952,2.924250821916867,1266.02586508638,3190.242027957394,2.48778825488619,5.552154457940727,5.0,2.924250821916867,0.3321880561525746,2.454218294421537,1.3515830652399288,0.548076985890952,-0.017372198054176113,-79.28246525716895,Evaporator_Fouling,0.1577584165544931,1
-9.81508565430619,37.99928783555981,0.6062184121006835,4.613276872860138,25.525544383038547,-15.047900434729375,42.53555094974194,-8.929721065400031,130.22848053462127,8.070944589578316,4.413031258842876,5.57401343718141,1446.9293242404574,2278.6513918847495,1.6753448411688951,6.290098923672591,5.0,5.57401343718141,0.22643790742773126,0.22848053462126927,2.070944589578316,-0.08696874115712383,-0.09027350429714409,169.25406282836298,Evaporator_Fouling,0.36859969247788293,1
