T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
14.778318319604008,34.108427737804746,0.8894691512624284,10.632372869250862,23.819496565069407,8.812838543266508,38.96565293775336,16.056356695102934,68.72237301068033,7.379971549976331,4.7479801368122025,2.218406877868026,1657.2517971493535,5589.584208006979,3.4665785598433043,6.188833353325249,5.0,2.218406877868026,0.5829678433118858,2.511978893532884,1.3799715499763314,0.24798013681220255,-0.08575123602858525,-37.911404070544904,Evaporator_Fouling,0.33966667237864273,1
-4.913600477681832,50.46446857421454,0.32621555806358016,5.459417425266891,32.49902784763403,-11.771196802757485,54.61084792718794,-4.6395052270872945,129.3547926523352,8.66767321664424,4.592835147466489,6.3542899847927234,1353.1038518732746,1698.7255388018743,1.2834975334900842,6.556566884056528,5.0,6.3542899847927234,0.1732514398165926,-0.6452073476648081,2.667673216644239,0.0928351474664888,-0.10152014463032177,220.9370685963404,Evaporator_Fouling,0.4447333954447224,1
10.32077672583059,37.855369581530724,0.9620056358629446,9.50481717378754,25.73945424393854,5.304609855333292,43.61367529875674,12.534042957272707,78.50993438929672,7.735796245405495,3.4445946144559647,2.8130389007427676,1965.0546271413953,5631.612519473715,2.7999744451073676,6.169472939700824,5.0,2.8130389007427676,0.5590812512373174,2.2765756157029813,1.7357962454054947,-1.0554053855440353,-0.05174273595880052,-59.95207499656499,Evaporator_Fouling,0.33413512562880676,1
14.773443099730777,52.45858249636023,0.5365853914604256,10.497096225575971,35.9869099344864,8.972681331990998,57.146782913869885,15.957282767234801,97.97611578159368,8.267879925831096,3.8130080044573638,3.4537979340164084,1478.9554376165047,3265.3676993537642,2.1901537666012585,6.349929904527556,5.0,3.4537979340164084,0.3276588778133873,3.544825190129245,2.267879925831096,-0.6869919955426362,-0.03711491363492492,-42.104453384845556,Evaporator_Fouling,0.38569425843644495,1
19.85100137123931,38.78026234755274,0.8137817120312444,11.663575606217655,25.639165141223412,13.58529082037883,43.80169871915169,20.940057259615557,74.57619148209602,8.317234232532277,4.659007214625251,2.225694706035499,1688.386312522424,5533.184588376799,3.326052831698326,6.543041532320284,5.0,2.225694706035499,0.5796867584487208,4.105795605605181,2.317234232532277,0.1590072146252508,-0.09942865915220933,-74.71427976791665,Evaporator_Fouling,0.440869009234367,1
-2.576837708643625,36.02669871216303,0.6420753910027933,5.888603030512671,24.713334282584228,-8.86078901036213,40.517208762317644,-1.435315985771227,93.30505872017203,6.954191267357132,3.8509754068122324,4.1986859327,1183.3033829123783,2547.295311547365,2.2260456351836484,6.294117896016029,5.0,4.1986859327,0.25683068180142943,4.861765393227415,0.9541912673571318,-0.6490245931877676,-0.06398746847494463,25.580306615392146,Evaporator_Fouling,0.3697479702902939,1
9.797393861706828,50.73710564062268,0.8332429786207114,9.180435036851305,34.54791362807822,3.4435304185329763,55.54792590872118,11.177944594896944,105.3049162879314,9.39744152880943,4.631002515048717,3.95622134504511,2134.809783716312,4541.438476801488,2.0549162418713025,6.682504462716489,5.0,3.95622134504511,0.4478626915182451,6.923003355795473,3.3974415288094306,0.13100251504871707,-0.05335392614311818,-73.6466047634517,Evaporator_Fouling,0.48071556077613986,1
17.996107929674956,33.297000119737355,0.5163790244562916,11.638291995384433,23.186603553486282,12.266691632718901,38.12963180476719,18.5041301726962,65.1878281646363,6.8108017686345965,4.670693108890197,2.0116405405918734,959.159819091971,3595.0266178518946,3.79282705285409,5.5962198205448,5.0,2.0116405405918734,0.3629277755067758,1.4316222239113472,0.8108017686345965,0.1706931088901973,-0.05403250744758603,0.5097966397987648,Evaporator_Fouling,0.17034852015565738,1
16.74302385756664,35.96996329390131,0.7362460645548251,11.25158247402339,24.690541166769297,10.585991860523418,41.463026059482836,18.617626949153106,70.45946468256098,6.674315062037924,4.324093416437608,2.2431478165612777,1518.1608545870467,5059.940721257989,3.3768797165623576,5.728997289056254,5.0,2.2431478165612777,0.4999307149976743,1.8076306754413594,0.6743150620379241,-0.17590658356239164,-0.04789154006626095,29.229331546416006,Evaporator_Fouling,0.2082849397303583,1
7.2608434757156575,53.8452294503548,0.5530830537308905,8.609355370903085,38.31220777470755,1.316593159160027,57.83288337597737,9.532707507501526,113.36928809176959,7.87967745079935,4.678867702163263,4.307285794578107,1564.0310846175075,2892.1751581351286,1.898474371909161,6.128784392745612,5.0,4.307285794578107,0.29014723122473635,5.9125949483287314,1.87967745079935,0.17886770216326298,-0.03706774140368729,31.07623897437884,Evaporator_Fouling,0.3225098264987463,1
-5.716209724475767,31.837798582070103,0.7114445893860687,5.51805885408947,22.352813486305447,-11.07359483885109,36.80016968697198,-3.3012644111103775,84.40546132006232,6.3128185286880925,4.890820464659583,3.978235141316587,1174.6862014128299,2761.059721903282,2.38453888066621,5.534926019578139,4.9999999999999964,3.978235141316587,0.2726386541806364,1.9642148824822812,0.31281852868809246,0.3908204646595834,-0.027955750296889903,28.35967468611284,Evaporator_Fouling,0.15283600559375365,1
12.932575002306203,42.81931717521322,0.7480054649802155,10.463884169390328,29.579913744605605,8.572850558330375,48.8187301997887,15.021200210049596,82.57058827015737,7.701348279958952,4.879324717674464,2.885607460829733,1781.138974242187,4608.456622275391,2.665090708075102,5.835928204015794,5.0,2.885607460829733,0.46103276931943526,1.9731587692088794,1.7013482799589523,0.3793247176744643,-0.03190657417077869,32.62395789059292,Evaporator_Fouling,0.23883662971879835,1
-6.076065242457085,36.787369697493766,0.47667632535464577,5.235100389528473,25.702011923800725,-13.013624357772581,42.036092867747996,-4.91902243203317,111.96562328319384,7.469257956287883,4.735419381672653,4.788738526925272,855.0317978546508,1815.2846301039417,1.9693014115017091,6.269833292861948,5.0,4.788738526925272,0.18061437123600463,8.64900130798128,1.4692579562878834,0.23541938167265286,-0.07088351927444214,-50.31107006752052,Evaporator_Fouling,0.36280951224627056,1
1.306786490264282,49.39791304828608,0.9257402445373404,7.070914460838778,34.92556642477487,-4.835553007053103,54.54581793387477,2.7794552134120876,129.8829041794913,7.9969564347662105,4.699275045413942,5.054789170700472,2581.3978626944568,4412.865109122732,1.703525426951263,6.287455187920779,5.0,5.054789170700472,0.4368009114423624,5.240244159898978,1.9969564347662105,0.19927504541394203,-0.05720383774707183,70.1688234247099,Evaporator_Fouling,0.3678443394059367,1
2.376278735010175,52.59423207645671,0.9077564810309997,7.108823783316492,35.99631365113385,-3.4499891892884538,57.42603109397681,3.531689035751562,130.01642662037847,7.696517954433462,4.442400007632542,5.275504694124798,2717.60343288041,4560.129906658491,1.605962216410471,6.107685955107115,5.0,5.275504694124798,0.4429859830498571,0.01642662037846776,1.696517954433462,-0.057599992367458164,-0.04994398231627328,33.97848769931261,Evaporator_Fouling,0.31648170145917587,1
-1.9853956775210784,42.608610302614586,0.4745590184264187,6.005821037138129,27.64510753073061,-9.02061913928709,46.888840312494835,-0.7804687743703316,118.25374044808052,8.641953511122697,4.427542843653021,4.786470011316632,1114.3512036045706,1955.7238979735662,1.9028945059848001,6.423223504752304,5.0,4.786470011316632,0.19764070927835167,10.600174919832455,2.641953511122697,-0.07245715634697891,-0.07084890918877806,88.95002308874155,Evaporator_Fouling,0.4066352870720866,1
6.002322009399515,45.689340000961536,0.3664166669023472,7.68967393784872,30.916688509512348,-0.20174116178963242,49.3019031806565,7.88475237548933,101.62865554979297,8.008879840666253,5.101040578283201,3.9416252601615405,791.8852760724549,1777.4037302941279,2.1209609262398925,6.100525235994388,5.0,3.9416252601615405,0.17891353774082144,4.976335358144496,2.0088798406662534,0.6010405782832011,-0.03969060431967808,-58.28444947658045,Evaporator_Fouling,0.31443578171268216,1
-4.339688396206678,33.01117797205471,0.9818957360188012,5.631804284144437,22.34025576901455,-10.567193936734952,38.5148504655462,-3.103627639703351,93.17169652642968,7.772580987072915,4.573476767297852,4.151210319154833,1764.385243424758,3670.988413381913,2.2599143691545933,6.12086949787328,5.0,4.151210319154833,0.37795956474052195,5.8184275718782175,1.7725809870729146,0.07347676729785224,-0.05720908695461935,86.41424131822077,Evaporator_Fouling,0.3202484279637944,1
12.053341457621983,50.830505230432514,0.3652862004466512,9.566208489565799,35.369426304000534,5.740656515509779,56.11598585113768,12.650776596165986,101.55663513633422,7.836741669921782,5.598459412044854,3.6461780150808183,956.7087113393878,2024.1043841038843,2.104249332715948,5.6995273606226045,5.0,3.6461780150808183,0.20775699354820248,2.7394334365659887,1.836741669921782,1.0984594120448543,-0.01990066319565198,-37.99117469360283,Evaporator_Fouling,0.19986496017788694,1
9.447173212788945,41.01921689515363,0.8623986299043226,8.578423779895203,27.806146059749686,2.8005385547613413,45.470477894642066,10.008547792592584,82.889107971807,6.836544103551067,4.323563994361098,3.1236058314762203,1962.5059903314489,4648.382510245765,2.5861411809834958,5.545324770834371,5.0,3.1236058314762203,0.47598840281646454,1.9431673409133339,0.8365441035510672,-0.1764360056389016,-0.02134290790950555,109.53683380052166,Evaporator_Fouling,0.15580707738124908,1
12.80867250185802,38.46061294856267,0.6707030825214356,10.28306570439988,26.08664285749363,6.837726454544428,43.1552595913496,15.39996222664609,74.66139333662029,7.042727364025938,4.584397728170606,2.592482704532869,1434.2375443985322,4093.629036359064,2.9945123775771214,5.786553357662072,5.0,2.592482704532869,0.4145718019581988,1.4377111935638993,1.0427273640259376,0.08439772817060565,-0.03874102304067284,37.4546868825812,Evaporator_Fouling,0.2247295307605918,1
-8.89024629356975,42.47361793171093,0.5460588848596153,4.739343646319161,29.1977103436213,-16.394403489488553,47.15633737404016,-8.489727586723879,130.71876536589065,9.126732564211531,4.391050950620648,6.072006897056212,1521.1697807514854,2355.8498918464397,1.4508183954541976,6.699904832237062,5.0,6.072006897056212,0.23628216222555715,0.718765365890647,3.1267325642115313,-0.10894904937935213,-0.12462019954453862,97.33241129121234,Evaporator_Fouling,0.48568709492487483,1
-1.4864225784872889,30.056835082144122,0.37289578421830494,5.843521678814366,21.409976252903206,-8.610880157992574,35.461952034375685,-0.32333909366966007,84.54857128130001,8.297122815204498,4.4978037455744975,3.704138158567863,578.219953314611,1504.9470298001613,2.4762943331916345,6.477099363571911,5.0000000000000036,3.704138158567863,0.14736043876436472,5.785219546127507,2.2971228152044976,-0.0021962544255025307,-0.07252345640096758,-24.328342895264655,Evaporator_Fouling,0.4220283895919745,1
10.378303932751834,41.239263423168474,0.9034845299881875,8.994825553233454,27.289428880850878,3.0669909045129904,45.795442450622986,11.988738027894772,84.74778193380264,8.270484173000712,4.512865628813118,3.153248829824778,1931.3286597625008,4781.434186425106,2.5621015840873125,6.307640760911976,5.0,3.153248829824778,0.4986435208977684,3.51784995803078,2.270484173000712,0.012865628813117702,-0.05062862086711162,-46.39978511930099,Evaporator_Fouling,0.3736116459748505,1
16.092546564881864,50.75692761949252,0.4871620923553041,11.327308660256316,34.16187334422424,10.460402882302713,55.0751729798727,17.382756280919864,91.71729498918094,6.9963258590447435,4.577022498852127,3.106795629680538,1300.5795310610686,3178.1401335047935,2.3711047450517126,5.56854530519618,5.0,3.106795629680538,0.31395765748051346,1.8968149209891294,0.9963258590447435,0.07702249885212709,-0.016754118990894185,-33.67910218695329,Evaporator_Fouling,0.1624415157703374,1
0.292530089573204,40.7168766326236,0.8144248757589719,6.806920005775381,27.322994023629633,-4.749974556748773,44.64594707566956,2.678836974391783,94.38445044256797,6.81903072437073,3.994415966536717,4.021026916097844,1613.1707476876609,3610.408985368428,2.2201724506950984,5.7348211898169765,5.0,4.021026916097844,0.36221083093938944,3.477808889659215,0.8190307243707302,-0.5055840334632831,-0.031919256813403685,-24.59293277263555,Evaporator_Fouling,0.2099489113762792,1
6.938634733081894,34.18995990424101,0.3783280083846633,8.292743657505982,23.762760149018796,1.3127344206702478,38.84845482473137,8.765033083206868,74.1154885081232,7.055468468499009,4.214670872385529,2.8444060773143733,696.013780073056,1946.5288712711601,2.8611446756226595,5.847454018049338,5.0,2.8444060773143733,0.1984290025690771,0.8590012867492192,1.0554684684990088,-0.28532912761447093,-0.04083979258977921,-4.4227260161706,Evaporator_Fouling,0.242129719442668,1
-7.119552034118164,44.766722700660495,0.7364325319587358,5.202456931981923,29.810668487755198,-13.336687968188414,49.48079982724018,-5.599881990592034,129.25822544108686,7.553563562277281,4.984622093612753,5.769444428940923,2092.20826328265,3046.3152283503314,1.5393429019454377,6.002360319100184,5.0,5.769444428940923,0.3182958271352408,-0.7417745589131357,1.5535635622772812,0.484622093612753,-0.06515118201407355,138.79217881015438,Evaporator_Fouling,0.28638866260005263,1
16.79152729317196,40.90230883218673,0.44294547631852554,10.899043542451784,27.620947327002085,10.726164025133915,46.45848067427766,17.903679941998426,79.96904101657354,7.047621929926009,4.414438406434835,2.548374732053075,971.9524601630598,2847.543527735168,2.90953403323581,6.208604340377793,5.0,2.548374732053075,0.29476326106022477,3.27007502026855,1.0476219299260094,-0.08556159356516524,-0.05551150941254113,-55.05415170687263,Evaporator_Fouling,0.34531552582222624,1
11.798398144415316,48.69292080395274,0.8446517970619791,9.21993006837855,33.23404257388869,3.961766584689781,54.01800920943387,12.049783907552882,96.60898006629728,8.144249393305309,4.722770802937081,3.574897663761166,2155.0074895560183,4754.12345821882,2.22520289268845,6.498609365150409,5.0,3.574897663761166,0.4761193149159064,4.462243499558511,2.1442493933053086,0.22277080293708096,-0.04705057910434096,-20.602083568624494,Evaporator_Fouling,0.42817410432868813,1
-3.3564490070645716,50.675063255463506,0.5627103690955859,6.01046651073385,35.97051344826206,-10.056745117652076,55.89566792816829,-1.2876839139839822,130.19658315324537,6.986571961236715,3.6995446564809122,5.880097473287201,1980.5558576693347,2873.3078493152016,1.4377894081228697,5.535070705331791,5.0,5.880097473287201,0.2788877837680337,0.19658315324537057,0.9865719612367148,-0.8004553435190878,-0.031184247728122116,109.43320364931719,Evaporator_Fouling,0.15287734438051184,1
-10.194505566138151,54.73078093251351,0.7961340529483211,4.792908921035669,37.22519743162744,-16.225732972621334,58.89079120816385,-8.03805350987502,129.4178993040084,8.148106521328941,4.267549884051348,8.056601027187275,3450.1458098585645,3983.8961339837383,1.194014175463222,6.033659451060398,5.0,8.056601027187275,0.40747466374959346,-0.5821006959916133,2.148106521328941,-0.23245011594865161,-0.0032982643035073256,-81.09691182983988,Evaporator_Fouling,0.2953312717315423,1
7.198136110842926,40.172744955358496,0.5587003340083314,8.345970838316205,27.213655670429432,1.2214085086604625,45.67766327535735,8.868172608225146,86.57777853974498,7.289197684939188,4.469153908347992,3.357636137986316,1130.9744109440803,2875.032344960202,2.491029218356649,6.412463869281422,5.0,3.357636137986316,0.288428365564161,4.600340161562102,1.2891976849391877,-0.030846091652008134,-0.05562132473678183,-45.888519108121045,Evaporator_Fouling,0.40356110550897767,1
13.37667565250439,30.654647415293436,0.7380358938532451,9.742687813950539,21.800524894126468,6.498229551906487,33.97078543472936,15.745914930215951,63.894209460427,7.281117356449839,3.568134877561016,2.1593004982094985,1242.5253130547667,4661.886831712565,3.677974799329703,6.032936972430464,5.0,2.1593004982094985,0.4633143434863463,1.9105244581868632,1.2811173564498386,-0.931865122438984,-0.08608025215956383,-24.03284648809472,Evaporator_Fouling,0.29512484926584676,1
-5.434222962180093,47.990587012588776,0.9311327412530435,5.5323027747653954,32.6757416708443,-10.731821169243975,52.77988624491834,-3.806490337711672,130.36505985642248,6.454619761213889,4.7204521892756395,6.0092805745137,3107.761306419552,4358.679630462961,1.4185121298124779,5.874448257682545,5.0,6.0092805745137,0.4494714421539901,0.3650598564224765,0.45461976121388936,0.22045218927563948,-0.0560055150858203,148.6783747145073,Evaporator_Fouling,0.24984235933787002,1
10.340860442924868,46.536750391569505,0.7283995164940444,9.01996219832794,32.09968569005632,4.503211308522899,51.00091563718564,12.607548031408705,92.37067476089854,7.555631042750066,4.129956452058917,3.431977346373219,1750.546638009345,3879.8686663915832,2.34501000445405,6.139837045815972,5.0,3.431977346373219,0.4052890554382463,4.430098139878993,1.5556310427500657,-0.37004354794108263,-0.038620788235640635,-0.9141172509930584,Evaporator_Fouling,0.325667727375992,1
-5.377219627347767,31.11629275899306,0.6962834966327894,5.160130530610349,22.009903332951875,-12.434348736181528,36.54189576217269,-5.4561283074961935,93.79283087015634,9.05238501789843,4.1910249126713195,4.388147378823881,1139.6138247071306,2491.3913284777536,2.217350438856173,6.3801406621877135,5.0,4.388147378823881,0.24910381865166,6.391780069618832,3.0523850178984304,-0.3089750873286805,-0.07806472789811769,17.888623715551148,Evaporator_Fouling,0.3943259034822037,1
-8.61569675817543,42.70539065186785,0.8337920551517364,4.841345964110995,28.815075020766315,-15.272203689696598,45.97601958124231,-7.300067529076735,129.63275657772886,7.934147430871575,4.252916290592033,5.926669259501545,2199.297381661113,3621.1941701874434,1.5063951919533067,6.34453726065402,5.0,5.926669259501545,0.3488594899905128,-0.3672434222711445,1.9341474308715751,-0.24708370940796698,-0.09609495788132993,86.88721056989652,Evaporator_Fouling,0.3841535030440058,1
1.2873780595809712,37.09908783463641,0.42759435024300674,6.822996822850217,25.567179822423416,-4.546845007797968,42.515904396438934,3.526221768681184,91.39621738902362,8.582379442025333,4.079419755174167,3.7949852409761804,843.1113463656413,1847.8301376320971,2.333399849033013,6.640177958887051,5.0,3.7949852409761804,0.19156442477050878,6.121213712635182,2.582379442025333,-0.42058024482583267,-0.07057203214894647,10.99066044982169,Evaporator_Fouling,0.4686222739677287,1
-5.915886990618219,48.16777872638812,0.7531615499003461,5.354518925627863,33.12524147327775,-12.102069690263216,52.40927789379661,-4.871544246208051,130.42500010900247,6.5457244420048175,4.8475687712192865,6.039109079039064,2559.8245041539867,3640.109910520257,1.4175516390129441,5.562330151840521,5.0,6.039109079039064,0.3603689588828675,0.4250001090024682,0.5457244420048175,0.34756877121928653,-0.03748400677197794,136.52122652517664,Evaporator_Fouling,0.16066575766872013,1
-8.137927688790052,36.40825587296397,0.8322317321424058,4.7258500359586195,25.794534351903856,-13.750139928741602,41.04940203027876,-6.016174998628262,125.93738490567144,8.77668952867551,4.39486791146102,5.148561011411679,1696.1787440372689,3035.32485265572,1.8422959286954932,6.48796271698312,5.0,5.148561011411679,0.30745472061370743,13.88689281530715,2.7766895286755098,-0.10513208853897993,-0.09227286733959672,80.37281460725194,Evaporator_Fouling,0.4251322048523202,1
14.834474535493177,46.91686020470595,0.9795251880539232,9.830456089649829,32.368128328887785,8.547568166798404,51.6463917081416,14.714966161988595,90.7041559548366,7.098084699440402,5.184808145507666,3.1383858109861937,2522.2468447393235,6191.577663863279,2.4027297291500553,5.969270780324468,5.0,3.1383858109861937,0.6058079793720803,2.4374047448633007,1.0980846994404017,0.6848081455076658,-0.03065668820210421,-31.160746099589232,Evaporator_Fouling,0.2769345086641338,1
1.086409523556584,32.76986271564782,0.5288878116500497,7.208286963498415,23.0716361039806,-3.888404115087483,36.619446484809345,3.146377117226168,75.52243508491193,7.47696731778987,4.2866434839575716,3.215888460516563,885.4253731821423,2602.0436782612564,2.721737517049914,5.69700840431158,5.0,3.215888460516563,0.24427300472148655,1.7032781296883712,1.4769673177898701,-0.21335651604242845,-0.03344498907306148,-19.164745477283986,Evaporator_Fouling,0.19914525837473723,1
18.095306961527676,45.07522538691641,0.4567895712186806,10.987636562262972,29.84795453587122,10.863121273900697,49.569882514923556,19.672696583298322,83.51962980820184,7.623671115131458,3.5216286502191685,2.674286738481749,1090.6988506633634,3214.3085787746836,2.7388052439091344,6.2416584137502085,5.0,2.674286738481749,0.30752476276013846,2.8336430689932826,1.623671115131458,-0.9783713497808315,-0.048849856847300366,-49.51903567260479,Evaporator_Fouling,0.35475954678577376,1
10.339865822823297,35.18082309742492,0.7737008267794337,9.505118132915877,23.871496090898372,4.64632882502721,39.62207759307927,10.627701683418113,72.5988278115968,7.770137590531273,4.882730153578933,2.615747914971576,1479.7054644706666,4738.266063776718,3.0544538429739907,5.615184343980901,5.0,2.615747914971576,0.44886811971807444,1.9557367113847164,1.7701375905312728,0.38273015357893314,-0.0322836430265685,0.10127912691609708,Evaporator_Fouling,0.17576695542311452,1
4.0462388035509145,53.626938176302474,0.9251028153271873,7.344071900693252,37.172499572826865,-2.3279996093350803,58.46557807783735,6.773408644545012,130.3499258311884,8.064783986068052,4.9512384610561755,4.909922674721365,2532.537408556773,4611.0755826171335,1.7004136977306827,6.014191749475607,5.0,4.909922674721365,0.46293653976878196,5.791448608254143,2.0647839860680524,0.4512384610561755,-0.03950279196521045,-158.43630344503345,Evaporator_Fouling,0.2897690712787451,1
5.3256252484148785,32.40401466540748,0.3336842545680416,8.019453558288038,21.325486668561936,-0.5389177863299917,38.47064479872996,7.666629197201629,78.18072131430519,8.141159783466664,4.047466505142549,2.9409679055069904,573.1760249199434,1595.0929245038199,2.8143291811089703,6.616072505708936,5.0,2.9409679055069904,0.16135627422918383,5.085455083838909,2.141159783466664,-0.45253349485745087,-0.07813217015839369,-10.973269408154351,Evaporator_Fouling,0.4617350016311246,1
16.503379005329503,52.489654287026,0.6275118478756114,11.006297888192984,35.21390291273791,10.64042831166044,57.38420545066152,18.804587887921667,94.96989149350553,7.399765584293772,4.767769281754925,3.2153819827751047,1776.493773126757,4116.0228944830005,2.281938783318889,5.887088498358002,5.0,3.2153819827751047,0.4060524194788509,2.831136090798637,1.399765584293772,0.26776928175492465,-0.02405222494400805,-24.24241113249286,Evaporator_Fouling,0.2534538566737149,1
7.08994061892351,40.8152907961715,0.9440984302243831,8.090381605701932,27.22543531311859,0.44192593705679717,45.612559978393456,8.130088095403597,85.29782903363079,8.284993751616767,4.833140287228759,3.3180409807011086,2020.9999083475905,4754.8306838050175,2.488626422268369,5.897023847296408,5.0,3.3180409807011086,0.49327209792618815,2.4154677410633667,2.284993751616767,0.3331402872287592,-0.03494229095377488,18.08129197708422,Evaporator_Fouling,0.2562925277989736,1
6.37536926722324,41.04679111621579,0.9626266772502888,8.097940912349047,27.64985348270507,0.12880623818626946,46.63690320985866,8.791778796338226,88.04802715316461,7.619584762637509,4.770707092090867,3.457317824334138,2100.754794472745,4938.95757600185,2.3984504741365504,6.044378206973882,5.0,3.457317824334138,0.49719550677690566,2.443450615151434,1.6195847626375093,0.2707070920908672,-0.03945501774223148,3.7054469231766234,Evaporator_Fouling,0.2983937734211091,1
-4.522440064064395,35.33032285856086,0.9273828799332077,5.414832624494716,24.245615978874152,-10.730964806029185,39.88891178647549,-2.5800660867718768,99.82242691917142,7.661833164275096,4.807795051844495,4.401112405457775,1725.7356473856087,3441.963922630401,2.1407588434682143,6.56482505624133,5.0,4.401112405457775,0.3568694611632475,7.826070159442736,1.6618331642750963,0.3077950518444954,-0.08099385559855854,60.55638587949875,Evaporator_Fouling,0.4470928732118085,1
-0.11461462452298987,35.46868470549469,0.6486791134260086,6.3786341198066605,24.9064117501299,-6.245290024770077,41.37299998735257,1.8457846321284415,87.65473057825912,7.580107126159845,4.72631038260091,3.8626420852570558,1199.8882917823887,2857.0827541863337,2.357659589301679,6.050552714508809,5.0,3.8626420852570558,0.27697306903379176,3.6350760009998737,1.5801071261598452,0.22631038260090985,-0.048425972032738684,16.335053857305184,Evaporator_Fouling,0.30015791843108824,1
-8.684485951508748,44.92553210018854,0.7921863811115556,4.866977507072723,30.290580897672466,-14.97217415892792,49.71223315451342,-6.384583364673885,130.42729510367474,7.644016165925359,3.8155149213129307,6.283293609574044,2736.2608870458585,3770.5646013075466,1.3562743304782796,5.99732239323334,5.0,6.283293609574044,0.3807583033208494,0.4272951036747372,1.6440161659253594,-0.6844850786870693,-0.0757192650705154,230.64905326640974,Evaporator_Fouling,0.28494925520952574,1
15.878913478164506,53.27868569093094,0.780506095317515,10.42390002793724,36.28661461783687,9.365489055737276,58.348301694459124,16.913344430293975,100.54717761174913,10.103922261136276,4.399263283291065,3.5078760000130678,2330.8985897590705,4408.523116315741,2.152109114170792,6.641755951178894,5.0,3.5078760000130678,0.47791897785595144,5.146588380510622,4.103922261136276,-0.10073671670893525,-0.04362617495526333,65.50938367567505,Evaporator_Fouling,0.4690731289082555,1
10.524544366408247,54.05428480433912,0.3015757130784879,9.576435648276952,37.942660893247535,4.224142559075611,58.445293296925165,11.910183532227656,111.95098147728082,7.468864160234471,4.363097412318359,4.045721238126629,792.9202671443355,1616.687265722869,1.9172608339751027,6.061252468978692,5.0,4.045721238126629,0.1577034508964037,4.102771265964805,1.468864160234471,-0.1369025876816412,-0.030039405820130982,-35.52911761978248,Evaporator_Fouling,0.30321499113676903,1
5.712348894345573,53.11967341695114,0.6607397582616334,8.033438291444197,36.1350141743023,0.0677384276441324,57.73864711309582,6.981942602088155,119.44245090158174,7.7845838008528485,4.653080202320484,4.587537176391909,1749.1000833528599,3363.3429973867105,1.816207041190712,6.076467836419287,5.0,4.587537176391909,0.33466667859842913,6.243284771335254,1.7845838008528485,0.15308020232048403,-0.038711056064752114,-87.7843770469492,Evaporator_Fouling,0.30756223897693913,1
-5.435767847156107,47.166683543288066,0.4136290627989935,5.385231040596141,31.558838568718564,-11.619388675090029,52.86760866955909,-4.94154034403644,130.1772683426963,7.252720144290789,4.757960605465678,6.208523293733329,1560.5330823221727,1871.143688732047,1.3487442674672778,6.18997842551139,5.0,6.208523293733329,0.2112617013185617,0.1772683426962942,1.2527201442907892,0.2579606054656782,-0.0794708441719425,166.89450542700297,Evaporator_Fouling,0.33999383586039716,1
-0.45323796241590775,34.764776982562644,0.3270538130417258,6.4382163027950305,24.672606726192406,-7.807914922901032,40.761516358287835,0.6487078855730999,90.0108714169607,7.32810514401514,3.980991232820744,3.830945175203328,578.7702703724573,1335.1701491085548,2.3294569899127455,6.0139357268571105,5.0,3.830945175203328,0.13231802320613373,3.8545445214143115,1.3281051440151401,-0.519008767179256,-0.04571497803377733,6.520238581985836,Evaporator_Fouling,0.28969592195917443,1
-7.6670570390575765,40.00771595809011,0.8354861050074863,4.924532973042522,26.99878553384201,-15.269743953945909,43.71221421217121,-6.850032817176386,130.63434553743903,7.367454447777982,4.167230678080733,5.51630635228132,1881.2706895287206,3118.823910899336,1.6742829555770669,6.180313871374851,5.0,5.51630635228132,0.3244420724824283,0.6343455374390317,1.3674544477779822,-0.3327693219192671,-0.07791376379188808,33.076155341296726,Evaporator_Fouling,0.33723253467852904,1
19.223522300142154,47.2782456969959,0.9502454720306677,12.224251328901536,30.978678758623094,13.449613205924665,52.115053109178135,21.07927383168276,85.43084090597318,7.4415057932464785,3.7940751326284667,2.6531555035982586,2563.006946062292,7164.750706532645,2.666191476360488,5.7069163113672925,5.0,2.6531555035982586,0.6749400259423474,1.7703918442614253,1.4415057932464785,-0.7059248673715333,-0.025264912398037076,8.328759481097677,Evaporator_Fouling,0.20197608896208358,1
4.627310018984217,36.463139498657036,0.8434755731861909,7.33780683950543,25.237699545938924,-1.287584112541047,40.632212958925635,6.945933585441146,82.12919148616169,9.173217446264571,5.154920470960271,3.299500408688085,1617.4535735563738,4259.5158641475,2.60533469736909,6.670583199578049,5.0,3.299500408688085,0.4110230481600118,4.798621841617702,3.1732174462645713,0.6549204709602714,-0.07306888138771006,9.48784232553794,Evaporator_Fouling,0.4773094855937284,1
11.60106743371244,52.55040604936977,0.414977147875392,9.39565840471855,36.31799302412029,5.3854326240591375,58.03596988173741,12.818217601735537,105.25695523094626,8.094423064729455,4.928289907995449,3.8543271502669447,1180.5244406935128,2281.568424298122,2.022524829690848,6.204701808287184,5.0,3.8543271502669447,0.23622725082923066,3.8734466673423213,2.0944230647294546,0.42828990799544897,-0.03437184266200832,-0.17390368927704003,Evaporator_Fouling,0.34420051665348117,1
16.40428744465547,40.51241809189901,0.44102272383120633,11.05922886630719,26.89888787333833,10.399885627781542,44.58780835618266,17.718133270710787,77.7351736722924,6.463420135898801,5.157472298209501,2.471510484145791,1048.7805111234038,2967.393506838063,3.0005622608478006,5.976856109820931,5.0,2.471510484145791,0.29529920691771167,2.678200413939635,0.4634201358988008,0.6574722982095009,-0.04826344168570795,54.315780437554054,Evaporator_Fouling,0.2791017456631232,1
-8.173180010111006,48.23217858108748,0.6958950409031867,4.92481667603844,33.71988842950146,-14.253030049238836,53.662155719373594,-6.073353524188185,130.42746428949076,8.385284509242577,5.418996063425475,6.752368767796796,2905.48148776248,3782.7831128575313,1.2615021031728502,6.707893696088153,5.0,6.752368767796796,0.3738482711970628,0.4274642894907572,2.3852845092425774,0.9189960634254746,-0.04215316946534475,59.00058041045213,Evaporator_Fouling,0.48796962745375805,1
18.82255499671651,38.32185868247989,0.6109023052523861,11.63614470233746,25.445555195501207,13.102597606706013,42.63977725527999,20.58530438508609,72.716335566954,6.999585901541151,5.202842627358704,2.2307130994696482,1247.0671749886733,4245.025519589506,3.3224206959204543,6.013848771480664,5.0,2.2307130994696482,0.43315883619399664,2.153235250440858,0.9995859015411508,0.7028426273587041,-0.06419189131714065,-67.1219907515499,Evaporator_Fouling,0.28967107756590427,1
-5.357744400069868,35.518072411131925,0.7017945734967121,5.539857138457937,24.68110546566671,-9.79381905137339,38.420218319626514,-3.2532995131492677,88.8906386086055,7.147254072854705,4.131494112138295,4.11743539871358,1203.7303697827226,2723.7804034588444,2.2983627212866775,5.668243000858416,5.0,4.11743539871358,0.27089895277662485,2.8558632176005574,1.1472540728547047,-0.3685058878617049,-0.03461756207563349,22.656491646927634,Evaporator_Fouling,0.19092657167383334,1
-0.7637764545275543,43.78812904525911,0.9348937065637436,6.567963548282758,29.524811664548462,-6.146240512779293,49.11541676704416,1.58703241583544,113.08998925807921,7.096093458943399,4.945648624298257,4.606445439183152,2094.6140105986237,4146.7883162077,1.938908979455317,6.061644662112137,5.0,4.606445439183152,0.40847203603680615,6.780099392996377,1.0960934589433986,0.4456486242982569,-0.048520072266859726,-1.3921881796363778,Evaporator_Fouling,0.30332704631775337,1
10.48699156960365,36.821124663574295,0.873463287516171,9.379679508252003,25.043714700260562,4.465322565223376,42.33919560389244,13.13472784461112,76.36036094148801,6.737365973715126,3.8440702459925773,2.758995317875136,1710.5240513463982,4956.370942143178,2.8795019869439935,5.980327326596214,5.0,2.758995317875136,0.50559991591319,2.1096126283661647,0.7373659737151259,-0.6559297540074227,-0.04567940752261723,-65.8031592981722,Evaporator_Fouling,0.28009352188463255,1
19.596035508196316,47.00704712120928,0.4860539976782512,12.056018559143789,32.882127277429184,13.912611247902946,52.966336854686034,21.55577461365831,85.93267564238519,6.483110569449403,3.6504277474732167,2.6473705732116493,1224.4552774433241,3410.242619556805,2.680314660657614,5.954727944422885,5.0,2.6473705732116493,0.345461120408771,2.743224865440638,0.4831105694494031,-0.8495722525267833,-0.03451995590174928,-80.28278872923579,Evaporator_Fouling,0.27277941269225264,1
6.886465900168453,35.66417812289991,0.31082075353820116,7.857130941117482,24.310466510488112,1.0202517539547649,40.54427860786761,8.596714783168085,79.15802299919274,8.491310222756399,4.303863305415752,2.975371245451878,555.9683114832609,1633.0641787676836,2.7287525407698587,6.362709838130147,5.0,2.975371245451878,0.15311274204639036,2.881541053598866,2.4913102227563986,-0.19613669458424798,-0.06110516438379454,-14.282299396079793,Evaporator_Fouling,0.389345668037185,1
4.773327662332513,50.307519319020635,0.684818569013843,7.814321083560625,34.29518197471475,-0.843665845820575,55.01724509390239,6.535508880904867,114.30877116143603,8.354371019554865,4.648042295986105,4.493365759473465,1824.5359252635988,3447.170823783934,1.8946616150874998,6.521344205327791,5.0,4.493365759473465,0.33580197158334274,7.395423101098288,2.354371019554865,0.1480422959861052,-0.057203393832279126,54.09401115842047,Evaporator_Fouling,0.43466977295079756,1
4.58007692375145,34.23417038962086,0.7856554881567431,7.676795848565809,23.655372046043187,-1.390476018590264,40.300856335163935,4.744293474783033,76.93994596621889,7.412528593576499,4.564227525611019,3.1846344331867775,1400.228944370498,3761.8362081196215,2.7016393242225423,5.888776645666479,5.0,3.1846344331867775,0.38163637501395964,1.8630159223386045,1.412528593576499,0.06422752561101941,-0.0407569141418791,-27.022780996765732,Evaporator_Fouling,0.2539361844761369,1
2.4726774900002724,46.539557211414454,0.35748517505843214,7.246637572689691,32.49189080348019,-4.223523425472708,51.31444012985961,4.827613980575782,115.44466355358126,8.890770086831743,4.567576460824818,4.506712155397963,840.8181562777852,1632.5138442736422,1.9072977338925274,6.484941108525041,5.0,4.506712155397963,0.16319999899201582,7.737144508095412,2.8907700868317434,0.06757646082481816,-0.059234455939305874,-12.955253177803797,Evaporator_Fouling,0.4242688881500116,1
18.609187526964213,47.59501392648182,0.7067251469864472,11.555730444221851,33.005348815108015,11.695790263857045,52.62354927084923,20.50094576524456,88.15693874351794,9.827942279734742,4.133062675627128,2.822574352493983,1835.1428718917277,4648.791240429106,2.5985038502884183,6.7089825401328795,5.0,2.822574352493983,0.47573742517353657,4.530307935457444,3.827942279734742,-0.36693732437287174,-0.058804325054535145,-37.104523119924124,Evaporator_Fouling,0.4882807257522513,1
-0.30750697073013933,34.96166383018659,0.9060305308311183,6.321694875559655,24.10016186988886,-7.160066477371294,39.90159664145529,1.1825047631283456,85.884408712624,7.2191229699348165,4.253848758454448,3.751283260460534,1645.285251508628,3897.8703497999613,2.4124350390598126,6.096342150975031,5.0,3.751283260460534,0.3874434922561387,3.7571518657368728,1.2191229699348165,-0.2461512415455518,-0.05065345203800664,24.832848052419195,Evaporator_Fouling,0.3132406145642945,1
5.2951059282209485,50.7575017020132,0.5014187089955339,7.62202274478683,35.22214943768957,-1.2616764750228204,55.63415271842518,5.685961081339921,120.40326130365953,8.16943576206936,5.137417163249064,4.617561647363997,1364.203623413327,2344.5209201755774,1.8305712823893374,6.17268233776592,5.0,4.617561647363997,0.24665216948471708,7.608577116756379,2.1694357620693605,0.6374171632490642,-0.044644203586056586,22.762340872707455,Evaporator_Fouling,0.33505209650454865,1
-5.585267967572535,47.752030112981636,0.528838710629473,5.226442174294073,33.149020456494554,-12.315532392283973,53.871965037555384,-3.5786897273075557,130.38962859801433,7.3665561546103975,4.0856653382821575,6.283711441665947,2040.1072202594028,2770.2836596435004,1.325118346283603,6.253175575707851,5.0,6.283711441665947,0.27800283153736205,0.38962859801432614,1.3665561546103975,-0.4143346617178425,-0.08526002856667625,206.34080290655584,Evaporator_Fouling,0.3580501644879576,1
18.93061498307429,33.701092703584294,0.3193339357536181,11.686898452287618,24.113935675730556,11.958139302853551,39.43429662421158,19.754863221400985,69.38210550866368,7.1194886602295195,4.143541961002297,2.067741181501318,633.6712756328405,2108.1648929774183,3.5597844260274196,5.987062766476075,5.0,2.067741181501318,0.21363839878042637,2.1722475869686235,1.1194886602295195,-0.3564580389977028,-0.07889918131121121,30.958605058882654,Evaporator_Fouling,0.2820179332788786,1
-5.763653530293219,50.822410470040055,0.48866511900730625,5.3388987574801625,33.69032012130663,-11.890052074420733,56.43527178912692,-4.340853747488389,130.06532450737282,6.808570041013034,5.171072083421942,6.400001135301504,2174.369210289483,2753.8086677166934,1.2724129157812678,6.009836201998574,5.0,6.400001135301504,0.2791913594186793,0.06532450737282147,0.8085700410130343,0.6710720834219419,-0.06839102362178928,249.39106999282035,Evaporator_Fouling,0.28852462914244986,1
3.8343232087925694,33.041757606397105,0.9404744403786467,7.575543018742423,22.289729249886467,-1.5716963997753806,38.097771871985465,6.9247321520563085,74.42240539817372,8.03381904768806,4.084231843832846,2.951772347561187,1654.5912016037767,4633.478345223769,2.863780521269855,6.465804344448921,5.0,2.951772347561187,0.46878221104992956,3.159146942355335,2.033819047688061,-0.4157681561671538,-0.07310956022487147,-10.293350967832566,Evaporator_Fouling,0.4188012412711204,1
-7.526296823596032,38.74817946820778,0.6734003585944982,4.918772762808951,27.013098020246886,-13.34114041474132,44.26733532735687,-5.803648200672425,129.03065913220433,7.054406057155933,4.831289002584966,5.246892108824905,1446.4245748289763,2477.866922945743,1.779303993497274,5.702919899796955,5.0,5.246892108824905,0.2587808740836409,5.871509503985834,1.0544060571559326,0.33128900258496596,-0.04380383612036187,20.703570286609647,Evaporator_Fouling,0.2008342570848441,1
2.770422331554977,47.438490223972465,0.730458753253759,7.177687737349861,32.28307511546363,-3.1389530656973,52.6254912429671,4.044796193714085,116.7192917590941,8.44651282164787,3.964757345281203,4.634735417239925,1808.2669657903741,3355.0025819697676,1.8860687907645046,6.647726136363109,5.0,4.634735417239925,0.3395805162510874,9.39311860403842,2.44651282164787,-0.5352426547187972,-0.06868866200376056,19.335110230836108,Evaporator_Fouling,0.4707788961037453,1
-5.076215849312372,39.74775833487149,0.46270861610701997,5.362326364321001,27.239133919959183,-10.780317122952336,45.00868047734187,-4.256494664273687,118.36721594042821,7.458712870771313,4.44437724507003,4.9055214275273,968.7676080418995,1808.4646530118291,1.888048859936964,6.019726663985705,5.0,4.9055214275273,0.1828021394060396,7.58758226229719,1.458712870771313,-0.05562275492996971,-0.05579415722437209,14.189523694958211,Evaporator_Fouling,0.2913504754244871,1
-6.2320225998597385,36.28315100827621,0.9482494572014416,5.426920683268464,24.904382494518504,-12.334264595950165,42.102823774379644,-3.237177723768154,110.53393105326134,8.025839111724194,4.946794566132852,4.740125728929845,1815.6976040344264,3643.6092441705573,1.9944100241032265,6.531480405600877,5.0,4.740125728929845,0.3568033810954919,9.893070051576004,2.025839111724194,0.4467945661328523,-0.0848270427490887,49.5762281926302,Evaporator_Fouling,0.43756583017167866,1
1.2743322678164233,35.24998751164934,0.8191877968122213,6.804094397613404,24.98314379859283,-5.346683501854245,40.51850541344442,2.629282034262066,83.83688754651861,6.835199951493516,4.991133940175592,3.6002877591632707,1529.2579091517682,3476.672187799996,2.471118398466939,5.75265387482,5.0,3.6002877591632707,0.3674284771757467,2.85928247935324,0.8351999514935162,0.4911339401755921,-0.033720403496477314,31.754235937758267,Evaporator_Fouling,0.21504396423428554,1
-2.893050762690133,46.88936810278679,0.833881578918316,5.838881079750728,32.811266661169356,-10.331506534106106,51.290062349520305,-1.6106064501193498,129.97394800010787,7.794455239944509,3.8026800064704283,5.414966660605439,2229.854765570153,3801.969514087795,1.6355699171722378,5.991433346341434,5.0,5.414966660605439,0.3675136679298131,-0.02605199989213247,1.7944552399445088,-0.6973199935295717,-0.05474128627403507,56.1106612003814,Evaporator_Fouling,0.28326667038326697,1
4.249864680952717,36.879463318090465,0.6704420736216656,7.4861845866547405,25.311500571498758,-1.8937810270740854,41.81468246881276,6.177126028832976,80.72705189004738,7.43092648328624,4.028943624891161,3.3572463188082,1332.9290363962602,3246.6427494958552,2.5717025614167324,5.864773319041017,5.0,3.3572463188082,0.32379897067099,2.0204769073122577,1.4309264832862398,-0.471056375108839,-0.037479905649358436,61.663598949816105,Evaporator_Fouling,0.24707809115457635,1
11.091465660100267,52.92655774005765,0.9795869954147826,9.502318147765484,36.006793829726575,5.178445450317883,57.650192145426765,13.315388650502596,104.98828757206039,8.051803129672821,3.953980597773647,3.879301224274605,2829.620067153236,5417.48878997774,2.0199466763085017,5.890171869202014,5.0,3.879301224274605,0.5520274361667401,3.109674726559362,2.0518031296728214,-0.5460194022263529,-0.025938097893800638,75.92230032839916,Evaporator_Fouling,0.254334819772004,1
11.597903803264279,48.10890228510445,0.4128307498933418,9.420293469313906,32.94512353971165,5.87497887567106,54.87488446005818,12.154315397017033,96.67008338957203,6.011596900148528,5.474395024010196,3.5624541838773944,1125.5787314770873,2228.1226736322465,2.1877134996730474,5.562195323023945,5.0,3.5624541838773944,0.2368718547127622,1.5109876543509984,0.0115969001485281,0.974395024010196,-0.017068398345945646,36.097412119321916,Evaporator_Fouling,0.16062723514969868,1
2.539219399395375,41.69825548231706,0.33253473225118596,7.621022881348579,27.86082716640137,-2.1416776965767808,47.24519523417624,5.415671343282486,98.06741843621272,8.119736551230071,5.402327460144548,3.8659707595908097,662.3154666542857,1545.4945144082312,2.2038918048274128,6.126954018807462,5.0,3.8659707595908097,0.15116919644353194,5.431013040336026,2.119736551230071,0.9023274601445479,-0.04370116454175088,-29.516838785277855,Evaporator_Fouling,0.3219868625164176,1
-3.8411742794452968,38.11588658560562,0.5530000090293105,5.843211530952242,25.896810288648613,-9.386445411344171,42.77102464867887,-2.2351069575850473,99.09333775890792,7.292911288716361,5.190157560693539,4.381466485407884,1018.4982369796602,2245.284689367548,2.1147374865681376,5.60548915592729,5.0,4.381466485407884,0.22307414153182253,2.9602999146902675,1.2929112887163612,0.6901575606935388,-0.030203611821017606,-35.52765378327251,Evaporator_Fouling,0.17299690169351145,1
18.744340660112723,32.566305799795344,0.3679840676607004,11.562228714547231,22.174607999115334,13.456649078119636,36.19332515227575,20.954630443870297,64.71849396243273,7.513156854342432,4.245597757217566,1.9019052566531451,608.005614753835,2693.9439606465075,3.9915583261970484,6.2857418645297525,5.0,1.9019052566531451,0.25957401280100284,2.8300012153051597,1.5131568543424319,-0.25440224278243395,-0.14141433811727921,-41.57863351464334,Evaporator_Fouling,0.36735481843707213,1
2.2096203214774253,46.43655039034437,0.7226524961533263,7.088256467928489,31.9294094129371,-4.293326602604014,52.03000421135666,2.9777230721242964,112.12253813808384,7.451772574818985,4.517639374202891,4.5662379001115525,1713.7161014962812,3436.254709525495,1.9231250073801884,6.014531437639751,5.0,4.5662379001115525,0.3317819040427951,5.347613072278406,1.4517725748189854,0.017639374202890856,-0.04321541475064827,-5.425642805496864,Evaporator_Fouling,0.28986612503992887,1
6.496330913478262,39.73156641446541,0.8256076269918471,7.937259662160547,26.349742208878546,-0.42952931665840616,44.84380003649704,7.925220308474839,84.97363610809398,7.624890954138345,4.035123473627102,3.4002295268986833,1741.2179521515343,4193.178332895239,2.488030924042918,6.3079359680806935,5.0,3.4002295268986833,0.4161823176236794,3.2457908339763435,1.624890954138345,-0.46487652637289756,-0.052584352632704334,43.719624636383514,Evaporator_Fouling,0.3736959908801983,1
6.578814072669055,48.770926379654426,0.5173656212451271,8.096015913799782,33.57292706916629,0.2832788111801672,54.0742536071041,7.6165500577834635,106.80731101743731,8.198545108349755,5.41318034869201,4.176626976634412,1340.0401349635608,2395.5336060013537,2.004611443569833,6.196946285837589,5.0,4.176626976634412,0.2614263579023774,5.228283878728874,2.198545108349755,0.91318034869201,-0.042264143772224205,29.057275233706605,Evaporator_Fouling,0.341984653096454,1
-6.954364653114586,33.555990844783565,0.9552583326790078,5.195918886612369,23.080160919642875,-13.351050845052477,37.961488596289854,-4.858780281375178,102.1027974189299,8.470182399733355,4.564876281607891,4.5301228830574445,1586.0253148391805,3450.5844973038866,2.112144249307215,6.383982107805618,5.0,4.5301228830574445,0.34870826323789755,8.408737534424645,2.470182399733355,0.06487628160789072,-0.07695666680576307,-56.05326059343429,Evaporator_Fouling,0.3954234593730334,1
-6.360115629108725,32.164337688143966,0.6593556370255336,5.047790026857155,23.499435535515634,-13.823095395893166,38.002247812296076,-5.632154858129425,97.42182370385878,7.926257420928232,4.426244059933693,4.4924330237249555,1163.0948315474348,2210.046820291525,2.1628745814936954,6.166974709437423,5.0,4.4924330237249555,0.23560430286373615,6.58321451174983,1.9262574209282324,-0.07375594006630681,-0.06701088752731854,78.25565993092118,Evaporator_Fouling,0.3334213455535496,1
1.84964813272786,53.34433611840637,0.5792332665841079,7.101748514351527,37.38840822649957,-3.8177380413456157,58.259419728807316,3.3873613464392083,129.5069732196579,7.997746234752217,4.118908039154895,5.2018163769844135,1728.7644245893334,2773.578823540565,1.6230606877252103,5.822313320682502,5.0,5.2018163769844135,0.28467536799246,-0.4930267803420918,1.997746234752217,-0.3810919608451053,-0.035998933631299135,6.937725611548331,Evaporator_Fouling,0.23494666305214343,1
17.69250896503383,46.88122233706495,0.6937882398151152,11.564541197307644,32.64706534467242,12.233728075785905,52.265920277915846,18.583216473840316,86.32848988875934,6.736225311283396,3.812741282143227,2.787786358822969,1742.3032864537754,4655.698604076132,2.612944649394705,5.574261420673086,5.0,2.787786358822969,0.47042610716386324,2.5312373082367827,0.7362253112833956,-0.6872587178567731,-0.019737671089330444,-71.87275705789057,Evaporator_Fouling,0.1640746916208815,1
-6.057360713971585,43.19229298996263,0.6695083752116346,5.221899641552463,28.50876443521724,-13.129727223044808,47.067285216902256,-5.062234483621769,129.78767000422897,7.539742342320074,4.639631495661076,5.605084611982026,1679.2040177405315,2737.342851534832,1.6144940557747693,6.238015727983673,5.0,5.605084611982026,0.2765590465810083,-0.21232999577102873,1.539742342320074,0.13963149566107624,-0.07884095427135307,57.47546802479201,Evaporator_Fouling,0.35371877942390634,1
8.111952010440506,33.318919239454225,0.6947352990835653,8.64152006849423,23.20087132138501,2.43340050493276,37.97895993516689,9.396274392472705,71.60992625288169,6.674281390120929,4.270452660758584,2.700097601106227,1267.9922122075077,3722.189907104447,3.0415761529231866,5.632725750965677,5.0,2.700097601106227,0.3785099145350181,2.143927566361782,0.674281390120929,-0.22954733924141557,-0.03356148325465469,14.648956225295706,Evaporator_Fouling,0.18077878599019342,1
