T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
-1.9297220913246202,40.01268348239843,0.5186051204431112,6.248180048840713,27.41724047900542,-6.744906946021845,45.40594777830792,0.5174799022317483,100.71807992578381,7.778392345019992,3.672325912543531,4.316563225414018,1028.7494762383037,2213.327288360862,2.098658174486626,5.830835241242243,5.0,4.316563225414018,0.22107826168267775,3.9650377560152776,1.7783923450199923,-0.8276740874564692,-0.038294536637880405,-25.18150800869762,Evaporator_Fouling,0.23738149749778403,1
15.276553264195098,45.99037462891807,0.9903359658468527,10.298980509212313,31.235911354832364,9.399298534465135,51.80593643464108,16.353456747680855,89.33276834071349,7.735979705870099,5.142024282593024,3.007318881499927,2518.781495073479,6199.658044210718,2.4905769826618593,6.197649880040265,5.0,3.007318881499927,0.6237373103484891,3.436038226210812,1.7359797058700988,0.6420242825930238,-0.039931193353150984,-25.200452643332483,Evaporator_Fouling,0.342185680011504,1
11.852062265827522,38.81812052751668,0.9278911499840983,9.252986083192354,25.99630690122063,6.002154875414553,43.633094478400615,13.450900305799566,79.47102583916295,9.112050929758572,3.823551437374484,2.8437228483543455,1959.4617560040492,5616.560312488621,2.769337544232032,6.258288068603667,5.0,2.8437228483543455,0.5419497617525598,2.502053117447943,3.1120509297585723,-0.6764485626255161,-0.054185944165659805,-27.688648961032413,Evaporator_Fouling,0.3595108767439049,1
18.828534798904847,31.51429776828266,0.4324061714171749,11.947333211267882,22.479939192670166,13.260104914342854,36.312509656885844,19.42529564946053,64.11250315909861,6.854135597813585,4.962941803298847,1.9243537210429686,776.4351546627948,2985.919132691071,3.9735533081558896,6.0022778550787645,5.0,1.9243537210429686,0.3092241932943755,2.2021467391641707,0.8541355978135847,0.4629418032988468,-0.10616787342691714,-1.8813482760218676,Evaporator_Fouling,0.2863651014510754,1
-0.5297324122773446,38.12594202082919,0.7730705667453532,6.385613322146399,27.12220303841884,-6.781767320375883,43.737365230738455,0.9210916579717023,95.01607980205017,7.140967530010772,4.903515298719769,4.081712488980672,1440.2874019040385,3509.917164322675,2.2331584505602637,6.201367065736385,5.0,4.081712488980672,0.32913734049914806,6.030804800782988,1.140967530010772,0.40351529871976943,-0.05498903770685715,-41.721679854284275,Evaporator_Fouling,0.3432477330675385,1
10.465203394858218,55.03836129419612,0.7898889459783949,8.939269506663445,37.89198975337481,4.049477731057099,59.314720462863704,11.908259969491695,114.58943946419942,8.025479481609246,4.270500055459742,4.27939452457919,2233.0621540621105,4352.293779563046,1.8751103389405919,6.630203346478039,5.0,4.27939452457919,0.42816828224677356,7.23390515932239,2.0254794816092456,-0.22949994454025813,-0.04930681787543101,-64.91749492662393,Evaporator_Fouling,0.465772384708011,1
-6.540903300365229,46.23363949251579,0.4162852489936801,5.2991975816723205,31.454040732816786,-12.551946689088709,51.841443941405736,-4.932645451442322,129.37105512545762,7.666271795938851,5.139399122527289,6.125069796762786,1474.0016989638266,2025.4899774519854,1.3886639394390818,6.446216802466985,5.0,6.125069796762786,0.2017087469410276,-0.628944874542384,1.6662717959388509,0.6393991225272888,-0.0967617163042267,190.3648106819437,Evaporator_Fouling,0.41320480070485305,1
-7.201209429574578,35.27915357541485,0.5568783629719938,5.048231071047127,24.511684026548675,-12.733961117585295,40.71308711287891,-6.844354645000731,109.77601985602065,6.6551566271992675,3.7549457370178994,4.826005970296025,1066.1808548509503,2107.0060178970493,1.9739493476341459,5.712803328689026,5.0,4.826005970296025,0.20571505416727354,4.6399361418393,0.6551566271992675,-0.7450542629821006,-0.04185195292006383,33.49462117796588,Evaporator_Fouling,0.20365809391115056,1
-10.481567798668575,49.44080781474056,0.8095216212184384,4.606247334383299,34.39725564859628,-16.22072087862968,54.41810255144702,-8.661607537221867,130.23194442076203,7.8980814469949365,3.740030029925918,7.532287205517287,3228.4332063093884,4030.7641661469365,1.231120907984901,6.536610506591149,5.0,7.532287205517287,0.40557237137351015,0.2319444207620336,1.8980814469949365,-0.7599699700740818,-0.006398777033024272,-228.87413664884025,Evaporator_Fouling,0.43903157331175735,1
7.718808387525961,51.28181497689055,0.3143887660240042,8.502310709507137,35.337384987678945,3.6249608090079404,56.34734517339566,9.710754617450696,108.93952221761226,7.08947506605922,4.217321177241704,4.064456930818528,774.860855899493,1488.0219687226806,1.9621208803438994,5.807872380286813,5.0,4.064456930818528,0.15895422022505462,3.0590055838126773,1.0894750660592196,-0.2826788227582959,-0.025214499510135324,-39.174743268660905,Evaporator_Fouling,0.23082068008194648,1
3.9940055278681323,35.481272355542764,0.449906633192078,7.24796776135024,23.75522836794429,-1.3732661671766457,41.430864857934516,5.6161588551834445,83.9340224868737,9.289460043161991,4.282362927332658,3.3910141208197895,821.1444630420373,2277.585062808141,2.53966733445044,6.38852646893609,5.0,3.3910141208197895,0.2148654117828978,4.565032647612597,3.2894600431619914,-0.21763707266734222,-0.059947485165623426,-37.897190187571255,Evaporator_Fouling,0.39672184826745416,1
0.2768080151279151,46.251384322044466,0.9173173586482518,6.611123975156156,30.168750975967836,-5.267438660599101,49.6321139256664,2.9099264034199916,113.93829486500134,8.312124738173152,4.198417245811511,4.592871193514368,2081.9401791771397,3994.4203186525956,1.9279637278039603,6.5367886259368415,5.0,4.592871193514368,0.4110499823487663,8.507876512398,2.312124738173152,-0.30158275418848923,-0.06717276688509743,-38.594353049552865,Evaporator_Fouling,0.43908246455338357,1
-5.6073819355154715,34.69406214869691,0.8330890546542126,5.451669562754926,23.780374873448668,-11.336790710201868,39.019726382279664,-2.474125924659318,93.22173497958116,7.4138549647947425,4.384337156695079,4.262679392157072,1447.86826519069,3302.0655234258707,2.2252536691198337,6.28696677275879,5.0,4.262679392157072,0.3185499893339519,5.111317904500211,1.4138549647947425,-0.11566284330492138,-0.06704478458098118,13.822574369473159,Evaporator_Fouling,0.3677047922167973,1
0.023186151792769505,44.69320480253053,0.5271822186299147,6.894210309732535,30.631612849410246,-5.2124012610828006,49.493682645825174,2.5271717636763626,110.8704325940997,7.163539874810395,4.452382711313422,4.531797879710547,1194.3942710146557,2316.3471317038343,1.9494904477207635,5.87970163759301,5.0,4.531797879710547,0.2374423053219775,5.07168504532018,1.163539874810395,-0.04761728868657844,-0.038378120634057655,-20.214992288224494,Evaporator_Fouling,0.2513433250265743,1
-4.175680282652655,46.59024292022075,0.9949178342262458,5.684187245995113,31.397123115629906,-10.781753400794583,51.89730680074081,-1.2791238865797605,130.45506842013694,8.61055763164478,3.850781624771632,5.6094858963223295,2867.3409472652293,4462.731771942367,1.5567080431947307,6.3523880344529005,5.0,5.6094858963223295,0.4489399329163727,0.45506842013693927,2.610557631644779,-0.6492183752283678,-0.07673328446999705,144.91432231448198,Evaporator_Fouling,0.3863965812722569,1
11.276836724828279,38.5544578935358,0.3055007554408695,9.35463342687609,26.087617113318334,5.596664270733916,43.80388783820077,13.182892521235086,81.64591128440135,9.08818232418397,5.213986791764715,2.7769693703952494,595.4705188154571,1695.4116305691964,2.777271260689019,6.566392107208539,5.0,2.7769693703952494,0.16805450502982994,4.336421937617985,3.08818232418397,0.7139867917647154,-0.06892945184859034,-20.93152318857392,Evaporator_Fouling,0.4475406020595826,1
-8.946536127293003,39.08401795338894,0.6618113265204085,4.791721135069549,26.95631014936678,-13.906111333475385,44.22206920098555,-8.238527291098018,129.94081353332592,7.339708042308307,4.603183625004138,5.4716979209920025,1469.00500200663,2454.427756516053,1.695971914438887,5.825392478707858,5.0,5.4716979209920025,0.25464826647386135,-0.059186466674077565,1.339708042308307,0.1031836250041378,-0.05483506463115795,15.684883069184707,Evaporator_Fouling,0.2358264224879594,1
6.789955990758767,46.8758697806302,0.9658023375226898,8.15504107647402,32.404565147582765,1.4773235322210572,52.285691358720634,9.245790122944992,103.055671391836,7.473077946015627,3.9722590202958736,3.9913758032644604,2304.709534954803,4994.194250038707,2.083122517228236,6.239783250430369,5.0,3.9913758032644604,0.49307240111548045,5.094108376467176,1.4730779460156267,-0.5277409797041264,-0.04322704497302743,-82.31524569801104,Evaporator_Fouling,0.3542237858372482,1
15.623735807649897,52.09241919787762,0.4483076587667447,11.414810896925236,34.27911086385487,10.370068375213425,56.161633877280494,18.466818771342073,95.22561146620723,7.148890193868541,4.710633046633876,3.2197845124999627,1329.7466136213832,2883.351661674545,2.2740059913207897,5.944431342357852,5.0,3.2197845124999627,0.2888693887711684,2.4519329775705785,1.1488901938685414,0.21063304663387594,-0.02584671786766446,43.36010483511086,Evaporator_Fouling,0.26983752638795794,1
0.42846112472201925,30.389651866795315,0.5914515198777526,6.370430027202206,20.996323088164214,-6.410071349726629,36.397883972322276,1.1715068359178433,77.42518671535579,7.991355714250654,3.9683025370279275,3.3467722256909402,957.0212005613242,2659.2608336076037,2.701149926554172,6.589256213281557,5.0000000000000036,3.3467722256909402,0.255866189916809,5.086324998622402,1.9913557142506537,-0.5316974629720725,-0.07937384199267372,-6.561675367672365,Evaporator_Fouling,0.4540732037947306,1
12.023102088883062,36.53929800529496,0.3140563147162814,9.476640389032665,24.892943649374374,4.3554699755319275,42.570088160717745,12.249417720759618,78.27126230574616,7.7507785610399065,4.053675555939098,2.718601699712141,596.0223830147012,1688.9994100074946,2.851448960096847,6.013836480669887,5.0,2.718601699712141,0.17221708414012377,2.7079183997198015,1.7507785610399065,-0.44632444406090244,-0.04706610712416115,-15.086154398888539,Evaporator_Fouling,0.28966756590568227,1
1.99977267963993,53.48016744580033,0.6790788721054241,7.173719271548236,36.393671849488776,-4.368761130609171,58.57152885528957,2.788451922982346,129.8812735793646,8.660042594928731,5.41449310973338,5.3022927894358265,2156.647703301786,3465.1553065211338,1.593440421252576,6.121787200790596,5.0,5.3022927894358265,0.3346415859873158,-0.11872642063539729,2.660042594928731,0.9144931097333799,-0.05017722002581171,116.15024301571589,Evaporator_Fouling,0.3205106287973131,1
4.066283772662657,37.65139684510246,0.9941452812939986,7.371218617252881,26.21840587733153,-1.1732973251012904,43.62032203882088,5.10450217603627,85.8319671573569,7.516145090096584,5.182581815992904,3.487352998968819,1853.9652570451185,4772.1604696035065,2.4474026209417867,5.772338144391907,5.0,3.487352998968819,0.4790413380101424,2.5618038800967895,1.5161450900965843,0.6825818159929042,-0.031906341251556114,-119.26731795368187,Evaporator_Fouling,0.22066804125483064,1
-5.410783031949532,49.64217404699975,0.8915991259613766,5.506789533219424,33.69598730426021,-11.894849173007035,55.11678633093586,-2.825664918781861,130.85109297060703,8.960280602091059,3.987050219454909,6.293211617829926,3586.1219307267006,4919.10335015693,1.3146696800763984,6.710839444597621,5.0,6.293211617829926,0.48113558773384796,0.8510929706070272,2.960280602091059,-0.5129497805450911,-0.11196851243090844,510.40707521566947,Evaporator_Fouling,0.48881126988503465,1
-4.157102579690753,49.39451419089194,0.459336652268489,5.4205720776794815,33.45803871747217,-10.359894602390176,53.982510305129765,-2.896052019584076,130.43572996944621,8.80729481829551,4.074468492502979,6.154901708898944,1659.2896873942411,2279.0300210627893,1.360892901099374,6.43075158146356,5.0,6.154901708898944,0.2357073229715911,0.4357299694462142,2.80729481829551,-0.42553150749702073,-0.09122028412704641,131.60319901877665,Evaporator_Fouling,0.40878616613244556,1
16.6987265084823,54.49880824282653,0.41202051846933874,10.545446359879168,37.87124088772206,9.319962134285273,59.382408073140084,18.39879642472076,103.7786789025596,7.383748681570232,4.792935189024197,3.5550691969931365,1202.9940306621193,2498.44094885425,2.0747866206254995,6.494289893130706,5.0,3.5550691969931365,0.2569545074415521,4.515701929668452,1.383748681570232,0.29293518902419713,-0.03701690676515801,-57.814623821566784,Evaporator_Fouling,0.42693996946591595,1
-0.876064001833384,32.409810524172265,0.8428210710470311,6.0715771150269475,22.742751340120545,-6.072720718878685,37.9392412953466,0.6034958765252922,81.36538285923702,7.984375080402686,4.078969536590595,3.58263683020058,1457.383970058702,3587.4376548931396,2.541962149040222,6.146555086395976,5.0,3.58263683020058,0.3569972510165746,4.108268004798475,1.9843750804026863,-0.4210304634094051,-0.05517309738619813,37.68619640925726,Evaporator_Fouling,0.32758716754170747,1
-3.9807252495710355,36.28366856947,0.9875632754669625,5.739038930006785,23.63022804062384,-10.443216209723621,40.32395209460037,-2.3738871750174995,103.24868660752112,8.714178707198775,4.382312890876776,4.454029673899139,1882.3757018179233,3740.0915124743283,2.0993155066163864,6.571039312373016,5.0,4.454029673899139,0.3835371839874983,8.687256514014138,2.7141787071987746,-0.11768710912322433,-0.08048511406363668,60.211226480035066,Evaporator_Fouling,0.4488683749637191,1
12.75572416649435,46.41557035942852,0.46765744323956554,9.819326083540265,31.644880519947623,5.450329575891071,51.409854800495,14.412229416349426,91.69612953591256,8.070816348987803,4.789666120732915,3.2682399151752644,1157.2252493215271,2650.347125328641,2.3940695715739353,6.690592872615663,5.0,3.2682399151752644,0.2728566901684051,4.662381736679052,2.070816348987803,0.28966612073291476,-0.0561759160931401,-6.778566349054245,Evaporator_Fouling,0.48302653503304643,1
-4.042170281947396,41.23521087249765,0.5058282426855184,5.551384214643787,28.23173339483342,-10.315279784889848,45.762414305214136,-3.1915872753219348,126.9217893814586,8.542531774364466,4.449543168250716,5.065820731331423,1097.066355977912,2032.4814709107393,1.8137731739525393,6.452138313304669,5.0,5.065820731331423,0.20460789469335763,12.12636467174805,2.542531774364466,-0.05045683174928417,-0.07957762337111074,-2.1932433444744674,Evaporator_Fouling,0.4148966609441912,1
20.007244699102795,41.35158691792126,0.7205771480335141,12.130890771946929,27.797252894843915,14.707637293420404,46.211247203284394,21.666072686732356,77.35595630897227,7.191750175058586,4.794670443448993,2.3833128547019578,1634.311184047808,5258.636813181771,3.0551418680747204,5.880573697047229,5.0,2.3833128547019578,0.5137628993748149,2.0090980418176514,1.1917501750585862,0.29467044344899307,-0.04418589108053528,-62.70896294253248,Evaporator_Fouling,0.25159248487063696,1
7.054235777202885,35.93918639036451,0.8366998466371387,8.391710135256735,24.708138312052036,0.7462384725967679,41.58661309971366,7.50585612004005,77.29195077293095,7.235398257723105,5.454855224074045,3.0210499383250426,1629.3709630320554,4196.59785513704,2.7460131514266704,5.616632822822727,5.0,3.0210499383250426,0.4390201611651692,1.691765687327532,1.235398257723105,0.9548552240740449,-0.027513383031668948,18.68114168831835,Evaporator_Fouling,0.1761808065207792,1
-3.796652316087429,32.49700806253045,0.3289114736751986,5.800574269951958,22.820158620304383,-9.710720485491128,36.54851611360937,-2.5479154283897443,88.52464514201898,8.100810935029152,3.9082241868758683,3.892602760065777,540.5236698964738,1202.1510317348695,2.360447765460773,6.399949960673913,5.0,3.892602760065777,0.1239333582547709,5.2584043765705815,2.100810935029152,-0.5917758131241317,-0.06819090102467307,10.624404907353323,Evaporator_Fouling,0.39998570304968933,1
14.279891425588348,43.21310694686926,0.3620026616922727,10.663365920938348,28.549332734789264,9.635767299897287,48.17895448576021,15.607594750513545,82.45074641037827,6.879430601260444,4.8129940565687885,2.7210480434575075,872.8716068986352,2280.8946096643103,2.721555822728638,5.790429109610482,5.0,2.7210480434575075,0.2275883114590203,1.767108412607243,0.8794306012604443,0.31299405656878854,-0.031400128932822735,28.37987951335515,Evaporator_Fouling,0.2258368884601378,1
14.534672890600769,35.162555838370345,0.9736094466158337,10.295973046587452,23.438044785176608,7.839933619420669,40.436101660368514,17.336806929023858,73.20007444405498,9.027074302893814,4.003687663871465,2.380345522449702,1828.702147213982,6305.80096279799,3.236170700052803,6.73980458591377,5.0,2.380345522449702,0.6124396639725244,4.362918908871066,3.027074302893814,-0.4963123361285353,-0.10746653169701448,-92.39212634833552,Evaporator_Fouling,0.49708702454679154,1
7.652433875825891,31.022349312519058,0.9808921187228888,8.229003683192008,22.894520924862032,1.841231948987379,36.470213239022854,8.804745751378368,70.48273751316319,8.106230669359299,4.3465584318906885,2.6453633001034103,1704.8310200123005,5354.0022719078315,3.0908140568843234,6.074989334019733,5.0000000000000036,2.6453633001034103,0.5256903192233497,2.4045591867996734,2.1062306693592987,-0.15344156810931153,-0.060622915400058375,-15.466243125493975,Evaporator_Fouling,0.3071398097199239,1
15.908656872740218,50.84921770559805,0.8104555994823565,10.53399201388268,35.179163758894944,9.118172831566275,56.13387675834272,16.56914625729048,92.7976534619061,7.135658744221054,4.709312836412886,3.274115646589589,2217.8894363974505,5078.357454952825,2.2998878138030547,5.697582866598607,5.0,3.274115646589589,0.5030255721252404,1.5591338229131964,1.135658744221054,0.20931283641288623,-0.020229067481190022,10.871237857830238,Evaporator_Fouling,0.19930939045674495,1
-1.3008713858758651,33.789262454399285,0.8465051273858909,6.363788877732934,23.973109468370872,-7.239391798421779,37.87418274123554,1.077308999305048,81.90592567798245,7.403403329297829,4.804294840582439,3.6673169820337472,1417.755751483798,3581.897694733332,2.4770468124268312,5.585539441458625,5.0,3.6673169820337472,0.3596243548781751,1.677874487416588,1.403403329297829,0.30429484058243883,-0.027723444232662153,-41.417179000313354,Evaporator_Fouling,0.16729698327389295,1
-1.2808115297755054,37.63151180461966,0.3488596047090251,6.092257747036765,24.935263530962246,-8.22586722201952,42.26411605161359,-0.37480333907382635,99.17385703834954,8.474327227117112,4.716608036985655,4.140075243972537,645.554458714667,1374.6631010471206,2.187222300298507,6.691324543865936,5.0,4.140075243972537,0.14027473003247082,8.294664292001698,2.4743272271171115,0.21660803698565534,-0.07739073240772898,-0.16973108391357528,Evaporator_Fouling,0.48323558396169597,1
18.33872361841722,31.68726938856993,0.36264759066597696,11.293964436184456,23.022731178731792,12.44022531961982,36.81248867159751,21.244285549043905,66.826471998565,7.517495780061371,5.3787282516528085,1.9874420790653924,636.0795931799158,2605.832420144114,3.795286583386978,6.626386337630148,5.0,1.9874420790653924,0.24919145828857645,3.32257718832372,1.5174957800613713,0.8787282516528085,-0.15705380378055045,-22.04270152011884,Evaporator_Fouling,0.4646818107514708,1
-8.902812804851797,53.52971539812245,0.6287220668900585,4.61029121382248,36.60402640789995,-15.418736737424338,57.72397198206066,-6.518118762242322,129.94707426305834,8.28981376899518,3.70858246824566,7.8465053658940125,2555.0238203614326,3268.135511706931,1.2081268021732408,6.749693798926767,5.0,7.8465053658940125,0.32114329069889397,-0.05292573694165981,2.289813768995179,-0.7914175317543402,-0.006215648091815629,-256.74727235103046,Evaporator_Fouling,0.49991251397907616,1
-2.3002616940471836,52.598222613358345,0.6893157049979887,5.857324125338093,35.52477125300942,-9.984400868874042,56.31932344822935,-0.4702682382322396,130.1659232044427,8.355342109163916,3.740708348881635,5.952320241566605,2407.649128467255,3459.758680311228,1.4170365574432104,6.725510769250764,5.0,5.952320241566605,0.3481059902521406,0.16592320444269149,2.3553421091639155,-0.7592916511183652,-0.09869280065973829,205.81189689861503,Evaporator_Fouling,0.4930030769287898,1
4.999827833284174,53.495647609801445,0.4627459365088808,7.398791266795268,36.921854977666825,-1.4384838047233865,59.452518453633495,6.017192057204376,129.95737639419468,8.441832125803161,5.130261894904979,4.900129693359156,1346.5272061562284,2321.5725005770673,1.6984927983364917,6.363826983262262,5.0,4.900129693359156,0.23324739754367746,6.846446546765705,2.4418321258031614,0.6302618949049794,-0.051889542453110504,-7.460787531145343,Evaporator_Fouling,0.38966485236064624,1
14.969702878877841,37.358188288486,0.45632366770151095,10.25489685477515,25.432495983402294,8.473116090465162,42.88591280724153,16.29794764754954,74.94353400129658,7.150712145208242,5.10224088434856,2.4587627541431565,924.3399524692965,2900.9949906901948,3.0926194094997204,6.130795139086624,5.0,2.4587627541431565,0.2925987927717364,2.779878518765429,1.1507121452082423,0.6022408843485598,-0.06092595270750767,-32.647565019375065,Evaporator_Fouling,0.3230843254533211,1
4.652735163166545,46.29413299679151,0.967135052829166,7.278185873956499,31.282362064900784,-3.3154055540555545,52.03432514258517,6.950425029621059,108.86321058136352,8.647908170821848,4.275849699832646,4.235773069495809,2395.3041415203766,4586.81174663115,2.01613762558598,6.695982254412679,5.0,4.235773069495809,0.46854108891232993,8.59485635147071,2.6479081708218484,-0.22415030016735393,-0.06378473939220886,57.04562013041641,Evaporator_Fouling,0.48456635840362255,1
-4.431750167727501,46.01280969827909,0.7495750314789908,5.654661271334933,31.408315020223696,-9.284276804578514,51.15319652898943,-1.7580321614188148,129.2756244100638,8.762617032290427,4.268825057187878,5.616505684507955,2089.4898830476127,3466.062718514332,1.5784720600741138,6.6945288495513795,5.0,5.616505684507955,0.32991139571870065,-0.7243755899361872,2.762617032290427,-0.23117494281212192,-0.09929329912854312,140.86329843541398,Evaporator_Fouling,0.48415109987182303,1
2.5829233419008144,32.94209528843334,0.4688698906842541,6.983367660684615,23.910116085997043,-2.5942982972881223,37.96870830243938,3.151665669467266,77.87396344252295,7.807194851971886,4.551407315806051,3.2059108225009783,842.6378822029915,2166.5082600109095,2.703661488032177,5.850145409020572,5.0,3.2059108225009783,0.21991204878122775,3.27922234436312,1.807194851971886,0.051407315806050846,-0.04005850610885098,21.34046676782293,Evaporator_Fouling,0.2428986882915921,1
17.955706042409584,49.648031153632516,0.8172963116644028,10.894181135715868,33.67602960733395,10.426434453596752,54.28375530353032,19.110909554994862,92.08940256834823,8.235981404824232,4.378372091921752,3.0305642935378887,2166.3603861700544,5063.557981042601,2.4355597927427235,6.588299851588021,5.0,3.0305642935378887,0.5339158340029772,4.622906304457018,2.2359814048242317,-0.1216279080782483,-0.04854272031894569,-73.09259942654353,Evaporator_Fouling,0.45379995759657715,1
5.6725937542517,41.180930271765995,0.9274637178694451,7.615209185954602,27.442279528972232,-0.5790363177268493,44.92198818428509,6.46770114060642,88.02255962632404,7.737775569356107,3.973461299023315,3.505806261604926,1805.9561558235378,4541.179520588754,2.4145621021151022,6.054376979749679,5.0,3.505806261604926,0.4609155431049456,3.6606524167654584,1.7377755693561072,-0.5265387009766851,-0.04171838653109328,-124.415582249507,Evaporator_Fouling,0.30125056564276553,1
-0.03266257064143341,36.27508652264768,0.34323270003208733,6.605174794950057,25.286013733442545,-5.743213540505687,42.12219835853176,1.4977481576236378,91.03915121626588,7.579955218531289,3.7760762586821137,3.788279182864343,636.1601762470948,1370.921604777404,2.3207742146215993,6.154097888570911,5.0,3.788279182864343,0.14663373204474586,4.284578933998901,1.579955218531289,-0.7239237413178863,-0.049668114562812615,-1.5366409875325644,Evaporator_Fouling,0.3297422538774034,1
-8.081451298529407,44.376973818010434,0.8207732683200006,5.187634563118647,30.01846774883973,-12.802150304942245,49.519564056109765,-6.033104449975239,130.42112986777514,7.890270295078325,4.577046562791493,6.024868602644358,2527.257909686701,3534.2133209958465,1.4462901040683656,6.110554523761058,5.0,6.024868602644358,0.3706669790111777,0.42112986777513584,1.8902702950783246,0.07704656279149269,-0.07725127178107893,179.58457497894597,Evaporator_Fouling,0.31730129250315964,1
18.75717175938309,42.04940240971205,0.3869651729768858,12.026234421590939,28.543295790734128,13.66655749550268,47.69583779992768,21.012336066948926,79.40619005659987,6.58515560900973,4.600091150355039,2.360645180978503,954.2276321649908,2883.7013295403826,2.9973487419932945,5.535110411883673,5.0,2.360645180978503,0.2797943934932504,2.0428227527193172,0.5851556090097301,0.10009115035503857,-0.02594862180057289,15.554393253445028,Evaporator_Fouling,0.1528886891096208,1
4.058082017592477,47.05941372517001,0.7425720247889401,7.201725776886511,30.888539075055217,-3.0409965055925015,51.057878553772404,5.933218824423017,106.66095096035555,8.920226407523677,4.498249062696119,4.294220344197093,1727.8144517949856,3370.207624314004,2.0257641545508727,6.6587737820312505,5.0,4.294220344197093,0.3510293833796791,7.647040894754937,2.9202264075236766,-0.001750937303881095,-0.06539066653828618,-12.486992049704668,Evaporator_Fouling,0.47393536629464283,1
12.567537900881222,39.18858830760204,0.8078885723942779,9.859231144567865,27.525222054864113,6.0536532408720145,44.10754197605575,14.801941282157523,80.99970744894011,8.029905579541941,4.580831443535493,2.829956517266508,1742.4503637564308,4460.76917234123,2.7967039272454612,6.523342044869134,5.0,2.829956517266508,0.4741289327780383,4.847982383551653,2.029905579541941,0.08083144353549265,-0.06652050305097168,15.59638497801302,Evaporator_Fouling,0.43524058424832374,1
-0.25128808651774376,37.923621340998494,0.8555921320219445,6.2084455524983735,26.497977278869648,-6.024976245291886,43.38098655952403,1.7534675669893014,95.72917273356406,7.158257358355853,4.222938758016111,4.102069153209481,1701.3705504425993,3588.917141732387,2.2150901115931028,6.266075132972386,5.0,4.102069153209481,0.3650493242350076,5.880676093724034,1.1582573583558533,-0.2770612419838887,-0.05759294686836869,44.22333556770923,Evaporator_Fouling,0.3617357522778245,1
3.360848057190682,34.2116373050727,0.5975749019021226,7.001836694139325,23.015868577861085,-2.922747375858184,39.45146097885656,4.299473938211197,77.7235786020693,7.8722104881772275,4.6237712014196335,3.2149306354439293,1045.1163454689195,2782.0760794146076,2.704454495627599,6.175927405444231,5.0,3.2149306354439293,0.28348540212383067,3.3699175185359422,1.8722104881772275,0.12377120141963349,-0.05497429165616419,-17.301380156368623,Evaporator_Fouling,0.33597925869835166,1
5.66001115155981,55.015456562205976,0.5130434113732769,7.604885673697917,38.7615907248499,-0.5837756844772575,58.689353458649386,6.656103117213645,129.6262317950098,7.936592688745819,4.40935888637862,4.857574127728267,1582.4175356998112,2677.692592030649,1.7048355371394361,6.271033549573374,5.0,4.857574127728267,0.26111572776903125,7.410334790747228,1.9365926887458187,-0.09064111362137961,-0.04706632726919624,68.59902058473108,Evaporator_Fouling,0.3631524427352497,1
19.154941470772407,36.0472644919611,0.4398269311955489,11.932841856236907,24.035895558728033,11.562956520640462,40.71741201216485,20.532041034697652,71.00152012335376,8.241395136478422,4.012294669990541,2.100666564056008,944.4118538860246,3146.1488301538775,3.538087798439765,6.56861816022006,5.0,2.100666564056008,0.3144544988122204,3.6444762297018656,2.241395136478422,-0.4877053300094589,-0.12230596053837584,48.935385899131234,Evaporator_Fouling,0.44817661720573126,1
19.53768463728865,35.75042611085314,0.874059778972112,11.082876845136434,24.283793003826517,11.734593103158277,41.74819526176862,19.96428605742585,72.40433163569456,8.625146072673125,4.319618244360364,2.197731069907502,1801.563456522683,6037.600455735639,3.4144046763583193,6.64490906788558,5.0,2.197731069907502,0.6073393281297558,4.004509146399698,2.6251460726731253,-0.18038175563963588,-0.11492944918726078,3.4189847920793,Evaporator_Fouling,0.4699740193958801,1
-5.966821104154077,37.44085877808545,0.4020539300862533,5.5198436618008175,26.706412043572517,-10.937509697331071,42.27465589320681,-4.465545506030516,110.80034382861014,6.9929430564894615,3.8845450459192516,4.689229237185304,817.7313208290994,1585.7397912461738,1.9798680138615234,5.78905023214038,5.0,4.689229237185304,0.15712130810855784,5.906768314709012,0.9929430564894615,-0.6154549540807484,-0.04197486814060736,29.32849001409602,Evaporator_Fouling,0.22544292346867978,1
-3.9483134667205797,39.08806291752659,0.8135625868731168,5.614880647900111,25.688172867341642,-10.954916431052698,44.32247373201959,-2.5738172306863696,112.40673891278824,8.81797299572865,4.879908466078636,4.737532423046303,1629.9625432218104,3257.4034965877972,1.9793689795776717,6.712460281774524,5.0,4.737532423046303,0.3185095393863236,11.675917985978458,2.817972995728651,0.3799084660786356,-0.09102071634890163,41.70262295090083,Evaporator_Fouling,0.48927436622129244,1
18.027548845398087,38.30710060921035,0.8816392289692198,11.337218706658591,26.67421479491577,12.575748453506957,43.568379632147554,19.307926074350863,74.33435284398277,7.066617016371101,4.4789090798401405,2.2818247841376986,1892.1607891574222,6623.7821431650345,3.23916273431382,5.876695969620478,5.0,2.2818247841376986,0.6166684067397757,2.658063156947861,1.0666170163711008,-0.021090920159859472,-0.05206624553529027,-26.136050100319153,Evaporator_Fouling,0.25048456274870806,1
18.120107546234184,35.29599953960025,0.46701195964282166,11.453833653691019,24.350529263307866,11.694572775531956,41.005264769331305,19.339359497312522,70.34216279692143,8.139294660251549,4.026080868441758,2.1185156524469617,920.5103442416697,3287.768678671749,3.5326201474254955,6.2356262863467435,5.0,2.1185156524469617,0.3288013835610008,3.2129662094137785,2.139294660251549,-0.47391913155824206,-0.09452211645520858,-16.376366111646007,Evaporator_Fouling,0.35303608181335505,1
16.315096529122677,38.36951846246241,0.4685757352423818,10.628745922030683,26.56048834398671,9.831375578490906,43.3622416409237,17.144482483712206,73.24437596651624,7.834218360167078,4.450171731690763,2.357776915044923,950.2970231891874,3245.219460008284,3.165526870658981,5.650563212545293,5.0,2.357776915044923,0.3153014038210375,1.121787656880329,1.8342183601670783,-0.04982826830923681,-0.03652368945159612,-51.93727379879249,Evaporator_Fouling,0.18587520358436946,1
14.237740865078226,38.88402731876109,0.3007065356169714,9.760212794700934,26.352861505485365,8.058459462267573,43.74369582122793,15.154383389723456,79.21447936813341,7.62218940744204,4.51557246042749,2.58864984681328,607.31002462685,1772.904484243737,2.885751323355067,5.918042313003186,5.0,2.58864984681328,0.17650613991777747,2.655692053981099,1.6221894074420398,0.01557246042748961,-0.04267460322955552,-10.706340063036919,Evaporator_Fouling,0.262297803715196,1
-9.285589966441185,50.50010356193473,0.8907816802171803,4.92399111007374,34.62103439777473,-14.954039172580401,55.46514903199061,-6.670258375376856,130.82889598454952,7.464846459881102,4.863899422842272,7.2481491108124105,4074.3645507872598,4554.380794585386,1.230794267623827,6.166400081458871,5.0,7.2481491108124105,0.47186808039469136,0.8288959845495185,1.4648464598811017,0.3638994228422723,-0.004798248490699875,100.90823495169707,Evaporator_Fouling,0.3332571661311062,1
-7.379795432164738,55.08022856101599,0.9165082803481519,5.144213334758603,37.25434928152387,-12.983705087702571,59.987531139953475,-5.669326094692206,128.4258442481079,8.34206450483713,4.115856150693465,7.400619707695458,4444.9142706398225,5090.105158358203,1.204521099617465,6.621707227623788,5.0,7.400619707695458,0.5147304954677354,-1.574155751892107,2.342064504837129,-0.3841438493065352,-0.0055287279537552525,-46.53610843507158,Evaporator_Fouling,0.463344922178225,1
-6.257112701908521,45.71749647322486,0.46830977213687613,5.327257986125518,30.882658520085535,-11.546825851220698,51.2090632431217,-4.064480772410741,129.21290733480407,7.109197385861091,4.259333228532195,5.807522792911071,1427.3007947472265,2142.3004383771317,1.498801894427892,5.847579211634695,5.0,5.807522792911071,0.2126393315778889,-0.787092665195928,1.1091973858610906,-0.24066677146780524,-0.052836139182237174,79.20395708371484,Evaporator_Fouling,0.2421654890384843,1
-2.5541036776909904,55.64175766286963,0.7122147169561219,6.119204337360618,38.39620072221721,-8.771787430153616,59.68945641407984,-0.7869222796431037,129.9606350841597,7.170259504732829,3.623148585703553,6.278581221817796,3168.597535374506,4136.4735350472765,1.2841679423943717,5.833837283217415,5.0,6.278581221817796,0.41708734114076707,-0.03936491584030932,1.1702595047328286,-0.8768514142964472,-0.04946144813593567,203.35208279906146,Evaporator_Fouling,0.23823922377640416,1
8.289479109967328,33.3480359894285,0.8934787585760454,8.68642187069313,23.15937586437666,1.9389690845999663,37.93967292668766,9.047644415074272,71.02719479285292,7.230102512254721,4.354036110775499,2.654735107628583,1644.602243622314,4892.709559804375,3.0632445095609455,5.671788121605513,5.0,2.654735107628583,0.4916840238299558,1.698351440897241,1.230102512254721,-0.1459638892245012,-0.03632703538430926,27.602512429709577,Evaporator_Fouling,0.19193946331586093,1
-5.051537838071465,42.86302999576588,0.6166468496931863,5.615251495982616,28.83700157659087,-11.924197876680767,46.95135359662656,-3.1040782743120507,130.29018911968163,8.46859208003843,3.4839044231441143,5.2463994170649775,1476.454124043757,2619.4591477649024,1.7458010203868521,6.3493574507921755,5.0,5.2463994170649775,0.25119231553671245,8.610898116542188,2.4685920800384302,-1.0160955768558857,-0.07736811617173589,85.44614942280305,Evaporator_Fouling,0.38553070022633584,1
19.69912523216279,30.29782477870829,0.43308384654710635,12.171854540769397,21.23716571768284,14.427543321191038,34.432821211402285,20.704155868481667,59.852419037994075,7.394933753888959,4.6992602558522885,1.7391840713983717,752.1825980658681,3305.1903111638358,4.516709525224099,5.631690431618164,5.0000000000000036,1.7391840713983717,0.32640942938015405,1.7030431940567112,1.3949337538889592,0.19926025585228846,-0.09430431530086203,32.611927937268774,Evaporator_Fouling,0.18048298046233277,1
16.183753944299085,45.49016593392329,0.9022631905775581,10.644199040109367,30.639013962224535,9.609206165051198,51.83955963667123,18.393500714232744,86.20212545648342,7.38542319105671,3.4265731541945574,2.8857410181539445,2183.484893920853,5675.372181623753,2.5844480859275727,6.095080957431451,5.0,2.8857410181539445,0.5816599839812141,2.6195330993489847,1.3854231910567103,-1.0734268458054426,-0.038415147198345156,-99.57443477865172,Evaporator_Fouling,0.31288027355184334,1
-9.203695095908861,42.25262613857549,0.6602229921636519,4.748500767604713,28.76477130885288,-15.711488935651452,46.807393165730126,-6.857878854605557,130.73379264992522,8.733427899544397,4.926854260538121,5.993061547894355,1839.790617300819,2878.897071628204,1.4866255138754563,6.651918629204573,5.0,5.993061547894355,0.2779186280359231,0.7337926499252205,2.733427899544397,0.42685426053812137,-0.12022585431765687,179.4407432340072,Evaporator_Fouling,0.47197675120130683,1
17.556960052926676,33.6129843410749,0.42262943533815384,11.661500858983997,23.57204702107711,12.689985505778074,40.01461922610939,19.52425071959246,67.31555750791205,7.365079152876227,4.05214746466676,2.043159866077951,818.1654303826685,3226.3757239313695,3.665159094542871,5.810430221417594,5.0,2.043159866077951,0.30044447418707293,1.616054631609856,1.365079152876227,-0.4478525353332401,-0.06830525291933576,-4.144505799756075,Evaporator_Fouling,0.231551491833598,1
-1.9224988704636945,45.34873338089074,0.8355409532490989,6.039574187058072,30.479002797746244,-7.581225285074108,51.4777916040897,-1.0028014893864667,129.07208413448944,7.979930968247801,4.478141489590887,5.170138729542649,2253.518793090205,3796.919663039146,1.725729227344021,6.190512360745763,5.0,5.170138729542649,0.3643694840476589,5.078776732405487,1.9799309682478006,-0.02185851040911313,-0.06146844966014542,195.80174737780817,Evaporator_Fouling,0.34014638878450343,1
14.568565890247985,52.38490442308964,0.9298322594454658,10.011164842476656,37.886519386091976,8.247852510612416,57.95083268681036,15.492675281258872,101.24393067820827,8.210509489034457,4.5302380035094005,3.5444912647810143,2656.7681913847523,5677.913727630726,2.1323909821942384,6.160126234561135,5.0,3.5444912647810143,0.5629781852422261,4.38450871670382,2.2105094890344574,0.030238003509400535,-0.0313011597166577,-19.54239553440857,Evaporator_Fouling,0.3314646384460387,1
-2.6138278434085587,31.274730111272497,0.3246992899959247,6.250977539487988,22.37679937236193,-7.2216696779302785,36.99651656104281,-0.29091460704973565,82.451059190654,7.407901738040903,4.2128136121527415,3.5852454622892873,523.7314217658333,1331.504092261016,2.5038730817325323,5.8483382091406515,5.0000000000000036,3.5852454622892873,0.12806492081437104,3.089597186841985,1.407901738040903,-0.2871863878472585,-0.040556229062044924,8.250640887017312,Evaporator_Fouling,0.2423823454687578,1
15.423963546529198,46.1896268233399,0.758159184916229,10.62091853236046,29.965571824433766,8.83201194931204,51.588783058628316,18.39580421294261,87.95141181280177,8.064207387073461,4.083235053507914,3.0049390128243485,1980.7444286718965,4641.66488620089,2.5259173366989494,6.402449579311442,5.0,3.0049390128243485,0.4757762367922144,3.639833981674144,2.064207387073461,-0.4167649464920862,-0.04762121910608652,62.23069141404471,Evaporator_Fouling,0.40069987980326904,1
4.248494687579922,38.13615568885763,0.7852787945232546,7.7795962955918245,25.67364309246048,-1.6252531505257282,42.42505675056257,6.164154257521474,82.7034776078547,6.318594634062991,3.564885918138733,3.4004272764819192,1493.6404509956885,3687.508602781064,2.533757978645668,6.1428438995712185,5.0,3.4004272764819192,0.3809789378451135,2.9592001300644313,0.3185946340629906,-0.9351140818612671,-0.04854478283476471,-29.031450956144226,Evaporator_Fouling,0.32652682844891956,1
-1.111759074526737,34.17528465713653,0.9865601468401887,6.504527385511505,23.686415172020126,-8.128924875709783,38.535743960532834,-0.27329948271903065,85.45521172941092,6.550091629719953,4.102130361285501,3.747763701760695,1701.9090984557686,4155.319290640004,2.4074647176214126,5.578588778836901,5.0,3.747763701760695,0.4173405787660406,2.303867232964265,0.5500916297199527,-0.3978696387144991,-0.026984984538481083,-39.52049130819978,Evaporator_Fouling,0.16531107966768593,1
1.5094181826023254,31.505010830506446,0.8482262178003463,7.094952417804024,22.9827928866545,-4.267682933494433,36.53625910230525,3.075274374167604,74.27675899442124,6.247597043437814,4.175578900451844,3.1981616234801744,1431.6917453059527,3791.808489540375,2.7455909515444197,5.607956212066936,5.0,3.1981616234801744,0.38946797001153804,1.1858847447387575,0.24759704343781408,-0.32442109954815557,-0.029603909684499108,3.377363646343156,Evaporator_Fouling,0.17370177487626745,1
-6.6565892467219,32.51985393925113,0.4308214574642579,5.171498708910711,22.68681684382707,-12.920689403268199,37.14605024522121,-4.888581041550478,96.58227838880978,8.87542359397939,3.660470691048803,4.359383035691158,718.2159654942687,1574.0029230562786,2.1945383514028816,6.596088860696311,5.0,4.359383035691158,0.15770364829811462,7.804063422891758,2.8754235939793897,-0.8395293089511968,-0.08656286170872152,-0.16455846481596836,Evaporator_Fouling,0.45602538877037463,1
-5.148746355296372,34.4021483589599,0.33342748582066933,5.089301343515453,23.813139276053676,-12.314551216205384,39.67926264089723,-5.657581547664156,103.95789166634628,7.322915066571951,4.9013679812091215,4.501737795044137,566.4119754459326,1228.055152792759,2.0802397588279096,6.052489636172465,5.0,4.501737795044137,0.11968887043534061,6.4770466093133905,1.3229150665719507,0.40136798120912154,-0.05588804270519754,-6.738986610247707,Evaporator_Fouling,0.3007113246207045,1
21.052635105488385,45.222232215712694,0.36788367930478255,11.8746461899229,30.412183339360997,13.198468712083171,50.62203657162643,20.938162950699606,86.35974007000576,8.531067232474706,4.026595799564751,2.601526654193134,957.9300686012191,2507.696997099999,2.721160912485284,6.340625378362336,5.0,2.601526654193134,0.2544342328359329,4.028392999297282,2.5310672324747063,-0.4734042004352492,-0.051546020360928146,7.456383609917339,Evaporator_Fouling,0.3830358223892388,1
10.396081823597605,50.734192697988384,0.46746324720956134,9.246029203176443,34.10798973892879,4.357020381588832,55.966447399746826,12.39998489165073,100.54949099643231,8.213483444625615,4.792774017600713,3.729429313001375,1194.1320954715504,2616.3177304743317,2.1256972369244185,6.226209584875272,5.0,3.729429313001375,0.26159060147981134,4.043097454578444,2.2134834446256146,0.2927740176007134,-0.03738823563248639,-51.56788473068468,Evaporator_Fouling,0.35034559567864904,1
18.23229061810379,39.08739326049585,0.8357016378284562,11.746026319401858,27.586418887691078,12.592527667469977,44.177614860396304,20.75909461517084,75.04393132270432,7.816854546082409,4.89885703964461,2.3026076458085916,1827.6722136782532,5711.1002861007255,3.205530538420461,6.185530520941047,5.0,2.3026076458085916,0.5875634325584695,2.782415725007283,1.8168545460824088,0.39885703964460983,-0.06860800460496552,-24.673258744642226,Evaporator_Fouling,0.3387230059831561,1
14.34040374878235,44.66260102243321,0.38589619962131,9.868046815920962,31.55926264862158,6.615446618971146,49.70885463812785,14.978203994084987,89.87668927782941,8.635180368569713,4.1564624076931445,3.0942390481428723,966.1136428933087,2244.996496135988,2.4804588284916593,6.701480159474389,5.0,3.0942390481428723,0.22964832559934004,4.669153543366193,2.6351803685697135,-0.34353759230685554,-0.058679950924671154,19.960004219375605,Evaporator_Fouling,0.48613718842125386,1
19.25373553457867,46.907838358103525,0.6962700798861616,11.268524060188835,30.563740459398815,13.336807687602299,50.63021546843398,20.78890460719434,84.53772444667352,9.26437860502576,3.6932006910923514,2.682423831463372,1802.005840419266,4539.58977539271,2.733855378847074,6.6726477401808815,5.0,2.682423831463372,0.47501408430033953,3.8248990997553562,3.26437860502576,-0.8067993089076486,-0.06456868625864542,27.921968926385034,Evaporator_Fouling,0.4778993543373947,1
0.7770596628374578,35.73928664020033,0.8379495233222041,6.5879230052121756,24.435832092843707,-5.20839036841512,40.88512740385545,1.5122737400302202,86.90434121155495,8.54540303129206,4.360592570124751,3.7108908059226744,1468.1472023256931,3774.749031815065,2.419764574236988,6.489692119973264,5.0,3.7108908059226744,0.3692224168121076,5.237020806159606,2.545403031292061,-0.13940742987524857,-0.06682678392387276,-77.87620582336012,Evaporator_Fouling,0.42562631999236106,1
-6.475699266575766,33.88640263057194,0.30888631446559417,5.220911016796887,23.80829257993846,-13.360284908788808,39.387520751168914,-7.197622373138399,103.60263689248083,6.695551149936403,4.6900895870737305,4.498205636094647,536.3612552737819,1090.0391523350916,2.0855006324891057,5.766005482292061,5.0,4.498205636094647,0.10719991885272111,5.404158195634551,0.6955511499364029,0.19008958707373047,-0.04135508030397661,23.97441564860219,Evaporator_Fouling,0.21885870922630332,1
-8.862772524553627,48.31591355747733,0.9691765898646852,4.707462450466589,33.93128496936856,-14.791977110937285,52.95434989472752,-7.151290716557436,129.21783942395777,7.201029670607633,4.053576316054871,6.989788167463506,4106.586232093535,5026.155349317136,1.2463995878804381,6.3692664624135436,5.0,6.989788167463506,0.5126594244214647,-0.7821605760422301,1.2010296706076327,-0.4464236839451292,-0.006286832879542459,-178.07525372774762,Evaporator_Fouling,0.3912189892610126,1
-9.33420969222491,42.995919340942415,0.8113153132117532,4.690620616441988,29.17640178196798,-15.405418962552291,48.20764727132329,-6.834801056846534,129.6536897745073,7.765874060341299,6.134656661216208,6.06303321020301,2348.9513395210756,3463.826161106874,1.4501633299557024,6.344330128808888,5.0,6.06303321020301,0.35402870375253076,-0.34631022549268664,1.7658740603412992,1.6346566612162077,-0.09836095186791205,161.22471611815126,Evaporator_Fouling,0.3840943225168254,1
-0.6300206356778799,34.56726091567474,0.4447493482164283,6.342377272447335,24.008077817083354,-7.294677697521712,40.86172700227728,0.13373042498309007,86.89276964807077,7.665747468369864,5.125620317294384,3.808622927810252,808.5176772486207,1847.1339892036688,2.3677114069475147,5.841148021369006,5.0,3.808622927810252,0.1900784542638842,2.540669411916724,1.6657474683698643,0.6256203172943842,-0.03857041060462141,0.6589685430708414,Evaporator_Fouling,0.24032800610543034,1
12.466113592307535,38.95197923009473,0.9261763435965531,9.721737471980825,26.36601422988454,6.101185631278529,43.926456739583905,14.192932333350928,77.24837940608496,6.760318819170527,4.334177403353684,2.7108909838871686,2001.294135992967,5774.3499938868445,2.8689181578951923,6.133081383117103,5.0,2.7108909838871686,0.5579085160846836,1.890603635089363,0.7603188191705268,-0.16582259664631582,-0.05183024254152402,30.529299083326578,Evaporator_Fouling,0.32373753803345817,1
-8.331470624002646,52.809809847576034,0.7224611748079593,4.95400649001172,36.47723055103084,-13.159948488853697,59.19077696734199,-6.778268399494276,130.23347282225146,6.816873266255954,3.2316743467600326,7.440555975915256,3162.7425289796643,4010.039912438778,1.2117083420659942,5.76792447605221,5.0,7.440555975915256,0.3922033856146397,0.23347282225145705,0.8168732662559544,-1.2683256532399674,-0.002715853441675131,-152.81993381684833,Evaporator_Fouling,0.21940699315777412,1
1.338120706268363,36.00836085229606,0.3586352757549787,6.894389150115932,25.067581285033683,-5.134152821427805,40.353793142047294,3.6848848473698856,85.58032439847685,7.411045486047145,4.643660841537123,3.519191599191834,651.3073285289017,1527.528618764365,2.465316914316463,6.044246604709933,5.0,3.519191599191834,0.15989557280642225,3.7434765331859694,1.4110454860471453,0.14366084153712322,-0.04527792425721611,-4.160366053731423,Evaporator_Fouling,0.29835617277426674,1
17.355572117238342,51.58937874630992,0.6121651240906056,11.711335779429831,36.555076966298785,12.59403149136979,56.71744193325964,18.935364460458086,92.74526752156584,6.7971682821411985,5.953331110385504,3.1281170287214,1799.9218029356484,3962.2321221759507,2.313456596266846,5.531137919517267,5.0,3.1281170287214,0.4054135843472387,1.0868940341573534,0.7971682821411985,1.4533311103855038,-0.014383370141512586,34.68161788627185,Evaporator_Fouling,0.15175369129064756,1
-1.5276663876304701,51.24956930072781,0.48400370781037866,5.964870154388308,37.57912482369097,-7.997294433943445,58.02149851705359,-0.5792178095449768,128.94924657720566,7.117437630018778,5.843999847617603,5.854918111716594,1645.2862359003839,2589.5213888923504,1.4310288712757342,6.127396521186528,5.0,5.854918111716594,0.24584968043890068,-1.0507534227943438,1.1174376300187783,1.343999847617603,-0.061470724567267654,38.955471423594645,Evaporator_Fouling,0.32211329176757936,1
-4.645301169536724,37.037258151136626,0.34173738689616234,5.586886406611813,25.37521473650903,-11.038889031623452,42.464162642643494,-3.3971998996417345,105.90740034481581,6.826999609373149,4.477494650394766,4.493293018821048,642.7369885251122,1286.7903528815025,2.0576372275405954,5.8987457018829215,5.0,4.493293018821048,0.12813313359327858,6.383871496263495,0.8269996093731491,-0.022505349605234315,-0.04592962060727235,21.950338974062333,Evaporator_Fouling,0.2567844862522634,1
