T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
3.097372087582185,47.21457877201486,0.9384428355602262,7.147194988794248,32.699323024404876,-3.6212557395225122,51.23418286127005,4.416089025711581,114.2145774541661,8.045493473310055,4.076879313040991,4.470184076064619,2338.2766783389056,4429.898452004088,1.9275653685640384,6.228805002412642,5.0,4.470184076064619,0.4447798313117802,7.850941865749704,2.0454934733100547,-0.42312068695900873,-0.04888713875490125,33.63401332440981,Evaporator_Fouling,0.351087143546469,1
6.575520409115692,52.04437015632486,0.7505895180636775,8.008992501290905,35.73592940298266,-0.29444687198410946,56.15176827328085,7.553191321287196,115.68432557879112,7.443406347130663,4.78296694330199,4.47558427319248,1978.4310858293716,3723.9244724753103,1.8655356941662293,5.843767198899862,5.0,4.47558427319248,0.3791742975365093,5.273110151267389,1.4434063471306633,0.28296694330199035,-0.030298142315196674,-52.43739474694871,Evaporator_Fouling,0.2410763425428175,1
18.5855686476853,52.86272099923914,0.7867573765267359,11.824187821320548,35.10047305868412,11.884683063566044,57.1423550443585,19.8702059372138,95.06726063487123,7.21178836787827,4.316199843882538,3.143817953423033,2254.165950084937,5040.656943220272,2.3108150435188635,6.499873402128738,5.0,3.143817953423033,0.5203495232931729,3.822362679802893,1.2117883678782704,-0.1838001561174618,-0.04057129440690632,-44.180679438286916,Evaporator_Fouling,0.42853525775106843,1
-4.3729840749673325,42.882337519262535,0.4821746226368015,5.366547003532082,29.89168779794713,-11.210476895553835,47.67582148980683,-2.5974518100110076,129.48350255159858,8.322689379410672,4.8088002040355144,5.309127487418859,1126.5725246357224,1957.7820151603717,1.7143556040410195,6.715279782395312,5.0,5.309127487418859,0.1978703302108292,6.340746181341871,2.322689379410672,0.30880020403551445,-0.09797396315719009,23.51246997267708,Evaporator_Fouling,0.49007993782723186,1
-4.705454737812027,40.50937842731371,0.9136669581903318,5.84204304984945,27.47465217115268,-9.965729193318584,44.864637241691355,-3.506804950244168,117.29971357350928,6.9815485070924925,4.353232379841702,4.870994379682274,1976.7928790283227,3761.301823546934,1.896255470957423,5.98872974187767,5.0,4.870994379682274,0.36514371783669036,7.2241598641417255,0.9815485070924925,-0.1467676201582977,-0.05310550640606815,75.36190282052326,Evaporator_Fouling,0.2824942119650485,1
19.84731872437991,54.481997847509,0.7383311409678803,12.018523422774921,37.518035934386084,14.465976617496763,59.049350238325054,20.873428018550193,95.3274176245541,7.411175587875751,3.7295605367849,3.109227404250371,2185.2514718980706,5106.19536040425,2.2768744872897084,5.941638040695167,5.0,3.109227404250371,0.5042663165389447,2.4529740788583894,1.4111755878757508,-0.7704394632151002,-0.02371414145927586,-58.907831552265634,Evaporator_Fouling,0.26903944019861886,1
1.2950970348984874,53.26867319128953,0.9626664250830568,6.969996899262934,38.20656525482551,-4.116126963874828,59.29180229372464,2.063563750794422,130.29247289486855,6.596773049700761,3.388534705222653,5.449702180552164,3179.083717444016,4808.7040675716835,1.531615554142005,5.553522994185255,5.0,5.449702180552164,0.48320421636128585,0.29247289486855266,0.5967730497007606,-1.111465294777347,-0.02572504263178299,85.23361922790036,Evaporator_Fouling,0.15814942691007305,1
7.914855161648051,43.310806189611384,0.5366186888642276,8.123882568430481,28.596788475462617,1.6714788810839583,48.68945704028033,8.954826382138217,92.40488867754054,7.935058138275563,4.787828342900783,3.596172154843008,1144.9791072869236,2696.687146250994,2.3132780486254227,6.431131937115294,5.0,3.596172154843008,0.2786104395565958,4.3872299368595975,1.9350581382755632,0.28782834290078263,-0.05185075680191087,-77.55070264524443,Evaporator_Fouling,0.4088948391757984,1
10.985608652657772,41.34486029637412,0.687437018351039,9.362794023759506,28.359502639211637,4.6094058095003,45.86431519152742,12.183235498423612,82.61182465228298,6.802380221692593,3.445004319023938,3.071437892514982,1486.7771472710951,4049.6177678883423,2.616815802667075,5.877936657181341,5.0,3.071437892514982,0.38743566392976936,2.475225324925404,0.8023802216925926,-1.0549956809760621,-0.0344246851579193,-10.096914631466461,Evaporator_Fouling,0.2508390449089546,1
-10.048536598372355,41.82798053376331,0.7543158922539168,4.665587481972375,28.99695407872225,-15.29767461936761,46.979780243169266,-7.719074748166429,130.39241233446228,8.158083548297544,5.012314817617774,6.022349389998933,2239.706809968573,3368.2003499367916,1.468835712726569,6.096174203877634,5.0,6.022349389998933,0.323393651656723,0.3924123344622785,2.158083548297544,0.5123148176177743,-0.08067831660981994,223.02301250455093,Evaporator_Fouling,0.3131926296793241,1
11.075432868262371,30.281723781138755,0.4727343078745487,9.538854910066371,22.441317106010757,5.797539120133336,35.69098642232639,12.987394755935327,66.33931666179647,7.282940562671592,4.80930595050533,2.300064528083833,870.0591489086,2882.5644858562428,3.4408902421472343,5.813763527460069,5.0,2.300064528083833,0.2844215876159047,1.7764412988179146,1.282940562671592,0.3093059505053297,-0.05753749429565014,38.31855479190972,Evaporator_Fouling,0.23250386498859116,1
12.496519100745353,51.25192984119924,0.47159826142214456,9.861077907271735,36.07998453225239,6.1541524471429305,56.70570023999945,14.08247763974919,100.3411937079071,8.152375545370424,4.3907302855499175,3.631793148674149,1343.158171264492,2920.639118455721,2.135340583557899,6.452806755280305,5.0,3.631793148674149,0.27453395207899434,4.169081104419192,2.1523755453704236,-0.10926971445008249,-0.04172017171654918,36.81397900846309,Evaporator_Fouling,0.4150876443658013,1
0.3714254056500039,54.55184783640649,0.9970747483857796,6.433036219820059,39.441607317194446,-5.494650588253494,60.56195347055391,0.8672735375585164,130.63633890263833,7.519385702343549,4.304081382733258,5.77063866323772,3689.096795289764,5144.828343266198,1.425536414000061,6.093852705084247,5.0,5.77063866323772,0.5255106169060231,0.6363389026383288,1.5193857023435493,-0.19591861726674242,-0.05373669277956372,207.92923985826883,Evaporator_Fouling,0.31252934430978496,1
-5.433020872602917,35.84448119541817,0.9945507885122953,5.431735660978785,24.898561342972588,-12.289409214360255,40.513161652857576,-3.230189802509016,107.42479776181747,7.971035851186439,3.7947911793116256,4.635947978694515,1888.7888664204313,3765.2002771242915,2.02852403911228,6.420237659599468,5.0,4.635947978694515,0.3776194195142789,8.320671418477616,1.9710358511864392,-0.7052088206883744,-0.07648154456669731,43.0157799750441,Evaporator_Fouling,0.40578218845699093,1
-5.066931959465102,46.813994988681856,0.826775182093153,5.816042352943753,32.96553553215386,-9.224868231890799,51.93922781637351,-2.349130525682315,129.8424665436322,5.234625418129858,5.220437919973946,5.551888560832903,2368.978758946922,3718.866550333345,1.5824439564863786,5.546151732656395,5.0,5.551888560832903,0.3698003816054006,-0.15753345636778704,-0.7653745818701418,0.7204379199739464,-0.03146777731946404,86.89097609795454,Evaporator_Fouling,0.15604335218754173,1
-2.811959755016412,49.92200123392549,0.827233316934631,5.857341497357295,33.44427499379427,-8.692384188264407,55.373523148144116,-1.27007676314628,129.68887707302338,7.107377429747478,3.84191244420078,5.740329767091257,2533.4012201653413,4058.053904588587,1.4966450340583712,6.341876090775282,5.0,5.740329767091257,0.39428133279634314,-0.3111229269766227,1.107377429747478,-0.6580875557992201,-0.07529853162239442,70.84904987414893,Evaporator_Fouling,0.3833931687929377,1
20.46740796728358,49.57067141025788,0.7583880826944595,12.344767743502649,35.051648893657955,14.334847654087172,54.24954774675998,20.4585171167597,88.77514437155438,7.870757392342053,3.5232988838648174,2.81647293420922,2079.352913930354,4867.511244758259,2.541311521584293,6.222640825868268,5.0,2.81647293420922,0.5274617632729203,2.9323620070071144,1.8707573923420533,-0.9767011161351826,-0.0389368450638754,-30.746537279882887,Evaporator_Fouling,0.34932595024807667,1
-6.695338287799498,46.1970049612517,0.5204098049177657,5.261758324670072,31.740534958407007,-12.532662532025068,51.606147601296406,-5.334679046514885,129.93541568294293,8.759937315048196,4.324129266343426,6.004496231280358,1690.0845261822979,2343.209416696608,1.4394638291700423,6.281005375322213,5.0,6.004496231280358,0.24153247151690743,-0.06458431705706857,2.7599373150481963,-0.17587073365657435,-0.08490476009484405,164.81642648837715,Evaporator_Fouling,0.36600153580634676,1
11.457008359718232,40.26801036237385,0.6329854523572404,9.6256379283847,28.316856239168445,5.45837993407346,44.95053393876523,12.733154458119532,80.7656326515089,8.043018214193479,4.40962277775103,2.885458072271751,1313.6711932868895,3765.9819035461837,2.7570051135851337,6.647161189684155,5.0,2.885458072271751,0.367920333635449,3.9553170645259,2.043018214193479,-0.0903772222489696,-0.07019092328770427,-47.9558286398003,Evaporator_Fouling,0.4706174827669014,1
-9.119141355533046,43.22887081549535,0.7483965750611496,5.022665863038704,28.893673746747737,-14.469698588484876,48.35429614934574,-7.438025463362988,129.11989954870577,7.304863076110088,3.746797134084678,5.99803575822853,2116.6071727357516,3127.6014451184496,1.4689805575117687,5.731122178758353,5.0,5.99803575822853,0.32550056274909256,-0.8801004512942256,1.3048630761100881,-0.753202865915322,-0.052915605023663215,28.170339513198087,Evaporator_Fouling,0.20889205107381545,1
-9.131298960095444,45.60757440760267,0.9868975643089323,4.650010603747257,30.752285922287616,-15.074205631966738,49.57206521235646,-7.828479861313727,130.49639529615203,7.986464160434271,4.424719053008154,6.5251859262081675,4083.6560685738127,5411.114662094463,1.276689576683382,6.356547638802446,5.0,6.5251859262081675,0.5219603729384106,0.4963952961520306,1.986464160434271,-0.07528094699184606,-0.08556090037864439,567.4858734907757,Evaporator_Fouling,0.3875850396578417,1
9.066985744598696,39.09432603629652,0.30198692046655934,8.35615706738984,26.002945703150594,1.4936413103086652,43.37023316110309,10.012927557929043,86.18468867471023,8.793065334447519,4.530360215768949,3.143059342766439,603.7275961530456,1583.3457898887655,2.544884322013621,6.552652915995268,5.0,3.143059342766439,0.1524820781494694,4.226419215011248,2.793065334447519,0.030360215768949317,-0.06074746059797764,-6.8270584004479815,Evaporator_Fouling,0.44361511885579086,1
18.819342672854113,49.00168033304081,0.7821651829249195,11.666313638175435,32.90135426559467,14.287169813414891,54.00566041149889,21.90642829663113,89.83684934653836,7.591865817583476,4.237432465703604,2.840864718605179,2121.0501883323163,5439.530679751696,2.5390596460408394,6.586643716258415,5.0,2.840864718605179,0.5375752755588857,4.257589362904625,1.591865817583476,-0.26256753429639623,-0.05101834214718792,-41.64522119095636,Evaporator_Fouling,0.4533267760738328,1
17.517502896227224,33.40579381504945,0.968818501307931,10.972591232126767,22.157864544821162,10.509000757936132,37.04258425042501,18.10005772479328,67.10308040682067,7.502501904613855,4.824036543908241,2.059274522829853,1819.9977519188772,6736.211979940032,3.6945046822250216,6.221037393234296,5.0,2.059274522829853,0.6663299651607117,2.878943986504723,1.5025019046138546,0.32403654390824066,-0.1061962420124476,8.506988266177132,Evaporator_Fouling,0.3488678266383702,1
1.5101805575888567,44.16630386598543,0.7298338986860249,6.743589060400863,29.66609209603314,-5.44489787059928,49.7142301128078,1.9993799762620967,107.8364453726038,7.941026901642548,5.050224185212655,4.470234367547334,1630.0936877779195,3257.7740934769395,1.9941270711515708,5.885719515245295,5.0,4.470234367547334,0.3247464011281233,5.245578082322012,1.941026901642548,0.550224185212655,-0.0391593764600906,4.339413538374856,Evaporator_Fouling,0.25306271864151286,1
10.425647691905128,31.14916967069222,0.9237156718721241,8.55585630601121,22.448568299694895,3.748594300220967,37.13566916920574,10.983254703343347,71.28633606262581,9.128683982948864,4.065658037014077,2.5285531230718035,1605.274595977845,5233.837222928881,3.187034258343699,6.492330578492174,5.0,2.5285531230718035,0.5229817146153427,4.069066770598496,3.128683982948864,-0.43434196298592287,-0.08919194579040557,-59.76360521676338,Evaporator_Fouling,0.42638016528347816,1
-6.25581393608706,34.37162523771194,0.31659994197741365,5.464199362374724,24.57029711415513,-12.16646191293862,40.18978162507234,-4.484397337110082,105.92028646234601,6.9800406476572086,4.39787651871676,4.56248592717171,548.7818831621439,1128.8724206846082,2.044144708570769,6.16025225380069,5.0,4.56248592717171,0.11292832004253069,6.365710120801907,0.9800406476572086,-0.10212348128323967,-0.06138599500771935,-0.6057293160307609,Evaporator_Fouling,0.33150064394305423,1
11.455607048868735,49.48205207283844,0.5219630114895379,9.522791931195819,34.01168136168764,6.051169319918788,54.3335220160008,13.930254119908305,96.40334255774802,8.492273070346233,4.847154048973513,3.504060336494028,1347.7769781975273,2968.2464829704677,2.2284351711390307,6.0127387722895556,5.0,3.504060336494028,0.30256698604734245,3.5563982595466683,2.492273070346233,0.347154048973513,-0.03074567451934529,-26.006148446637326,Evaporator_Fouling,0.28935393493987305,1
2.4463868486440017,39.06617972769961,0.37131690941867884,7.074208601474674,26.755503710016043,-4.225589845676848,43.364543999563686,4.337352484660926,93.37129072997587,8.343722168767819,4.224614283997794,3.8383387786965946,714.5255704132702,1687.2463326987288,2.278335476607502,6.577692535356844,5.0,3.8383387786965946,0.16582635031507978,5.332041246627341,2.343722168767819,-0.27538571600220596,-0.0656170361195203,-22.416852957150354,Evaporator_Fouling,0.45076929581624103,1
2.1755885018609398,36.07322696452242,0.5729748796202159,6.745522127867473,25.385463052472485,-3.9792145112562247,40.30549657436365,2.360153807043204,81.84341666253438,7.1368451069290355,4.106072000623463,3.5342954811021827,1028.718559235849,2504.46534033454,2.507725457781993,5.670601789079653,5.0,3.5342954811021827,0.25888568634937204,1.9035849947405694,1.1368451069290355,-0.3939279993765368,-0.030155060715773452,-10.506158367151556,Evaporator_Fouling,0.19160051116561497,1
-1.0421417605386705,30.975588671333924,0.7913451365612078,6.182467974111499,22.218188123163266,-6.925482505979424,35.59461817101339,1.1999432734639712,77.8492325053584,7.395412587332665,5.1536859277456255,3.441452920401448,1164.856770688099,3449.969077714937,2.6531669209514197,6.316430335075752,5.0000000000000036,3.441452920401448,0.33407718292647604,4.359629775751216,1.3954125873326646,0.6536859277456255,-0.06577406319312473,-111.42988776035986,Evaporator_Fouling,0.3761229528787863,1
1.6901929551026231,32.33546400924035,0.975577256294931,6.694537246394175,22.42228754664028,-4.912795970750499,36.585072055205714,3.3703910275202724,79.64431087759982,8.649904093402753,4.411396518147759,3.2952612169842626,1659.6493145296788,4376.238106678758,2.6661098607758285,6.5849285176990735,5.0,3.2952612169842626,0.44165430045665427,5.1470822070095466,2.6499040934027533,-0.08860348185224076,-0.07545633993901335,-26.187907297088714,Evaporator_Fouling,0.45283671934259234,1
0.3164622372489812,44.2864559879057,0.7863664814144864,6.612184729432195,29.435486876198222,-5.09597981815629,48.590324557656935,1.7571188212076003,105.24642094897052,7.52800823331246,3.7731228195913764,4.39020804332977,1743.8945918701486,3619.7630552789337,2.0249210329121548,5.782202657527967,5.0,4.39020804332977,0.351792794497616,4.206681907542901,1.5280082333124598,-0.7268771804086236,-0.03409541084009593,7.195977510780722,Evaporator_Fouling,0.22348647357941898,1
-0.5377442900359483,34.312708753693755,0.3544342641222738,6.3082986469894085,23.619529908745232,-7.935343797684456,38.930173772443034,-0.48672259211589075,90.39191430702496,8.079865447180424,4.7132899379634585,3.873339147472822,623.0698523062196,1423.2395621528494,2.3377236918922484,6.57319782174325,5.0,3.873339147472822,0.14284977795825918,5.919324029835508,2.079865447180424,0.21328993796345852,-0.07284175395702697,5.142837138630057,Evaporator_Fouling,0.44948509192664304,1
15.538947326664045,33.633365073187775,0.6213366277096858,10.366545650692206,23.264860546841927,8.464708454173632,38.26153400208483,16.658228418655753,65.65643352614158,7.52989607530282,4.071714354671089,2.178972084784481,1124.0230810494415,3972.4760355526296,3.568694617753012,5.9117222687861,5.0,2.178972084784481,0.40526818975480117,1.0368416147462653,1.52989607530282,-0.428285645328911,-0.06994142726254893,-17.9436469286552,Evaporator_Fouling,0.26049207679602887,1
-0.4383906049736732,53.847168679462364,0.9124338968608979,6.7090246647152,38.37109564116689,-5.319194763134143,59.24632535570559,1.5821272688295491,130.40867351584617,7.30557172191425,5.752542167731226,5.631559087802098,3215.3428127100515,4682.150263559006,1.4784686684620494,5.541386149434666,5.0,5.631559087802098,0.46422489629829844,0.40867351584617495,1.3055717219142497,1.2525421677312263,-0.02665832674324209,153.2019385156209,Evaporator_Fouling,0.1546817569813329,1
-1.2081661466378,30.9336219355639,0.344189508303152,5.988723955570313,22.232784015642142,-8.825934229863446,36.376399306996866,-0.624911161502511,85.00083551127078,8.611738095580556,4.498162986622516,3.6570565374476662,547.3578488082585,1349.502529138585,2.487306186067892,6.725123218706492,5.0,3.6570565374476662,0.13503187177919485,6.578340995759135,2.611738095580556,-0.001837013377484098,-0.08352268959189768,-3.961520942864695,Evaporator_Fouling,0.49289234820185507,1
2.7309944872340335,51.68042706364432,0.4952061076932344,7.115454939845625,35.92037605199925,-3.90688927126302,57.783050779960725,4.244741906797392,130.02321826539747,7.681951097036839,4.408987837585121,5.236703290975287,1472.4443475531016,2403.616658053885,1.621969698496632,6.564210341829336,5.0,5.236703290975287,0.24110065101500827,0.023218265397474624,1.6819510970368388,-0.09101216241487897,-0.069164221584459,35.57371911978771,Evaporator_Fouling,0.4469172405226671,1
14.866981218595587,33.476999877244474,0.818739378341805,10.358591926082548,23.604852366582225,9.1343487891037,39.395272066115254,16.494438059854172,69.0876937570258,7.89138866761861,5.399976136758029,2.25911282944577,1564.9224393689733,5328.263184314253,3.4292209830715845,6.1761381524491075,5.0,2.25911282944577,0.5286925688586653,2.702732546660826,1.8913886676186102,0.8999761367580286,-0.08190393286049957,9.822175188669007,Evaporator_Fouling,0.3360394721283165,1
18.201436800433914,51.945602183782604,0.5898246855009899,11.575182120711869,34.62695805626639,11.570420307741772,56.61555694119342,19.31193327889701,94.37703004265232,7.40360189429897,5.338482704744259,3.13776130149092,1696.5121650804376,3792.041321382024,2.320792468839618,6.275516889798608,5.0,3.13776130149092,0.3884616108890403,3.346732874531668,1.40360189429897,0.8384827047442593,-0.03500651372857089,-6.6408927598929495,Evaporator_Fouling,0.36443339708531675,1
21.011283672976745,50.80747477480306,0.5899602227083035,11.864926336704915,35.50205567452191,12.904776418159912,55.66487919537731,21.500687308478092,93.62797482861191,8.84757870904834,4.741604714901066,3.0030430158646677,1733.5213802915753,3760.0502150604566,2.3953380911285054,6.710698415114598,5.0,3.0030430158646677,0.4005961838580719,4.4707215077661715,2.8475787090483404,0.24160471490106605,-0.048658136183716394,21.374671804230957,Evaporator_Fouling,0.48877097574702794,1
3.101756617484567,32.14350835329686,0.6482985865217881,7.033703814508856,23.75937182232893,-3.158432028330856,36.90723963340901,4.450102640231662,77.44609390751685,8.338226891652779,4.656614299618996,3.219999620575592,1070.4535203382663,2965.7864200371305,2.7362881858841006,6.695367373145397,5.0,3.219999620575592,0.29987325313429314,4.856768734388041,2.338226891652779,0.15661429961899564,-0.08207166582893022,-46.70350920268902,Evaporator_Fouling,0.4843906780415422,1
7.069068443915282,44.9284096226566,0.7238015798478719,8.517432158524757,30.182471365180444,1.2590809227724211,50.24352905710357,9.694770161179967,91.25960122009418,8.100343328625064,5.361894456381933,3.6190816996487567,1661.8996456944578,3701.4167916162864,2.303359467182351,6.031605464149537,5.0,3.6190816996487567,0.3754001447105228,2.6798418766812233,2.1003433286250637,0.8618944563819326,-0.037362597663285424,14.867935554296992,Evaporator_Fouling,0.2947444183284392,1
-8.007606227610049,41.918895699937885,0.42658927536314567,4.701619763373992,28.965183353637315,-15.631093047402441,46.50256731460756,-7.0543231351591285,129.62439406818126,7.584474992234183,4.32047527514185,6.126220930810617,1335.2240200633794,1899.7934068990535,1.4181696306025997,6.351302745060538,5.0,6.126220930810617,0.19067438010336688,-0.3756059318187397,1.584474992234183,-0.1795247248581502,-0.099083926740404,142.6327860946583,Evaporator_Fouling,0.3860864985887252,1
-8.28018413997402,47.31435588276015,0.7653671092793453,4.983216056956394,32.00722849043228,-12.8788370315534,52.825145472380626,-7.152793151434469,130.35293082652683,6.442540537514448,4.144219726179254,6.5431763808955035,3336.5820359810805,4197.810984253576,1.2689587945895207,5.726469032113284,5.0,6.5431763808955035,0.4180831125703295,0.35293082652682983,0.4425405375144482,-0.35578027382074584,-0.031000415759113054,207.9078808977156,Evaporator_Fouling,0.2075625806037958,1
-8.30450393110333,41.33060676988178,0.7056311388270164,4.991202423760049,29.6134514636104,-13.115565014937271,48.00936314107739,-6.373664719574617,130.05339232174006,6.493729466836089,3.7102689360715977,5.686368056180332,1811.5501604231245,2774.573576295931,1.5905341188523536,5.88074354982954,5.0,5.686368056180332,0.2894056093936971,0.0533923217400627,0.493729466836089,-0.7897310639284023,-0.058904798641334466,73.81401898672834,Evaporator_Fouling,0.2516410142370119,1
-7.8541254224028165,48.43030093287135,0.9710074230407003,4.89527323799465,33.716477528851684,-13.731056322639777,54.16853798214106,-6.297147000500589,129.96477811686466,7.8222433264756965,5.026815493585391,6.620724804960865,4420.685515725482,5325.906618325866,1.2517163792544554,5.838252895313799,5.0,6.620724804960865,0.5472884952188207,-0.035221883135335474,1.8222433264756965,0.5268154935853913,-0.01496891181108606,80.19635800934884,Evaporator_Fouling,0.2395008272325139,1
14.312406023249451,53.30985278990489,0.9606238648948786,10.32180112108796,39.35210335851649,7.089584579285569,58.95232759230788,14.695303472194656,102.74038448004882,6.6583541717764,3.2602679403643036,3.6585614585256527,2733.6272347237345,5827.11542741136,2.0619710886603277,5.6642044553470425,5.0,3.6585614585256527,0.5767079502071426,2.4908401743683726,0.6583541717764003,-1.2397320596356964,-0.0175649175735777,-83.44407936895914,Evaporator_Fouling,0.18977270152772646,1
15.300328193618489,49.821758683337265,0.9078330965404021,10.490921320695872,34.81161535311894,8.421855691865497,55.08156937429601,17.860566254882066,94.25704824448034,8.5882648727764,4.17540419403826,3.2210605589684747,2366.286207664616,5724.654667662722,2.334251172038907,6.463070432560896,5.0,3.2210605589684747,0.5664800412908585,4.2689128255137945,2.5882648727763993,-0.3245958059617404,-0.04338457796827022,-107.31163714671084,Evaporator_Fouling,0.41802012358882706,1
18.22770751833522,41.83876648716499,0.6731456520998194,11.513488450870046,27.984764100054633,12.508582738249439,46.658056661158035,19.764350098573274,77.85986852120016,7.515834470685475,4.327901186050591,2.449102313364443,1511.0250606578695,4629.97522069376,3.0154278434524766,5.989305651976492,5.0,2.449102313364443,0.4642293468317389,2.5835053989471817,1.5158344706854754,-0.1720988139494093,-0.0483551971807028,-44.95284479739894,Evaporator_Fouling,0.28265875770756926,1
17.524443589036675,52.3840987943708,0.3979566087680282,11.439244880797741,37.13166738402556,11.710066919581674,58.007056978184494,19.127060752160823,96.3290038919901,7.31388278066009,4.61359437195277,3.173260623265356,1139.1835815747024,2693.0459574428246,2.244336216538708,5.668765048702934,5.0,3.173260623265356,0.2651980798807218,1.8095724049509414,1.31388278066009,0.11359437195276989,-0.017187474622206267,-53.30178945614193,Evaporator_Fouling,0.19107572820083785,1
17.253293270255906,38.18694151248891,0.38540383413578616,11.204391355373975,25.69728962123786,10.650515644824104,42.66014964377556,18.47854500871893,75.22513344111655,7.597204626555535,3.8106212209808143,2.3190946753689063,816.1649031414479,2564.9562998185493,3.1767258661372413,6.283256656800649,5.0,2.3190946753689063,0.2615425009076396,2.9524292195443707,1.597204626555535,-0.6893787790191857,-0.0745258136389002,-16.444784473597338,Evaporator_Fouling,0.3666447590858997,1
17.33564285359814,35.80317715817668,0.9975246801075243,11.257130989324086,25.060808097460395,11.510725429138526,41.581651018336515,19.154209494262563,71.16711483998377,6.962744976000396,4.19574836018502,2.1805106965683785,2053.261726671316,7434.267785469311,3.365497577798967,5.565058766509374,5.0,2.1805106965683785,0.7071901900271625,1.029643795515696,0.9627449760003959,-0.3042516398149804,-0.03754905468710579,-56.54486568917628,Evaporator_Fouling,0.16144536185982084,1
-6.3159848880434275,37.090189033949414,0.7662544757143857,5.217211171684255,25.630296194671267,-13.028186684469214,41.41383905565081,-4.437267627944615,110.13029812104529,7.4409105600122025,3.675619930960523,4.771558730925073,1460.3251558553134,2855.3464796248263,1.994651008939863,6.278332663926112,5.0,4.771558730925073,0.2873162866002528,9.077417170177455,1.4409105600122025,-0.8243800690394769,-0.07244240233327681,37.722975659667554,Evaporator_Fouling,0.3652379039788889,1
16.442781990092584,51.29711940899881,0.41227051055181757,11.364133493126342,35.23794908960735,11.30222772516246,56.19226880998426,18.527620412165522,96.25016309342782,8.212627465211066,4.394045483616342,3.2015686796222096,1142.5860225354359,2741.9800478959346,2.271161549610567,6.354874472820491,5.0,3.2015686796222096,0.2684440433744064,3.336300602204318,2.2126274652110656,-0.10595451638365816,-0.0366376992587627,-61.029258904305834,Evaporator_Fouling,0.38710699223442563,1
9.127280903728865,51.131031599436895,0.862561797626172,8.713270373566008,35.50629356119176,2.140055158080693,57.12974648850443,9.889251643036719,106.13753503890905,7.084020229897994,5.074986303242154,4.065673553313188,2381.9534604191103,4617.500061546752,1.9983770114349324,5.885485770889092,5.0,4.065673553313188,0.45956760879970115,3.7530797638551405,1.0840202298979937,0.574986303242154,-0.028474742038606893,69.90763303841504,Evaporator_Fouling,0.2529959345397406,1
11.121936830167197,45.23704792495115,0.3902813759580303,9.733462425165662,31.816071440569193,5.446430570033006,50.689280601450925,13.335095795985737,92.51122393978672,7.525260237137807,4.69484387191294,3.3157278448755827,968.0477969348962,2288.6539924219437,2.3520359693371726,6.184396966560781,5.0,3.3157278448755827,0.22424138772725902,3.6215808231030877,1.5252602371378066,0.19484387191293973,-0.038815117230074137,0.7030365106010095,Evaporator_Fouling,0.3383991333030806,1
0.7449024209650752,52.468459395041585,0.6955990702843733,6.315153041006253,35.71725712104637,-6.430789397687505,57.837946323253675,1.3935981244855875,130.06805206242802,7.220118047992068,5.4575377008917405,5.555826594756347,2178.4828519313596,3401.79428306612,1.5259454672033972,5.73693556419916,5.0,5.555826594756347,0.3409247620348193,0.06805206242802342,1.2201180479920684,0.9575377008917405,-0.03710244599276735,10.52036314011957,Evaporator_Fouling,0.21055301834261722,1
-5.592275484641875,44.10187611417928,0.9084175169320104,5.396152267110839,29.372977930637667,-12.370132985417733,49.21620017059058,-3.6326306192202753,129.36205195176808,8.843029015595446,4.267882366411053,5.6240474820549595,2455.434001217311,3889.0236126760747,1.587629766413869,6.74275007506335,5.0,5.6240474820549595,0.3882392557964076,-0.6379480482319195,2.8430290155954463,-0.23211763358894721,-0.10559606697100543,183.16213201199116,Evaporator_Fouling,0.4979285928752428,1
-7.234503025550563,30.870386910518175,0.7747595987782265,5.037300756967562,21.039819771408023,-13.413493234636661,36.47564496933843,-6.170731765863259,92.60362250875747,6.499119098587455,4.108402853214007,4.297882841467068,1176.6069335991524,2858.8711549583427,2.259107156838777,6.111391961434364,5.0,4.297882841467068,0.2782242101565258,6.472456822412369,0.49911909858745496,-0.3915971467859931,-0.0623529857450249,-55.25597489481606,Evaporator_Fouling,0.3175405604098188,1
-7.866287456801392,53.24250438133102,0.5597460541324777,4.854856505021594,37.11163149530325,-14.577952536823915,57.70574515737971,-7.025696165161278,129.34666184612578,7.647645162612968,4.545047158255266,7.569466540122225,2490.4326419569315,3111.658669667787,1.2082665100088206,6.380383080243087,5.0,7.569466540122225,0.30046978076058256,-0.6533381538742162,1.6476451626129682,0.04504715825526606,-0.00484410719706907,-106.49980112386993,Evaporator_Fouling,0.394395165783739,1
4.192528689446344,46.0148324079936,0.3526559335606177,7.51551336789915,31.677920177888623,-2.229258299278082,51.59260013633403,6.587993045327585,108.75931304871533,7.797640335155378,5.388331748633594,4.2214897434842875,836.9277477207985,1600.4446551975132,2.006004089009764,6.284766550596252,5.0,4.2214897434842875,0.1654944665318114,6.565069646716651,1.7976403351553776,0.8883317486335942,-0.048022290014326785,8.278479448395274,Evaporator_Fouling,0.3670761573132151,1
-3.219610661767034,37.44269066259269,0.9356699066985223,6.180357949844127,24.23769573650095,-7.831780298623018,41.86276371102527,-0.15809936659861346,94.96710550762667,8.187340454347678,4.36110528248201,4.121513754021125,1764.555581934224,3804.232273385086,2.222929445379906,5.851717144352927,5.0,4.121513754021125,0.3859858402630187,4.751128009421265,2.1873404543476784,-0.13889471751799043,-0.04040091685798641,22.970994124665367,Evaporator_Fouling,0.2433477555294075,1
-2.5931412001071887,45.5872545639769,0.9987699823646538,6.226662129162334,30.58485651699128,-8.940564346065454,50.31174438567724,-1.5316849206606675,130.276605098829,7.828333897491189,5.217503678325335,5.103461489561093,2607.7564190144208,4302.824417034228,1.733558415949964,5.731454089839873,5.0,5.103461489561093,0.4377623007162446,3.5076933218317237,1.8283338974911887,0.7175036783253352,-0.03699169928388235,120.25952625126502,Evaporator_Fouling,0.20898688281139235,1
16.77866261843114,48.62511634554183,0.9401042669256547,11.407966734990021,33.514107228671676,11.244543181453258,54.410739570234625,18.500651460309356,89.47418696450985,7.529510918634862,5.119054166458813,3.026280050291906,2576.4584305085173,6260.288458442455,2.412572766676043,5.617159968131386,5.0,3.026280050291906,0.6163889839111256,0.57414335521905,1.5295109186348617,0.6190541664588132,-0.01853582362789341,0.09951550676532861,Evaporator_Fouling,0.17633141946611017,1
-9.225865545074727,43.856702317636746,0.3076792300349937,4.8328021020749725,30.042653190737305,-15.497478627629773,48.24935896044743,-7.330941334213608,129.29655783509153,8.644100525861553,4.2055589252192895,6.150064374552192,945.0895970304174,1383.8793856966224,1.3897172480139803,6.529464167421404,5.0,6.150064374552192,0.13400353674036233,-0.7034421649084663,2.6441005258615533,-0.29444107478071047,-0.10693777210680167,103.3355665295121,Evaporator_Fouling,0.436989762120401,1
1.819840014530186,39.06956477097756,0.4696076761313596,7.041844394216469,26.881989701722706,-3.6637450604106334,42.82263469077503,3.6036577709449316,89.11747651867748,7.6491196370835945,4.77759097871835,3.746877719022143,943.718456442286,2155.057148854201,2.33733550589519,6.012850385777052,5.0,3.746877719022143,0.21630295233150754,2.929182246202842,1.6491196370835945,0.2775909787183499,-0.04252429850847195,10.277948465021154,Evaporator_Fouling,0.28938582450772915,1
16.04702026126036,51.35573826126062,0.5888062596619831,10.913896707845792,36.0473314690605,9.553245797985522,57.56383682398721,17.143276862193318,95.8769223312744,7.474820331964519,4.664400464215408,3.3144436526003807,1594.5044105908482,3677.2949683384654,2.2392693497751712,5.844666602859755,5.0,3.3144436526003807,0.37201628808346593,2.549265904624164,1.4748203319645192,0.164400464215408,-0.02289592141582819,-85.17913287857186,Evaporator_Fouling,0.24133331510278716,1
10.297898943348757,44.720736972764925,0.9646167460889953,9.057554220702544,30.43893461532392,3.583065827604681,50.279129091250866,11.127827369835815,91.87112274713579,8.60287444618265,5.663418852583265,3.337873826707296,2258.771144731266,5339.955025121012,2.3835643315879445,6.485619665091568,5.0,3.337873826707296,0.542457642943012,4.841111625563656,2.60287444618265,1.1634188525832654,-0.050996304724536756,-58.17203198551124,Evaporator_Fouling,0.4244627614547339,1
13.141525635435228,34.15214987474702,0.4885048630322196,9.564440361789691,22.922435963276524,7.709222521158654,39.568500236093186,14.776234858065093,71.68370184463299,8.366772637306571,3.97385761980811,2.427181867171424,931.9410393144867,3007.292227280781,3.2227225219672215,6.387495301894514,5.0,2.427181867171424,0.29855281398992056,3.234302413269674,2.366772637306571,-0.5261423801918901,-0.08377699041117603,-6.389782748656216,Evaporator_Fouling,0.3964272291127183,1
3.4145709811404017,48.16002602553552,0.667582724571802,7.4026597543571855,34.61099165164836,-3.4462230258029223,54.5684488611576,5.430073343984946,118.30154218289373,7.781491928968359,4.221132603103607,4.630186259685842,1724.1304035940623,3077.5642245741587,1.868190606347238,6.667056171824268,5.0,4.630186259685842,0.3170328681188081,9.895778242304658,1.781491928968359,-0.27886739689639306,-0.06707862504816342,37.23628812443917,Evaporator_Fouling,0.47630176337836244,1
0.9370819864790441,32.1081012616426,0.9012351114304635,6.816424746618014,22.23258234181625,-4.509120184505607,36.50341186803957,1.9787319807832235,77.69575674184863,7.598830208914153,4.380213820065159,3.3528983445407223,1496.5437559507943,3906.375382120551,2.656270339933445,6.033311990108528,4.9999999999999964,3.3528983445407223,0.3987538441321297,3.0256666744765965,1.598830208914153,-0.11978617993484075,-0.04978145765426634,-21.41522549374622,Evaporator_Fouling,0.2952319971738653,1
12.868115801903933,41.25763635803237,0.7866746630438035,9.99221487915718,28.121764767788946,5.651039565232747,46.92789151930938,14.307043000850308,82.01714842270678,8.224102576372761,4.006223223979014,2.877706561670211,1745.5921441612347,4627.18084224684,2.7094574966054465,6.240791201046806,5.0,2.877706561670211,0.47368379251081144,3.1339152885871897,2.2241025763727613,-0.4937767760209857,-0.04988092074973327,-30.048468497104068,Evaporator_Fouling,0.35451177172765885,1
12.34983350744903,40.345733187109815,0.5648134709822427,9.446183507652625,27.28534096257449,6.1975526798759075,46.016174933059126,13.659983822756166,79.76887847454522,7.4830390705698955,4.451903325062584,2.8355172299622566,1231.1455292366868,3249.852885430513,2.7738607413645697,6.071182887404421,5.0,2.8355172299622566,0.333818474860851,2.708394050971833,1.4830390705698955,-0.04809667493741632,-0.04566238237730147,11.767119914466093,Evaporator_Fouling,0.30605225354412036,1
8.593987653670967,35.33238075857792,0.8664159534336502,8.631176537516392,24.107560121073643,1.6669467587761695,40.32204559216663,9.664923122821168,75.74994202626769,7.330368682322522,4.579475025413986,2.8378528165997587,1646.1215041869716,4784.284521965498,2.881970513085106,5.9614763212225625,5.0,2.8378528165997587,0.47035167065492944,2.930438075228821,1.330368682322522,0.07947502541398599,-0.046148084589539895,-4.522291162562624,Evaporator_Fouling,0.27470752034930346,1
12.060266033541344,44.3187300603023,0.4229540691293543,9.267560984736187,30.3617025645418,6.125241050199597,48.15176436169808,12.77369769892481,85.2186450984236,7.06177304820156,3.982595003683608,3.0635691695520717,1029.420746416306,2559.8410897814083,2.524129675296466,5.554526663393112,5.0,3.0635691695520717,0.250778573719269,1.002900220405067,1.0617730482015597,-0.517404996316392,-0.019810519389654502,28.826737720702567,Evaporator_Fouling,0.1584361895408893,1
-5.5828188255257825,38.918485115367595,0.5331786120607662,5.162390203904216,25.877784129962773,-10.840397425515281,43.27996979868824,-4.488687579084529,111.29766731264748,7.533172671634272,4.2575159773422815,4.793537432253121,1098.943304554131,2166.173837196867,1.950067730394252,5.688958352439427,5.0,4.793537432253121,0.20749334522866647,4.266044158093919,1.5331726716342722,-0.2424840226577185,-0.03792191942229395,43.239142642796196,Evaporator_Fouling,0.19684524355412247,1
18.721785467049507,45.78910745786822,0.9540646594393466,11.803502243947177,31.5673470245582,11.961234900746419,50.76853561672239,19.5901661025067,84.40358108256031,6.604559557352694,4.096563881401907,2.704642361760926,2473.634277720007,6432.877902842485,2.6668684784964407,5.570614542385181,5.0,2.704642361760926,0.6534116486964744,1.4149405946312044,0.6045595573526938,-0.40343611859809325,-0.020754656258388682,5.3976339787427605,Evaporator_Fouling,0.163032726395766,1
-5.406193927138123,36.486403202831355,0.3352294521894619,5.728216982953807,25.551384747409482,-10.068629987371127,41.15270528430639,-3.3023397024439123,102.66361627879527,7.764530336452553,4.023923681263548,4.449835827658677,626.8006115093973,1292.1138502872582,2.0740712391173624,5.659488274330039,5.0,4.449835827658677,0.1252890200561976,3.3635556345873425,1.7645303364525526,-0.4760763187364523,-0.033569245704520245,23.882195454926205,Evaporator_Fouling,0.1884252212371541,1
18.669994442969738,31.662168845044118,0.6329484445863164,11.687909980412483,22.61906392630025,12.927456612543043,37.19534202239102,19.32898629977767,64.30108684283,7.704328408806789,4.501311781823617,1.9481845834771854,1227.8540760004405,4488.679910620936,3.9511726387667694,5.766531463380762,5.0,1.9481845834771854,0.4535385666989514,1.9911229355083435,1.7043284088067887,0.0013117818236167977,-0.07753661437130743,78.87981708652364,Evaporator_Fouling,0.21900898953736048,1
4.378823320155044,48.56809668002341,0.950302123994723,7.710879642148494,33.8386645983437,-0.46468822580346547,53.98113907814308,6.460737529760214,113.11836249595883,7.356391178432999,5.022039082622276,4.399965741438078,2474.053754096701,4731.29867351429,1.9080345038254682,5.820092252444543,5.0,4.399965741438078,0.47239034217765474,4.570970662620795,1.3563911784329994,0.5220390826222756,-0.03012883351815021,-2.179978718383154,Evaporator_Fouling,0.23431207212701255,1
-5.889942613127078,36.25752975902588,0.6022540251020947,5.34992687743098,25.19270310522925,-11.909775580246604,41.965719643532296,-3.8628902705254653,104.93546550917291,6.758553603386855,3.297625111754238,4.662425570960254,1114.0529937516792,2261.2134259700324,2.0335433820537236,6.01234321997145,5.0,4.662425570960254,0.2284238796192401,5.395791539984998,0.7585536033868552,-1.202374888245762,-0.055875604955733404,-0.9174518593749781,Evaporator_Fouling,0.2892409199918432,1
13.066757617471998,38.2977199407828,0.921048194813236,9.634142611376145,26.841438527614404,7.244635996902888,44.269129407886496,13.924255730600349,76.58683558557408,7.042440685168454,4.6994293188601945,2.652934599673743,1990.3761606536473,5696.656227595039,2.9108530463827336,6.036563065131701,5.0,2.652934599673743,0.5648147816715062,1.7312277584758533,1.0424406851684536,0.19942931886019455,-0.048593056297941306,26.622423427640797,Evaporator_Fouling,0.29616087575191447,1
-0.90972905671423,49.241419134951634,0.8675371595367515,6.2052563413374955,33.19222678299967,-7.987474273779941,54.9690659940373,-1.4695506034086299,129.61020697638818,7.4049564118940205,4.611724080565515,5.4740307272344,2632.2488396762237,3899.948280053238,1.5769346552102215,5.602646368510317,5.0,5.4740307272344,0.40574019362274927,-0.38979302361181567,1.4049564118940205,0.11172408056551486,-0.03161508047147943,116.9165388642482,Evaporator_Fouling,0.17218467671723345,1
16.78808671973333,50.21218142624791,0.800527757786417,11.204935698729368,33.57785615509385,9.401312917482208,55.81931595353954,17.41102780085832,92.22737554594616,7.725118800841808,4.812111139220948,3.152986602850306,2112.0610889448317,5225.584882553071,2.3464807522305304,5.883101110665443,5.0,3.152986602850306,0.5145359368495638,2.1189494284622583,1.7251188008418081,0.31211113922094835,-0.02544113584412866,-106.87492410211189,Evaporator_Fouling,0.2523146030472693,1
8.824625585065974,35.9525546875782,0.30616445655930746,8.73963602256643,25.681392453287025,2.4098571894940597,42.10075364785912,10.342898078559552,82.14807726245218,7.424883967377606,4.344483510677837,2.9261517684011746,559.7249332702381,1590.7266658977255,2.7121827824515745,6.419120522733081,5.0,2.9261517684011746,0.1579598843197716,4.448372458822519,1.424883967377606,-0.15551648932216278,-0.06128484865719175,-32.69764221197909,Evaporator_Fouling,0.4054630064951661,1
12.066561761775226,51.26787783519027,0.4979495518935734,9.455052776020299,35.18312149960739,6.435544426268807,57.02275313528981,14.16028020681546,104.03967831407924,8.92892677275345,4.4393040974931575,3.7592809685429085,1353.7331117868218,3029.5514815712745,2.091557661502424,6.548684730911396,5.0,3.7592809685429085,0.2829258448491949,6.5015333460941065,2.9289267727534494,-0.060695902506842536,-0.04527092712424885,-19.97893800682209,Evaporator_Fouling,0.44248135168897035,1
14.097177638511564,39.18098250858669,0.7062284668306202,10.039105152794754,27.342619356391644,7.815148964322156,45.11655058718832,16.39697736329918,78.82180920196005,8.354722601656798,5.473482035071124,2.657024356250688,1484.0311875986697,4504.8184518073285,2.916759770164753,6.715959852160001,5.0,2.657024356250688,0.4384249224223733,4.218392837439566,2.354722601656798,0.9734820350711244,-0.08041827758362086,-48.95085793781436,Evaporator_Fouling,0.4902742434742861,1
-7.99434818207947,42.6233382269386,0.902739189593867,5.320148583360607,29.39243272886515,-13.143557684940761,47.749752346617456,-6.127957061455969,130.70694404592618,6.686669866265679,4.198998160955471,5.6917094115272615,2462.3422438991065,3680.6328465028673,1.5706438680025019,5.711447896519283,5.0,5.6917094115272615,0.3799131507010689,0.7069440459261784,0.6866698662656789,-0.30100183904452926,-0.046340094080127736,133.79139975952558,Evaporator_Fouling,0.20327082757693798,1
11.126298488710306,45.74181065506616,0.30278058032877725,8.905341337220543,31.563196759957084,4.503460216891091,51.03543353296593,13.43307999676419,93.84477851048555,7.2825577684139615,5.1893958567679945,3.3520791632642855,678.3043576392604,1703.7645342902613,2.317023539613059,6.101462306784947,5.0,3.3520791632642855,0.16122328514858209,3.3502922188993125,1.2825577684139615,0.6893958567679945,-0.03583462941620574,-26.81517010375751,Evaporator_Fouling,0.3147035162242708,1
3.8370575145578254,34.91152453794687,0.6411199013184319,7.3434463097483835,22.729472873561605,-2.018336159222619,40.11726705244046,4.221722710076445,78.4470592450712,6.820958178364463,4.028303417517143,3.281137222297459,1164.8053554720555,3030.9758838394646,2.6455747695239094,5.550264148965317,5.0,3.281137222297459,0.3048415464344302,1.9322180771874002,0.8209581783644628,-0.4716965824828572,-0.024944398698799386,5.3617841253753795,Evaporator_Fouling,0.15721832827580481,1
-1.5891150438026598,33.67958017100346,0.9405630594560033,6.453670277490088,23.216885798136158,-7.335345943855014,39.33555680803922,0.058317234575703966,84.0673244849008,6.764888148129556,4.214121929849643,3.683778628916168,1553.0136965819806,3877.0615971024995,2.4489321006421316,5.600511726460816,5.0,3.683778628916168,0.40130972040059726,2.560759055065887,0.7648881481295557,-0.28587807015035693,-0.028046954194270057,-94.07607338712069,Evaporator_Fouling,0.17157477898880466,1
2.8450915682098628,49.512535653742525,0.3044457543841568,7.6560249191173595,34.41701691749409,-2.317842332842467,54.794641865780044,6.008029151337992,118.91040220621282,7.25577169592694,4.433630446937998,4.487715688858663,795.425702761255,1472.4617813650743,1.8593134471234551,6.070907255013823,5.0,4.487715688858663,0.14019166568795077,6.448021767244271,1.2557716959269403,-0.06636955306200232,-0.039445232868471125,42.467525476563424,Evaporator_Fouling,0.3059735014325208,1
5.467136981976061,36.74148625778897,0.6181817367808986,7.529092160214562,25.1541613825606,-0.7063012492433217,41.74992679251758,8.111184421587234,82.16692312716505,7.775141641293334,4.294599164082616,3.2962994166908204,1131.772243659605,3095.819716570735,2.60996821955558,6.53350002346968,5.0,3.2962994166908204,0.30181590506781203,4.897753429143535,1.7751416412933336,-0.20540083591738423,-0.06707413680307628,-45.059398151596724,Evaporator_Fouling,0.4381428638484799,1
19.183439854599463,55.64348430702166,0.7824707851017466,11.38946214673076,38.71180471778607,11.916474686913451,59.56768408530958,19.36080156877834,97.68943646078071,6.776353173155695,3.9090247958144837,3.274651638033371,2293.1279864069443,5216.632285806518,2.193220872047942,6.030238215642646,5.0,3.274651638033371,0.5169625265848372,2.5839213928182545,0.7763531731556954,-0.5909752041855163,-0.025176088526134954,-97.06291806372064,Evaporator_Fouling,0.2943537758978987,1
0.6466637337038469,54.60868429453399,0.6347452479263109,6.932640505277953,37.16219640058435,-4.14284359212578,58.981200279344584,2.4603393573415184,130.73281209750897,7.008108862971228,4.807060012489969,5.448531232539276,2042.859009390028,3201.6069669021967,1.5356123795778813,5.649446494060354,5.0,5.448531232539276,0.318695954917202,0.7328120975089689,1.0081088629712278,0.30706001248996895,-0.03004751317460541,13.532633801052498,Evaporator_Fouling,0.18555614116010125,1
-2.8513386791097095,31.182584840244296,0.711771074783644,6.054048921805543,20.743551830481092,-7.856077870293889,35.98413201622114,-0.376772383177819,79.50681008960845,7.022069541610134,3.8379751255143173,3.63262140334969,1172.6504618710974,2723.0378660355423,2.5663401543979343,6.214084571783138,4.9999999999999964,3.63262140334969,0.28627949278579434,4.105184143407797,1.0220695416101337,-0.6620248744856827,-0.06166167779038423,44.99483765839227,Evaporator_Fouling,0.34688130622375396,1
-3.1699185435485706,44.16483302199976,0.37857177633072037,5.6579642651224376,30.075264827219208,-9.100281933979641,48.240992347773535,-1.2236017506929975,130.40399322165686,8.15749126348754,4.583185160087802,5.220123987411537,935.1927127107972,1539.3176161557162,1.7138120953536211,6.5167512324178105,5.0,5.220123987411537,0.15857741842089607,5.5560586877581954,2.1574912634875396,0.08318516008780197,-0.08063162803368629,41.65064421097179,Evaporator_Fouling,0.4333574949765172,1
0.38910839397828867,47.32831436735228,0.9929357230302973,6.627407066958198,31.73466007668504,-4.920396853490203,52.01946271985271,1.724750244666688,124.30676054216163,7.550072240377198,4.5143597081102484,4.810225258101138,2551.7570225578283,4537.550849725139,1.809322611283657,6.043672093390338,5.0,4.810225258101138,0.45563385596915906,7.776976052582043,1.5500722403771983,0.014359708110248448,-0.04592430226896416,58.53692383823682,Evaporator_Fouling,0.29819202668295364,1
-4.406691044082496,50.84727619978768,0.9915285300344547,5.74947831346583,34.76495183935624,-10.164570158733342,56.746721320770845,-2.52374552558483,128.87110491059005,7.418339116350104,5.522695018283574,6.093937297154734,3714.8075996241437,5080.083647773508,1.360591483869815,6.093619571302893,5.0,6.093937297154734,0.5220995687517744,-1.1288950894099514,1.4183391163501042,1.0226950182835743,-0.06537142523465778,212.47052827184962,Evaporator_Fouling,0.31246273465796937,1
-1.4217966948099154,51.78944514556525,0.7516485117018705,6.133497652390235,34.8464929822787,-8.564801097466923,57.20795444044471,0.3688184985797399,130.40433563076294,8.419816560357011,5.028188456980232,5.861166124606435,2614.705260816673,3685.7584739029253,1.4447146242917897,6.679224662837463,5.0,5.861166124606435,0.374457119367706,0.40433563076294377,2.4198165603570114,0.5281884569802324,-0.09321470825947831,256.7137248847471,Evaporator_Fouling,0.4797784750964178,1
