T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
-6.622778194842044,31.527282485761404,0.9603450347518839,5.1622378040338734,22.185642531114233,-12.381276395286227,36.35038604461126,-5.512562246834846,95.30550282852434,8.655754020308487,5.007335627946131,4.324005476908857,1574.4707731970925,3418.3649309647935,2.220761400200568,6.564351191192778,4.9999999999999964,4.324005476908857,0.3484626150886276,7.881445425824268,2.6557540203084873,0.507335627946131,-0.08550076810812834,4.537158783961786,Evaporator_Fouling,0.4469574831979371,1
1.6550068682530843,35.26206791919568,0.4647571128607239,6.713805540959517,24.960861292021033,-5.604873386171943,39.96429229355332,3.26136922835924,85.4138419516463,7.860368929717562,5.274617916927605,3.6148768785677072,813.5509547640642,2022.7465095794155,2.4604227426571446,6.522694820986056,5.0,3.6148768785677072,0.20681950396448484,4.829452327364919,1.8603689297175618,0.7746179169276051,-0.06816619737113827,-39.334555255831674,Evaporator_Fouling,0.43505566313887306,1
9.752408287405444,36.23527984739542,0.9918230362695979,9.132999527798331,26.074466195510624,3.8135860405394237,40.89833870336769,11.915470072725816,78.18894467956865,7.71613168611125,4.357265136898704,2.7605298878675577,1996.3189794239618,5313.045873481738,2.871443009889437,6.131085549432074,5.0,2.7605298878675577,0.5665805493646946,3.921068000538966,1.7161316861112503,-0.14273486310129613,-0.053299120752251294,-3.050625139031581,Evaporator_Fouling,0.3231672998377353,1
-10.009422576062914,45.26197282959797,0.6728094215466478,4.935455911350331,30.632602972001106,-15.334458260241204,50.80496460454002,-6.3399755676873655,130.2000950102195,7.104629793983617,4.329453907412476,6.307767797394824,2491.7337257887775,3313.3062885076224,1.3433786742629512,5.879600303492353,5.0,6.307767797394824,0.3304384434574778,0.20009501021951337,1.1046297939836167,-0.17054609258752418,-0.06660782400320175,277.439755190353,Evaporator_Fouling,0.25131437242638627,1
12.123470602842207,38.52597000274936,0.43619418835071583,9.526942013295383,26.832536821819005,5.081032886433432,43.82307176629396,14.220544324428467,80.08696240546405,9.079162540234867,5.1160159418396205,2.7747505049529266,933.8481160428403,2731.920629790691,2.8125355777528505,6.631825630414459,5.0,2.7747505049529266,0.259414045481889,3.863719311310277,3.079162540234867,0.6160159418396205,-0.07252979631533485,-6.533069354894906,Evaporator_Fouling,0.46623589440413143,1
10.856505514488186,39.42456965642311,0.8420839921419957,9.180634275429084,26.81806545110805,3.464569681191075,44.43185121168545,13.173600037113363,80.52624930968979,9.138280669375474,4.787028448815828,2.9654373987889304,1744.991266926722,4803.0301058539235,2.709725790462816,6.67228273217647,5.0,2.9654373987889304,0.476193633272393,3.0742179928585216,3.138280669375474,0.28702844881582834,-0.07015076734701209,-48.73779712644682,Evaporator_Fouling,0.4777950663361343,1
-6.689534062240152,38.87889748829981,0.6473084160275543,5.199792313475913,25.800849717958844,-12.483167868856771,44.22440439808318,-5.660111305852444,127.70838624590019,6.71833823159273,4.556057168823874,5.162985600577121,1365.3852171509736,2483.4105259706807,1.8100905711037676,5.928905762015425,5.0,5.162985600577121,0.2496924873006079,9.531165659812302,0.71833823159273,0.056057168823874015,-0.05601944952671456,15.995126536772887,Evaporator_Fouling,0.26540164629012175,1
17.947854888582622,39.708302379551434,0.49051500539267806,10.619507466165066,26.69994396358114,10.006197047536656,45.75528885828733,18.524730833226624,76.56194364448928,7.089919759636784,3.9818678308311233,2.43317796926257,1072.4628854677246,3391.8313329342814,3.07404437311076,6.698601792351525,5.0,2.43317796926257,0.32846930260128643,3.23078970718646,1.0899197596367838,-0.5181321691688767,-0.09003179380040072,-14.193851461865506,Evaporator_Fouling,0.48531479781472153,1
3.849546360937124,42.913794444643834,0.4772026890651489,7.30931176218594,28.073022727503837,-2.546497752001438,47.40907925384855,5.3636213974210705,97.52582281084149,7.072755385889081,4.678536538873079,3.9317953963835026,1043.6759578486608,2153.2556010691796,2.207646768477827,6.521695602498096,5.0,3.9317953963835026,0.22510984651903135,6.49207659806585,1.0727553858890806,0.17853653887307885,-0.0604227855534063,12.856770758338826,Evaporator_Fouling,0.4347701721423133,1
7.475125048889234,41.26902087004247,0.6122947242616452,8.489602243637142,27.064680718750147,1.8202637389362835,46.237841931022395,9.687983113700723,85.3087993067577,8.198912952528195,4.540169009067751,3.3226789867489472,1359.8466892131023,3298.504866900696,2.4941941418771565,6.079986268258908,5.0,3.3226789867489472,0.3226242622943066,2.901690748516515,2.198912952528195,0.04016900906775067,-0.04177700249935379,49.86421353822925,Evaporator_Fouling,0.30856750521683113,1
-5.207256535780897,54.28336128183752,0.7166939887524965,5.292722314236277,38.0346689968041,-12.694040832595052,59.19206336371615,-3.7111321791794847,130.37315318417208,7.820000049110643,5.300124140916987,7.094830576585895,3506.088487362348,4038.383640729435,1.2159731979996404,6.375325220907045,5.0,7.094830576585895,0.41337193379731296,0.3731531841720823,1.820000049110643,0.8001241409169868,-0.0049318762182906095,-36.03212539331753,Evaporator_Fouling,0.3929500631162988,1
12.465795213597318,48.73936200483479,0.49242810524546604,9.731045069764251,33.12158397756393,4.709175668070129,53.85688138821962,13.636211485917363,95.77344316565917,8.12204023518186,5.622027948551796,3.4538003436405873,1330.6785053358358,2805.9078313674217,2.2701010867072355,6.498219381987775,5.0,3.4538003436405873,0.2845125574086442,4.749101388254985,2.12204023518186,1.1220279485517963,-0.04668003401933474,54.914435199088075,Evaporator_Fouling,0.4280626805679358,1
6.325565829424694,47.18970952344624,0.9349530825977007,8.270561146766184,32.34522351913346,0.5982115455897381,52.27310440840878,8.276378993615802,101.71485928094152,7.658580153592478,3.6758020056785936,3.952363873747457,2302.4885965244002,4754.940850785113,2.0982491196151383,6.041722360575827,5.0,3.952363873747457,0.4807154390435332,4.271840989820959,1.658580153592478,-0.8241979943214064,-0.03609844553710273,-5.735509441910381,Evaporator_Fouling,0.297634960164522,1
0.8619815219377158,39.53055703531606,0.8975481880616709,6.548917306404489,26.734615398063422,-5.221750061091566,44.99574798457682,1.963689686734198,96.19355030164171,7.709470003559036,3.17436079913941,4.047527854728413,1812.2736334437336,4070.2269525432976,2.203341610260508,6.041232809013554,5.0,4.047527854728413,0.39800227125712806,4.894223000200867,1.7094700035590362,-1.3256392008605902,-0.04507998951175152,-3.7307247553812886,Evaporator_Fouling,0.29749508828958676,1
13.740715680073166,34.05574188074804,0.9544811802588983,10.079479744164129,24.098736160878726,8.635141088027295,38.69819132599149,14.562146071314032,69.24938356208534,7.425230781563172,4.793918490404527,2.3126489793750045,1851.1052937174263,6167.976038989244,3.323580857877369,5.839140452560082,5.0,2.3126489793750045,0.6077693656902102,1.3022103930067601,1.4252307815631724,0.29391849040452733,-0.05421023951034032,9.718142633301113,Evaporator_Fouling,0.23975441501716646,1
14.676233161471895,54.98655916436282,0.40937546881209064,10.460532092149109,37.51719231400609,8.286411450644438,60.03039214922045,15.703477556220548,106.34373128659513,8.642747165055862,4.299648865564853,3.713844204654559,1159.962835756599,2484.498404844376,2.020741796811077,6.369161873949253,5.0,3.713844204654559,0.24717003769044057,4.912340261734869,2.6427471650558623,-0.20035113443514696,-0.03485670159045995,-81.23310870126511,Evaporator_Fouling,0.39118910684264363,1
19.03682529522948,52.38091940368251,0.9934769744391155,11.214254693132219,36.47415407176303,12.286045333832902,57.50143297290056,20.43420879124805,95.81904120944071,7.527497858694848,3.9852875572869535,3.121746174777605,2931.617982902018,6696.257009536868,2.285938441738039,6.147120637555409,5.0,3.121746174777605,0.6662848580148508,2.8605959267789416,1.527497858694848,-0.5147124427130465,-0.030361572704362683,-29.306330555540626,Evaporator_Fouling,0.3277487535872597,1
13.299066639531274,33.84660299525065,0.8004410644145219,9.458387121406469,22.869568701074176,6.431693312799584,39.96464438709481,14.44541091609029,71.84376499917224,7.183568753508375,4.686637065702574,2.434023392595879,1449.3133650758448,4803.640514486468,3.244485862012223,6.644475108277234,5.0,2.434023392595879,0.4860998711586563,4.0953848534853705,1.183568753508375,0.1866370657025742,-0.10073462946429146,-71.62701442283719,Evaporator_Fouling,0.46985003093635247,1
-1.8648807955506175,49.00410463788579,0.7353581077671362,6.026980200555205,32.18375592140651,-8.632061255919181,52.33895035808317,-0.6412938132248867,130.8384466019744,7.502013795294187,4.0879143796317985,5.506467949169863,2210.8274301922133,3319.3620941412682,1.593230405347064,6.515029037976356,5.0,5.506467949169863,0.33368038935717936,0.8384466019743968,1.5020137952941868,-0.4120856203682015,-0.08215504843999755,225.88897997545996,Evaporator_Fouling,0.432865439421816,1
18.71380545257848,31.7428363758938,0.4070010181992116,12.122101819102602,22.404980530132967,13.066438184416231,35.686823015921135,20.681242010863684,61.41337871493467,7.289770644847933,3.942616869291426,1.807493260765686,730.6893344856114,3055.023908819632,4.272827308603874,5.812997559187082,5.0,1.807493260765686,0.3012791572713116,1.618072527593064,1.2897706448479331,-0.5573831307085739,-0.10539990354877471,27.814797619821547,Evaporator_Fouling,0.2322850169105945,1
8.846291587534072,37.40049426163336,0.6625165101387411,8.894921792428077,26.01520577034097,3.955075512205585,42.21060859633408,10.167930962364304,77.06135080407503,7.066176541764923,4.189204172347521,2.8669564429406518,1270.4888042465911,3634.4234164079926,2.819818376395949,5.666736660844212,5.0,2.8669564429406518,0.37096364658513914,2.0869405454301955,1.0661765417649232,-0.3107958276524787,-0.03000778692810302,-55.76677021272167,Evaporator_Fouling,0.19049618881263186,1
-0.2969324086238885,35.61307604757923,0.9287626766408646,6.180755266036708,24.457843207362863,-7.527702467376452,41.43429732601574,-0.7901802861739373,90.04402000292681,7.340352831794688,4.221652875450261,3.9262325628861316,1667.9093850626602,3875.221596786479,2.3174142896099674,5.923609950735123,5.0,3.9262325628861316,0.39045856841981424,4.048705257840112,1.3403528317946876,-0.27834712454973864,-0.04292445944275691,-26.660255174837403,Evaporator_Fouling,0.2638885573528924,1
2.5092667299691094,41.132627814049926,0.3029992110902179,6.826691795945801,27.42224284865784,-4.689252825959841,45.77763681502355,3.1719061440655874,101.44685135653535,8.349655501413809,5.34178034124831,4.092491912887469,596.8815474829214,1259.9755744365518,2.132911875276326,6.518289889195832,5.0,4.092491912887469,0.12700220423637654,6.499830325270764,2.3496555014138085,0.8417803412483096,-0.06269538556327525,-3.0315607714503585,Evaporator_Fouling,0.43379711119880904,1
-1.581603719087076,33.76734282641409,0.6687798073948938,6.337569614375875,23.338620303121953,-8.28006739850187,38.61556352488194,-0.8104405559628602,85.2279637312155,8.501371088782529,5.012111584189918,3.814503590891117,1170.2479490534315,2667.9885413130046,2.437644624020238,6.36018708586342,5.0,3.814503590891117,0.271676066001684,5.411500349420976,2.5013710887825287,0.5121115841899178,-0.06671351796609537,44.318427727270546,Evaporator_Fouling,0.3886248816752632,1
-3.6451138093796844,37.68086656044712,0.9741582493794461,5.775133757671877,26.142537110004135,-9.555205138048013,42.098831728553364,-4.064470335695868,102.74755797048304,7.272822026247422,4.523677349303997,4.450733926582785,1861.3892718365687,3825.2502199966534,2.0774587725720806,5.860105036026374,5.0,4.450733926582785,0.38878625406344675,4.738607003245548,1.2728220262474217,0.023677349303996564,-0.04323251915351323,-6.1287997248109605,Evaporator_Fouling,0.2457442960075354,1
-4.268723465094929,51.62502274004615,0.3718212053740982,5.963285589271634,35.4767698471522,-8.92158334781145,57.19484169671208,-2.1549441185273555,129.75216136318164,7.584971849682495,4.366269563918474,6.065959576796614,1404.8138890708763,1957.3983114053356,1.3611466835655939,5.63647995350682,5.0,6.065959576796614,0.1927623012902626,-0.24783863681835783,1.5849718496824954,-0.13373043608152635,-0.037537976318264166,63.450829945600844,Evaporator_Fouling,0.18185141528766283,1
2.044360793712806,39.89719763734134,0.33828427323272964,7.00665363164927,26.852054968523188,-4.1624172155040755,46.05260087161412,3.195856298869685,97.82052387517513,7.4925205555585945,3.421963032309632,3.964814481306278,709.0780205040573,1504.5107221338153,2.1816954410553704,5.904996553419906,5.0,3.964814481306278,0.14933246691118054,4.144785162460252,1.4925205555585945,-1.0780369676903678,-0.03665388489959698,20.738467379996678,Evaporator_Fouling,0.258570443834259,1
-3.705629663758868,52.856511204887056,0.7186701798452966,5.6986353897625115,36.955429209522016,-9.01594517384735,58.74192533451073,-2.350691031961162,131.01006625137666,7.310296585151147,5.07833285091459,6.34974256063206,3293.203983719228,4143.30367348635,1.2746818285820805,5.5820459413243615,5.0,6.34974256063206,0.4186849270676294,1.0100662513766565,1.3102965851511472,0.57833285091459,-0.03730506284183477,242.02188078251538,Evaporator_Fouling,0.16629884037838902,1
14.257021367619567,54.75040076491515,0.5092992605415125,10.248302508160092,38.01246275346812,8.24687869055693,59.96285085031696,14.893902696300467,104.30467403704361,7.403699439893568,4.597064520463285,3.7225565625446744,1476.3256813583735,3159.5520749225593,2.035562653250574,6.106783205381345,5.0,3.7225565625446744,0.30431431544032095,3.7953902359093945,1.4036994398935683,0.0970645204632854,-0.028856285308582752,-36.153036786241046,Evaporator_Fouling,0.31622377296609866,1
-9.54487855052776,42.59652382316241,0.3270193165173467,4.589692898089515,27.854368102577325,-15.89127882627343,47.68023547259026,-8.029394427060575,130.13278857187188,7.630296592334924,3.6235815983185375,6.134729901858188,1023.1124974557167,1429.1899605612525,1.40523143968824,6.340950210467495,5.0,6.134729901858188,0.14018800157938355,0.13278857187188464,1.6302965923349237,-0.8764184016814625,-0.09670062462007745,138.7739465847967,Evaporator_Fouling,0.38312863156214183,1
17.03399768737837,48.77976802954973,0.43196450922090085,11.119503536973761,33.090202367825306,10.814597350202627,54.402653484595625,17.82445963096715,90.90062058554564,7.586988784796029,4.853673143198263,3.027599103766178,1199.8703621226084,2841.702134890163,2.4192398335769076,5.78783438619789,5.0,3.027599103766178,0.2814608542200272,2.277931950154965,1.586988784796029,0.3536731431982627,-0.02400319093002956,24.03835563504549,Evaporator_Fouling,0.2250955389136825,1
-5.53659463039922,53.88029911904856,0.900420288989685,5.379719400614433,35.60060279946738,-12.144356522944674,58.041976302328536,-4.589779743043639,129.5110513721989,7.055162365602156,4.395856924355607,6.82856269969018,4483.158038000337,5171.567909626115,1.2289141675564048,6.197408627060541,5.0,6.82856269969018,0.5255315199065078,-0.4889486278011077,1.0551623656021558,-0.10414307564439262,-0.004734604102244688,54.609077792277276,Evaporator_Fouling,0.342116750588726,1
2.8729232607148445,40.87681429897263,0.9899512521380238,7.4646922232243025,27.862267154033876,-2.538156036211701,45.29032397703444,5.585714860970839,91.12988775384285,7.091927536043635,4.028437546131299,3.694953212039027,2012.1242029825694,4764.29957730622,2.3219503038554716,6.048990658446913,5.0,3.694953212039027,0.4732076491439474,3.6997547580984502,1.0919275360436353,-0.4715624538687013,-0.04197427461765679,-45.46820762284278,Evaporator_Fouling,0.2997116166991178,1
16.476789537186352,36.29046955916755,0.5011110456584531,11.310414244681489,24.067215341451583,10.379652845061926,40.26691251276603,18.094228565413335,70.73437462812927,7.788157257736737,4.875245564948401,2.2053436143642475,1065.8352846038788,3456.1234309123465,3.408112254174867,5.73051722585565,5.0,2.2053436143642475,0.343534389281894,2.271825470728544,1.7881572577367368,0.37524556494840056,-0.04973357471898465,52.51875822627153,Evaporator_Fouling,0.20871920738732844,1
3.9821501044220327,41.52421441735625,0.8974952266419438,7.418654945727521,26.852829737805504,-1.7879852898280029,44.85198741780261,5.717648286963664,91.12032382170749,7.4503684075962715,5.25872995429679,3.694816916968742,1891.3513650823731,4326.671467826006,2.340137307393897,6.315030648881838,5.0,3.694816916968742,0.42812965940256,5.042498813466068,1.4503684075962715,0.7587299542967898,-0.05304924841934122,39.45174233965054,Evaporator_Fouling,0.3757230425376681,1
-7.364583441284339,50.43332919351686,0.35804551007734625,5.311012715139993,35.627161766609184,-12.8429499451136,55.42458557575084,-5.123897630465917,129.81598342520104,8.658853082918911,5.1064529340403375,6.835836558783927,1650.0247839089745,2028.1939548318317,1.2328452685631557,6.24204263806385,5.0,6.835836558783927,0.197962752014962,-0.18401657479896016,2.6588530829189114,0.6064529340403375,-0.005224734073369541,-15.199559652959124,Evaporator_Fouling,0.35486932516109987,1
9.082060055088247,37.75657904590632,0.4553027254184052,8.722457794045779,25.446064882245974,3.019951363658024,40.824613882033546,11.15949134350271,79.76435123208334,7.975058749169406,5.981650984041685,2.879364824042459,903.8921322563635,2553.279854474275,2.7932209486551316,6.245633553663097,5.0,2.879364824042459,0.25364292227337315,4.322390183142716,1.9750587491694063,1.4816509840416847,-0.05595984705244428,-17.841298265867295,Evaporator_Fouling,0.35589530104659933,1
16.04048975655994,52.09525841185821,0.6679932146513753,10.939042178294232,36.87882555439033,8.789269585182224,56.391714733104095,18.207881394459037,97.38421019536621,8.079085262833738,4.8344814242721945,3.327627354571503,1969.799788017472,4187.809993748393,2.2514579833755004,6.591754091349827,5.0,3.327627354571503,0.4186510376146064,5.1036238324532945,2.079085262833738,0.3344814242721945,-0.04383782848554896,71.63078652712898,Evaporator_Fouling,0.4547868832428077,1
-2.122965922879511,43.37134365739777,0.4009764089644721,5.9390986157657935,29.950026363435832,-8.867832489416232,48.09134405906643,-1.030128077036482,123.63127066656752,7.929721561800812,3.950148450301556,4.881675652965574,926.8207052924324,1724.1488670087995,1.8365094923965524,6.315421399210937,5.0,4.881675652965574,0.17158238840744355,9.895980811047707,1.929721561800812,-0.549851549698444,-0.06429273228459187,6.8345279770892375,Evaporator_Fouling,0.37583468548883897,1
0.47280262739169193,41.00551988084195,0.5561811703677284,6.707936417458265,27.633401015319034,-6.406347754740589,46.03877663636629,1.6019318984521185,98.94288341062064,6.908002810609944,4.111303058344859,4.2030170393689765,1185.4205894157944,2400.246369489792,2.126769506257248,5.574060012560375,5.0,4.2030170393689765,0.24533845077105648,3.0722264081872055,0.9080028106099443,-0.3886969416551409,-0.025268997006174576,30.230408412977113,Evaporator_Fouling,0.16401714644582152,1
17.815282151577826,53.604504051234315,0.6722074258809612,11.217698032963952,37.14143489831892,11.667487709252915,59.43222314146975,18.709265121831784,98.53183056091936,7.744133778049752,4.896588751106349,3.3338636421777212,1942.0002776724675,4415.466435938994,2.1907902387768297,6.214919757430046,5.0,3.3338636421777212,0.43386150754273095,3.727659195535878,1.7441337780497523,0.39658875110634906,-0.030632701241303018,-70.37042341775486,Evaporator_Fouling,0.3471199306942986,1
0.8127778691125264,43.93286330013472,0.35321724052189046,6.277231469202387,29.69201309002035,-6.045481664166404,47.79364077518666,1.1655297694469002,110.30489542342708,7.273042603673055,5.611649117488397,4.468920533925493,771.2094380238431,1443.0096136717686,1.9791586200773812,6.235027387666804,5.0,4.468920533925493,0.1504349984386515,6.555013722949212,1.2730426036730549,1.1116491174883967,-0.05415967210569472,12.60783951186454,Evaporator_Fouling,0.35286496790480093,1
18.408253690979862,38.34131955913081,0.8940961213478514,11.725854712102688,26.000932865385415,12.158983683753313,43.47712844552512,19.095756795151402,73.55861263766899,7.51319275540402,4.6604997057675694,2.2775116605403767,1996.1878390185295,6254.720755403783,3.2525512818239495,6.142402545080838,5.0,2.2775116605403767,0.6233078751712559,2.269754825054406,1.5131927554040203,0.16049970576756944,-0.06914167326552212,61.362532297420785,Evaporator_Fouling,0.3264007271659534,1
-5.183464882123933,30.484713349329112,0.48127860015624885,5.469949395734222,21.42387396544394,-10.839435674929105,35.140547441468534,-4.7357904421767065,85.4977309977202,6.337016567847545,4.933941186625212,3.9886177157116913,712.7517859385983,1747.8456844003642,2.379450399457397,5.52843762809386,4.9999999999999964,3.9886177157116913,0.1807040734398367,2.7768835526138247,0.3370165678475452,0.4339411866252121,-0.027992494953593905,-48.52282017524476,Evaporator_Fouling,0.15098217945538836,1
-1.321974281373837,47.916659874745335,0.7482588962503539,5.752153324406242,34.29450638413071,-7.742852868797495,53.23719874184046,-0.34174247760058596,130.52606797420893,7.610127582970851,4.572443095122196,5.412639798504893,2226.028595753484,3271.1136631197196,1.6196339524167598,6.149345395302097,5.0,5.412639798504893,0.339787681564475,0.526067974208928,1.6101275829708506,0.07244309512219615,-0.060720090230420576,204.1024818584301,Evaporator_Fouling,0.32838439865774216,1
12.807745223135873,40.792718974488665,0.4668184009644591,9.827176590053021,28.37346904437851,7.5081772719959465,45.996199673642735,14.297567170007119,82.2788319075257,7.393323292960209,4.242723377322976,2.8564187292058927,1017.8203946845681,2866.059976361274,2.702219077728415,6.2221972094485976,5.0,2.8564187292058927,0.2830636845647448,2.87074087709982,1.3933232929602086,-0.2572766226770238,-0.04905100133186657,-45.792475550170366,Evaporator_Fouling,0.3491992026995993,1
2.5749627822352696,48.93742355495746,0.4064139301640148,6.979498112609144,33.33651549904999,-4.398856997096529,53.85960082248511,4.03101522330649,126.17431031168921,9.034881258432117,4.1521201018569105,4.809277617343276,1074.0385876728312,1984.8904366826541,1.7892168283967542,6.542217710078006,5.0,4.809277617343276,0.1917849883212443,10.241716304670177,3.034881258432117,-0.3478798981430895,-0.06436265407883313,15.729443818037907,Evaporator_Fouling,0.4406336314508588,1
-4.745029353248679,49.059429739199096,0.9987325007288358,5.74083133129283,34.06256637197868,-11.356881656329115,54.59882925272236,-3.948722080900824,130.43139013369282,6.981562008366419,5.857898965856974,5.969004869743058,3403.8701559933634,4900.431225620122,1.4173151582277879,5.828620308241642,5.0,5.969004869743058,0.49113388889150983,0.4313901336928154,0.9815620083664189,1.3578989658569736,-0.05065737648393309,144.8372307415775,Evaporator_Fouling,0.23674865949761156,1
8.715195066659353,46.71470923435634,0.9795962405237335,8.76223119127748,30.66234520378078,3.3036426714666427,50.709282558975886,10.262405306090566,93.74604858200198,7.322857232128812,4.510047965283863,3.5019168670958605,2387.4205516446746,5239.771751367898,2.2897814648828,5.855436849122514,5.0,3.5019168670958605,0.5376650377039074,3.23432614423875,1.3228572321288121,0.010047965283862759,-0.028807770365112173,16.808548989456085,Evaporator_Fouling,0.2444105283207182,1
14.970251516183597,35.25700734294071,0.8228270787632705,10.330259870104573,24.14124807170533,8.12195398228361,41.49409686691158,18.385309997752334,72.88627874759881,8.069572116119888,4.119747466371685,2.383202365397952,1594.2206255221731,5632.11817989793,3.22291685647496,6.30611396068953,5.0,2.383202365397952,0.530488992722002,3.1399131304490595,2.069572116119888,-0.38025253362831535,-0.07753055814670295,-71.57312492255596,Evaporator_Fouling,0.37317541733986564,1
11.803259781570306,52.418215948333646,0.5842695373619409,9.634296807763413,35.755958298460136,6.13246567502077,57.98675658047357,13.965808011044826,99.92486922153392,7.498799378018361,5.393043309941423,3.721818427582317,1616.736619039863,3328.773669547835,2.1059690183454203,5.70267540659395,5.0,3.721818427582317,0.3335410863763902,2.292426949608739,1.4987993780183606,0.8930433099414232,-0.020614883533799144,21.770043975646104,Evaporator_Fouling,0.2007644018839855,1
-3.8031666876328054,42.577122659847944,0.729184683842685,5.592437538131281,28.479078150189117,-10.190660981185452,47.77015847887445,-3.7972372537651764,131.45745734324865,6.459439737231486,3.780104716600013,5.155436399792011,1736.147872578449,3053.0565657501706,1.773134668990304,5.925502531374706,5.0,5.155436399792011,0.29940351915732655,10.194767210746434,0.45943973723148623,-0.7198952833999872,-0.05180941107017922,82.61498645646543,Evaporator_Fouling,0.2644292946784874,1
7.508527996523138,53.489389870564146,0.5001984484246944,8.640179714759647,37.66617575423804,2.1259438045894914,58.397553447440785,9.070742835286424,112.98265199993904,7.212934341539863,4.924048447984139,4.294489785714389,1426.0270815850095,2499.7647387084007,1.8872169937793961,5.709624116644619,5.0,4.294489785714389,0.2649923715175896,3.754892952865731,1.2129343415398628,0.42404844798413865,-0.022958685363191345,19.351804712257035,Evaporator_Fouling,0.2027497476127484,1
17.53517857834086,45.403914057870224,0.7612645365892992,11.353511410546192,30.662134373802864,11.559433016773324,51.421245287392146,18.86516921157787,84.8647407272819,7.594391172272718,3.9530023530651563,2.7954984485270735,1836.2970049565356,4992.238710825233,2.657784377517272,6.333029742083577,5.0,2.7954984485270735,0.5019412136740554,2.9492757503124807,1.5943911722727178,-0.5469976469348437,-0.048803610329601455,-84.99519499288522,Evaporator_Fouling,0.38086564059530753,1
-7.560076999189861,38.58673065797447,0.9681395854798805,4.9225911565524605,27.25552399861358,-12.944471029691446,44.194539339150616,-6.05593105096064,128.74165121865792,6.89861455374656,4.549304786775098,5.153961772789693,2132.56805338725,3857.0758621169975,1.7973416231924426,5.534142812942795,5.0,5.153961772789693,0.374714786838322,5.7807451338882885,0.89861455374656,0.04930478677509775,-0.03202495839010777,75.2652376834053,Evaporator_Fouling,0.15261223226936987,1
18.146940444481366,41.132010322903945,0.9344314326244854,11.724014903875446,27.996132418566887,12.482030062212939,46.05795126973165,19.66657254276745,78.11496118885674,8.155160271109569,4.310803301855152,2.4290377513934667,1998.869344249177,6611.907901393225,3.0096312849260785,6.242018301828491,5.0,2.4290377513934667,0.6488163937127267,2.5058332861047035,2.155160271109569,-0.18919669814484763,-0.06149689926978219,-184.9985838175205,Evaporator_Fouling,0.35486237195099746,1
13.31458604305867,45.84129219979048,0.4504526458725168,10.134322882807856,30.447204184825715,8.687333014223078,50.79879789623552,16.28810185533856,88.5036658991916,8.55219877845011,4.28263205129898,3.028566810642689,1166.1725763473212,2897.5049407947417,2.5031871523890867,6.444549109872115,5.0,3.028566810642689,0.27944268035511527,3.472018633476651,2.5521987784501103,-0.21736794870102027,-0.04910922825718256,28.67496322542729,Evaporator_Fouling,0.4127283171063186,1
15.44575928329997,41.43273243410519,0.504357584216467,10.655496117235934,27.783965295748967,10.231218003107418,45.84993742427906,16.75854273511074,79.26690385518128,8.204175036112602,4.593892197818832,2.619669154370987,1149.7275478591257,3285.209048798939,2.8763158309194905,6.145088985727968,5.0,2.619669154370987,0.32621136550668334,2.55931611940953,2.204175036112602,0.09389219781883185,-0.051193314275131296,0.31453793032460453,Evaporator_Fouling,0.3271682816365621,1
11.916946676355622,35.623927201187726,0.9376350163474535,9.54443327543044,25.51680744097366,4.865563016685002,39.8057221509298,14.947448117853934,74.64959274182561,7.935117798258129,3.749619879909572,2.588125309187208,1844.1194464547755,5602.62715096527,3.0228720921865695,6.467103252221584,5.0,2.588125309187208,0.5625600855013793,2.800623213761895,1.935117798258129,-0.7503801200904281,-0.07628972459602767,-46.39833199207783,Evaporator_Fouling,0.4191723577775955,1
5.185899242848868,41.6148285955645,0.6947029100033505,7.534661604982444,29.16376242592112,-2.2185545215652565,46.691478217685464,6.834942181063412,91.03439367234814,8.508939760949414,3.9941712660771973,3.726338310412367,1455.918540307467,3303.233103238483,2.31212865161319,6.276393142010373,5.0,3.726338310412367,0.3373397297535689,3.8898276845808795,2.5089397609494135,-0.5058287339228027,-0.05016429505878106,-20.152345184277237,Evaporator_Fouling,0.36468375486010646,1
18.914900464384637,52.92684031188519,0.6076520311305699,12.065562343783656,36.57743128643128,13.287515725535096,58.20318651255715,20.40297999468002,95.20657155641803,6.876115035786874,4.85148385670223,3.0862639909221623,1852.372150960046,4105.394345340357,2.3107039815171735,5.9530725357405085,5.0,3.0862639909221623,0.41224987541852687,3.361010823773654,0.8761150357868743,0.35148385670223004,-0.025023058528686803,44.44174431971646,Evaporator_Fouling,0.2723064387830024,1
-2.4984190551232417,39.90790679462156,0.686424035851982,6.162625216357803,26.718425492177282,-7.813092905384821,44.01280797626872,-0.985288138401252,100.08066365844172,7.429943115644702,4.231932389616797,4.3781299364575395,1329.9644956490506,2901.7813113892194,2.105686652604254,5.817483534198475,5.0,4.3781299364575395,0.28272296621204585,4.113174299118086,1.4299431156447016,-0.2680676103832029,-0.03973197072531853,-11.844716494962768,Evaporator_Fouling,0.23356672405670728,1
13.700298215180068,48.94201309970312,0.7777725642236991,9.951808765135587,34.42456563405402,8.144945028168692,54.1069633823516,15.542022871176853,93.79629724853427,7.961937757612361,5.582745359546578,3.3425561619143402,2074.2197137230414,4587.004905082703,2.2971784765407426,6.025418875631936,5.0,3.3425561619143402,0.4684076982787725,3.1013256944889775,1.961937757612361,1.0827453595465784,-0.03075994677697169,8.761164601607106,Evaporator_Fouling,0.29297682160912464,1
13.735049888011428,55.21654599581048,0.32654280491187626,10.249477086607465,38.028729672137594,7.853390040958839,60.67818531174654,16.20589441922217,108.06906055000924,8.697076929052605,4.440659494799849,3.7414028859983164,963.2088305783566,1797.720304304181,1.987453358909405,6.256552902475734,5.0,3.7414028859983164,0.18730390589967574,4.401846285244503,2.6970769290526047,-0.05934050520015077,-0.03137081690673127,8.342213724482576,Evaporator_Fouling,0.3590151149930672,1
-3.3420100425140564,50.54022763602101,0.5940565501974502,5.957401719025548,34.83770226444553,-8.819359257004786,56.27728987847031,-1.6006763927906533,129.62973136018434,7.486952735274207,3.943608624901556,5.9561034288873484,2119.30577640787,2722.198972620599,1.4180258113798854,6.136854756612854,5.0,5.9561034288873484,0.29726981816471154,-0.37026863981566294,1.4869527352742073,-0.5563913750984439,-0.0670665562973658,181.1378797929981,Evaporator_Fouling,0.3248156447465293,1
13.734463020890985,38.724890030097534,0.6931695906008448,9.756427666864317,27.221471721798565,6.221374018335727,45.008946719000924,15.36418585415843,79.29451871872028,9.065399090176546,4.945237645354202,2.7272169399122115,1489.1822775450585,4100.380667418417,2.876554082391207,6.734069306895309,5.0,2.7272169399122115,0.4182918116497943,4.468533063370657,3.0653990901765464,0.44523764535420174,-0.07955296627063735,5.196226240677106,Evaporator_Fouling,0.49544837339865994,1
3.7595204784824814,46.07791515878163,0.6439856571605527,7.202571917624352,31.301028857808063,-3.033957595505121,51.11148681993412,5.542835560818562,108.5144607494342,8.320679050979319,4.17794498520895,4.324689334765885,1408.0731443544566,2888.1717710973153,2.019141904489019,6.534605455177143,5.0,4.324689334765885,0.3015545058795392,8.912093123486798,2.3206790509793187,-0.3220550147910499,-0.06157252215984066,-89.80060912180556,Evaporator_Fouling,0.4384587014791836,1
15.139222515302507,42.35567310166381,0.46202310930342855,10.852195215047676,28.427258280024493,9.64602760069288,46.9077501195254,16.381522189183944,81.63016651054042,7.775294957213794,4.796729142135298,2.6868126711769946,1101.0175296515997,2962.966958548785,2.789078883509176,6.076710439230592,5.0,2.6868126711769946,0.2985249645703612,2.9152072615839018,1.7752949572137942,0.2967291421352982,-0.044898476235912366,16.577466581572708,Evaporator_Fouling,0.30763155406588366,1
-5.193119999199749,42.84268387622411,0.32918989392683284,5.424746473480165,28.850000199742613,-10.754718631528279,48.18157482873018,-4.1796745256263135,130.33166885028726,7.759022517159317,4.252614055056619,5.3053435097441675,756.9333895284929,1352.7163284083554,1.6813131718739376,5.706937143596023,5.0,5.3053435097441675,0.1315419268502213,0.331668850287258,1.759022517159317,-0.24738594494338084,-0.03958932284998773,-8.972531043075492,Evaporator_Fouling,0.20198204102743478,1
-10.151921834497577,30.262689947581524,0.36812898739223504,4.572554842205963,21.663891619988924,-14.935974755398801,35.32681666949004,-7.764104935771591,107.79798552686677,8.550732950159652,4.402009968230059,4.7601752495645355,605.8378714282919,1207.4209092815765,2.0464074507834957,6.596076658283698,5.0000000000000036,4.7601752495645355,0.12108966227371014,11.174460567597961,2.5507329501596523,-0.0979900317699407,-0.09834229522654558,23.186395436647786,Evaporator_Fouling,0.4560219023667707,1
6.02758130834223,41.64667667918784,0.4984021871071071,8.379020512645381,28.283324533254333,0.8025807427404542,47.54335543715328,7.025811813835848,88.86320828552299,6.902092066913345,5.067448889889853,3.5573144678947966,1146.313701694362,2434.2668330614724,2.3564568758094167,5.66530037834735,5.0,3.5573144678947966,0.2527913403027334,1.8390082736947164,0.9020920669133448,0.5674488898898531,-0.02524795093758403,66.15298358158498,Evaporator_Fouling,0.1900858223849573,1
15.927197893817382,52.8066270349664,0.7640942296374293,11.070458071713023,37.47325765612944,10.340292846574002,58.2696477023957,17.74010907003186,96.65040721803365,7.319992438049539,4.326143101138287,3.3730481835529904,2306.5683803557326,4889.912982387069,2.187314016855208,5.761153170217691,5.0,3.3730481835529904,0.4843644455814767,1.563996505479821,1.319992438049539,-0.17385689886171285,-0.01973006901422414,70.33915562352331,Evaporator_Fouling,0.21747233434791174,1
-9.576572042352822,49.30055541913595,0.4474388366662808,4.701708034145308,34.72511124824587,-15.604082771427091,53.852893484693475,-8.85259900930062,129.77703958745835,6.925857519576788,3.8510388214176547,7.153188860312705,1884.160695210576,2433.6782864125453,1.2373181658483456,5.994669687216085,5.0,7.153188860312705,0.2353315872265688,-0.22296041254165289,0.9258575195767884,-0.6489611785823453,-0.004304993032246296,-76.4116333966524,Evaporator_Fouling,0.28419133920459594,1
0.5611818066119703,54.71823097662462,0.739121170374159,6.394206321914418,36.77997275795839,-6.392974210270655,59.09957786541593,0.5161451161064541,129.88566697125955,7.04754228793218,4.498836484793152,5.718834068025672,2726.5541760557257,3860.099479158607,1.4640893062288505,6.330507037047773,5.0,5.718834068025672,0.37585066415190854,-0.11433302874044671,1.0475422879321803,-0.001163515206847876,-0.0670176176706816,316.58953910431865,Evaporator_Fouling,0.38014486772793504,1
14.341943255779267,30.65555416360248,0.7807704548573173,10.395112224267734,21.34223080934262,9.864073799811067,35.09208158553418,16.4893864356173,65.54271818321335,8.00192594749289,4.412245198463381,2.0731450303907013,1325.9920879339209,5126.342394772579,3.793763081072787,6.4080436901846785,5.0,2.0731450303907013,0.5126678081710287,4.025563869590236,2.0019259474928894,-0.08775480153661874,-0.129402936251656,-31.735691223531376,Evaporator_Fouling,0.4022981971956224,1
17.013722449057383,51.173095932718155,0.3809374190926341,11.47953510857828,35.056616738515395,11.423245047323364,57.24450660769669,18.88534598912318,94.69650783863064,6.666754700474144,4.433687875084378,3.1257408190502134,1106.4289767565836,2441.173718466051,2.299196009910383,5.8340512079735,5.0,3.1257408190502134,0.24851690259581496,2.0277263576877544,0.6667547004741436,-0.06631212491562177,-0.02274516795228676,13.215668823303531,Evaporator_Fouling,0.2383003451352859,1
12.473089262616854,31.60014489447295,0.6063125600689306,9.777361891875222,22.82154803092182,6.495626867446744,36.105932690831985,14.824425837924924,66.93629774429252,7.718795240407616,4.4599494332094896,2.2737253176174956,1069.3370392002905,3616.381768377362,3.4880244316427125,6.13718608196304,5.0,2.2737253176174956,0.37203836711422095,2.7928531958111478,1.7187952404076157,-0.040050566790510445,-0.08284430909443952,-6.021309368186394,Evaporator_Fouling,0.32491030913229724,1
1.9029616836575198,30.655808685841617,0.4924124806944584,6.646371226843472,21.398432498435184,-5.457593331731963,35.94127672829427,2.8015982551744836,73.8711631837823,7.029964785846976,5.096461797785755,3.1357385398042297,800.5365843050015,2228.641340970518,2.802074251256881,5.966538768623829,5.0000000000000036,3.1357385398042297,0.22411062204538326,2.652609645933495,1.0299647858469756,0.5964617977857554,-0.04875266455724825,-8.086283105260804,Evaporator_Fouling,0.2761539338925227,1
5.6766464243195776,36.58302505594371,0.327832178231853,7.491293368161064,25.251013297349708,-1.7733178478343143,42.249644914314636,7.533702006996268,85.17194422062363,7.60846542274494,4.231887899144398,3.296621792955627,599.1390287049254,1493.7048874157892,2.5423045720271005,6.526247983472213,5.0,3.296621792955627,0.15356596173921225,4.952488978106587,1.6084654227449402,-0.26811210085560244,-0.06410376603152423,-15.525321190525347,Evaporator_Fouling,0.43607085242063215,1
2.860220239604036,45.655521513829996,0.6794192379037655,7.0830279390474145,31.400265764297647,-3.108538117481513,50.70162201603197,3.9331108263450547,104.28226037859795,7.42283511255088,4.437667090728317,4.28895974180254,1646.2460916568325,3081.0386742107453,2.0275757906221488,5.753467583266983,5.0,4.28895974180254,0.3194671392396127,3.4005273692154105,1.4228351125508798,-0.062332909271683334,-0.030329009133635676,68.60702217327116,Evaporator_Fouling,0.21527645236199508,1
15.595997116640255,41.30430134727218,0.3105341436630141,10.712230968650474,27.630386497635467,9.794435652865934,46.079037349320224,15.157871957593033,81.80679747451263,7.530267027652548,4.323185764788011,2.6443936632346707,681.2940967397501,1887.5708737916648,2.797737888859248,6.194848723160753,5.0,2.6443936632346707,0.18725844859338397,2.9752093966983892,1.530267027652548,-0.1768142352119888,-0.051347582775013834,2.502058865161075,Evaporator_Fouling,0.3413853494745006,1
1.6796983585231744,44.535632329035344,0.7920880802728076,7.122307641358662,29.648924616673902,-4.036807730556732,49.311441456589165,3.1282324831537975,103.60008880825428,8.164835227223492,4.391241477704365,4.262749341114415,1786.23533308748,3655.2029900714156,2.0609059312590747,5.961948663594652,5.0,4.262749341114415,0.3647695142162449,5.0124581198517575,2.1648352272234916,-0.1087585222956351,-0.03977252093221484,12.541191664110556,Evaporator_Fouling,0.27484247531275763,1
6.990791677892108,45.39451962742049,0.8169801942211308,7.90164012783115,29.661892890308085,-0.028330120494698408,50.38602292267938,7.955088777518235,96.13844644638053,7.571857973236604,5.395596119412568,3.8238442875176144,1806.8466184269134,4083.128306970601,2.204046515005373,6.29143013932646,5.0,3.8238442875176144,0.412699783232055,4.195884179328246,1.5718579732366038,0.8955961194125681,-0.04690610013876961,-86.31818482260746,Evaporator_Fouling,0.3689800398075599,1
2.4761654217930102,45.32918012366122,0.9738693491921655,7.29678616046823,31.420648628158208,-3.8069460735592315,50.40200221273426,3.769034768194596,106.9709574478649,7.79952312021512,4.608149064743787,4.314819828589973,2383.276241385818,4623.620544815197,2.004281503146448,5.899370282629866,5.0,4.314819828589973,0.45636669077655134,4.320640317498075,1.7995231202151203,0.10814906474378727,-0.03611084646130269,103.60035329992797,Evaporator_Fouling,0.25696293789424746,1
10.028194284190164,33.802073811342474,0.5660685214968025,9.167701679226429,22.48503817605152,4.299566881586763,38.448889465282704,10.799701068588622,69.86356876105843,7.45180060152943,4.486195587311915,2.5447113926814118,1060.3014665711328,3260.6292470121025,3.158523473622883,5.7371509333132735,5.0,2.5447113926814118,0.32453820089043345,1.5584530006397443,1.4518006015294302,-0.013804412688084966,-0.04210594058934447,24.929271716227504,Evaporator_Fouling,0.21061455237522095,1
15.269641060636529,32.69195877116879,0.5858902717750704,10.63038857203923,23.369294781300255,9.408961682470801,38.65195815717876,15.945548168247349,67.11873151763129,6.143009910909707,5.077265599396876,2.18364808998273,1089.3017300229687,3834.9476516911727,3.542637630441748,5.871391895049996,5.0,2.18364808998273,0.3847851380495406,1.9124060936361644,0.14300991090970694,0.5772655993968758,-0.06560555577796823,-2.828301110070015,Evaporator_Fouling,0.2489691128714273,1
13.086019279512175,43.952538019133925,0.422663689767521,9.271730338702085,29.3400739627166,6.478912572079838,49.37053290994184,15.301422289632544,87.29265848235173,8.860428681332648,5.0165779272101565,3.0687806707486156,1004.2631906167392,2355.777664288866,2.5280076376351674,6.620102966018983,5.0,3.0687806707486156,0.2507734352111526,3.770342984701287,2.860428681332648,0.5165779272101565,-0.05826595354931552,-8.306155791926926,Evaporator_Fouling,0.4628865617197096,1
-6.685246923192304,29.78095045924488,0.3095757564721391,5.281902478973447,21.72175974426849,-12.388923464132645,35.061596351524386,-5.043499232532672,91.29734616322217,8.053638653351715,4.233336137839184,4.121522670531382,454.64292612154975,1094.4903856233934,2.2867149322748883,6.09585896238235,5.0,4.121522670531382,0.10638039347149646,5.133381408793667,2.0536386533517152,-0.26666386216081595,-0.057780243984055346,-12.146719286892278,Evaporator_Fouling,0.3131025606806714,1
19.73265995564545,39.64216192024813,0.4550909503029922,11.879982385344158,27.331627358141237,12.258115110576831,44.64527031991442,20.973373527301767,77.584136315552,8.989131911963037,4.837057048605369,2.333741493671884,1039.894589908781,3183.6759348348187,3.1336037172307747,6.5780680934184215,5.0,2.333741493671884,0.320346057402888,4.06856420937288,2.989131911963037,0.3370570486053692,-0.08766202529026135,2.8265246263679273,Evaporator_Fouling,0.4508765981195491,1
13.965583507759098,51.228202188749236,0.6015564351501281,10.054854206327068,34.954022626090506,7.524058203014822,56.972793196384096,15.18378427350675,99.03823133313423,7.831154138135029,4.314510875932235,3.593249342324483,1570.8530778341315,3554.7814043696962,2.166530107726642,6.332931729769874,5.0,3.593249342324483,0.35056003312755035,4.328857169776697,1.8311541381350294,-0.1854891240677654,-0.038715625354819316,-71.630009648743,Evaporator_Fouling,0.3808376370771071,1
-4.839283036724148,49.80886955019984,0.7434595594365554,5.442700854985319,33.336514996486684,-12.332970587695991,54.56464212088072,-3.525685680720675,129.94821498889604,8.986049535345506,5.017309383044495,6.3793010517194215,3110.348036030578,4467.697407341504,1.2908089740776243,6.581090437477991,5.0,6.3793010517194215,0.4104875755368328,-0.05178501110395928,2.986049535345506,0.5173093830444948,-0.10810097681277275,465.3221119082086,Evaporator_Fouling,0.45174012499371197,1
-5.474494836477023,40.688134426428704,0.5087669882449988,5.518709745023193,27.75991715220252,-12.22164813095557,46.13768994356769,-4.731267367467089,129.7399428864302,7.002452412458036,4.880618868543022,5.288530481865588,1182.6945415354833,2034.631951844216,1.7334758095149574,6.097657539945507,5.0,5.288530481865588,0.204310840442647,4.38864036961148,1.0024524124580356,0.3806188685430216,-0.06494928382923337,39.916166062872435,Evaporator_Fouling,0.3136164399844306,1
4.119655072889842,48.355779097314525,0.8916425720885731,7.7455640581326595,31.586929137584875,-0.7142408029741303,52.485541891644054,6.704931252407528,105.35967198388936,7.373656214192881,4.282392312936203,4.1893685902075335,2110.898540824329,4498.627814529161,2.020431182004353,5.820273110200007,5.0,4.1893685902075335,0.4400699764017358,3.862055782194787,1.3736562141928808,-0.21760768706379707,-0.030318994507267938,-73.79168899801698,Evaporator_Fouling,0.2343637457714305,1
10.575641423150675,46.12788601579061,0.4459733321438949,8.958824423624078,30.461237500981518,3.8940844093601683,51.06106734531863,11.389889445863908,93.04132768581576,7.076424767418764,5.392623154283397,3.484211603792756,1079.2609836062531,2368.0650562224673,2.2955500614080226,6.311817335129604,5.0,3.484211603792756,0.24746905650980716,3.1176614775148295,1.0764247674187644,0.8926231542833971,-0.043618170212800234,-15.025419635288927,Evaporator_Fouling,0.37480495289417265,1
15.58472009743271,34.1966957167939,0.5920878256985744,10.468582389699492,22.95604576585946,8.736020256445661,37.49806403494118,16.54442969368734,67.91675630346526,6.896456349839777,4.207868470951213,2.2259526666054863,1113.4378575992462,3630.9861606018126,3.4915859617678615,6.029388843401854,5.0,2.2259526666054863,0.3821912933235199,2.459876803802942,0.8964563498397773,-0.29213152904878736,-0.07486851523260363,11.094773679333457,Evaporator_Fouling,0.2941110981148154,1
4.7267041479263625,36.41434701442708,0.41658003128807825,7.270742793583794,27.811098035304855,-2.1163894148003455,41.69124041650823,7.5156925265524315,86.97115521006134,8.811141665819605,3.926852240218471,3.495270781998682,871.1386808697365,1919.308844744767,2.4530459239165268,6.732432825614767,5.0,3.495270781998682,0.20045143499257462,4.898757917356306,2.811141665819605,-0.5731477597815289,-0.07168770809266167,38.81580187477789,Evaporator_Fouling,0.494980807318505,1
9.801684868062665,53.88070706896526,0.9324443851883334,8.589563973888708,36.752946760175845,2.854178249042719,59.085826185875185,11.404959428248574,114.2918984140841,8.304301547493905,3.7041806322502833,4.250614178344022,2695.65597229455,5029.696130880489,1.8861881763273538,6.3404447712166006,5.0,4.250614178344022,0.5039506037310574,6.351207717332301,2.304301547493905,-0.7958193677497167,-0.04112644082049344,9.575772932933432,Evaporator_Fouling,0.38298422034760005,1
-3.4786975983901844,41.307074069309316,0.351992415619074,5.654609100730181,27.330334116749565,-10.036992861902178,45.45996543875689,-2.7037206458185152,124.55543962111558,7.890603969366042,4.200654354481564,4.944016393728247,750.8304041652984,1353.7655954013183,1.8354035824872712,6.162471916572393,5.0,4.944016393728247,0.13917911028748475,9.353650440092139,1.8906039693660421,-0.2993456455184358,-0.060661339766767464,5.192862552051338,Evaporator_Fouling,0.33213483330639815,1
-9.487756790507337,43.47273198069787,0.3127671253302645,4.72685874639066,28.47065124581141,-15.45180563555642,48.65610915929146,-7.638671874452572,128.79324546362866,7.97636108432099,5.1917415478189115,6.275239246490767,1023.3871230627399,1522.2271223851483,1.3499682513452977,6.265478933931552,5.0,6.275239246490767,0.1400387267862672,-1.206754536371335,1.97636108432099,0.6917415478189115,-0.09388791551060427,120.16602824026927,Evaporator_Fouling,0.36156540969472944,1
0.7342687716854679,49.59025815874298,0.406563780831315,6.561156773560254,34.79582309788552,-6.709121340181154,55.5629827089894,2.1988852343044902,130.27613732298704,8.331353555773086,6.365128649932564,5.1828203927239525,1212.3999875338163,1855.9194208216013,1.6546697187429662,6.309522187793007,5.0,5.1828203927239525,0.19253319299645894,0.2761373229870401,2.3313535557730862,1.865128649932564,-0.05983280566708271,80.1445818690056,Evaporator_Fouling,0.3741491965122877,1
11.583797198327689,32.83448081370461,0.5981661084599691,9.419241215632224,23.447939857194594,5.173822941856248,37.6357820340699,14.23993782606561,70.05865608412033,7.854299781165569,4.736158175440334,2.4188129818827715,1139.8611451785332,3409.36601342197,3.2959769556348006,6.330852127221671,5.0,2.4188129818827715,0.35571185153556883,3.623136227914017,1.8542997811655688,0.2361581754403339,-0.08452598791440824,47.68288935369287,Evaporator_Fouling,0.3802434649204774,1
