T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
-3.749329135245792,47.930820789768276,0.3097269838228662,5.572474540169832,32.47771474914739,-10.34890657262884,52.319913870211714,-1.8913799943020406,129.47524325817554,8.328366028591194,5.349031751691644,5.784355003145991,892.613797215477,1423.6027219546208,1.473799174500135,6.6541368250400525,5.0,5.784355003145991,0.13815777514395416,-0.5247567418244614,2.3283660285911942,0.8490317516916441,-0.09278559918405982,32.315444761219055,Evaporator_Fouling,0.47261052144001475,1
18.505881232381675,48.744336871483796,0.6018968105756055,11.549476127376895,32.24395928769142,12.636117183659184,54.49380317589263,19.53816889086503,87.84831343722611,7.710135114835332,3.765486701633963,2.85906800778342,1545.6600233661488,4085.381378590742,2.552548738877905,6.135190914527129,5.0,2.85906800778342,0.4048396613981078,2.8377403285688416,1.7101351148353316,-0.734513298366037,-0.037415004099762506,-64.6099774908489,Evaporator_Fouling,0.32434026129346566,1
16.299492667835867,42.83013790295899,0.5644848934705743,11.138188024819488,28.47323650813858,10.879948727240556,47.30095596804691,18.47050809991584,80.36442271196516,7.668482551381056,4.588010149333806,2.6192703646405615,1315.3604670382394,3782.794184901758,2.843105512777914,6.009772543884312,5.0,2.6192703646405615,0.37460381649225477,2.3933628515841576,1.6684825513810564,0.08801014933380635,-0.04321189311959106,-18.247323621855912,Evaporator_Fouling,0.28850644110980356,1
-2.5584732821475917,46.39265105274976,0.34885313740609425,5.668638550212533,31.77305737725811,-9.853627936863381,51.28661445291426,-1.3076785974206164,129.6412144073283,8.018202464540297,4.742766515372033,5.397539780305736,936.1704332187144,1508.099973290931,1.6216076762668887,6.609858434254192,5.0,5.397539780305736,0.15030966461985562,-0.3587855926716941,2.0182024645402965,0.24276651537203264,-0.08441357294410556,52.84546254138036,Evaporator_Fouling,0.459959552644055,1
18.86815862669054,39.189562620570264,0.4060335578589088,11.33551734834849,25.103130324600752,11.571800388778904,43.55329940343335,20.913906665956976,75.18335772609207,7.406333173534113,4.784720564928446,2.265137229821507,906.3412403092185,2765.6531821178182,3.2144561541357866,6.099180465353175,5.0,2.265137229821507,0.28828545316618526,2.68360080678427,1.4063331735341134,0.28472056492844633,-0.06522738912239978,1.2239182901568029,Evaporator_Fouling,0.31405156152947883,1
-4.503139965602829,40.251414089034846,0.5497480874771359,5.6896110906540915,27.226716227404065,-11.173724996436375,45.597127295858655,-3.081691889191872,126.05126089512837,7.147246632774703,4.331879752175175,5.068308931131334,1266.8739034078753,2183.38927008443,1.8279509020133489,6.1450291925533405,5.0,5.068308931131334,0.21769179007519068,10.94585297439886,1.1472466327747028,-0.1681202478248247,-0.06494231444029674,101.63653771976283,Evaporator_Fouling,0.32715119787238317,1
10.454146933643388,35.02973706795625,0.9280045335222018,9.386816596984197,23.466964482719426,4.679398239422783,39.67102719020318,10.036732407849803,72.85393940924251,7.500017056494178,5.285372173397396,2.6179970524933207,1768.3039331711282,5500.337764473821,3.031767128728634,5.586086879841286,5.0,2.6179970524933207,0.5366776943809679,1.6751352508498343,1.500017056494178,0.7853721733973957,-0.030548134664027504,-13.388198594615233,Evaporator_Fouling,0.16745339424036734,1
-3.5487156902117762,38.681088465798446,0.34549714440868906,5.732748221170913,26.50699329320142,-10.259839953824756,44.39874730784733,-2.748421492278009,109.80499134250289,7.786381475181739,4.4322721713437,4.5657531219384495,654.0205284942264,1282.5886253905292,2.002193969396681,6.295807664367438,5.0,4.5657531219384495,0.13434915392803304,7.8977024048940905,1.7863814751817388,-0.06772782865629967,-0.06388577205572288,-13.38203565428364,Evaporator_Fouling,0.3702307612478396,1
-8.636500395152824,46.39210741748817,0.7950469200004543,4.315191339614027,31.77155815676512,-16.444819195103097,50.86542525398627,-7.095201064501484,130.46485730479557,8.668530077416381,4.53850697559645,6.888815002742785,3233.3938672755467,3846.6148912980593,1.2676792932931136,6.71407060305966,5.0,6.888815002742785,0.40377523721341857,0.4648573047955722,2.6685300774163814,0.03850697559644978,-0.008796405975628918,-116.59070823277216,Evaporator_Fouling,0.48973445801704574,1
-5.069461121138467,49.657386279911286,0.9692442745750334,5.3891752997504,33.96618682474787,-12.269859382254896,55.39783915935437,-3.760494756590467,129.60265789423096,8.613056182943701,3.759251253996095,6.419032637428348,4358.848652655279,5319.764712665046,1.2670887572609149,6.672614115533831,5.0,6.419032637428348,0.5576923107453292,-0.3973421057690416,2.6130561829437013,-0.7407487460039048,-0.11176135065997594,765.841795117999,Evaporator_Fouling,0.4778897472953805,1
11.6260423258465,38.9974411286119,0.5854127454171953,9.243496701604917,26.648130167531914,4.251678190998873,43.216635170294616,12.969070810929049,79.30478574919998,8.920234746114813,3.7652365903714684,2.839448689532188,1154.3338474141754,3299.7140037539657,2.8233129497369336,6.673080530361187,5.0,2.839448689532188,0.3348461989170976,4.3862288304366785,2.9202347461148133,-0.7347634096285316,-0.07558725235472785,-55.58694750353129,Evaporator_Fouling,0.4780230086746246,1
10.866811810888306,52.85964540203431,0.3974077813721956,9.435606260827674,35.92595787525457,5.253244155222526,57.55792798167955,12.562868011736096,104.36770819044543,8.117348012745724,4.730984338998586,3.8355062629708265,1072.6552833027959,2132.8969542089158,2.0303101385258304,5.848185574194273,5.0,3.8355062629708265,0.22557836934400574,2.757610756095488,2.1173480127457243,0.23098433899858595,-0.02441739708905022,-46.89434080486171,Evaporator_Fouling,0.24233873548407817,1
-8.208385216120089,40.973883668151004,0.5933982133641423,4.758851526742063,27.502306355306892,-13.892608518503149,46.264530712434734,-7.276530230532465,129.7259259305339,7.198109257829962,4.328434965054168,5.664007324242379,1475.7286252488689,2387.220419477916,1.6074193282298475,5.762573584480155,5.0,5.664007324242379,0.2377787622086833,-0.2740740694661099,1.1981092578299624,-0.1715650349458322,-0.05196178840134835,53.85838798004693,Evaporator_Fouling,0.21787816699433027,1
3.1388473183765324,42.04901750200757,0.8363189254573452,7.3409719947465275,28.322460350850353,-2.740253017114299,47.319873846961585,4.557272326839116,93.35890421893454,7.5576337091860815,3.51700533154512,3.8684916778676546,1738.602589234407,4033.271257317427,2.257481742955309,6.0330031202870815,5.0,3.8684916778676546,0.391394212379418,4.040160210439353,1.5576337091860815,-0.98299466845488,-0.042033582658353996,-8.632421323123708,Evaporator_Fouling,0.2951437486534518,1
13.928083957744974,38.41576286935549,0.7196426680989226,9.950658088742664,26.075179422834314,6.104573626243634,44.03091603057156,14.927412653610801,75.58658480321891,7.547299092962337,5.378575625759418,2.612455716564371,1488.673673387369,4461.36020961672,2.9803533651820193,6.187570019653074,5.0,2.612455716564371,0.44272313235461663,2.3283969982341404,1.5472990929623371,0.8785756257594182,-0.058277697560113584,-16.786101463160094,Evaporator_Fouling,0.33930571990087827,1
7.985576823425347,47.15816628080868,0.5844767182676868,8.466628560570708,32.39835130888201,1.6545589135488716,52.945205025245464,8.35727738221709,99.66056156542089,7.762636662292372,4.643962796381042,3.880840847469269,1438.2041811877102,3044.6800344186245,2.139280013894217,6.215893942996458,5.0,3.880840847469269,0.30308592551658037,4.653943054597065,1.7626366622923717,0.14396279638104215,-0.04189865973702345,7.395364979900933,Evaporator_Fouling,0.3473982694275595,1
-0.8037064308185247,37.90957482488222,0.9032026571809176,6.299986014325837,25.987651538367718,-7.737239138929443,42.36146872860073,0.4551897007873685,98.72300691125761,9.070071552965883,4.404847514805719,4.203193172834496,1774.8693491349813,3928.4949470734755,2.178537052990795,6.627360609391623,5.0,4.203193172834496,0.3768582537564595,7.983757087285568,3.0700715529658833,-0.09515248519428088,-0.07573971808423385,36.19122197531419,Evaporator_Fouling,0.4649601741118923,1
7.646069790176942,51.55242380760692,0.4026938309639765,8.292620105176482,35.705385856885,1.9823959050674262,57.13321772740243,10.452171332563353,113.09067246612364,8.228912180398174,5.003178401381913,4.247337980445746,1117.1344484294657,2093.780364967311,1.923409029767014,6.691928240697461,5.0,4.247337980445746,0.2110413453466832,7.387243689040915,2.228912180398174,0.5031784013819127,-0.05523652717177274,12.420945730228823,Evaporator_Fouling,0.4834080687707031,1
13.328855148240278,51.674625117323856,0.7219184464805619,10.313738267080893,36.04173827916627,8.797062234032751,57.95687257405435,15.02888724817134,95.1681867280424,6.453101938500994,5.338367499902964,3.4459180788500827,1989.8516251872597,4516.349273049362,2.203641615043715,5.629692510949642,5.0,3.4459180788500827,0.43832252208923783,0.9460307060255957,0.45310193850099356,0.8383674999029642,-0.017618704744466918,-14.568315560141855,Evaporator_Fouling,0.17991214598561237,1
0.09747157888806807,34.69889819987155,0.7319497696589976,6.516391607223919,24.701709488634606,-6.612924394790401,39.38638725193889,1.8284880935974335,84.2056826732638,8.577131528152114,4.362145119630272,3.6867221725440085,1322.5400324577563,3045.344469864275,2.4761843474597574,6.6280489093600465,5.0,3.6867221725440085,0.3119217526308076,5.308077405128628,2.5771315281521137,-0.13785488036972815,-0.07658645004562148,44.44980236578317,Evaporator_Fouling,0.46515683124572776,1
5.909819001008731,38.23093657857101,0.3581204252883795,7.8125521700398695,26.101518457338393,0.31952544420324,43.768130197489256,7.290940296732757,86.03713465635367,7.067504333650752,3.517127903525909,3.3261322144703263,688.9730531097808,1757.7031160570657,2.4884309990318956,5.959098455483664,5.0,3.3261322144703263,0.177291062461954,3.220284542965686,1.067504333650752,-0.9828720964740909,-0.03816580524369417,-31.370508492079466,Evaporator_Fouling,0.2740281301381897,1
-5.807241105692381,51.99702709160787,0.30586534842409524,5.10714646659394,35.714835988106316,-11.718221393291524,57.88660953335381,-4.675407828797158,130.0601164196778,7.824732051027986,4.5070088662142735,6.773310472692325,1423.091569649129,1798.0222919037901,1.218369553729489,5.799135592600343,5.0,6.773310472692325,0.1715841855747469,0.06011641967779724,1.8247320510279863,0.007008866214273546,-0.003045038366551678,-18.487629403897017,Evaporator_Fouling,0.22832445502866933,1
11.39280876814411,54.091548039313004,0.5600414455258057,9.392536021204457,38.23174231545434,5.689619783253857,60.262101250734176,13.377568263077208,110.88439181500303,8.293650600460643,4.3375346499383785,4.061174355153558,1637.0269569091274,3090.676011754882,1.9315629179620426,6.352777459209852,5.0,4.061174355153558,0.3150765167488819,6.104887113579167,2.2936506004606425,-0.16246535006162155,-0.03812566378222093,-9.45647188497037,Evaporator_Fouling,0.3865078454885292,1
13.609166326882775,37.58733424757274,0.37768584737915994,10.162218654603754,26.012572553304437,8.185211451310048,42.48805222613687,16.45248285036226,76.51361547999403,7.846664006614546,4.216940811071997,2.4941725075957693,779.9789394256512,2332.1438198675733,3.029397967985176,6.461724527565902,5.0,2.4941725075957693,0.23717727883545084,3.2193901639680575,1.8466640066145459,-0.28305918892800275,-0.07614065619305954,-14.775437997086897,Evaporator_Fouling,0.4176355793045433,1
11.84888194026934,45.066344594219956,0.7885601312751531,9.696849616308718,31.51240722648944,6.594038166633833,50.19959506375783,13.171869430379596,87.74578845069462,7.310367420630964,4.522739308731772,3.1990208762795964,1835.5900655949279,4552.00429080776,2.4490724552836975,5.792425552479021,5.0,3.1990208762795964,0.4622664133586171,2.0516425507309464,1.3103674206309641,0.022739308731772212,-0.02700475441870065,-70.95495068673404,Evaporator_Fouling,0.22640730070829193,1
1.8323064413837349,49.778826327609025,0.9239595556208672,7.095162138927151,35.52565363424244,-3.6123130941209998,55.718740758586506,3.1504527658207047,129.85747706005964,6.026434512931239,4.929526215206783,4.938758749383022,2532.5859783971637,4580.155642534789,1.7284742511011697,5.816774378066433,5.0,4.938758749383022,0.44278750173094433,5.943049871457603,0.026434512931238885,0.42952621520678314,-0.03474306775657254,-1.3351008884069415,Evaporator_Fouling,0.23336410801898083,1
15.13741739443842,45.18726665547686,0.9800694443125603,10.137713253091379,31.869845437452295,8.241937064152262,51.15971278636245,16.33510550324408,88.95101633875566,7.1123736358326175,5.011428398931518,3.0210368738271542,2424.478212626534,6240.242034127165,2.4893033423898174,6.1256564890136325,5.0,3.0210368738271542,0.6131735641019336,3.1304068899495974,1.1123736358326175,0.5114283989315176,-0.037644906167914716,-75.28707446363705,Evaporator_Fouling,0.32161613971818076,1
-7.2712203463948475,51.03755948491602,0.8898714887374938,4.910777721713914,34.37718934339607,-13.93453196137074,56.116880362701025,-6.6756835310985245,129.5854595959801,7.5939646473294715,4.309062348571065,7.0865236833361385,3891.7846297962856,4886.915120771459,1.2314681907640963,5.970028232432446,5.0,7.0865236833361385,0.48630054820962604,-0.41454040401990255,1.5939646473294715,-0.1909376514289347,-0.003963634544417394,-174.62334299948952,Evaporator_Fouling,0.27715092355212756,1
-5.495415245370627,43.55432503315732,0.9704139066412594,5.387694841939422,30.26712958451753,-12.679306508959897,49.191137074051355,-3.62235966350881,128.89568681368976,8.653728001832567,4.993368962403245,5.70197844910523,2791.5163840740724,4364.741399074477,1.5516192436678728,6.676889223267291,5.0,5.70197844910523,0.42186602168095266,-1.104313186310236,2.653728001832567,0.49336896240324535,-0.10261209632081703,280.1898697819024,Evaporator_Fouling,0.4791112066477977,1
-4.224030377260137,41.23966538941025,0.7501314872114176,5.7696452096625945,28.593531195661487,-11.005683299020221,46.191794330269325,-2.7425222425068063,122.11497405100154,7.600471916730038,5.377341347732984,4.989090883099117,1590.0436493542759,3156.540778128413,1.8553303327607187,6.202966057972071,5.0,4.989090883099117,0.3006253406241907,10.078363809859624,1.6004719167300383,0.8773413477329841,-0.06611506553707902,0.4451144176452999,Evaporator_Fouling,0.34370458799202025,1
18.43400552927355,36.61303034527778,0.9991968553728869,11.897691030189144,24.493508971050527,13.34455645470922,42.71981113107144,21.25522090718696,72.5055639949482,7.488419715587707,4.318784247171891,2.155204079581325,2123.124721113023,7188.374211707153,3.4017153009330774,6.168256863569994,5.0,2.155204079581325,0.716053731763749,2.8679157974923157,1.4884197155877068,-0.1812157528281091,-0.08126680401698083,2.507085283897595,Evaporator_Fouling,0.33378767530571285,1
6.333684923461556,42.59336888875364,0.5622784095683186,8.048531066462338,28.510358714789096,0.46149752566940627,47.12725786129056,7.957892350017427,89.85445903442123,8.17147392266544,5.326617672100698,3.5466968505284724,1199.6165325515744,2779.3013945080843,2.3774744106138694,6.254301384228011,5.0,3.5466968505284724,0.2845968366932614,4.345037091821084,2.17147392266544,0.8266176721006984,-0.04797611700299553,-13.382070386669056,Evaporator_Fouling,0.3583718240651459,1
13.802046369191892,47.90735059072705,0.8993662816847146,10.433724394957187,33.44407398488011,7.878062321795271,53.966789300408834,14.531650510171785,90.63688280656773,7.724153005579545,3.8472897079260457,3.2109074857251336,2350.550694519997,5762.90308107637,2.3659270060041933,5.643675595860584,5.0,3.2109074857251336,0.5503956101533487,1.4491574495683324,1.724153005579545,-0.6527102920739543,-0.019940042743268993,4.765425236693773,Evaporator_Fouling,0.18390731310302394,1
4.8818012458192,31.105930542164238,0.6356855265859686,7.659949269233933,21.576015988582828,-1.090951634666899,36.1394174306587,5.885377720761091,71.6525636171138,7.2259139181258885,4.606921383445112,2.880779508060278,1071.0402623374416,3157.2735548887526,2.972330592124269,6.326219098198899,5.0000000000000036,2.880779508060278,0.3137306010430329,3.214747282878264,1.2259139181258885,0.10692138344511193,-0.07055107827603013,-0.48156470110825467,Evaporator_Fouling,0.37891974234254255,1
3.354196994821773,42.23252137992187,0.959645178336562,7.150647142947616,29.211784198745647,-2.1884671714186172,47.73707420677879,4.566461865969965,96.96228625492117,5.753683501639941,5.66168748876089,3.964166349192928,2025.1313577246317,4435.543731553665,2.169019669770257,5.533993516764546,5.0,3.964166349192928,0.4564922572602261,2.3709575190326007,-0.2463164983600592,1.1616874887608901,-0.02103795658643559,-86.43105019829704,Evaporator_Fouling,0.15256957621844172,1
18.309617633582516,32.7666960194926,0.8880266233155827,11.99031386778212,22.897481700631086,12.352375338173045,37.786839688892854,20.0667959505161,64.92120945334779,7.103879706235472,4.674059597584062,1.9593306533114283,1627.9204700047194,6246.821902623739,3.882075453847348,5.863246584221322,5.0,1.9593306533114283,0.6412203292027748,1.5982287604193388,1.103879706235472,0.17405959758406198,-0.08437412541007694,-26.116869847021462,Evaporator_Fouling,0.24664188120609198,1
18.73343333292104,47.73194504986431,0.9791077336960243,11.341278107044392,33.24871596039243,10.736956243669736,53.58820636053731,19.75256479686475,89.42374166043318,8.31016512372572,5.221218564680764,2.8712140878510035,2602.8737572765876,6667.948390298841,2.515660210296256,6.452210884147027,5.0,2.8712140878510035,0.6610017080190455,3.140281048232879,2.310165123725721,0.7212185646807638,-0.04697519828865149,-75.92542291640075,Evaporator_Fouling,0.4149173954705792,1
13.657480564576991,44.620145284183764,0.434336722117024,10.251629546009518,30.38794988712154,7.597965411664149,51.74387341099884,14.915056423488513,88.70185033382803,7.7826976691927126,5.200948282171108,3.10853053684392,1041.734363653528,2457.1285148303,2.4539561923412303,6.031555065090332,5.0,3.10853053684392,0.2644315584158688,2.306404424065974,1.7826976691927126,0.7009482821711082,-0.0343280399447945,-50.31436035019601,Evaporator_Fouling,0.2947300185972377,1
12.307609219482494,54.53445701357529,0.6663952505395394,10.059207827410239,37.3159301532747,6.15423108193769,57.94134575804224,13.919949597779683,105.58996394206568,7.562989886838325,5.093813222655925,3.8915230923394946,1852.7071852453835,3779.3001668367046,2.005160115279637,5.934065163007826,5.0,3.8915230923394946,0.38041954532204575,3.983876965125404,1.5629898868383254,0.5938132226559247,-0.026232901824004617,-59.85086364392555,Evaporator_Fouling,0.26687576085937886,1
13.45734539669515,32.76274984416155,0.34978695577373337,9.756924648226379,23.364148756366887,6.456853371666894,37.70206187945422,14.777126469634682,71.3727215958339,8.342645440662048,5.533282255252179,2.3154477675062117,625.3181635413647,2148.93633889089,3.3298722064132433,6.641873511137292,5.0,2.3154477675062117,0.20901589386120048,4.403403902267598,2.3426454406620483,1.0332822552521792,-0.1107257811944482,-10.230925902828403,Evaporator_Fouling,0.4691067174677977,1
7.106139600149108,31.684307384508514,0.740374391143042,8.498845677429324,22.63520216223335,1.9126920494835549,36.87999579626878,8.06646987571839,69.55105840381813,7.2207459847064825,4.980597381506492,2.646975476449005,1294.9180351911768,3938.950546873807,3.1118787836454396,5.548549094583498,5.0,2.646975476449005,0.401155987065971,1.6021659299432542,1.2207459847064825,0.48059738150649167,-0.030580735438348938,-1.9278962940768452,Evaporator_Fouling,0.15672831273814233,1
-0.9724135203599323,36.43113598965352,0.3014396540771965,6.544233247598496,25.361361994960657,-6.1147806293148195,41.5831901667925,1.2805441308849448,92.45731476893003,7.0514907464091365,3.7256622854490455,3.8302316230948983,526.331029518223,1299.179487069648,2.293292487249655,5.778698515341473,5.0,3.8302316230948983,0.12323377885931745,3.878622681379312,1.0514907464091365,-0.7743377145509545,-0.033746412933452596,-14.11107926208183,Evaporator_Fouling,0.22248529009756376,1
10.00569053783265,41.23810453726275,0.8732124296598383,9.367066136275504,28.2521353381047,4.239143265018737,45.64210056677966,11.072506755641518,82.19414314357046,7.006495511611279,4.696070108736357,3.0197763714440082,1919.0731131101138,4761.906226139957,2.635859696337307,5.586716461372309,5.0,3.0197763714440082,0.4972547165936787,2.07332509989061,1.0064955116112788,0.19607010873635744,-0.02316505478738229,18.65189059002273,Evaporator_Fouling,0.16763327467780276,1
0.9773758764366561,49.60874144651517,0.7871259393417651,6.421103661234607,32.823009836692606,-5.901384016409674,55.04913395914785,3.0903913990183187,130.5003153237406,8.432907044862791,4.323155994591184,5.153944224030138,2153.5049391483203,3740.3748684829307,1.6902967059340668,6.737502851451788,5.0,5.153944224030138,0.36522303281269003,7.080178832170105,2.432907044862791,-0.17684400540881562,-0.08077039630097071,61.38349860141625,Evaporator_Fouling,0.4964293861290823,1
10.784127129733152,47.3177475068977,0.6703989093089887,9.331975396728557,31.997252449223602,5.4455691895662826,53.34501820349448,12.156024055856562,93.70473022473256,7.1612480412760675,4.151287501572101,3.475112117782026,1688.8218892204393,3684.2023183284164,2.2899309261688963,5.833971323057064,5.0,3.475112117782026,0.37892637563209464,3.424097672350257,1.1612480412760675,-0.34871249842789886,-0.02698893229979049,18.065132802568087,Evaporator_Fouling,0.23827752087344672,1
-1.1463597255270188,43.62921211503698,0.7601049160372849,6.2609080360207034,29.505494800709887,-7.265005634576444,48.00736107716545,1.1615793177347722,113.65958146280968,8.32714402490514,4.405552655239455,4.662639506318939,1617.956644617836,3193.4989990328704,1.9446493479691425,6.549531201735036,5.0,4.662639506318939,0.3252385337844806,9.873065052884087,2.32714402490514,-0.09444734476054517,-0.07320912127983226,-40.610036738755525,Evaporator_Fouling,0.44272320049572467,1
-8.98339747904973,32.88527261347015,0.629843000490337,4.7600346790902535,22.815544541441103,-15.382608403832181,38.00658168178098,-7.969996305666007,105.64541964466447,7.077664980359617,5.123560692558461,4.770825932243634,1089.3988671307304,2150.71433002565,2.036532855627238,5.576825429281913,5.0,4.770825932243634,0.22111526519057742,4.690135540601162,1.077664980359617,0.6235606925584607,-0.035545106855978226,11.089895358378271,Evaporator_Fouling,0.16480726550911817,1
7.546106810253913,30.499244924343834,0.7216948641886836,8.347651243975672,21.901295393056348,2.197191271843,35.37917688854777,9.883812355814218,69.54132896490296,7.978076261946411,4.53223430861372,2.5717711264189163,1228.5124629516229,3804.7592353651075,3.223818776790089,6.620610238034264,5.0,2.5717711264189163,0.38971925590508466,4.302942943239415,1.978076261946411,0.03223430861372023,-0.09967078111022554,0.19810826159118733,Evaporator_Fouling,0.46303149658121834,1
13.702749043484872,53.198771028101845,0.8107328414753172,10.219409646061067,36.104391912420645,7.319506874493579,57.75161235238226,15.667548978126602,101.53055987161747,8.638049552232847,3.808854761526157,3.621517046838173,2141.552868883871,4708.236590985569,2.1280213836272894,6.422180307917564,5.0,3.621517046838173,0.4786302072135563,5.317229756125926,2.6380495522328467,-0.691145238473843,-0.039617479246079945,-143.7091548727085,Evaporator_Fouling,0.40633723083359,1
-3.1615442300323977,47.39982863399437,0.7733196714610412,6.214341037514405,32.565799586973725,-7.345472870928061,53.896075326992225,-1.4655801445312948,128.9523913679012,6.6649005283663145,5.6429499882070875,5.426776221638497,2194.98123325081,3481.4398526690406,1.6145693625313018,5.573039778749598,5.0,5.426776221638497,0.3499001759897763,-1.047608632098786,0.6649005283663145,1.1429499882070875,-0.031024279575391445,71.5690498460026,Evaporator_Fouling,0.16372565107131357,1
10.693692070972444,38.879898527159625,0.5163347385222765,9.276646095647228,25.376302948776246,4.032865261566147,43.030410343189914,11.382031987692812,78.61749769640774,7.9029531014854255,4.695838321724843,2.8498728580512154,1078.512837988162,2826.3275891415306,2.790338078943561,5.601622821927336,5.0,2.8498728580512154,0.29605483601026694,2.2950231849200264,1.9029531014854255,0.1958383217248434,-0.02631159807355621,9.67537297792046,Evaporator_Fouling,0.1718922348363817,1
-5.664016030646699,30.168394659758363,0.7805638818169098,5.562294861657431,22.515423264376125,-11.175407299718156,36.031856609320805,-4.4854822651659845,85.19338263567404,7.819235012734461,4.12581214573141,4.019335303360548,1306.3897598277076,3013.3815147600853,2.3781721701516583,5.881007517601015,4.9999999999999964,4.019335303360548,0.2929912764093813,3.3622743652941267,1.8192350127344614,-0.37418785426859014,-0.046852983362188905,69.50208780221033,Evaporator_Fouling,0.2517164336002902,1
1.6344218833442055,35.54373214106315,0.9590936322361997,6.88494769381767,24.25932784632166,-5.049956367804171,40.873444191124584,4.3373113451548155,86.93241148509924,8.419284152419719,4.801250420318716,3.570446272947875,1662.5235288469667,4457.426829718653,2.46863504756073,6.6339761837365625,5.0,3.570446272947875,0.43454926515232944,6.3784378577222896,2.419284152419719,0.3012504203187163,-0.07201257406109951,-126.53032057497194,Evaporator_Fouling,0.46685033821044636,1
6.185863863920329,36.76507842572264,0.3059701019694807,7.940662108959588,25.16733041075143,1.038277655482615,41.96722793416076,8.268148233779115,84.29476420230459,8.320831897771166,5.516144736597036,3.1463021816680032,588.8978077636334,1394.6476822753218,2.5948997745095936,6.480665272834614,5.0,3.1463021816680032,0.1483141545282265,4.591936014189287,2.320831897771166,1.0161447365970364,-0.06160766750932778,7.185188359848212,Evaporator_Fouling,0.4230472208098896,1
7.5772119788023815,43.71312222099228,0.7293347340565987,8.129171158526376,29.225964050743208,-0.29065755308448604,49.325239589809236,8.7770724513578,93.12061736118073,8.785978500399748,3.1321905707798896,3.6940181824139438,1574.1963843769404,3507.8258803459103,2.2881895897385656,6.632456193947131,5.0,3.6940181824139438,0.3691756285778946,4.922198970392046,2.7859785003997484,-1.3678094292201104,-0.06042397409970146,-65.00809330241418,Evaporator_Fouling,0.4664160554134659,1
-2.850887455087638,43.633337072921094,0.3059798168275762,5.99713477537962,29.284145868818445,-8.695327638065548,47.957971472340674,-2.05997140936876,128.71185086918692,8.101104733639227,4.003177003049231,4.987757703731036,711.4109129185497,1236.3211413873894,1.7826627046445354,5.866703655036775,5.0,4.987757703731036,0.12167089476887054,6.852657644932663,2.101104733639227,-0.4968229969507689,-0.04348920356116204,38.49435410047931,Evaporator_Fouling,0.24762961572479256,1
17.898943259531894,31.65889696562967,0.9535233854505918,11.223228176196363,21.376152575364223,12.51954482006416,35.850709288830885,20.02017495396127,63.14516666168321,8.225955472153036,4.802029494267385,1.9394634887682713,1688.7589448433137,6670.038073809687,3.9782530971619474,6.551953957797295,5.0,1.9394634887682713,0.668970826154871,2.0784591988931282,2.2259554721530357,0.30202949426738535,-0.1675226552870619,7.515985037900464,Evaporator_Fouling,0.4434154165135129,1
10.136274740077676,34.36316621888783,0.7828948960033304,8.781043447921794,23.712468619665447,3.25121158183558,40.12103479883348,10.549546589972604,74.70941089681129,7.9537004244721725,4.195366441965489,2.755466304911995,1451.1878173434454,4259.261502669955,2.9558018286504697,6.31821369511966,5.0,2.755466304911995,0.4343707290795258,3.301593312208581,1.9537004244721725,-0.304633558034511,-0.066060427623019,-40.716996443567496,Evaporator_Fouling,0.3766324843199027,1
13.054678789426708,47.526982805682074,0.8699803391907315,9.50020762769995,32.16859581847784,5.9632698085429094,52.787902628953105,13.510538954953251,93.12870795345924,8.232544965128676,3.887526530540304,3.3253684762390527,2274.8907135562395,5202.278216465668,2.347823425083328,6.134597370678804,5.0,3.3253684762390527,0.5090813813718235,4.38062618832474,2.2325449651286764,-0.612473469459696,-0.036427951403521064,75.93739676586301,Evaporator_Fouling,0.32417067733680144,1
14.599860623231445,43.80532699217732,0.4668778740013004,10.468938972512438,29.864941024676572,7.757221943091649,49.336797806411504,15.414277772532149,84.90228207845996,7.54716986001234,5.234633123581707,2.907107736953952,1100.352799804188,2834.9475623266844,2.609100412165807,5.921487960736977,5.0,2.907107736953952,0.29089614040344874,2.455158041634391,1.5471698600123398,0.7346331235817072,-0.03376380660400846,-27.897625130454117,Evaporator_Fouling,0.26328227449627944,1
-3.7977275072304355,33.00303930148123,0.5941251559026461,6.148643942926821,22.654238701006783,-10.113005425746003,38.74968490533213,-2.4644058892320166,86.41589080381867,7.438284684990092,3.625089906380635,3.952174628713817,1026.0402648805311,2311.2367926194133,2.369562939011983,5.768056003013023,5.0,3.952174628713817,0.23508268525208745,3.3295657713461395,1.4382846849900917,-0.874910093619365,-0.03859666340660883,29.74189665903714,Evaporator_Fouling,0.21944457228943517,1
8.383673587728481,41.35835030582679,0.8196923411926276,8.670714689257107,29.066685767292096,2.91844625906378,46.719872121976834,9.922232098111673,84.75146083799575,7.433842013605342,4.201604577411801,3.2329677596479933,1854.9618142616696,4418.442672161133,2.5240422637667206,5.799687131584097,5.0,3.2329677596479933,0.44456102742575265,2.5290434507081443,1.433842013605342,-0.2983954225881993,-0.03062428784422977,76.5345719647205,Evaporator_Fouling,0.22848203759545632,1
18.61328748393855,44.91247429955073,0.6058374897664107,11.30935396912715,30.47701698263648,11.143121159121149,49.44880725317246,19.8047347386692,82.97425841089415,8.987318853441536,5.368917646278828,2.6318576788476737,1414.802119789598,4270.372331261331,2.7977135814663106,6.576851672225704,5.0,2.6318576788476737,0.4116584048772887,3.710871557948508,2.9873188534415362,0.8689176462788284,-0.06463839576552699,-84.88998296808631,Evaporator_Fouling,0.4505290492073442,1
14.61523465684528,30.919721606330803,0.8975132433563786,10.679953965352647,21.975377460742248,8.637462004414559,35.84056702923215,16.27363004743018,64.35795359661083,7.6118367502533255,5.097543258949008,2.0910765888217786,1632.9273263192529,6417.606696049603,3.720059994782092,5.876820103526239,5.0,2.0910765888217786,0.5902153601661423,1.6011160239731055,1.6118367502533255,0.597543258949008,-0.07591921433092397,40.45310559096288,Evaporator_Fouling,0.25052002957892566,1
6.455621336464324,42.56956687732159,0.5850500340369713,7.937243175761703,28.272695709800356,-0.5838050932671954,48.05296902150806,8.494333120218823,92.48728836245279,7.974974771227514,4.256980276791271,3.6318540959884764,1213.5662894232844,3027.219176862193,2.334528973385376,6.490146131314146,5.0,3.6318540959884764,0.2934266236844537,5.867749982624318,1.9749747712275143,-0.24301972320872878,-0.056656014607110894,-62.282593845133306,Evaporator_Fouling,0.4257560375183275,1
-0.22830368851075167,36.867907256211204,0.6735912787918878,6.338195319552067,24.953078044226718,-7.208023726891845,42.06298148697805,1.1299454614121391,90.81154541713373,7.951846866328645,3.100442420733884,3.9656153526994733,1257.7922897146811,2822.618062913723,2.3181128196857124,6.575113528665165,5.0,3.9656153526994733,0.28228628862580146,6.291955567163782,1.951846866328645,-1.3995575792661161,-0.07355637366727752,28.088653847217074,Evaporator_Fouling,0.45003243676147564,1
-0.25067686720113846,42.37963446013162,0.6065278922210654,6.493549463709487,28.353694606744877,-6.166975949511633,47.66580289442095,0.28390743596859014,104.25725392276428,7.5757094641163265,4.814229024925226,4.451060761496207,1325.280334211943,2623.6272415784024,2.0268814138934594,5.755369306544296,5.0,4.451060761496207,0.2619997319179019,3.2518643903873254,1.5757094641163265,0.3142290249252264,-0.03476528038453264,34.56270954147112,Evaporator_Fouling,0.2158198018697987,1
4.022523802957787,40.4710993480644,0.5760592617575304,7.206325910736332,27.820028265849416,-3.422764897054532,45.90568450279586,6.071541629300115,93.93074534144873,7.684384305876096,4.554899619815463,3.8450800716394204,1172.0377208825519,2768.720814929771,2.2880439830215296,6.747268002685877,5.0,3.8450800716394204,0.2669244367631784,6.968279196564666,1.6843843058760957,0.054899619815462763,-0.07198295147295841,-11.061157193968938,Evaporator_Fouling,0.4992194293388222,1
-9.172364026470227,32.877331174215556,0.3297312787354616,4.639321545194572,23.11592640334369,-15.304475661584426,38.27387842613543,-7.37228200729678,113.1359857194409,7.65511926235931,4.372689299398549,4.825572319755324,541.1491259999132,1141.5173264283442,1.9767253354903318,6.29209851789628,5.0,4.825572319755324,0.11072303239795271,9.84821028210908,1.6551192623593103,-0.1273107006014511,-0.07676757311374538,-10.466646837835015,Evaporator_Fouling,0.36917100511322315,1
16.340479220885342,54.04065970275241,0.6399261108335628,11.084767299148728,37.9205289869585,11.498909409991688,59.273178394888916,17.803083640477922,97.37172212965788,6.1444662538351436,4.737236551745597,3.3877521297050226,1905.5799539709785,4201.208219943805,2.1698299184978653,5.628478111917328,5.0,3.3877521297050226,0.40670375674100917,1.576947886562749,0.14446625383514355,0.237236551745597,-0.01602340781180267,16.039041551628316,Evaporator_Fouling,0.17956517483352213,1
-6.5661024807033925,41.744078803602775,0.4281816019065616,5.126947591428039,29.04310183152569,-13.022285488026771,46.83621835385939,-6.091916104334863,130.24317495291845,8.173443489655773,3.453182858830412,5.425723830413855,1020.3644423486862,1653.1886633021143,1.681903574345457,6.483581253771103,5.0,5.425723830413855,0.17169434708511933,1.0490793225832817,2.1734434896557726,-1.046817141169588,-0.09044453092735383,48.704174374436775,Evaporator_Fouling,0.4238803582203151,1
-0.5665594366749127,32.00320374685383,0.3047849126261764,6.417077838382766,21.877451683557886,-6.6042323733301895,35.812893200691676,0.09751729452057756,81.01240151048255,8.349549774804204,5.277617563875322,3.419237703294164,481.953906511647,1210.7879569708264,2.5850557693266447,6.1695445467461445,4.9999999999999964,3.419237703294164,0.1220633597168603,4.169577849670006,2.3495497748042045,0.7776175638753218,-0.05578151272022591,4.011256310778208,Evaporator_Fouling,0.3341555847846128,1
-3.1225072775255374,50.830397207863,0.5857064134271949,5.480738292619427,35.58662888285014,-10.141455118901977,56.568482444611895,-2.2766679387503213,129.9191616389663,7.556413333148877,4.213395741056586,6.249032396562959,2421.4265653686716,3235.3348468856316,1.3201482618515845,6.118660216365932,5.0,6.249032396562959,0.31835768683815446,-0.0808383610336989,1.5564133331488774,-0.2866042589434139,-0.07148043225368594,271.9574698163897,Evaporator_Fouling,0.31961720467598026,1
-7.676449821548616,41.72503061657863,0.7135033825050625,4.833652157124511,29.52616269418836,-13.617894880898984,47.490355762504024,-5.578932736454355,130.10626815325418,7.946476255401547,4.464856389198756,5.7213841002500665,1804.3234811541417,2780.464700628888,1.5794910122875971,6.343783868639955,5.0,5.7213841002500665,0.2935957503263809,0.10626815325417738,1.9464762554015467,-0.03514361080124395,-0.0896636316945445,69.99946231971217,Evaporator_Fouling,0.38393824818284433,1
20.376639260108764,48.98080284816013,0.9406314636253341,12.007959974824695,33.27954970771994,14.240995745806279,53.7151250012455,21.60979141451064,88.87942021054428,6.905926648426316,4.3575258758785775,2.7402370569379566,2532.3576635848685,6641.724342492585,2.569273856526185,5.7665050702590825,5.0,2.7402370569379566,0.667245008911222,2.938981742706119,0.9059266484263162,-0.14247412412142246,-0.024986214899890058,-91.47416869110657,Evaporator_Fouling,0.21900144864545226,1
8.110436569668284,54.3849328099375,0.96906618865462,8.469209535869256,37.12249742116927,2.57277128966647,58.36042736354178,9.302009546465147,114.20148750809759,6.6723976348225955,5.115227705392205,4.324487520409313,2866.8589786365906,5122.566362545048,1.8552440398746266,5.642519712244967,5.0,4.324487520409313,0.5191682910362856,2.457029829895532,0.6723976348225955,0.6152277053922051,-0.020318685603977427,64.8193759123933,Evaporator_Fouling,0.1835770606414191,1
18.40358570610903,53.168506578917246,0.9106752703508213,11.517850628695987,37.408896426200116,11.619271428298484,58.870633728795205,20.84323227289678,98.6217278249017,8.290179172306324,5.236517456679823,3.2043364902125995,2760.4862306926443,6063.7281445645485,2.248118367333363,6.470009859912066,5.0,3.2043364902125995,0.602928189195769,5.148691705320189,2.290179172306324,0.7365174566798229,-0.03787041650278011,24.459128459965086,Evaporator_Fouling,0.42000281711773324,1
19.743423409443096,50.62713575646325,0.48521206855936155,11.584000552325607,34.56079955327027,11.677049698864101,55.376477590010154,21.775103936273265,92.89919981368138,8.349904945451987,3.5931284056328274,2.9346311547135437,1322.6350602616324,3289.5906142119843,2.45276358437521,6.734468725286712,5.0,2.9346311547135437,0.3297290259012399,5.101487899668214,2.3499049454519874,-0.9068715943671726,-0.05241782607519285,-53.613363716239974,Evaporator_Fouling,0.49556249293906046,1
12.779822118363956,31.639180787000484,0.3104758178451374,9.75006341288922,22.85104361027742,4.754481056673317,38.645355721134266,14.316194619068826,72.52279395281933,7.909715743042338,4.164221425804934,2.398803728363483,549.3639445542709,1788.801109506459,3.209908125247315,6.278636721839204,5.0,2.398803728363483,0.17599702432563386,3.7398721488593907,1.9097157430423382,-0.33577857419506607,-0.07852602963910726,-5.134821387091392,Evaporator_Fouling,0.36532477766834426,1
14.543727055807311,33.01392792765483,0.7115850137216202,10.458431365910833,22.09226776014913,8.193224555971584,37.44589881378603,15.888107726903558,66.70542712320223,7.254767962618171,4.254786375525118,2.1992505430712295,1318.7781098778532,4610.916559268291,3.5618060585444526,5.881031326729145,5.0,2.1992505430712295,0.4559265651660131,2.455349832082092,1.2547679626181711,-0.24521362447488215,-0.06708242105638629,31.52491583922688,Evaporator_Fouling,0.25172323620832737,1
-4.127850999903491,42.48584102855081,0.6157673631396581,5.6019494695583685,28.07152572084743,-10.41070759035978,46.63548810501867,-2.358331962373915,129.2034021453785,7.07301033642539,4.806501843052801,5.130064041105474,1358.8826081824006,2546.1954762490977,1.7884073358971415,6.475604305715086,5.0,5.130064041105474,0.2513454412299333,12.596738445017593,1.0730103364253898,0.3065018430528008,-0.08154004471498943,-5.7785252405678875,Evaporator_Fouling,0.4216012302043103,1
-6.0923840225380905,31.695944173185804,0.8086044023681532,5.334908542993345,21.93549504484135,-11.384877740760132,35.91277219860326,-5.205899642316884,86.89332201108662,7.97483636233592,4.541300747855478,4.092300806525639,1292.9485904048681,3030.2525245844863,2.3434271318663953,5.993006123188269,5.0,4.092300806525639,0.30036055123774213,3.9072535643305883,1.9748363623359202,0.04130074785547766,-0.05330730961448271,6.724790253655101,Evaporator_Fouling,0.2837160351966481,1
11.866060327613141,48.50851759868938,0.9187950805737117,9.880321604689566,32.740570023396344,5.49035862800436,54.36299033730185,13.120434176545322,92.87603385828525,7.419583967219614,4.303359328701661,3.3830088517024346,2438.030966366589,5332.157518770038,2.292915037536069,5.541085859113858,5.0,3.3830088517024346,0.5381651247334778,1.6873555784972467,1.419583967219614,-0.19664067129833906,-0.01685169574672818,75.51358172811251,Evaporator_Fouling,0.15459595974681642,1
16.014680544848524,40.77551728871376,0.7255190752735353,10.47617773978373,28.3534195661054,10.47747455480423,46.27348196569576,17.302763250968002,79.01071704775585,7.651460258434506,4.1710517901924025,2.5941069576789184,1591.2891299369164,4801.341630831819,2.913049964750039,5.9280440342876854,5.0,2.5941069576789184,0.472262871479785,2.987096800514564,1.651460258434506,-0.32894820980759754,-0.04218898754232425,-47.537802999577025,Evaporator_Fouling,0.26515543836790995,1
6.348143605605057,54.37954589070705,0.7771096412389978,7.963856193112029,37.234260616809266,-0.6242483501284016,59.059376895771024,8.009161998272173,128.4176289024176,8.58914987690053,3.7882953795098313,4.769793817360806,2175.8156911081514,3911.2851113504494,1.7464036452973821,6.704149925776606,5.0,4.769793817360806,0.39395460238750524,11.7768686665583,2.58914987690053,-0.7117046204901687,-0.062022475192583304,-56.61802245267654,Evaporator_Fouling,0.48689997879331587,1
11.505874773254707,41.1621859203938,0.9063390504154134,9.232417414796405,28.101925052592886,6.213463622292992,45.856146229001496,12.931359792803061,82.36271795968587,7.532766350460938,4.512024588035716,2.9508829771624803,1977.72240216792,5035.234106468139,2.6673372318511306,6.020799401286875,5.0,2.9508829771624803,0.5283689293605063,2.8028680353408078,1.5327663504609381,0.012024588035716377,-0.04071906891549748,-28.6348353723738,Evaporator_Fouling,0.29165697179625,1
14.165487402173444,38.58179850314669,0.9320129726608543,10.287427836564115,26.524616857438005,7.711557405918555,45.055426935167056,14.949765424116011,77.6412083522468,8.155253466324135,4.691394271786189,2.6057515746156916,1963.684872727374,5761.754558813893,2.92843684494325,5.955547726983292,5.0,2.6057515746156916,0.5858641891082564,2.566466887205067,2.155253466324135,0.19139427178618895,-0.0450525046299215,-58.863356697391964,Evaporator_Fouling,0.2730136362809407,1
15.465741919778893,30.147163728668616,0.9214997169028422,10.176446061644661,22.123301891427445,8.333073745036822,35.43960891113649,16.480169853064353,63.40594540968899,7.721083622541283,4.559490858300553,2.0445662762874983,1571.8863991254282,5692.096372429428,3.8208224136423103,5.846534323870372,5.0,2.0445662762874983,0.6063616220218133,1.9418099885822002,1.7210836225412827,0.059490858300552674,-0.07898259505228689,-19.22151887494624,Evaporator_Fouling,0.24186694967724906,1
1.8780248599813771,35.85395470652303,0.3748429777694141,6.594730471257717,23.991471229771044,-5.911064351334007,40.877513411402504,2.0621389064731868,89.98099882431654,8.405933278978905,4.984642231268487,3.751394441016237,659.5447455620534,1621.0228342963414,2.3659542744726703,6.388856323308134,5.0,3.751394441016237,0.16172601819596788,5.683875561999429,2.405933278978905,0.48464223126848704,-0.06128155620419129,-32.016442155625555,Evaporator_Fouling,0.39681609237375254,1
-8.166096903169533,45.00197993975218,0.8468984275631438,4.950968158881584,31.005576498103277,-14.663768963855876,49.78541587805497,-7.432109888653036,129.78359147406658,6.262547104357499,4.86075494669461,6.266204251518164,3087.207492041294,4022.1094841965237,1.3553243045325671,5.694308098462436,5.0,6.266204251518164,0.4113778648716866,-0.2164085259334172,0.2625471043574992,0.36075494669460983,-0.05196131897542444,286.75042733570126,Evaporator_Fouling,0.19837374241783895,1
6.7641407521659485,50.52236763835336,0.4687725589279174,7.917940848522595,34.74688207871019,-0.8696795173937548,55.77243461323042,7.493586501262302,115.92636251837251,8.211557982885516,4.33075899152379,4.4365853146129215,1247.053830988529,2209.805917818482,1.8874547505190626,6.6704647421536185,5.0,4.4365853146129215,0.23558409406896422,8.372878163202842,2.211557982885516,-0.16924100847621038,-0.05953784742257073,-2.4745245670144413,Evaporator_Fouling,0.47727564061531946,1
6.569021022028061,48.230031709150495,0.30041766957420796,7.9991702251746695,32.65055795224587,1.6115347583552646,53.01753376248289,8.554859221766968,106.61276825459365,6.902101064351663,4.538215807282463,4.054251777275169,714.8746376030762,1403.3782407684002,2.0093153816490963,5.72861273132145,5.0,4.054251777275169,0.14440372293855683,2.9997744187390936,0.9021010643516627,0.03821580728246321,-0.02452688746792875,-6.803476134542166,Evaporator_Fouling,0.20817506609184264,1
-5.861692023137132,34.54285158657491,0.4198064763204447,5.37262853549032,24.271038583484913,-12.186366662804497,40.77982660253524,-4.522276915383759,103.13156266789585,8.260581201465792,4.755106710476586,4.545092545636364,798.0130315882988,1487.5863857730599,2.0793024266010076,6.024224109248354,5.0,4.545092545636364,0.1575247427225813,6.013427557371514,2.260581201465792,0.2551067104765856,-0.05563110487160294,44.034230488277444,Evaporator_Fouling,0.2926354597852444,1
-5.393180882929554,29.936677186882584,0.4675645468528827,5.4365405987658715,22.49510472914736,-10.599058019613985,35.58027142818786,-4.19096421605621,86.11789917814473,6.250109387171484,4.796792524898813,3.964424898788886,704.3898187003358,1864.0766380021205,2.383533104518006,5.846106201455707,5.0,3.964424898788886,0.17765633116672583,3.998661026965266,0.25010938717148434,0.29679252489881325,-0.04408438455874819,-44.24520740381672,Evaporator_Fouling,0.24174462898734492,1
-3.5831147510186505,51.20753217741753,0.6231258937063082,6.066657295946648,33.814747837539386,-8.22775634263887,56.166935505736255,-0.6690233988380909,129.88275671041777,6.9448468161591865,3.922642938004274,5.870417426619797,2121.26569560553,3071.3650677686014,1.4425042589197707,6.011148246434395,5.0,5.870417426619797,0.30888550716390817,-0.11724328958223396,0.9448468161591865,-0.577357061995726,-0.057855232703629245,110.59398513635529,Evaporator_Fouling,0.28889949898125544,1
2.943996482988499,46.799446682715796,0.5541714711957009,7.570114120494558,32.26848353145071,-2.154142165109398,51.274563808261654,4.774832917130657,104.9345040975324,6.778497622076119,5.304805531421404,4.24830132660051,1303.7573272632428,2655.741979087939,2.0208239896742346,5.708979447865527,5.0,4.24830132660051,0.2663918243596451,3.365677380224483,0.7784976220761193,0.8048055314214038,-0.027479364167307008,-16.793695357803017,Evaporator_Fouling,0.2025655565330077,1
0.923239817072741,43.98456003060621,0.987353993621795,6.426387930226605,29.342845805718795,-5.797687950733405,48.294793852181726,0.7766933991503401,114.61220342350113,7.5802716807682735,3.858260359514149,4.595390038508079,2175.880788724576,4403.9726872752235,1.933590235807149,6.402497240328319,5.0,4.595390038508079,0.43498159395365393,8.758722505684233,1.5802716807682735,-0.6417396404858509,-0.06270845557463267,-61.259879345597255,Evaporator_Fouling,0.4007134972366624,1
-3.094008817791872,37.539375796183975,0.5842800049639388,6.0388349323963375,25.70811305063194,-8.414932553120547,43.74949793503947,-1.0465605270547356,100.72630088963635,7.87411687311833,4.411853929311975,4.326811576129041,1073.0494717421611,2363.643890666805,2.1368779473696646,6.1913764567800795,5.0,4.326811576129041,0.23886185832890042,7.357360452457044,1.8741168731183304,-0.08814607068802527,-0.057768225014283914,-45.51571636109816,Evaporator_Fouling,0.3403932733657367,1
5.854436599019553,32.41449729083611,0.41772962347696657,7.9855160182612925,22.582180223195248,-0.25155394054946817,37.48889551672018,7.772936102174514,74.55263131514778,8.342923579251126,5.305835472212761,2.8683457669279036,730.5093481586011,2167.6278015367807,2.9135926348068124,6.467472693965625,5.0,2.8683457669279036,0.21212395807427678,3.9995576701335693,2.342923579251126,0.8058354722127614,-0.07511430896403448,-9.807411631875993,Evaporator_Fouling,0.4192779125616074,1
7.673220141461991,47.545470530238276,0.7705497977685292,8.466353208483074,32.68230928176127,1.7641564240511876,51.8606488060356,9.982085734754182,98.35266671981685,7.367951853785232,4.475987127683278,3.8445132578802643,1926.3188999198294,4036.0365479112497,2.1491748053538218,5.8457215412153625,5.0,3.8445132578802643,0.4030207367995916,3.289701603995951,1.3679518537852324,-0.02401287231672189,-0.028934060928923255,37.8022666651334,Evaporator_Fouling,0.24163472606153202,1
2.2751068690944733,30.315390171587616,0.6276305337446707,6.959108524385832,22.138063978134994,-4.4883334045107794,35.86796463360448,4.250704639262926,73.59842546773788,7.832618073236478,3.758986429584948,3.0939032090713696,1032.411477457832,2746.079008108103,2.849203908735177,6.322837723498848,5.0,3.0939032090713696,0.28840876052453973,3.778708649435984,1.8326180732364783,-0.7410135704150518,-0.06797616411022833,4.796374597854992,Evaporator_Fouling,0.3779536352853851,1
