T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
1.39606396764543,49.11371630242431,0.9003513445916583,6.834950740919751,32.08711115771156,-4.66996397089292,54.75029663643726,3.8448957915028856,126.84021999722448,8.4722877502325,4.991398032857686,4.875202940116525,2236.3200073166686,4162.769724063551,1.7804602403095546,6.5355035495614455,5.0,4.875202940116525,0.4198979329441582,10.632872455157326,2.4722877502325,0.4913980328576857,-0.06633333634867933,-85.6689670198407,Evaporator_Fouling,0.43871529987469887,1
6.960662153493843,42.566118067008865,0.8404727614456385,8.605562002208366,28.318723782490437,1.1078238764365578,47.514672446503404,8.808254589148367,86.35195804555224,7.131865799951449,4.823763937784033,3.391708412123797,1763.7284507648142,4336.1053991363815,2.4374198839236048,5.552048251157087,5.0,3.391708412123797,0.4414774814056027,1.6873143121815417,1.1318657999514494,0.3237639377840331,-0.020862200403291897,-58.9491023599835,Evaporator_Fouling,0.15772807175916786,1
8.846615794843343,51.29301816431547,0.9448203896050811,8.602334361883207,35.929929978274565,2.049914086631622,57.09069286611798,10.81598438469938,111.77629301300878,8.436677595612805,4.160667482603975,4.193969451337454,2526.5005243292453,5243.285880121646,1.9403327496380411,6.660081193485685,5.0,4.193969451337454,0.5005923676522024,7.304956764218062,2.436677595612805,-0.3393325173960253,-0.053102330557945,-74.343841535308,Evaporator_Fouling,0.47430891242448153,1
-2.2481094278340454,36.043019891700176,0.6574982276077603,6.213541708411265,24.19690439679145,-8.069137682619594,40.85645010838864,-1.4382525653991018,92.20401536390827,7.151630378246895,3.833329065585777,4.088826242165261,1279.6365357206305,2734.2106626948625,2.2662474218955735,6.186468455981773,5.0,4.088826242165261,0.2690457141363212,5.130420923525477,1.151630378246895,-0.6666709344142232,-0.057071536925324295,86.43066106185165,Evaporator_Fouling,0.33899098742336387,1
16.986568933764474,35.457890704463026,0.5294332179164434,11.623661441802334,24.986138598875954,10.73339376703271,41.48160566627677,17.938583029584567,70.8094362761149,8.246336723108524,4.240136558498267,2.2305929697032587,1076.1216467866775,3639.9707485778445,3.3701831024357904,6.014385037670305,5.0,2.2305929697032587,0.36287034095450704,1.862918919241494,2.2463367231085236,-0.25986344150173313,-0.06727466833571416,-8.808244797849738,Evaporator_Fouling,0.2898242964772302,1
-5.119643936730995,49.2867474557312,0.587840836577487,5.084374963607764,34.38679183175992,-13.52837735237811,55.1678709438766,-4.608798404789773,130.0645140365328,8.52543263387566,4.330224608751985,6.577770479621993,2711.915216403147,3385.7944222711662,1.2582586199631707,6.6317338477586985,5.0,6.577770479621993,0.3321058636656223,0.06451403653281318,2.52543263387566,-0.16977539124801488,-0.08309970464376337,429.6944173035795,Evaporator_Fouling,0.46620967078819997,1
-4.300213374336735,34.86164399183725,0.6705934800991431,5.482010532741492,25.05217817367433,-11.358297093243113,40.239811248113774,-3.0029913154314847,97.85068105611072,7.477911882086628,4.861269145806159,4.416033819025183,1203.5621202673995,2579.1039529407362,2.1445352192425893,5.719854930423676,5.0,4.416033819025183,0.2572046966152532,4.152213634966998,1.4779118820866284,0.3612691458061592,-0.03825482933013635,6.070569014128523,Evaporator_Fouling,0.2056728372639073,1
3.6491854495705227,37.736850006441735,0.8193368594699985,7.145437067398167,25.92684475818561,-3.021125010247004,41.60111002976338,4.653128297868596,84.71777071896723,8.035106057944507,4.429236299315299,3.554350637392866,1593.393407954607,3745.2460497496354,2.463858280357603,6.222503309115366,5.0,3.554350637392866,0.38252049176253095,3.3892427621660204,2.035106057944507,-0.07076370068470084,-0.05243851251754794,21.61902109877815,Evaporator_Fouling,0.34928665974724743,1
-2.548493081926786,46.085643435802744,0.35481635272325085,5.691889015513015,31.278721542517623,-8.979901742875668,52.90963852350518,-1.7228992522115714,130.0949807387316,6.729442842084728,4.357171785410229,5.460296925586231,971.5494262783313,1586.8836790398007,1.5954491317844022,5.817818303277305,5.0,5.460296925586231,0.15459468574112828,0.09498073873160706,0.7294428420847279,-0.14282821458977057,-0.04435969833250408,31.177641341309936,Evaporator_Fouling,0.23366237236494436,1
18.07356368755813,30.191071935212943,0.5724833235322992,11.39313067564553,21.550482238933153,11.194533124155493,35.831058866670965,20.58055533914776,62.84479489564103,8.184765382128399,4.879381359075013,1.8997525261021013,975.7308126319514,4152.168599398747,4.137552101375377,6.515132034323949,5.0,1.8997525261021013,0.4014820004843684,3.556940673504954,2.1847653821283988,0.3793813590750128,-0.1791879878531457,7.605046958227717,Evaporator_Fouling,0.43289486694969986,1
1.4798686882028433,39.19942291617964,0.9814374795388751,6.631900800920448,26.302344556872676,-4.612018307329912,44.42360729360667,2.908095238630872,93.97632879988089,8.314135360520414,4.453903560043648,3.8969969249474383,1860.8155344631048,4454.971974375123,2.2726074227794193,6.587088431546059,5.0,3.8969969249474383,0.4389040063378411,6.1956904240701505,2.314135360520414,-0.04609643995635171,-0.0677331823315348,-92.73867423413662,Evaporator_Fouling,0.4534538375845883,1
13.741920678266531,51.572326171436245,0.7917343710853944,10.35777814383961,35.40882318826137,8.839824950430355,56.123297934208296,16.472242929582652,95.12349261460773,7.3163844947578776,4.055070549105943,3.3972720931778824,2185.1691230521747,4916.105583761994,2.2238585713437176,5.582422680963315,5.0,3.3972720931778824,0.48505777294940927,1.4258672030926078,1.3163844947578776,-0.44492945089405733,-0.016315461277360388,-11.870592927713915,Evaporator_Fouling,0.16640648027523275,1
-9.98950687886194,40.04715503194625,0.4089908785801111,4.768193838647236,27.379914184712923,-15.880939780768857,45.421768827030384,-8.179425345763944,129.0978301786556,8.226391087251578,4.92748148780093,5.910038058363054,1167.7350477689833,1619.5519053679207,1.5151150803703641,6.526908046874553,5.0,5.910038058363054,0.16686201147717158,-0.902169821344387,2.226391087251578,0.42748148780092965,-0.10971361094931131,172.00871194375975,Evaporator_Fouling,0.43625944196415795,1
19.146244587154275,40.71869451177688,0.9446479416170868,12.042512460135871,26.03995695350586,12.999389983998299,45.14528347127702,20.97297358388828,78.06983844237811,9.430463985776845,4.1410747883497,2.3428671790262627,2137.2585680430775,6358.636257695737,3.113772415735579,6.6950401857187,5.0,2.3428671790262627,0.6674082157674134,4.139088770509403,3.4304639857768446,-0.3589252116503001,-0.09273837401606677,-39.834088518502085,Evaporator_Fouling,0.4842971959196288,1
13.370538021835472,37.127034792456065,0.8921360057584258,9.949498816046589,25.89739164835669,6.280866709265443,42.190875056507664,15.263684498617744,76.54526721798375,9.052647230311631,3.7872379412850092,2.586125555545051,1865.860682010887,5516.981427868682,3.0087063064510047,6.646872176221661,5.0,2.586125555545051,0.5457322762247205,4.073579421961682,3.0526472303116314,-0.7127620587149908,-0.0841080507515124,19.51323319075982,Evaporator_Fouling,0.4705349074919034,1
9.109690078212708,31.377322603203808,0.8232599286890261,8.788698960737081,22.835447716668508,3.9394248590100616,38.39288073501689,11.418175886100173,70.28181238108937,7.5033703435596815,4.3908686900387,2.5629568565997682,1567.8325262144988,4769.722387819222,3.148229438500329,6.1622925257888905,5.0,2.5629568565997682,0.4691352042877579,2.1033468242609104,1.5033703435596815,-0.10913130996129983,-0.06643927160787788,59.73172707924937,Evaporator_Fouling,0.3320835787968258,1
-0.21722648819025692,43.80132307270357,0.7841234503366197,6.709913526098049,29.420595155424508,-5.947341157942853,48.89878830260449,1.208273554319203,105.77676787611766,7.2920166803334014,4.651118756088943,4.430430197366409,1647.7112522284924,3411.3466183608284,2.018618114674076,6.13882504203877,5.0,4.430430197366409,0.3468020402562316,5.327684193061941,1.2920166803334014,0.15111875608894287,-0.05034072460066197,-68.66095453135244,Evaporator_Fouling,0.32537858343964887,1
13.374612771467037,34.22330250378479,0.4596418208534504,10.365107232584622,23.711968386912112,7.640889319641836,38.42249003251138,15.284634159344513,68.77860744263256,6.5532716474080575,4.644352945624522,2.2892970589708543,839.1541142557755,2917.4323510283843,3.361341845735118,5.697617572675416,5.0,2.2892970589708543,0.29358772182338855,1.342413795128877,0.5532716474080575,0.14435294562452228,-0.04615791325001384,-39.16933612729247,Evaporator_Fouling,0.19931930647869034,1
-0.22735726868460482,52.77820896274402,0.6444303178736839,6.623103818177764,35.91927353250827,-6.39569764347867,56.93074559432652,2.868041433261607,128.85431125927133,6.713821946330402,5.051240234329279,5.516856669783998,2092.5737766087564,3175.7873994577367,1.5413515951113548,6.09389407593372,5.0,5.516856669783998,0.31418234843296805,-1.1456887407286729,0.7138219463304019,0.5512402343292786,-0.054132807850622244,134.64943950892098,Evaporator_Fouling,0.3125411645524914,1
0.8015924011697316,35.193318779849335,0.8808313801622428,6.63825938298796,24.77153445907658,-4.849079743629709,39.459949341222995,1.7485265949462183,82.79827583961837,7.212625849026795,4.814587998109426,3.590790137329915,1481.4091133424718,3666.312523391161,2.485418887567736,5.853684977796174,5.0,3.590790137329915,0.3898363332259179,2.529466994176488,1.2126258490267947,0.3145879981094257,-0.03883737088391426,-99.8253181885168,Evaporator_Fouling,0.2439099936560498,1
14.126907660605296,53.1611364305616,0.5933174967013317,9.902266868923562,36.55139208274296,7.7708725476671425,57.36955400384133,15.297992429633856,100.9273233099686,7.648452855225459,4.478926146882922,3.627610700503495,1708.0683167151303,3378.872121791666,2.0993747122289204,6.123828606830749,5.0,3.627610700503495,0.35517759001178006,3.2584379489284174,1.6484528552254591,-0.021073853117077768,-0.030151596330706187,-5.188793571886208,Evaporator_Fouling,0.32109388766592817,1
8.44365366269793,47.333614591399176,0.7536021224851981,8.62912578835276,31.88165438964067,1.8037056895637775,51.9000396397342,10.10476024691367,98.00058445311493,7.803163214949225,5.077539233434523,3.7757455505040993,1908.5405308077009,3862.3744774304096,2.1876089009931237,6.376992891168183,5.0,3.7757455505040993,0.3966921322772343,5.171457544146676,1.8031632149492252,0.5775392334345231,-0.046945735346792805,71.95575757300549,Evaporator_Fouling,0.3934265403337667,1
16.609948017080708,52.07885205678891,0.8533300793192594,10.772715718382965,35.510908605337555,9.399267271670725,56.619359352411344,18.06791226944694,96.32917796260978,7.137805541522438,3.9509935714684232,3.3010083951016473,2460.5443708830717,5454.755500645172,2.251207039045869,6.000482074783115,5.0,3.3010083951016473,0.5385423574828812,3.4132017109723165,1.1378055415224377,-0.5490064285315768,-0.027439420797669367,36.92921100864669,Evaporator_Fouling,0.28585202136660454,1
-6.315458884868353,48.93855019060071,0.47564690468154575,5.295942384689469,32.18293340888436,-12.243843443111452,52.35393708638643,-5.1949549769739525,129.45598525030468,7.106664456004538,4.6240027883649715,6.22770398579156,1825.4516100803244,2326.6682856591387,1.3447643794955146,5.82961865968401,5.0,6.22770398579156,0.24332304829825088,-0.5440147496953216,1.1066644560045384,0.12400278836497147,-0.056724652227264194,168.28624584920613,Evaporator_Fouling,0.23703390276686,1
-8.68823754264434,36.468106608843776,0.6909267354015802,4.916328227948065,24.586688015155584,-14.831550904886829,40.44638209142184,-6.81240437728459,120.75776942053442,8.31433813914813,3.975515082206517,5.058338665366367,1365.450209655215,2486.835353927737,1.897259498058218,6.494091241777715,5.0,5.058338665366367,0.24935975114075387,13.600930542282057,2.3143381391481306,-0.5244849177934832,-0.09313090653341471,87.03314006697019,Evaporator_Fouling,0.4268832119364899,1
18.733515382775416,54.13992128840381,0.9422130882687588,11.587322965457458,35.83706945392546,12.787054666955985,58.45581982582238,19.993925527680684,96.90114860406611,6.860832045605637,4.366768891576364,3.1871385197015183,2786.7250457360174,6170.748282617922,2.2285081996458196,5.96259711677542,5.0,3.1871385197015183,0.633028217075658,2.2551057850353544,0.8608320456056369,-0.13323110842363572,-0.023995803520765246,-91.72116615577943,Evaporator_Fouling,0.27502774765011984,1
-1.6572347378627004,34.36911461390203,0.8426373139385143,6.382016553516413,24.10663695816312,-7.194387274209881,39.914948405034366,0.7737472015807338,86.1231752534877,7.773425952993085,5.104537890202581,3.7801092095474638,1488.316503796679,3424.891153321414,2.4089949255847722,5.988376522602136,5.0,3.7801092095474638,0.35738064810596853,3.9698342812558707,1.773425952993085,0.6045378902025806,-0.046168618961754504,-6.714191154818991,Evaporator_Fouling,0.2823932921720389,1
-7.983547548686332,32.738662675125234,0.9606594251133163,4.990190166662391,22.697540765376857,-14.260376041257885,37.63185786084048,-6.973015646925606,103.78421452607205,8.525742656944349,3.7827506172326046,4.619893344473537,1710.3448585719134,3497.5803447113703,2.093648040594594,6.543224794498362,5.0,4.619893344473537,0.3386583268446502,9.822854261918138,2.525742656944349,-0.7172493827673954,-0.08973291087341284,107.42226161664212,Evaporator_Fouling,0.4409213698566748,1
-3.2516569762476006,34.42165743136245,0.7950914099280137,5.966372156882541,24.45542213089853,-9.278298245715815,38.89323310614174,-1.7771816599175025,87.74965440373774,8.092818807123912,4.37497631373165,4.006314335170741,1369.3843129334027,3247.5371738062704,2.3325645491292946,5.9208959057173915,5.0,4.006314335170741,0.3170093618518741,3.3107982043702293,2.092818807123912,-0.12502368626835025,-0.045769013206018894,4.065337233649188,Evaporator_Fouling,0.26311311591925485,1
3.2590530000853635,29.76644066783143,0.9127503968651394,7.2539521788413825,21.36857294231848,-1.4173929809125658,36.90217481300356,3.470321706574049,72.07401207539374,6.234037606306862,4.608220549684275,2.980118361354263,1490.393078577892,4373.147589555972,2.872961525416566,5.635836419054372,5.0000000000000036,2.980118361354263,0.4408257221757998,1.2262573085848487,0.23403760630686232,0.10822054968427519,-0.03213547913505366,-55.3550350494877,Evaporator_Fouling,0.1816675483012491,1
4.799741181897641,41.53188737351364,0.8039341374451376,7.478458611803615,28.303900601166664,-1.9481537216852791,44.78880976791843,5.520693368744441,90.76138217429461,8.677479982769443,4.496702941127393,3.7149415298418753,1652.4336485004171,3771.881824244539,2.343992729890945,6.442116521969451,5.0,3.7149415298418753,0.3809903442074035,5.2559234508185995,2.6774799827694427,-0.003297058872607117,-0.05872062612262363,5.508251610543084,Evaporator_Fouling,0.4120332919912717,1
9.19576477871545,41.84919013315228,0.6958716751699192,8.904515624095481,29.052710268192822,3.2059329876066007,47.67974171064792,12.287355004360407,86.12400964584317,8.730936063857481,4.166303643582674,3.2380436306697216,1451.6175280923,3698.895140843196,2.520144739001338,6.540046537853344,5.0,3.2380436306697216,0.3806791868677127,4.205732801907303,2.730936063857481,-0.33369635641732565,-0.058413645656919755,-87.46176607359871,Evaporator_Fouling,0.44001329652952686,1
4.523978166873168,43.87887774882015,0.5408712068166813,7.5478456127670865,29.881854565132844,-0.5783095322215988,49.54337030215548,6.652034856547745,94.82961314168071,6.790090647907371,4.417231160349132,3.843203593041346,1216.395314555957,2657.019611204045,2.21414055360054,5.618863702496626,5.0,3.843203593041346,0.2660741271632327,2.540209463999588,0.7900906479073706,-0.08276883965086768,-0.02348369273909645,8.865362983300884,Evaporator_Fouling,0.17681820071332194,1
8.637680446522069,38.69522856253806,0.9714691975541604,8.678990862487606,25.22710147025855,2.9967103613466435,42.6143913247792,10.492784158648785,81.31627330008294,8.605026113742605,4.4711327992031356,3.0043790832169885,2002.9152298992974,5051.402884803115,2.696086289675429,6.49156168980375,5.0,3.0043790832169885,0.5301683070939934,3.918459014864453,2.605026113742605,-0.028867200796864445,-0.06368593881544937,0.6300054223829648,Evaporator_Fouling,0.42616048280107144,1
4.838287688317645,45.572526590250014,0.7049568046365812,7.559047950434174,31.391074819096502,-2.2954528012507946,51.47789680459216,5.849331642792533,100.39400972406288,6.74689605654083,4.844532109191989,4.082747813536328,1628.996838755945,3558.7446153462256,2.0969113296081594,5.6976359619151795,5.0,4.082747813536328,0.34324839803089857,3.057371572637379,0.7468960565408302,0.34453210919198884,-0.02652314125614863,-13.668263287952414,Evaporator_Fouling,0.19932456054719414,1
-2.483309638854809,45.04473937555976,0.5646232970598349,5.693426425811421,30.925356299826188,-10.294825101130803,51.8799140833923,-1.1865750281534857,130.25862666036335,8.086730261874113,5.135511403760513,5.317817027687556,1429.9535246114733,2419.634074120846,1.6790904083119287,6.163430228822477,5.0,5.317817027687556,0.2446126756347714,0.40126838899163886,2.086730261874113,0.6355114037605132,-0.06334715963748394,20.088573258294446,Evaporator_Fouling,0.332408636806422,1
10.681495981245304,32.07944358951096,0.5897477126430313,8.989196237940453,22.180289466813733,4.593644558462691,35.92837660909536,12.11276592904549,67.67593033674528,6.798416409246463,4.258832349223399,2.4138868803481057,1052.6330414002134,3545.5410484466815,3.324809060830052,5.86998287158035,5.0,2.4138868803481057,0.3444492987352363,2.006329596469513,0.798416409246463,-0.2411676507766014,-0.05608319871760692,8.482753206670168,Evaporator_Fouling,0.24856653473724305,1
-0.8182799496320257,48.621930333712356,0.46864860117553875,6.0529628339192945,33.80798319976042,-8.354664588087592,53.71965817590592,-0.869121906348191,129.75310419969335,7.624384431971902,4.356876061019401,5.385032612755386,1259.7019384728192,2142.7465203999745,1.6210625709161512,6.5943839256720045,5.0,5.385032612755386,0.21409121983609847,-0.24689580030664615,1.6243844319719019,-0.14312393898059916,-0.08155861564363387,-1.4107496986939623,Evaporator_Fouling,0.45553826447771545,1
13.329149356817567,41.707301330214015,0.33206711385873333,9.702604492433412,28.232830880470857,6.861363093685299,45.238967405685486,15.137567083119528,84.26818034522135,8.116484163457082,5.38716599033506,2.839424108633975,742.6661786983212,1875.4647219522144,2.6840729884584036,6.62144872286957,5.0,2.839424108633975,0.19193778651082247,4.1524108114749225,2.1164841634570823,0.8871659903350597,-0.06519105654668467,13.184680221503072,Evaporator_Fouling,0.4632710636770201,1
-3.681989846685437,47.38973271761409,0.3959250645692727,5.92418667724035,31.973236139341868,-8.651176275237518,52.87250335292593,-0.960659339232944,130.74293649273676,7.599679892499362,3.8325751243375565,5.483071419766498,1108.2044644081225,1775.5785455893893,1.5921999224186394,6.103252643708941,5.0,5.483071419766498,0.17817160831468654,0.7429364927367601,1.5996798924993616,-0.6674248756624435,-0.05995702549761561,33.24942690964372,Evaporator_Fouling,0.31521504105969744,1
0.01586743768997323,44.50539938221963,0.7768544608448265,6.50697231512652,29.35899165687873,-6.41270072742966,48.99499635894785,1.146293181143763,108.35476032369604,7.470093391107643,4.580807696479146,4.549944868482202,1674.103600454415,3364.309132447028,1.9744334017998848,5.595940146872099,5.0,4.549944868482202,0.33799880305624486,3.457084528218971,1.4700933911076426,0.08080769647914643,-0.02756389819299576,-33.43429900286719,Evaporator_Fouling,0.17026861339202826,1
6.379695658667162,41.2378356982491,0.8248486796537642,7.466206315387862,27.587774840724542,-2.8835968704727586,45.213532838350275,4.985245749529075,91.9208507573148,8.228829275694265,3.888467835207265,3.771156144698958,1513.9208509012158,3410.4048637066862,2.294873149112548,9.143367269516201,5.0,3.771156144698958,0.3390417543206524,8.742164807006318,2.228829275694265,-0.611532164792735,-0.20335253414116972,-225.08567798878425,Refrigerant_Undercharge,0.27591360238051826,1
16.339535842579803,33.44357284383734,0.45225382802091607,10.498249987924991,23.74284226015462,8.407385114001492,38.34567823219618,15.040173539235031,68.76432988481403,6.853649509040893,3.272414983979742,2.2528506114396563,775.1574395987966,2533.129973589281,3.395871461890978,7.536199639807009,5.0,2.2528506114396563,0.2691515224670382,2.97067886370931,0.8536495090408929,-1.227585016020258,-0.22101164594476597,-86.25762508046967,Refrigerant_Undercharge,0.1609458126167214,1
7.273208351418691,46.3411586029182,0.8121366828866695,7.32727021523886,32.11778073070235,-2.99921058675895,50.933977927577565,5.75587680211748,108.0660620207811,8.323883215829861,3.729693952222939,4.284706201067801,1554.2314516446768,3275.187432866154,2.0150212158120473,9.768114446223064,5.0,4.284706201067801,0.3265364337323965,15.371769443980327,2.323883215829861,-0.7703060477770611,-0.21907083599572363,-360.58655545546844,Refrigerant_Undercharge,0.31426241274058286,1
1.888183189339487,47.888483092477884,0.42422533030448206,7.029262241300202,33.06461482040248,-4.2951202939337545,53.91766236185704,3.2191686610457766,122.18710311363421,6.853273208493145,3.175653071886139,4.7903427295718055,1136.6953144460006,1893.9070297189116,1.7942979008693465,6.517142582910852,5.0,4.7903427295718055,0.18853803440844366,7.473985644814206,0.8532732084931451,-1.3243469281138611,-0.07408164121107852,49.01488412485787,Refrigerant_Undercharge,0.10797491081808067,1
19.749634909306597,41.94366467910687,0.3291758923329917,10.822020900316117,27.85758244280734,10.745046283900255,46.43764346482407,18.746464006036614,80.58000084930342,7.577028415205556,3.573477765572965,2.542287209014091,618.2206899516464,1800.3061740771052,2.853085909091508,9.003604947719218,5.0,2.542287209014091,0.18494668029557648,4.387208915563278,1.5770284152055556,-0.926522234427035,-0.24448759712965096,-130.02920427157665,Refrigerant_Undercharge,0.2438509265970455,1
8.421806879400481,31.655595351960642,0.766670009219965,8.024663838922752,22.666778516292595,-0.49455612983161285,37.06527436570181,7.360971159152631,73.14668926969695,7.2325412189780645,2.878405701737275,2.874745382648011,1116.595254687022,3391.239724850381,2.9324037170869937,9.43411089261126,5.0,2.874745382648011,0.3336330384011029,5.938159899998695,1.2325412189780645,-1.6215942982627252,-0.294193197171166,-240.28580398209147,Refrigerant_Undercharge,0.2896312655018459,1
15.020413481227562,32.17242626247595,0.3168652160934151,10.456174381130092,21.932911884105323,8.84356603306583,36.39414752528666,14.988765289382584,67.65381750789014,7.870923207995937,3.371147719445624,2.1914667775358176,530.8923286200823,1676.0460926404576,3.4538134235025777,7.072155077755129,5.0,2.1914667775358176,0.17949641840936192,2.4255737827694617,1.8709232079959373,-1.128852280554376,-0.1892335585993763,-24.470155663735,Refrigerant_Undercharge,0.13298166721368457,1
10.299629804398926,30.364215905785382,0.899894579652573,8.4434431079307,21.33412476770989,3.1449305476781175,35.34036354509296,9.784976038291546,68.0567126798727,7.678844033368328,4.056564993479194,2.490461609322832,1434.575202091649,4778.737081850682,3.2471145782563813,7.587204175074689,4.9999999999999964,2.490461609322832,0.4611484341174859,3.4297262348007678,1.6788440333683283,-0.44343500652080614,-0.2020101420299758,-128.1686099872063,Refrigerant_Undercharge,0.17077904019695253,1
-6.197901045865584,38.78037060573033,0.97748946337023,5.24444644160131,28.11574042721872,-13.612300705894345,44.95864569631611,-5.5844386420440815,130.09469989661022,8.198313573967688,3.0154942842357286,5.333103959612885,2007.0243564321474,3256.4139538209743,1.7212727965971544,7.528976175223886,5.0,5.333103959612885,0.3473900385255754,13.546353167339973,2.1983135739676882,-1.4845057157642714,-0.1638982705793559,-54.570849037424296,Refrigerant_Undercharge,0.18935392648289365,1
-7.4433089357523645,38.64573778207091,0.35824448440583273,4.698078813322863,26.21881288564468,-15.223075902632429,43.67610162683998,-8.099814007775594,130.46616147566783,7.2605738594096145,2.955118177406396,5.602232889390661,774.3364508026567,1166.135833994008,1.6213081266970464,7.667523056205484,5.0,5.602232889390661,0.12281756402659358,4.1748940697171975,1.2605738594096145,-1.544881822593604,-0.18347984429914987,23.72618439076996,Refrigerant_Undercharge,0.2019926973533346,1
18.532246916183958,38.09638148486649,0.3930693834909987,11.14589595105154,25.3785101806667,11.326129422928794,43.59440712299572,18.949933889787644,74.01736716870973,6.65812521661796,3.8684227622947422,2.306158999439021,807.4591163841787,2555.5760728956966,3.165400945645339,6.929260700295739,5.0,2.306158999439021,0.25558262355256156,2.016876067203782,0.6581252166179601,-0.6315772377052578,-0.14126876226312834,-54.54104629043536,Refrigerant_Undercharge,0.1209807603996442,1
-9.317631878403152,45.50193352023134,0.5722061728680344,4.513850614372613,31.4306438902018,-17.39944502898669,49.51642838757035,-9.59403522121747,129.61908562252728,7.419772170971079,2.8909466145426204,6.992656195738182,1907.7160948640555,2366.1478186162417,1.2661630045571024,8.329651454179668,5.0,6.992656195738182,0.24694779576704012,-0.3809143774727204,1.419772170971079,-1.6090533854573796,-0.11226346167658052,-65.62222258424595,Refrigerant_Undercharge,0.25289210651650945,1
-7.52793612061395,43.17764241536736,0.4900413096621049,5.041767872235559,29.16232737599677,-15.452931042222769,48.62503936391706,-7.091301307095435,129.8490556917925,7.867843864875669,3.9230819356881317,6.085806601009922,1406.47818416118,2017.1677559082516,1.4242591138499636,6.938042732086525,5.0,6.085806601009922,0.20537504634719622,-0.1509443082074995,1.8678438648756686,-0.5769180643118683,-0.14318014255502765,80.70224163460944,Refrigerant_Undercharge,0.14827379277204888,1
-2.8916346269150752,48.77196059445226,0.5522553503625468,5.572139803356964,34.41907739975968,-10.550334745632464,53.95736747128317,-2.61992049507946,129.01072060649167,7.1649281347906175,3.4149819318416683,5.852713168023698,1642.511315593691,2399.9682473868206,1.4627792731888614,7.955785878088742,5.0,5.852713168023698,0.23623369199988983,-0.9892793935083262,1.1649281347906175,-1.0850180681583317,-0.1812238807946056,102.93369971752554,Refrigerant_Undercharge,0.21340337162703177,1
-3.180604635471613,30.498446993535143,0.5103349193669566,5.383223619659393,22.242615923087094,-11.01305239430839,35.796851283948556,-3.504837125409888,87.41793378618904,8.3684823116092,3.3533141823946395,4.031785402544378,686.5928298342703,1742.8130081535808,2.359711042997112,8.863971348183798,5.0000000000000036,4.031785402544378,0.16456474426873405,10.820258448916391,2.368482311609201,-1.1466858176053605,-0.2328947184816088,-124.81549335082434,Refrigerant_Undercharge,0.27763948752065964,1
17.387641241371988,48.67092630090805,0.9912297440495472,10.215584821779782,34.13851586586092,8.105309774222773,53.04192211749866,15.98060223009124,93.9843160012668,8.599288411395817,3.7542971585580602,3.22797772041097,2212.1243095100713,5201.215804911455,2.322165176183229,9.330591840971856,5.0,3.22797772041097,0.5329133309482368,6.427431538414297,2.5992884113958166,-0.7457028414419398,-0.18018919884513585,-507.67509658603376,Refrigerant_Undercharge,0.26632385838590167,1
19.697553133098086,46.53818985340847,0.5461489714118435,10.933008523838971,30.653320220585,10.370757430426139,51.57542876553403,18.894611310306583,86.42693719872022,8.403174447943377,3.539570630141896,2.8436899665483364,1217.6996802474384,3037.976222616533,2.592001500847874,8.758041715175697,5.0,2.8436899665483364,0.3188017336498312,4.877751874765778,2.4031744479433765,-0.9604293698581041,-0.18355081039164833,-202.08125507042178,Refrigerant_Undercharge,0.229611173066382,1
-4.311384238346148,34.22583130740011,0.7351914219238497,5.575180062236868,23.136298335593793,-11.102784272537802,39.09000216073924,-3.867622386355256,92.57615491529205,6.251175664057222,4.428419945179404,4.262955659846472,1115.81807932009,2424.6760309045276,2.2311841309022244,7.077611447502132,5.0,4.262955659846472,0.2568843218206652,7.496114704634692,0.2511756640572216,-0.07158005482059604,-0.12508542226818875,-122.3794701259178,Refrigerant_Undercharge,0.1543244000229013,1
5.038934420428914,54.08011103281051,0.42221003548644204,7.253758908899987,36.69368057177649,-3.64627816273304,57.92445214068829,3.756637279421133,129.32913834850282,7.8056107200769365,2.857954110220246,5.041186310402022,1116.029012694883,1830.6680549078837,1.649152301190622,7.581004208205485,5.0,5.041186310402022,0.19325811587253505,7.447862542019152,1.8056107200769365,-1.6420458897797539,-0.11683189509157699,-111.36747707283894,Refrigerant_Undercharge,0.1774463287717078,1
12.941510825604277,32.57225352511341,0.8030141018975784,9.250470686106796,22.789824325826572,4.261003478383282,38.1406751680139,10.881460760760167,70.76759935052796,7.998779265552496,2.5502301415150175,2.560895459786383,1315.817090329536,3913.0713692522636,3.133464518990951,8.54285434150474,5.0,2.560895459786383,0.40867081339143335,4.094108621850481,1.9987792655524963,-1.9497698584849825,-0.2601959879808615,-171.26044550825577,Refrigerant_Undercharge,0.22776564386161452,1
5.818065187096884,38.270181293581985,0.4155792694195702,7.427967451671659,25.78006238004789,-3.3981147100054447,43.63057285973827,5.351294660917423,89.35686114923591,7.663615890465541,3.7701374515468418,3.6306635535535037,691.2718253467862,1818.0832667424886,2.370354619576706,9.033090680162772,5.0,3.6306635535535037,0.17017735337678036,8.266808005288908,1.6636158904655414,-0.7298625484531582,-0.20351912193272348,-153.16100132901192,Refrigerant_Undercharge,0.27037249670607744,1
10.797461159764195,38.4079196433953,0.31947616534360956,8.45557877382247,25.598802641734896,1.8092702637501492,43.16704371940172,10.930602528386467,83.7492117300751,7.872678486280095,2.5262591787456605,3.06259487513372,506.6858595870883,1357.569203000626,2.6160044619097946,9.668173415195106,5.0,3.06259487513372,0.13842506751374853,7.281943652622687,1.872678486280095,-1.9737408212543395,-0.2518932176359905,-131.02811814171116,Refrigerant_Undercharge,0.29877610652457415,1
1.3665919576992842,46.13794517464103,0.7266114932837333,6.120468316180068,31.55832600176247,-4.984007702478013,51.294220672315475,1.415965944225389,120.17339774041179,7.727468250480117,4.405491250763068,4.822874904096777,1574.2695764771975,3030.4813621064304,1.8391290040893256,7.721020840331505,5.0,4.822874904096777,0.29257191012894473,14.27655906322957,1.7274682504801167,-0.09450874923693231,-0.14145745128029574,-124.9155939079858,Refrigerant_Undercharge,0.19179433359312517,1
-0.46554203632458885,41.65817118205846,0.7976931052077582,5.891583093808559,28.11306780952044,-9.681663000604312,46.71809834974021,-1.926675836588645,121.62821596215777,7.719802063182774,2.9460023242677096,4.923079029188161,1542.718347220208,2823.0980271752474,1.8571649045770158,9.210461339805981,5.0,4.923079029188161,0.2808864988272916,22.565293374764707,1.7198020631827742,-1.5539976757322904,-0.23633715446359216,-135.5472409964466,Refrigerant_Undercharge,0.2955324675061556,1
-9.1759568769411,35.23821866014295,0.5530415549652936,4.165373561832299,23.750895331783273,-18.283697694728318,39.72523499230545,-10.267742537939295,129.41729185667018,8.211668703210044,3.0202604084147238,5.572745447202234,1000.0815293558131,1748.4131964659043,1.6952158628953857,8.505356257399097,5.0,5.572745447202234,0.17028103351551888,18.86264333589841,2.2116687032100444,-1.4797395915852762,-0.2618201444738406,-10.50161803650792,Refrigerant_Undercharge,0.26648391591811227,1
18.923038693193227,45.19396396688573,0.4129092934060997,11.802494649849812,32.914908967208206,12.56173511757735,50.42098730152558,19.091499525285975,84.75852867585722,6.405583592144094,4.697637938313997,2.6631194317027047,968.8553078294094,2744.250256380174,2.677929816804047,6.604515162671127,5.0,2.6631194317027047,0.2728507276104911,2.5344861865923463,0.4055835921440938,0.19763793831399656,-0.08039565169944263,-113.65831086273829,Refrigerant_Undercharge,0.10048373696525212,1
10.33832798970633,52.995221153766224,0.7983688710537531,8.717948605875371,36.79364653663921,3.958914150717761,58.723804758328804,10.428513138392375,109.87503728621228,7.2787954275995235,3.257712578547546,4.199932021335449,2115.313184334821,4062.4070604424305,1.90936851367332,6.544378716657862,5.0,4.199932021335449,0.4089074087719344,4.885745515365599,1.2787954275995235,-1.242287421452454,-0.06060544773279242,-138.6148886205142,Refrigerant_Undercharge,0.10361805603807378,1
11.039884262306689,45.42048217830297,0.5198895627794258,8.43400099447712,31.2633015340253,1.4728255752066115,51.254850940024326,9.50389888116453,99.34109132504108,7.896233598062583,3.448975350475176,3.8674052824854783,981.9273190286403,2204.821922467955,2.1441101637780626,9.628208422362373,5.0,3.8674052824854783,0.22882402493856815,9.852035561316228,1.896233598062583,-1.051024649524824,-0.20100955615854055,-291.6098188802405,Refrigerant_Undercharge,0.29813101851761153,1
4.269011019521942,53.13586090927007,0.6241228344918274,6.669224516641937,37.91880316289619,-6.270384680317065,57.879545349236714,2.4008192850605683,129.27274951547963,8.902660023427682,2.932409011867749,5.658787511412178,1797.9652700208237,2665.030277759373,1.4828907392317192,9.594048683158984,5.0,5.658787511412178,0.26616758643369215,2.4905788967165137,2.902660023427682,-1.5675909881322512,-0.23624914347632853,-9.137865683606378,Refrigerant_Undercharge,0.311748457213455,1
17.940280880773408,32.8192372305608,0.5399880506584883,10.576545729290938,22.980412309062977,10.949725201860968,38.34645301521535,18.70514857656985,66.35992997995783,7.216895205293465,4.178440365182928,2.0926321310075577,926.3893982855409,3402.1570477248506,3.6427339804090333,7.789986568029708,5.0,2.0926321310075577,0.3383379297916502,2.878324676767832,1.216895205293465,-0.3215596348170724,-0.29140172086038385,-80.51144393166578,Refrigerant_Undercharge,0.1733622541858681,1
14.382667036542536,44.640596291992985,0.5190327281105795,9.279514546230804,30.881661720442036,4.626835069376311,48.009295204218105,13.41875295477641,89.84815598856088,8.658652345715815,3.6852952223253532,3.272358132494294,1015.2060911126903,2526.680204547722,2.4261583140148444,10.080859727176602,5.0,3.272358132494294,0.24834920422386664,7.928634415791734,2.658652345715815,-0.8147047776746468,-0.2378825068065189,-236.93956781520046,Refrigerant_Undercharge,0.3164044086063813,1
14.426999973523627,53.71155808194293,0.8002823572579422,9.728274442071298,36.999993711906946,5.344966548517296,59.2660991493489,13.542161757435844,108.46971035462342,9.134545224189576,3.1253769464554595,3.9951296244228165,2062.255887374295,3985.4884529415417,1.955620313916156,8.763952128623346,5.0,3.9951296244228165,0.3995503161567821,9.440321049894479,3.1345452241895764,-1.3746230535445405,-0.1382290597733269,-279.20848523136783,Refrigerant_Undercharge,0.23851236412783106,1
0.1530777483872548,40.132894286927296,0.5100162345349006,5.781001869482831,27.206459277891163,-9.725118043335494,45.41568716371274,-0.8480532637867636,115.25747311258463,8.350720002194233,3.0106163132177084,4.742428604892513,883.5858788704755,1720.3182790117642,1.9289498853779332,9.845667420065668,5.0,4.742428604892513,0.17517903040037502,21.37914506641063,2.350720002194233,-1.4893836867822916,-0.264379347990072,-163.3025638623186,Refrigerant_Undercharge,0.33508864610651445,1
12.791729524868307,51.47047246779838,0.9973610894582108,8.931066260128036,34.808301472032795,3.7618858713382837,55.88949839803575,11.087587168378539,108.13406681185118,8.960211509832758,2.767676413811249,4.00159485979575,2441.733273385894,4488.168278131933,1.978974592765222,9.115040932873807,5.0,4.00159485979575,0.4784235722200724,10.0100626467961,2.9602115098327584,-1.732323586188751,-0.1572724788096702,-368.26490016025673,Refrigerant_Undercharge,0.26253088956053217,1
1.4308896485806177,32.27061716676301,0.8809305965707978,6.7526916203165595,22.70773153944694,-6.582950747167996,37.43445687696407,1.1414065709495023,78.14137087237255,7.265264656013262,3.77773536857813,3.4521639743050274,1387.63004252114,3658.928633323965,2.5879845571155236,7.27202271106377,5.0,3.4521639743050274,0.355054735225499,3.502935519978621,1.2652646560132617,-0.7222646314218699,-0.13023043797417744,-119.98732565553973,Refrigerant_Undercharge,0.16099852446231722,1
6.840129525284377,42.44617116137439,0.7808647058892341,7.201386875693555,28.733459685433917,-3.1061101853781516,48.399417713064096,5.281966404074404,97.36628504674992,8.445301632700387,2.862094417031974,3.998344910863657,1372.3352442029122,2975.0507757268515,2.180137486784615,9.334534588042875,5.0,3.998344910863657,0.31389017180515394,10.768657791162582,2.445301632700387,-1.6379055829680258,-0.20875082886037077,-323.81663066450983,Refrigerant_Undercharge,0.28882969788772994,1
-4.530171140126107,48.37665853194982,0.5381286646692074,5.03180282095831,33.89821896882581,-12.89490464633931,53.49132293324722,-4.905712744025299,129.2184885983118,9.014433814375256,3.5388551749514368,6.469781729039922,2104.5777501787315,2568.118094285728,1.263200810272069,8.824827860024481,5.0,6.469781729039922,0.2626259638808369,-0.7815114016881921,3.0144338143752556,-0.9611448250485632,-0.26742974079834436,483.94892801682454,Refrigerant_Undercharge,0.2780892405163831,1
6.64861891156997,38.300949358799485,0.7362435754571809,7.45256928939406,24.942807456841795,-0.5411359114829365,42.953735804239045,5.807829315843559,82.82933107071607,7.769185829016077,3.8360046713034994,3.3726967971516415,1250.3378734418834,3437.792243863297,2.5209341748594656,7.819631674431896,5.0,3.3726967971516415,0.3314836426412915,4.492223926447153,1.7691858290160773,-0.6639953286965006,-0.1465574876665383,-224.5635612344986,Refrigerant_Undercharge,0.1902110930323217,1
9.164149022921919,36.178030161611666,0.740922217873172,7.7298141074383695,25.30328691447199,-1.082902950820872,41.69696144189097,7.996759151973867,81.27067913722651,8.755774643841214,3.0934931083513115,3.254341967800453,1260.751003647523,3026.224029896895,2.613136143654116,9.41383237422267,5.0,3.254341967800453,0.31594892057816626,6.900364818532694,2.755774643841214,-1.4065068916486885,-0.24326226480408364,-186.41802964471867,Refrigerant_Undercharge,0.2891780523697574,1
19.916694386522096,33.675501362156965,0.38354502578291555,11.594450025365857,23.783285446842193,11.733775977820267,39.138108386731794,17.518762228008633,67.6185389200013,7.404918055248459,4.004044525866181,2.051281129864181,698.01111732673,2441.934889943425,3.6279366959841686,7.686586810245547,5.0,2.051281129864181,0.2460588346808641,2.9959395752562727,1.4049180552484586,-0.4959554741338188,-0.28366004710542514,-32.96784049886253,Refrigerant_Undercharge,0.16597821446822628,1
18.263187697144858,51.48064936915136,0.7079364239879757,10.835219889181316,34.62459725389993,10.722403262210767,55.970392383094236,18.041386458811417,92.36419111175313,7.838027636282535,3.804239117611139,3.1868370814808267,1821.412000836999,4376.823654422202,2.3369081438827695,8.433774347136946,5.0,3.1868370814808267,0.40209952776168806,4.622867771981973,1.8380276362825354,-0.695760882388861,-0.14061876414925134,-146.75614795357,Refrigerant_Undercharge,0.21210680211142408,1
9.818963458017405,55.60936036002424,0.33340918637722805,8.476192202777453,38.382645333704914,1.7763423645753296,59.96289268081672,9.878857575401284,124.40650493730656,7.07800343040879,2.806695523913398,4.523281805392564,821.1600101431009,1524.3720171515722,1.7563923621660325,8.501000418379046,5.0,4.523281805392564,0.15155102824895128,13.462974650101785,1.0780034304087902,-1.693304476086602,-0.13236886325510033,-137.51418789040952,Refrigerant_Undercharge,0.2287988502406625,1
11.39677451532926,31.591324315900692,0.5731344921775104,8.234861711265715,22.613637627740314,1.2475790649207172,38.5952062623351,10.706897328908473,72.81153341355434,9.325679749576247,2.6133532350657624,2.70981500346015,860.7070158672019,2696.4458726195658,3.0241369023464446,9.88175405489807,5.0,2.70981500346015,0.26290959355638716,6.255344092395532,3.3256797495762473,-1.8866467649342376,-0.34478868623315906,-185.9505946907003,Refrigerant_Undercharge,0.31098070117499643,1
1.720289738482653,35.50391976385708,0.4927758489102388,6.325525223135279,23.619471181514907,-7.057073356355752,40.03617946764158,0.5445549403993952,88.1927879671962,8.014091240112204,3.0573687502982936,3.858971362596383,801.0484944851112,1810.9382454349488,2.348474719852684,7.983803606306131,5.0,3.858971362596383,0.18693502228033299,7.326236650952879,2.0140912401122044,-1.4426312497017064,-0.1628365792367732,-94.19451983321812,Refrigerant_Undercharge,0.21051606224810707,1
19.571328091657687,52.69535914608474,0.5788926341062038,10.807470145924485,36.99950164557632,10.256271992763635,58.06416041929036,17.85961620353768,97.4376047557386,8.319704530819944,3.600292722240443,3.315660130333282,1515.4571538398243,3330.395233865146,2.2135955795980853,8.921097925867034,5.0,3.315660130333282,0.32671278924420716,6.153002631841204,2.319704530819944,-0.899707277759557,-0.1474070719677738,-203.70520046153274,Refrigerant_Undercharge,0.23902079221587738,1
10.536101354112915,32.42623298121466,0.6759653538821073,8.93487624160503,21.626503311576975,3.541787174226107,36.025316769292324,10.954240746014237,68.39455305862019,6.870190292031895,3.351766264558032,2.4979183586229996,1103.668868778019,3467.861458837362,3.242571134771317,7.109940669249095,5.0,2.4979183586229996,0.3564527460754017,3.1135906233099746,0.8701902920318947,-1.148233735441968,-0.16104599994314928,-85.50344642080131,Refrigerant_Undercharge,0.13984828219617915,1
-0.8293635465995268,45.47257867791143,0.4163337407502148,6.5480046490689725,30.84997770773237,-7.177252559102326,49.649207178927625,-0.32941921416242204,117.96677612833446,6.7769796718291735,3.6940353629358893,4.7798047682577645,923.2376181049096,1735.1837290397864,1.8541812165377214,6.747026231493314,5.0,4.7798047682577645,0.17104014009088095,8.468500360591463,0.7769796718291735,-0.8059646370641107,-0.09237458407379262,-38.20718198896907,Refrigerant_Undercharge,0.12643881367412682,1
0.21278267254245553,45.62924072167339,0.41650026622018466,5.876963754771222,31.44226941247238,-9.347167218752588,50.246063092708816,-0.39795522835489855,129.60739409423363,7.993491714650684,3.345577922269504,5.20945453494894,945.0864050185128,1555.7890484299119,1.6932732441837592,8.666498064794734,5.0,5.20945453494894,0.16023045449645518,16.019659823700138,1.993491714650684,-1.154422077730496,-0.19993139239065916,-57.369008592905175,Refrigerant_Undercharge,0.2583055735194129,1
2.068478576756791,52.31095780308826,0.9309166864031869,6.557590721814253,36.8284283845649,-6.553272918767254,57.028114492925745,1.5431716963134026,129.28870131609042,6.919284443699822,3.9708959209422576,5.602287101328442,2797.232645577004,4127.971369710305,1.4986259787815972,7.618991710540284,5.0,5.602287101328442,0.4217408905772964,-0.7112986839095754,0.919284443699822,-0.5291040790577424,-0.1387089164222941,7.205181720061319,Refrigerant_Undercharge,0.18502115439137215,1
5.257877640796978,50.611484741917515,0.9108353915490696,7.595612916613147,34.23056765387156,-2.1887365643620855,55.61875012458646,5.130616070252959,121.35774007976586,7.123501923955177,3.648559708305528,4.651189077169223,2272.7073556138866,4293.245087124368,1.8095504999735827,7.579409316639233,5.0,4.651189077169223,0.40982333359748635,12.34191483249171,1.1235019239551773,-0.8514402916944719,-0.11495162148198479,-156.9023220886952,Refrigerant_Undercharge,0.17627164005011278,1
-1.8262054486585364,33.915373211369264,0.3212302443000935,5.425531806631849,23.576941972752966,-10.978214018102609,37.574945880058074,-2.953175901734265,96.88807638273506,7.94203617531534,3.26541383271607,4.2182768381702385,454.5404511497049,1007.9477941720602,2.198121225355422,9.107234217635515,5.0,4.2182768381702385,0.09967424697547835,13.364257403049336,1.94203617531534,-1.23458616728393,-0.23300143371996906,-73.65454253320223,Refrigerant_Undercharge,0.29259478324945,1
-9.024285449065209,43.50404475078522,0.8968589038236002,4.544065642390514,28.98309710818416,-17.367677860746188,48.06097548304062,-9.895521496456688,130.13375708949778,7.5905749793886645,2.868378038898264,6.674052808476681,3095.045815230003,3962.2284610611973,1.2834197268613514,7.648985889260546,5.0,6.674052808476681,0.400864850278929,0.13375708949777732,1.5905749793886645,-1.631621961101736,-0.15303648249513357,315.0092746693249,Refrigerant_Undercharge,0.20400984955354193,1
-8.384142402609909,45.02245184596463,0.7693789873263975,4.420338726723318,30.809428619961125,-17.58356211310992,50.848030490822545,-9.865363604641432,129.87641139997228,8.774703679974023,3.2252870281801735,7.122450866378578,2419.9606318167885,3245.4578915715115,1.262555629525895,9.071827513004655,5.0,7.122450866378578,0.317903062699344,-0.12358860002771621,2.7747036799740226,-1.2747129718198265,-0.13476708805003668,-163.6338000128867,Refrigerant_Undercharge,0.30525647414072155,1
16.689429167412918,43.427976364763424,0.7490705630057753,9.927786185478352,28.465948293346884,7.046123440342083,48.63146204894714,15.251461008099694,84.10666510524969,7.974770922639209,3.510430677211491,2.930129785460221,1456.0150485342501,3966.29185537281,2.6324301712556917,9.102869737753196,5.0,2.930129785460221,0.3990504372704786,5.508683526503674,1.974770922639209,-0.9895693227885092,-0.2113420581500125,-322.0014786125814,Refrigerant_Undercharge,0.25494688401045823,1
8.098961353493209,31.172693171503987,0.7518646614560444,7.4293483569288306,22.057172964165968,-2.579955174464907,36.49756120926341,6.145754354186933,73.26068965315439,8.152784391369728,2.6677141036481964,2.9698574384465557,1026.2297611660742,2965.5355427961413,2.8970032999481443,10.190332413465477,5.0,2.9698574384465557,0.30302051641483413,6.984758952477421,2.152784391369728,-1.8322858963518036,-0.3452533042844519,-262.4051683763287,Refrigerant_Undercharge,0.3386595512853891,1
12.750450326040946,47.56666323108616,0.9044147504453419,9.283621521279073,31.441671235183406,4.756012298278752,50.69438504924032,12.15858953288462,90.94017270575871,6.647520009902287,3.9542981156976875,3.3667485140053053,1987.4925647521193,4878.782792886872,2.336137106052409,7.260770196285229,5.0,3.3667485140053053,0.47973406839672605,3.6202454628650145,0.6475200099022871,-0.5457018843023125,-0.09800329769246385,-258.88442022382674,Refrigerant_Undercharge,0.1475638142480531,1
6.259670309111,52.069365893376535,0.9091272245499318,7.241760225762917,37.81114200892954,-1.279716573972888,58.75849779906273,6.823333853248239,130.6873551477335,7.9534181425377435,3.7972816437572874,4.8886010954230565,2335.73479250477,4094.586190659467,1.704826219510224,8.23564818118061,5.0,4.8886010954230565,0.40654856163808695,16.58163911843907,1.9534181425377435,-0.7027183562427126,-0.14233908642849769,-233.32388993266113,Refrigerant_Undercharge,0.21836046704506226,1
-0.48880647446067826,40.555689534396095,0.4258574952860165,5.5800059488705545,28.556015394882934,-10.114481586701721,46.90310807762728,-2.066592550624075,124.03508045369225,7.935012799275398,3.9504975541758798,4.915878089713518,783.7551006636384,1543.3744235163904,1.8441680982411377,9.060864663134293,5.0,4.915878089713518,0.1515935513971335,22.896125988711944,1.9350127992753983,-0.5495024458241202,-0.22472051965395368,-124.82913971151265,Refrigerant_Undercharge,0.2861694193203533,1
3.722490753098369,29.72478322871232,0.997843213407946,6.700122584348571,20.63291956986762,-4.823116507010859,34.603703431427846,2.872679754391154,74.82729470251084,8.015810449175135,3.4047790945232324,3.0934869611973657,1415.8191944436858,3983.8112087982577,2.7948938077391565,8.540227833514603,5.0,3.0934869611973657,0.40542416567935213,5.734549618700655,2.0158104491751345,-1.0952209054767676,-0.220472962249727,-264.28942793038414,Refrigerant_Undercharge,0.24190651185185566,1
