T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
1.9496733085923488,53.0340643942408,0.5297751777719577,6.15061010537236,36.60265044566245,-7.387939006084992,58.21321249710105,1.6129954818012466,129.73171654520442,8.60410811234464,3.0887827463261224,5.80519177816056,1627.6912347176292,2331.138091785364,1.4341097049326024,9.055739931434042,5.0,5.80519177816056,0.23529600720723348,-0.26828345479557925,2.6041081123446403,-1.4112172536738776,-0.2162364646666104,37.51244073982343,Refrigerant_Undercharge,0.2795925462716875,1
9.426973365647047,34.76772690691732,0.45513577855047116,8.066519060577201,25.595903553851826,-1.0746206146720452,40.019564616582535,8.54249213803334,78.58546544120524,7.770215504739127,3.6191560628753394,3.06499308500094,728.084984302189,1939.8298979388742,2.716488801672162,9.645785313412777,5.0,3.06499308500094,0.19810567561232753,6.218327927188852,1.7702155047391273,-0.8808439371246606,-0.270544405329463,-151.4525077864721,Refrigerant_Undercharge,0.3016089222124849,1
7.3617578928185745,33.57784076114703,0.37171918888006844,7.861318545419038,23.013373257276644,0.6978813946323739,38.831214857374434,7.709016235420176,76.62411807406195,6.946434268012586,3.891054207832415,2.918394529420906,625.5839792823152,1679.6846129403266,2.8055244979759504,7.6142354931386365,5.0,2.918394529420906,0.17329023439501168,4.226785285116421,0.9464342680125863,-0.6089457921675852,-0.15571329325423644,-60.97939369974142,Refrigerant_Undercharge,0.17570690433170114,1
17.49739640819484,37.12949196177431,0.5758104677337044,10.006433039793134,25.751350680656667,6.654160694197674,41.57921133672216,15.852245171376635,77.1054702789666,9.152557744552796,3.207530544162091,2.5795014938402896,1052.1370591773045,3024.213050830792,2.994064335200331,10.227688392813764,5.0,2.5795014938402896,0.3008463344801329,6.836458644385274,3.152557744552796,-1.2924694558379088,-0.36052743529574993,-160.0102964332077,Refrigerant_Undercharge,0.3186061321083456,1
9.459381293754584,33.16908502714374,0.7813931612221987,8.923401854305421,22.592150114712123,2.510115331597668,38.81141495973764,9.911922147677332,71.07155703754006,6.90579741817759,4.880667020954352,2.652409787326248,1355.1981784706416,4106.640184176825,3.05810816239922,6.951588890774428,5.0,2.652409787326248,0.40758324509484556,2.5346638967995574,0.9057974181775901,0.3806670209543519,-0.13168969603532243,-82.49194019042852,Refrigerant_Undercharge,0.13014152622217126,1
9.383832666076964,31.44934372864977,0.8961754671132186,8.326707415144062,22.916445563396838,0.47717284864348497,36.661338160704844,8.809054869026799,70.72740798673068,8.434725978642245,4.237249602882803,2.7095015176354913,1414.823058369235,4121.395957456355,3.0423375704320774,8.528176273740325,5.0,2.7095015176354913,0.42010602239425426,4.142141850431798,2.434725978642245,-0.2627503971171974,-0.2463485898635449,-168.89237156362947,Refrigerant_Undercharge,0.23210082595751264,1
7.650934404104779,48.70984221134811,0.34314959347013885,7.531775908102623,32.920188498805814,-1.6506794809383107,52.88389313795773,6.516228992662262,113.54023616331094,8.668739662004107,4.661439047764531,4.359473543499637,739.8337742197161,1464.0298451033327,1.9140380697569102,9.140995324975254,5.0,4.359473543499637,0.1413522181023368,13.268866768385607,2.668739662004107,0.16143904776453066,-0.17711112332991652,-108.48610978761815,Refrigerant_Undercharge,0.2739304161113209,1
9.586135129177386,45.684583574619204,0.8939428174751194,8.114631489541246,30.996645095835962,-0.7962550949405742,50.244204843675966,9.333787749784216,99.977951493647,9.460711849157143,3.0455004872948273,3.9157963477476634,1849.3234683763194,3728.2666595857427,2.141680647864483,9.326930848661132,5.0,3.9157963477476634,0.38776224243190777,10.395189428038805,3.4607118491571427,-1.4544995127051727,-0.1920445641865296,-284.31084282610936,Refrigerant_Undercharge,0.2823816300904949,1
5.481644794005948,48.320695392634725,0.7623407237560651,7.266877864201796,32.83908887531006,-4.007223682677257,53.421815257900505,3.746776984246838,119.43466270925516,7.631395578785145,1.5998539872526452,4.713093023409931,1673.19434523657,2964.95910999947,1.8392856417701469,9.109467448225052,5.0,4.713093023409931,0.308535288467367,17.328688990822144,1.6313955787851446,-2.9001460127473546,-0.19437676858813568,-210.10547903017982,Refrigerant_Undercharge,0.2769379080674318,1
1.6934421158236121,31.84901665925019,0.3582386460466213,7.232470393773182,22.386267508363076,-3.4509727978841367,38.36922317249326,2.6354779246884563,77.41244344931118,5.859654841822397,4.142446662172452,3.2306685780766418,577.7881266002887,1555.6578060459194,2.661530666115641,6.578420201507833,5.0,3.2306685780766418,0.15205007861601408,2.626253548812784,-0.1403451581776034,-0.3575533378275484,-0.0899119735155578,-32.44459301699442,Refrigerant_Undercharge,0.11187887937586466,1
3.9481053389804797,41.20832325048522,0.8920241727596514,6.664693895569628,27.39681098970093,-4.95702662181188,45.75993992497983,3.0233719098645864,99.5361605612412,8.014629842125048,2.4240421081578205,4.146746064873765,1478.0063941259966,3574.223544612426,2.1347702404519966,8.828449614545688,5.0,4.146746064873765,0.348646441263591,10.962191341204417,2.014629842125048,-2.0759578918421795,-0.19054652755843637,-400.12514547605156,Refrigerant_Undercharge,0.2613997595213039,1
17.709829052226013,51.6815126555565,0.6671429345755323,10.810853667084942,36.02405706956717,9.997179880198676,56.732629957042214,16.89282129485477,95.95224691437154,8.376509121333397,4.089592743425752,3.337356106378551,1592.126072794271,3541.860472872469,2.2505443635449263,9.24709890825547,5.0,3.337356106378551,0.3610347349514855,6.642847663272988,2.376509121333397,-0.41040725657424826,-0.16733390654082037,-301.3687871193865,Refrigerant_Undercharge,0.25997499832183923,1
11.105569847059977,37.91340280710388,0.6653782681869761,7.895134999692092,26.74241817074172,-0.5269736390129975,43.15538276120638,9.24672621825451,82.04584933076715,8.960269747563636,2.6545741816022237,3.2119685368976802,1160.161066420005,2960.9410133402057,2.6026901539260288,10.2157271236217,5.0,3.2119685368976802,0.28743629211615296,7.176295931232744,2.960269747563636,-1.8454258183977763,-0.2835604867622976,-202.32838168169633,Refrigerant_Undercharge,0.3330430721076861,1
2.1073635599051443,52.38610725955236,0.6838943950475682,6.735943743002473,35.937201469805196,-4.808324343466148,57.59626322044912,2.771744275174118,130.27309885573575,7.22342668115159,3.989249847800568,5.320409455432784,1889.8748224864823,3102.960721986641,1.6024754192337978,7.294388201769019,5.0,5.320409455432784,0.3031478313321444,2.4890877177572293,1.2234266811515901,-0.510750152199432,-0.11817617033928651,-36.850799276966654,Refrigerant_Undercharge,0.16182645942768425,1
-4.75921313535844,31.840542442079443,0.3922647105146517,5.060033826341261,22.37849261071937,-14.952247557908148,36.360331593041984,-4.823213536127768,101.92361131087439,8.668434265613561,2.7637151815961163,4.478421341975402,572.545961061765,1181.8799563280925,2.1287213426881038,9.617771901738086,5.0,4.478421341975402,0.11814937612899634,18.365143572986426,2.668434265613561,-1.7362848184038837,-0.27885213799725506,-78.29692164193148,Refrigerant_Undercharge,0.33151530820618563,1
8.070149825317618,42.78315242171618,0.4932724936544618,7.717307420236634,28.232427594276356,-1.1081279368966688,47.62694506398305,7.54598040771624,92.3412285259593,6.92689359258813,3.7635579808455524,3.699576403493691,1026.4067997418167,2299.0593853791474,2.271141403580125,8.073301302099518,5.0,3.699576403493691,0.2226339323240967,5.855418388483088,0.9268935925881303,-0.7364420191544476,-0.14290224783851313,-79.38559256419671,Refrigerant_Undercharge,0.2056050117326141,1
4.204540330418248,46.51686600021446,0.6941434404102695,7.023374125457194,31.831157681548593,-3.8789172577762576,51.457939708380515,3.4882315942736337,112.41150683720633,7.65261194356996,3.175435828783293,4.542132173611106,1487.8626841241876,2752.9131596665366,1.926078803190184,8.564034707116125,5.0,4.542132173611106,0.2818248397881362,13.765706588287387,1.6526119435699602,-1.324564171216707,-0.17169409979423778,-144.35403139839832,Refrigerant_Undercharge,0.24311876165053392,1
7.369952459742865,46.30316836020981,0.6641966340364795,7.745999548534097,31.755259858294988,-1.6772312000375416,52.33834816103841,6.142033630381562,104.49005154217724,8.510602220727577,3.6961473813864334,4.172057486762637,1427.7844645501746,2913.15054256294,2.035894331126332,8.161669755557428,5.0,4.172057486762637,0.2927263232493279,9.488922278174002,2.510602220727577,-0.8038526186135666,-0.1414914084954697,-178.9244579914532,Refrigerant_Undercharge,0.21221602051590818,1
-1.5823583455685948,47.131569596121274,0.8368050960104616,6.117118528497766,32.18883810351531,-7.471084886759521,51.20693823865898,-1.1746031323286417,130.28863209668043,7.082253109301951,3.868424394644802,5.153717306011147,2061.480724600073,3593.320627391388,1.7151276099356074,6.65376319049557,5.0,5.153717306011147,0.3487396524155165,9.050870194416063,1.0822531093019512,-0.6315756053551982,-0.09243292737464226,-13.672178248237287,Refrigerant_Undercharge,0.12047898525067807,1
1.5787024623163992,49.685218660769515,0.82928197189993,6.239425938077835,33.79749864575301,-7.168290561600043,55.05085328897593,0.6139756803296972,129.59528014278695,7.870910273184499,3.679631913451248,5.371864929739222,2166.645776532286,3437.0788469367512,1.6083373715976106,8.513515091581429,5.0,5.371864929739222,0.3410286564997301,8.79763430571326,1.8709102731844993,-0.8203680865487519,-0.18658881321575715,-27.120697320652198,Refrigerant_Undercharge,0.2449658118428653,1
-4.645758801676355,40.79139505489104,0.665145178013394,5.012812218720336,27.94419787790473,-13.956641312189316,46.42977825456962,-5.530768265074637,130.11269546126735,8.611007637238776,2.7525728258871824,5.674360682044266,1387.0413956797604,2313.1788242938264,1.595736568850645,9.405626712301274,5.0,5.674360682044266,0.22887379786027817,15.078252608943885,2.6110076372387763,-1.7474271741128176,-0.29281583953591905,-49.3487132373923,Refrigerant_Undercharge,0.31826364635775634,1
1.239325704326145,47.883428759629055,0.6052728474639174,6.155456904826461,32.521756583384494,-7.6076550524455255,52.65519411789919,0.2744692055569553,130.5069807290669,7.97101786010915,3.2471469947173155,5.185059741127877,1433.8512807254199,2453.6403402297033,1.6986151457378391,8.470637576326247,5.0,5.185059741127877,0.2389083879200683,17.364053385802663,1.97101786010915,-1.2528530052826845,-0.1865761117948468,-52.60185071826436,Refrigerant_Undercharge,0.24318077050097722,1
-4.016961471235231,39.00613826702733,0.6763890282058803,5.880409133824292,26.034293676811767,-10.425455312642354,43.81241378881118,-4.047143939685772,113.00908777784025,6.836539264689385,2.887096328360352,4.813095945028513,1225.2938488998793,2344.8248573210367,1.9353672006917602,7.511829135991219,5.0,4.813095945028513,0.24241113139477566,13.370960375290963,0.8365392646893852,-1.612903671639648,-0.14952186396002198,-107.29620001119497,Refrigerant_Undercharge,0.18419417913713107,1
-2.654471531445858,36.56421118757343,0.8789391379113717,5.120019812389344,25.20569152375573,-10.815459244315296,42.03848013926767,-3.2812919253247155,109.40480546940924,9.562530134954113,2.9481729697779966,4.701662349277405,1383.589882934159,2769.141462086208,1.9998831530747032,9.619098688596413,5.0,4.701662349277405,0.2824074154169099,19.73840703762059,3.5625301349541125,-1.5518270302220034,-0.27087682996675033,-240.68169127141232,Refrigerant_Undercharge,0.32696203156203013,1
19.657636801588456,33.125780935995984,0.3220049169695964,10.917617424531496,23.245765085481132,8.564997196624262,38.53529355480353,17.939415722581302,71.39055852963625,8.56208510079306,2.768105063933595,2.187838130371188,512.5297809924131,1797.2155243180594,3.410407142510665,10.421332405480172,5.0,2.187838130371188,0.17022727255449452,6.956752158638267,2.5620851007930607,-1.7318949360664049,-0.5417317624194147,-71.48635946152274,Refrigerant_Undercharge,0.3247476985108479,1
6.591624615054896,49.10345637435786,0.5862610757697487,7.6416829745619355,33.130148081127196,-0.4515048575177405,53.70335673276187,6.783239959034108,109.77785862766824,7.623069600041047,4.120526834346807,4.340672095100253,1332.8189061761848,2645.7732324208014,1.946333717406683,8.722741010679584,5.0,4.340672095100253,0.2547372306827635,11.549190477131035,1.6230696000410472,-0.37947316565319333,-0.16295763363138693,-149.0247925879587,Refrigerant_Undercharge,0.2472627508408071,1
-3.1206208169234255,36.955938021694976,0.43129728772545145,5.548941349076571,24.045210366091265,-10.699866753696204,42.053750670727844,-3.0903405761149934,104.36978755807657,7.227362116654327,3.0384878891040654,4.547258710633757,726.8172009163077,1585.7067689471883,2.0446620942867466,6.997484270396541,5.0,4.547258710633757,0.15616742381190465,8.795851232372769,1.2273621166543274,-1.4615121108959346,-0.11648043286955057,-83.83700986063377,Refrigerant_Undercharge,0.1481132677877535,1
0.8283260237963384,45.07741343417808,0.7651465812521155,6.154015781472634,28.45961407740018,-7.351339582979532,49.567970093127435,0.858296232991471,118.80997912428904,8.032360916342359,4.378183838512854,4.804741599792096,1632.5915439516436,2905.8347739570554,1.8620604637695601,8.13523738102894,5.0,4.804741599792096,0.29741476948110696,15.882941976273102,2.032360916342359,-0.12181616148714625,-0.16546494212632457,-96.98271161095477,Refrigerant_Undercharge,0.22043751516219093,1
12.30028918237665,51.239613658461195,0.3735894287784159,8.839834064188821,34.9697767473886,2.950350110896607,57.033067776517086,10.795129608436284,107.72027483186439,8.406002141825024,3.74116655932943,3.958397593194937,884.0450217674093,1697.7116644839168,2.002376847665362,8.67845694124464,5.0,3.958397593194937,0.17765804252575934,9.802020748382986,2.4060021418250237,-0.7588334406705699,-0.14233202480534013,-131.89131453527546,Refrigerant_Undercharge,0.23697745351994637,1
-6.308694711031223,37.60807066665583,0.7777443951630569,5.242639723022049,24.60181209992215,-14.215756127290717,41.70436287341669,-5.5976709008884376,117.00475182213619,7.0469279389114075,3.4813142011674447,4.999447004178602,1460.1049845922655,2731.7169301542003,1.887636887465716,6.646596396663551,5.0,4.999447004178602,0.2743375850677591,10.484300976195257,1.0469279389114075,-1.0186857988325553,-0.10696018279611108,-36.45936339045784,Refrigerant_Undercharge,0.1252205430917759,1
-8.832435404438893,30.437410948513346,0.8042192176571011,4.5423998217786234,21.800886452458275,-15.056175017121667,35.59201978547152,-8.589622211508598,101.27709512150327,7.420899659538077,4.582024045159348,4.698006235390996,1168.947406353141,2474.12254649322,2.093419415090336,6.579072525347776,4.9999999999999964,4.698006235390996,0.25477443190838917,8.96722567688991,1.420899659538077,0.08202404515934791,-0.10873661837011417,-100.20122943218871,Refrigerant_Undercharge,0.1231999611868963,1
-1.635070029417917,41.85702514864299,0.812758067993214,5.928970129301507,27.856921140645646,-8.572939494044773,46.89451503345732,-1.154379475842339,113.6254180779796,6.875343239998443,4.074730959484909,4.746958271534129,1663.028262789863,3055.639682395866,1.9165871294478123,6.370157155875654,5.0,4.746958271534129,0.32279286289716386,7.85054526553985,0.8753432399984433,-0.42526904051509096,-0.07728334685248717,-77.41651112829004,Refrigerant_Undercharge,0.1009795245346776,1
-3.801008744207787,39.72435762975017,0.6667014250762895,5.380421764957571,26.769855916351606,-12.325422702800333,43.862975286918534,-4.543655383044605,122.86803574668804,8.196863862587373,3.739657893054282,5.052435064136524,1116.9682962715463,2372.2286241980314,1.851090730893528,7.983980827078705,5.0,5.052435064136524,0.22930372214398653,19.9372947203685,2.1968638625873727,-0.7603421069457181,-0.18644855264715599,-195.33101335183346,Refrigerant_Undercharge,0.21942249801307456,1
-9.801671798342111,53.15070086858228,0.9267251234713951,4.287944373779093,36.3553801816377,-17.199864274546158,58.160893092661595,-9.231320589767888,130.36880929119837,7.990143978740293,3.7063956085876084,8.455617863060686,3466.5207242956376,4047.943193720756,1.1851116711229102,8.46878415191349,5.0,8.455617863060686,0.39477236424421264,0.36880929119837447,1.990143978740293,-0.7936043914123916,-0.020011745294882033,-747.9869295811623,Refrigerant_Undercharge,0.26274878847443345,1
-9.075138362862425,40.499854887904604,0.4989787569612188,4.397225973455421,27.567324870916455,-16.36989405440284,45.441392182282534,-9.917488873095678,130.02755720191516,9.009011090603181,2.6734656389483287,6.3279069974504125,1428.7424742508967,1935.3398634583605,1.35606255034959,9.132821606346235,5.0,6.3279069974504125,0.1939599538337485,0.027557201915158203,3.009011090603181,-1.8265343610516713,-0.32405475205765155,254.16373017452315,Refrigerant_Undercharge,0.30891145359487,1
-6.375888417850194,40.068704673085605,0.46911838584706117,5.094246021761882,28.509508531129452,-13.221288163413554,45.9052930437463,-6.198326949772537,130.89190395670795,7.2024179794894785,3.901428907012275,5.395609476071342,993.6902432557071,1677.0438340016399,1.692698327941342,7.136148351741452,5.0,5.395609476071342,0.1723165130680624,9.17801065431432,1.2024179794894785,-0.5985710929877248,-0.13967822554679343,-33.77626919638294,Refrigerant_Undercharge,0.16072788129404836,1
-10.446182778301559,42.44913080317944,0.440872232424471,4.211511746210431,28.44770983209089,-18.688059785943807,47.4709012980781,-10.361720453717625,129.6126681891938,7.840618088459583,3.3855361235679,6.92747370387963,1478.9852173741108,1868.8163829008136,1.2746649766529892,8.669640015512044,5.0,6.92747370387963,0.182429835046924,-0.38733181080618806,1.8406180884595829,-1.1144638764321,-0.1626099287328291,120.32974830355943,Refrigerant_Undercharge,0.27933370249435924,1
7.892075670588168,37.80395671574286,0.4794630970427726,8.059784665532248,26.249730650650847,1.1733733624202571,43.16446335373375,7.265445625303107,82.16915367376058,6.459439114272848,4.106650250979064,3.2036539264806216,908.755847662874,2248.837842365383,2.581816029102836,6.780907973405431,5.0,3.2036539264806216,0.23432072508816737,3.458879074196318,0.4594391142728478,-0.39334974902093567,-0.09244017681971783,-67.279397758762,Refrigerant_Undercharge,0.12117613922654344,1
2.6878344080777086,52.092506935675345,0.7746821676122043,7.285758328469112,37.75064428339634,-3.2999793598815637,56.58249882898388,3.8730095877846766,130.72017447716635,7.369016365860908,4.317109221045349,5.000450721020493,2120.017529321981,3569.8121181204983,1.696485007822257,6.901803588207894,5.0,5.000450721020493,0.35163982249335585,10.700043483266995,1.369016365860908,-0.18289077895465056,-0.09109286358979318,-23.788805176348887,Refrigerant_Undercharge,0.13316231469769224,1
-4.56955166822922,46.29213655904348,0.9620140591048594,5.4563247563475885,30.947708739530125,-11.105736560981066,50.459025760333624,-3.7289892452138242,129.37201287633755,7.518640115944845,3.506638909732318,5.580566786127066,2432.709600121563,3885.652554312743,1.5775740658830923,6.955421193583836,5.0,5.580566786127066,0.39217087614735807,-0.6279871236624501,1.5186401159448453,-0.9933610902676819,-0.12190665294923209,-26.957941304965516,Refrigerant_Undercharge,0.14521060203303532,1
7.425514778084854,40.475003567016216,0.3043689850231042,7.678970788195603,27.57261705654273,-0.7732327312948069,44.493979169648625,6.9340096931681705,90.05756722971874,8.96130432446412,4.1945959472265235,3.481037735719394,571.2433883746146,1301.0209643952865,2.3599797367617867,7.612972464442873,5.0,3.481037735719394,0.13171319480253912,5.046958211553829,2.9613043244641197,-0.3054040527734765,-0.12361012411967964,-48.79542232591007,Refrigerant_Undercharge,0.17633421864817858,1
4.23994496852634,42.09106585983685,0.6119339349753539,6.476217947806445,28.865344969181358,-6.921344959679544,47.84038733432957,1.6927944079513089,108.59891180445982,8.94218196273249,3.487858384305809,4.472105752962958,1110.8282530763129,2269.1855966248554,2.00743163578378,9.796246457663205,5.0,4.472105752962958,0.2242979556098976,17.268990537020585,2.9421819627324908,-1.012141615694191,-0.24355153587672174,-199.62059787022395,Refrigerant_Undercharge,0.3246914228475239,1
1.244453908466426,45.580749111279786,0.7105421380758818,6.31736326585351,30.768547464019395,-7.031331181964826,50.476685868100105,0.00522662938154872,127.79267193360006,8.472928731024885,3.171553108125923,4.996278645932521,1508.87127405886,2779.796433936243,1.786320369464047,8.497862985192993,5.0,4.996278645932521,0.27305742581526654,21.34399391337263,2.4729287310248846,-1.3284468918740768,-0.18778082638324411,-138.5316720056103,Refrigerant_Undercharge,0.24517792521274157,1
17.263090286977196,45.850719427704156,0.4860661755498965,10.917847932837,32.22416753593999,9.97978114117962,51.665509935361,16.98421870699022,87.0064858503167,7.819573145792329,3.569007280132941,2.905323151798434,1142.717457986225,2821.012866672729,2.5447783631992817,8.22839211320883,5.0,2.905323151798434,0.28429208337171596,4.127665951119766,1.8195731457923294,-0.9309927198670591,-0.15193796395027714,-123.09715640236664,Refrigerant_Undercharge,0.19995775307086255,1
-1.1826831831651812,33.922263924143444,0.6322136213583954,5.7447991744663,22.95990209707043,-10.86552293224733,40.21742987802746,-1.1782125016213072,95.24888255045747,9.102251691665945,3.521344393893502,4.267242248117814,926.0487341875473,2107.5174258389106,2.211263816944201,9.30128724189833,5.0,4.267242248117814,0.207838633460009,13.59709551286366,3.102251691665945,-0.9786556061064982,-0.24906210193357659,-173.6981260947141,Refrigerant_Undercharge,0.3036030009603495,1
11.857085688755602,42.41396025618955,0.4217892219530549,8.63394118128286,28.631026386734053,3.042619613555669,47.85575777834379,11.256687682367815,88.07150457672927,9.103742081974803,3.544305054352547,3.267584120537915,852.4438005645874,2065.957937121861,2.444123509119148,9.188967542536655,5.0,3.267584120537915,0.20289384535927493,6.198860495043903,3.1037420819748025,-0.955694945647453,-0.19920480737098423,-129.12270807244863,Refrigerant_Undercharge,0.26736642383013043,1
-7.181941676572968,47.02827223279637,0.3261603972224842,4.925517906836392,31.837543568118694,-13.950632569518618,51.81220914954219,-7.258709212319619,130.1005988631379,6.873738256169352,3.8477919723422764,6.414485083471703,1237.3558416829494,1628.3024125638344,1.2777448784047343,7.173282914132168,5.0,6.414485083471703,0.1544884996154587,0.1005988631378898,0.8737382561693519,-0.6522080276577236,-0.15797735589835704,223.07208387038884,Refrigerant_Undercharge,0.16477812679262763,1
14.538086424178497,45.750051406880814,0.9686381983768767,9.230091546655325,30.134290496042972,5.723308191267974,50.98871483069853,14.358963330849987,91.14413616678354,7.989421597482401,2.9553127531201238,3.258854691426857,2017.1549612750446,4795.092707933553,2.391675398629454,9.74986325065273,5.0,3.258854691426857,0.48062523951831443,7.275075662466662,1.9894215974824014,-1.5446872468798762,-0.21459395811157123,-408.0364522407608,Refrigerant_Undercharge,0.29572572744808556,1
-9.104184232190253,50.55107458704633,0.3601437228327233,4.409353665219532,35.06213726665475,-17.69488389675773,55.527292325148466,-9.34108727836828,131.01307596403987,7.914385670091757,2.3134518187788613,7.990884124740788,1188.5773144672141,1489.3147136604036,1.2014304338288873,9.196160382178645,5.0,7.990884124740788,0.14807762416953277,1.0130759640398708,1.9143856700917574,-2.1865481812211387,-0.026454738588921112,-437.9015225254934,Refrigerant_Undercharge,0.3128428994407176,1
-5.631261902158765,38.48671714759937,0.709293731972663,5.52252688996802,25.733258721202567,-11.617595777611967,42.78051186825917,-4.786068719699385,111.99503828013574,7.241579108131264,4.458527528358139,4.84009338361333,1335.8195839895018,2577.902789980992,1.9464224856477381,6.371420258412458,5.0,4.84009338361333,0.2567367993710079,8.560968853401178,1.2415791081312637,-0.0414724716418613,-0.0862187462752706,-23.32349114314843,Refrigerant_Undercharge,0.10400188126611226,1
11.432849189612124,33.71515422634079,0.9546068423432782,8.417196995768396,22.95750474457098,3.1757573585648786,38.297165331074986,10.693976872424896,73.74321388145306,7.8120357411911865,3.692455363769514,2.666143240803116,1526.067317812543,4796.182235189028,3.0091878155930156,8.419945530245691,5.0,2.666143240803116,0.4746127409286263,5.075843977586715,1.8120357411911865,-0.8075446362304861,-0.23216966918202564,-271.5451347303381,Refrigerant_Undercharge,0.22215461108192566,1
19.175347376824917,32.02621531016353,0.6838754492338778,11.84577624461209,22.852281803522533,12.931063271453489,36.97547897074335,20.040402856175362,64.39570995549306,7.37053858799043,4.253904760919264,1.9505712300024578,1190.3170959783668,4669.88688655486,3.942548175583378,6.740571422537968,5.0,1.9505712300024578,0.4624016686614709,2.8800726743901706,1.3705385879904304,-0.24609523908073605,-0.21337489145547073,-36.20702407479757,Refrigerant_Undercharge,0.10889563949673192,1
15.947239031559747,46.98803271086695,0.5693928649859032,10.211467745449522,32.37746177727735,6.1084682907384344,52.391344848016246,14.39667127876671,91.09832847498419,8.569216753500912,4.203430990948748,3.232637132424317,1306.1421317596587,3067.068854537238,2.3926965701480785,8.422981569206021,5.0,3.232637132424317,0.30277040083978873,6.0162721505183185,2.5692167535009123,-0.29656900905125205,-0.1506511752227584,-142.79269220230526,Refrigerant_Undercharge,0.21609209465955057,1
8.988088921780358,54.39500709729178,0.5766773811944539,8.057111707042642,36.552549659467154,0.1492202318125,59.16525993130372,7.725986321404198,126.35062311371661,9.004697957602698,4.037817209652254,4.740552576892247,1536.0896071032234,2454.277812669476,1.7413116260846424,9.15806542679993,5.0,4.740552576892247,0.2554510746438216,17.922801641034198,3.0046979576026978,-0.4621827903477458,-0.17274873153193404,-106.64269129808872,Refrigerant_Undercharge,0.27257791943303566,1
17.15674877743969,45.8219308238151,0.7169897279489977,10.47599082107424,31.62137945039608,9.18976766764036,51.469196319082656,17.01082199493215,86.8262390540499,7.686337872775312,2.9129582597156642,3.0164462185796137,1570.420544341055,3859.4338585810406,2.524338642731461,8.919161167756627,5.0,3.0164462185796137,0.391457882203181,5.004402590785574,1.6863378727753124,-1.5870417402843358,-0.18552019195272873,-236.78100651835166,Refrigerant_Undercharge,0.24259280874931832,1
13.094283031344808,43.977193370455055,0.9331780149699642,9.623634703681471,30.948026427816572,7.390688993492934,50.45655852116054,13.435181947049712,87.67626523487225,6.38719313396358,4.722529866427653,3.1182376763542616,2138.233633551085,5334.776303767329,2.475465602758129,6.9467994917434,5.0,3.1182376763542616,0.5205145208264629,3.555442425371723,0.3871931339635797,0.22252986642765293,-0.08921817548984112,-134.20045587610184,Refrigerant_Undercharge,0.12659167889817424,1
-2.5836828362793662,52.316035576165724,0.9914185970891326,5.744859610160835,36.32270705152411,-10.099530161867015,57.66995799792102,-1.730988299673602,129.81006527164274,7.4217569356803255,3.8475278949720693,6.220372491210842,3998.386150354356,5311.336487269575,1.3084045476059418,6.954418426044956,5.0,6.220372491210842,0.5162599133771942,-0.1899347283572581,1.4217569356803255,-0.6524721050279307,-0.12170017033219716,460.1243332314789,Refrigerant_Undercharge,0.14344866956273034,1
-1.1512247591579405,43.9565758121096,0.7559895341429121,5.953209060392664,29.756664683160196,-9.051906838051746,48.34523240918163,-2.394578995665391,128.44692017987347,7.413898411532214,4.53158365955633,5.074842767872589,1565.8792154803878,2923.742082476996,1.7816470054928497,7.9674850018515535,5.0,5.074842767872589,0.2854261679815142,19.764895163630527,1.4138984115322142,0.03158365955632991,-0.1693931988175632,-125.55778363421268,Refrigerant_Undercharge,0.21292809516138486,1
14.87950922817163,29.954440930153353,0.7249094210185766,9.272541139018823,22.007541313050343,3.5105710540745014,35.677398769467985,12.630281042994742,67.23562162663885,8.124096025032301,2.3005928908899023,2.3500320957261724,971.6421225099107,3490.6882509030843,3.424473007390862,10.428694698041385,5.0,2.3500320957261724,0.3533566366034486,6.463900178524774,2.1240960250323013,-2.1994071091100977,-0.5195863417957982,-260.6386918424205,Refrigerant_Undercharge,0.3363133493269176,1
16.483922832406172,34.076712199653514,0.9851782095761504,9.924460744920356,24.296731423888268,6.839775146408019,38.839914145785,15.24504395865142,71.4826880161341,8.314595878389447,3.6352982922525277,2.3716967867643532,1672.0252612177842,5337.495585587199,3.241504546361456,9.6200309413178,5.0,2.3716967867643532,0.5280848284363772,5.358844626871658,2.314595878389447,-0.8647017077474723,-0.3842569028243976,-229.7364009995581,Refrigerant_Undercharge,0.28532330068217543,1
3.321537005672261,50.0373460283415,0.3452337492767808,6.858221783377444,33.61778226060586,-4.989782299967442,54.44895113006048,4.190796802525573,128.1947798863867,7.458160310235487,3.532263436622424,4.832048434518502,815.9817942909287,1395.2512276342566,1.7540099129922373,7.750627087342081,5.0,4.832048434518502,0.1440535419889727,14.646512840059927,1.4581603102354874,-0.9677365633775761,-0.127970766011136,-60.855195229246874,Refrigerant_Undercharge,0.19042475484014734,1
8.943008096174138,45.2456528871194,0.5072039656745485,8.62022903881324,30.707963623066046,2.4716781712317837,50.40822453064329,8.4501681613934,92.14248901753783,5.821210079854162,3.818037950486721,3.6096332525423787,1161.4465748075856,2504.6094865426203,2.259688304962005,6.56904101625577,5.0,3.6096332525423787,0.2560693513894873,2.4647263620708486,-0.17878992014583783,-0.6819620495132792,-0.06923275388286054,-43.3392071257972,Refrigerant_Undercharge,0.10597452545835614,1
6.103312946959402,44.75146576308043,0.7818964985426194,7.3146996518497245,28.887338713462974,-2.657087229070526,48.687543713463356,5.124878760736619,97.64564467969846,7.2560794680524685,3.337499299191415,3.9942042110640292,1530.808598712143,3370.5094611455565,2.1609859664677264,7.8318099092677365,5.0,3.9942042110640292,0.3379776871132767,7.712735788170619,1.2560794680524685,-1.162500700808585,-0.13403800197381077,-206.45879913274734,Refrigerant_Undercharge,0.19300314391229126,1
2.4350688243181704,43.989075013201294,0.38585422361568794,6.316236305275393,29.591665685704104,-7.4737179647956875,49.79061870912583,2.2945179933056923,123.4224831935264,9.048924868115877,2.6211957958943266,4.787845716630428,763.5070855453711,1453.6740836822862,1.8421185888416007,10.084183723685,5.0,4.787845716630428,0.14055738579371782,23.72029922740316,3.0489248681158774,-1.8788042041056734,-0.25348511222221837,-117.81043610511767,Refrigerant_Undercharge,0.343888654872778,1
6.2336827287974925,46.76204621663815,0.9792707131093533,7.567919313680312,32.815518406004614,-1.244259227144218,52.24928034310589,5.8519513549115105,109.38819616057006,7.243884552443805,4.324970241191054,4.282676457975407,2181.32076419871,4315.834350997187,1.9781100177570454,7.937985364122855,5.0,4.282676457975407,0.4298038760193872,10.576358180860879,1.243884552443805,-0.17502975880894578,-0.1315944918490437,-217.89059983208517,Refrigerant_Undercharge,0.19954390403129804,1
-8.641939972272167,44.63550259356977,0.9032455314906438,4.6493496028536425,29.22017842753538,-15.786584074918846,48.75701869768395,-8.135694531412362,130.79294960444503,7.12225407519343,4.122467006132659,6.462826896478083,3303.6905755590383,4323.111857323721,1.2842362876192213,7.240187438928782,5.0,6.462826896478083,0.4325762191287591,0.7929496044450275,1.12225407519343,-0.37753299386734085,-0.17705597462602052,539.8021777981435,Refrigerant_Undercharge,0.17177681558147742,1
6.787295381734955,41.51170055948299,0.9994979234440894,7.4430091819245625,28.805709528807604,-2.2746350848061896,45.45867116851408,5.517144703643593,94.26945759433121,7.800167411874053,3.4783844269698116,3.7528015322268313,1879.7013491012362,4307.180242695198,2.262739844376598,8.535321440392874,5.0,3.7528015322268313,0.42839326117482024,8.338853411264893,1.8001674118740532,-1.0216155730301884,-0.16802925348218833,-295.46605720702473,Refrigerant_Undercharge,0.23733767962847302,1
8.426364097036725,34.70252369904217,0.9370896925373341,8.33544670337157,25.272045942416142,0.6903324679387,40.19976587997965,7.537803001531615,76.84699022530056,7.361483382635057,4.800450159633131,2.9526867797328777,1602.2920888688539,4713.959139615411,2.7791806928964755,7.268636167110598,5.0,2.9526867797328777,0.4581473693531271,3.396946034287012,1.3614833826350567,0.30045015963313126,-0.13127604962246497,-204.86569553395793,Refrigerant_Undercharge,0.15254631356310142,1
2.924749394847406,54.858123456036594,0.40158364541877795,7.05006141299557,38.450435630910086,-5.131531374197094,59.874744929906,2.97949576913089,129.63016302632977,7.268650344615397,2.9799961361270735,5.49430354865075,1298.5876201096487,1972.0632098763729,1.4994499600457665,6.895241171337872,5.0,5.49430354865075,0.19323669886853856,-0.36983697367023183,1.2686503446153967,-1.5200038638729265,-0.09323147191656345,11.949716761677564,Refrigerant_Undercharge,0.13379298217957655,1
7.246829036266081,50.138689008694286,0.3727480009306082,8.029743999118166,35.419125288028845,-0.9197583562103034,55.83776583739836,6.688946264261194,112.74391076101875,7.079594722515262,3.7452873128293995,4.309586586708882,872.1949690008107,1709.972118056067,1.9103262255548539,6.892376101808458,5.0,4.309586586708882,0.1745176761801683,7.2909284404077965,1.079594722515262,-0.7547126871706005,-0.07979637605953727,-98.84151179611797,Refrigerant_Undercharge,0.12930656976740337,1
18.62886866782276,39.95830032561818,0.6932061483241664,10.436563485185495,27.492514744432313,8.041175823238023,45.051321742197516,17.048937425972657,79.33639927725788,9.294132979145068,2.8212568443930324,2.6404885406230334,1241.856119801938,3870.136473101566,2.8955956978712063,9.978549565246997,5.0,2.6404885406230334,0.3726302355162743,6.434611899765969,3.2941329791450684,-1.6787431556069676,-0.3151310218486154,-301.70301386542997,Refrigerant_Undercharge,0.30256652164051745,1
13.913313569630363,34.949894306571096,0.9432206240976485,9.026507200257317,23.76251846740555,4.889912795379958,40.66978600945418,12.889904773426322,75.96411254679822,8.318550581702493,3.012170463704817,2.670831459375781,1654.3631002945508,4492.544496628528,2.9494986498503426,9.397547286909635,5.0,2.670831459375781,0.4743448261606922,5.709959581912102,2.3185505817024925,-1.487829536295183,-0.29078870586069083,-242.560616567632,Refrigerant_Undercharge,0.27707019039750486,1
19.277626875706982,30.942824421807007,0.7744724385039006,11.15799205186339,22.738486831717637,11.13264440814158,36.58810254417406,17.543955245742925,65.12101164069043,7.809590547082534,3.5846833303774437,2.053086492069669,1153.30684046871,4602.340314918154,3.771897186602169,9.033902456126913,5.0,2.053086492069669,0.4603078790316789,4.548760455330623,1.809590547082534,-0.9153166696225563,-0.4804111216916831,-205.4042785494778,Refrigerant_Undercharge,0.2462417795245781,1
8.106175632455544,44.224188250782234,0.9791838519144916,8.21249629080905,29.83764427204512,0.2819118617903422,48.28903186325966,8.087400788491346,92.2636448308499,7.300719488347628,3.9630920673998813,3.617492882516831,2101.2873356597443,4726.528465996816,2.2706074391566125,6.673093585305725,5.0,3.617492882516831,0.4814173665419112,3.115642600855807,1.300719488347628,-0.5369079326001187,-0.07538091549287174,-162.69804911847086,Refrigerant_Undercharge,0.11379077237891244,1
17.34165638425114,49.70059478580984,0.4748631029540251,10.73722737045212,34.50744551084447,9.934114980421423,54.91167421793399,17.70504515020814,93.34807784388332,6.872640069804899,4.327007704668365,3.1812927051005992,1215.339040773663,2630.020340583579,2.3236366915621764,8.00180615591929,5.0,3.1812927051005992,0.2743355193115237,4.507766315314086,0.8726400698048993,-0.1729922953316354,-0.12151178800959128,-112.81848529974582,Refrigerant_Undercharge,0.18702048427277732,1
-9.161815385940214,41.720170903311164,0.31772846822872963,4.646432933979921,28.664822605193656,-16.999775852388947,46.50254854543278,-9.557600826616193,129.71777177158273,6.960085409083821,3.23783550764415,6.351082301455166,979.6366027478796,1337.7974139018506,1.327769719518917,7.333715420916024,5.0,6.351082301455166,0.13063161851633348,-0.28222822841726725,0.9600854090838213,-1.2621644923558502,-0.18331453015503807,145.41002371428874,Refrigerant_Undercharge,0.1805748463312891,1
-7.192055966583255,37.02858626957187,0.5597599156336713,4.585989257360822,25.320669994853667,-16.286009303280053,41.372892465439406,-6.886353513441306,129.7727709637737,7.861725618536096,2.8698909217597883,5.361490960115527,980.0517799102396,1792.581114747748,1.7555602881020875,8.86367712044047,5.0,5.361490960115527,0.17706730139018909,24.97894894330851,1.861725618536096,-1.6301090782402117,-0.2630741805493946,-75.13628849019199,Refrigerant_Undercharge,0.2858533422505804,1
4.060844596871741,34.29531601726759,0.7285104381697902,6.573157737532971,23.760192042942002,-6.1975288966924875,38.3932845926916,2.5260288104893758,82.1382942871655,8.91235488691263,3.382276175546259,3.5264106377768827,1029.6192587644377,2656.110825099803,2.5476617349074004,9.948918425324539,5.0,3.5264106377768827,0.26695038332530935,9.34605610563304,2.9123548869126292,-1.117723824453741,-0.28328200642742285,-255.29331097425825,Refrigerant_Undercharge,0.3324552019641124,1
9.006837594188896,35.61631356792229,0.6296649484756123,8.356671940035996,24.56044755052513,1.882022422618111,39.79208513723722,8.823764771075812,75.3556146682211,6.789630820826246,3.2460550507852175,2.8787058731035224,1187.0672378090633,3118.93726569434,2.8483358342911895,6.6364070194902425,5.0,2.8787058731035224,0.3214725025649229,2.768587027816025,0.7896308208262459,-1.2539449492147825,-0.09686234149378636,-18.504144433225065,Refrigerant_Undercharge,0.11054491157714261,1
5.334007732081103,41.455427616493154,0.7583607409984787,7.161636331629944,28.366225296467697,-2.0735746673620783,45.258583456512355,4.9315076100974835,92.0076696036232,8.638558456612266,3.033975936806717,3.794667850772426,1371.7698689821882,3083.8883376816625,2.288916999104122,8.871208292272737,5.0,3.794667850772426,0.3131049130340267,8.467329958337118,2.638558456612266,-1.466024063193283,-0.19054181413695792,-220.1230580782492,Refrigerant_Undercharge,0.2593744290467014,1
9.285483605883883,37.73434705535195,0.6389916228111785,8.433197781582537,25.02075131681844,1.1339004333455707,42.06709813349784,9.139180438767628,77.95483891198059,7.1931161256135905,3.714366303136488,3.002816051553332,1098.630758000374,3084.518738762698,2.734939784827385,7.84771386066258,5.0,3.002816051553332,0.3113113676369291,3.7254992791004042,1.1931161256135905,-0.785633696863512,-0.1603227892035024,-178.06650414040587,Refrigerant_Undercharge,0.18811636189348158,1
-1.1491638035549288,32.64879480725982,0.36709431206077137,6.041993762727395,22.844899942711123,-8.707926993448263,36.950622192774674,-1.5688999895506712,88.02764911006396,7.073578676343269,3.6805576546341525,3.827039788203415,587.3987450907773,1353.9552223692563,2.3764924565889505,7.63776278786456,5.0,3.827039788203415,0.13266217887611184,7.821553401448568,1.0735786763432689,-0.8194423453658475,-0.14771252279547564,-32.76150876926192,Refrigerant_Undercharge,0.1897276170897457,1
13.049727380988907,51.7707151726491,0.35771031446997575,9.411722635491984,34.797480223347215,5.153383672360232,56.39476058282345,12.82707387228322,103.28258502708245,6.896811100965217,4.258005034187779,3.748741662582635,873.2878484220275,1829.0267437762739,2.0627785892234036,7.679465710096773,5.0,3.748741662582635,0.18156617810595668,5.929148411154529,0.8968111009652171,-0.24199496581222135,-0.1015191367478896,-100.92512272739339,Refrigerant_Undercharge,0.17344640873118453,1
3.429704327784046,42.51759147603989,0.6246127794405836,7.2107285756791955,28.65144759786984,-4.180027385056782,46.87355311596264,3.861384742063898,95.56194008422322,7.497182439945152,2.9584769253894594,4.0057118105211424,1121.4266681971121,2643.0155018176915,2.1910003617378147,7.655230676509408,5.0,4.0057118105211424,0.2619677690464537,7.0596484127958234,1.4971824399451519,-1.5415230746105406,-0.13100583141713829,-198.24866368830794,Refrigerant_Undercharge,0.18357124873433678,1
2.2225213760584044,37.513110927390095,0.6090087059135608,6.5534753049523315,25.415898295683135,-5.956467718523618,41.1564849479798,1.902383435183703,89.21258332035488,6.682365751246146,4.465240758149332,3.8705192636356354,1019.3176348603179,2396.665241307692,2.329728422467079,7.548885549296651,5.0,3.8705192636356354,0.2405630947859481,6.8055361005048525,0.6823657512461461,-0.0347592418506677,-0.1365973814857142,-120.90497722084365,Refrigerant_Undercharge,0.17989708632319293,1
5.688488839116697,33.66584238500622,0.7302535888466648,6.873473925655401,23.543416361555977,-4.492372439593048,38.90650111360739,4.145482738333786,79.81826546347129,8.246285365258258,2.76142701182948,3.347598954334988,1013.5285952826071,2609.1280810403723,2.6291921105881486,9.932500310020664,5.0,3.347598954334988,0.28156772838571,8.099652458344522,2.2462853652582577,-1.73857298817052,-0.2858173328479867,-298.693509082741,Refrigerant_Undercharge,0.3272322305260268,1
-8.33133948620682,54.8130205264353,0.5509260993144122,4.333059831750494,37.74093807928702,-16.854144533375845,59.996225096760405,-8.547747561404604,129.67177327693776,8.53561189142795,2.9956603077331105,8.597205386145875,2045.2040904822825,2408.25319848792,1.1785721902857713,8.538848916650533,5.0,8.597205386145875,0.23394726733056714,-0.32822672306224376,2.5356118914279495,-1.5043396922668895,-0.019776765979538702,-479.9617037101889,Refrigerant_Undercharge,0.26708883097429725,1
7.014616604711531,46.88819537484529,0.444514634651803,7.840880624854897,31.908673795272392,-0.5800214827805354,51.87351369016943,7.779688308140931,104.56326609260137,7.815235416731267,2.464883096024983,4.124104656955739,946.5746777381365,1877.9358144602522,2.0388795878742023,8.589576969438918,5.0,4.124104656955739,0.194727836268734,9.730530495314952,1.8152354167312668,-2.035116903975017,-0.15778992129260638,-139.8341499347049,Refrigerant_Undercharge,0.23895392263870155,1
15.926499381953393,53.95232657536618,0.6714703394137469,10.254471703499975,36.22378987044609,7.115222849367979,58.547763512414996,15.286954177097543,102.48458171950539,7.552202883197293,3.975148540690418,3.6823175339159175,1717.1703533643702,3618.835909907698,2.0761272379998528,8.20096145701526,5.0,3.6823175339159175,0.3580409911318653,7.087384306684029,1.5522028831972934,-0.5248514593095819,-0.11789936218756436,-230.72050391715356,Refrigerant_Undercharge,0.20192535017638694,1
17.568169172514988,42.59735454130071,0.8743134209057976,10.407604973159449,28.834869105940562,10.860591781219782,47.053952931128855,17.973376612465707,79.63223780250034,6.759163871554668,4.110742594397079,2.626742848175337,1892.6263462294182,5637.990346326714,2.8194607571399,6.7252425730060175,5.0,2.626742848175337,0.5487863951090747,1.8847822496862818,0.7591638715546676,-0.38925740560292077,-0.0962933217329569,-184.5713412747341,Refrigerant_Undercharge,0.10940914086960965,1
0.3470388881552364,47.307549105146954,0.9201049102530106,5.945920838422139,30.636724927721026,-9.272823086608723,52.68590878120511,-0.7810425946970152,130.123431689902,8.636053456387812,3.416522970594234,5.660091947382336,2344.685395208791,3569.2948153565517,1.5270776052820383,9.377473726829031,5.0,5.660091947382336,0.36345966202290614,6.124554742747904,2.6360534563878115,-1.083477029405766,-0.2502612545553331,-43.10774679173892,Refrigerant_Undercharge,0.3058483923019525,1
-7.956537741557794,48.58353377881831,0.7539599237651443,4.624133655780361,32.78734877117158,-15.515417603417914,53.86838154796542,-9.018080512430227,130.13752971153733,7.710623763680913,3.320639894008999,7.2800333272921804,2691.5046341915313,3420.9001653932237,1.2399724514059254,8.451633022308,5.0,7.2800333272921804,0.33527276814309964,0.13752971153732574,1.7106237636809132,-1.1793601059910008,-0.035088993174898775,-589.6248419083495,Refrigerant_Undercharge,0.25902241800171916,1
14.817658176402189,34.660715047813866,0.6368489413378902,9.775175727473917,23.800014652440282,6.775573845906822,38.80612108497034,13.572012883038475,70.05221599426243,7.671078355965672,3.4485628330094276,2.4288810148494506,1067.8064694575207,3420.866868539052,3.234747416175438,7.834612382552272,5.0,2.4288810148494506,0.35305783502168386,3.2928212862796755,1.6710783559656717,-1.0514371669905724,-0.2189045423216296,-139.5563466671979,Refrigerant_Undercharge,0.1815316033990035,1
2.372225022646415,40.964205154617716,0.9667425911606287,6.597137624765976,28.419627576069118,-7.5160763661858105,45.568788663516415,1.0907586581715196,106.02539059972224,8.838155277095664,3.1343099790217153,4.3682456545385255,1661.64469927556,3448.012888254538,2.04967309619084,9.745906801436416,5.0,4.3682456545385255,0.35165340573129555,15.972713276823114,2.838155277095664,-1.3656900209782847,-0.24114937582081408,-361.4799978332269,Refrigerant_Undercharge,0.3228159524009443,1
18.955671062610428,31.442896427549048,0.8643966748626452,11.184775031555928,22.062098312769432,11.686508733238915,36.21050617087283,18.796525840748675,63.21342136415052,7.126482795103423,4.548125653278634,1.9336910918527639,1448.2479176296386,5876.4555295286455,3.9854840466896606,7.063238084750864,4.9999999999999964,1.9336910918527639,0.5737917160640593,2.6547086471811667,1.1264827951034233,0.04812565327863361,-0.26502687438281836,-66.97205728740232,Refrigerant_Undercharge,0.12877427647206027,1
11.394818562191466,31.23583104344358,0.40561062665812403,8.664572853272409,21.316321850626732,3.378286989689856,35.38339715589278,10.411988880664632,68.8763647075529,7.428454915943895,3.8273647585852624,2.4491616839016936,607.2120115797211,2063.839540656334,3.254189312096991,8.06009033565023,5.0000000000000036,2.4491616839016936,0.2082166510463018,4.228728057703265,1.4284549159438953,-0.6726352414147376,-0.24522214892732785,-107.36695984085964,Refrigerant_Undercharge,0.19953446039659373,1
16.78037416431212,49.49969556685004,0.7753109194927149,10.012295825716194,32.91425743989189,5.530093645152098,55.161257613618076,14.994658820120623,95.1358929502031,8.366295673933518,2.929985737555781,3.441436742292479,1765.0668620653394,3982.0595795565328,2.247823828228312,9.724303236277272,5.0,3.441436742292479,0.3924110797472881,6.966268201020995,2.366295673933518,-1.5700142624442188,-0.192795639556679,-335.2481680356052,Refrigerant_Undercharge,0.2912713477818544,1
4.396745205162091,31.48445691625753,0.8833875248991819,7.092502452711228,22.530378974630207,-3.314695244833255,36.55720086079687,4.965101215805401,73.39823867277003,7.147378526756822,3.7019261817732914,3.0194853037014773,1415.2441711012018,4057.103820630224,2.8379113320339844,6.788454721410682,5.0,3.0194853037014773,0.3996137419909617,3.0245109660675666,1.147378526756822,-0.7980738182267086,-0.10955003320794798,-101.2095193405944,Refrigerant_Undercharge,0.12466037084398507,1
-7.233507631503021,34.18655117027047,0.9741796740967258,4.462729984687282,24.17030733496057,-16.778274779957343,39.98048226044556,-9.327501981743739,129.97497064245667,8.714392158621383,2.7622421610301626,5.622921250444608,1839.013809357332,3068.0212109391728,1.654134199817808,9.697738146163513,5.0,5.622921250444608,0.2958275675467632,22.13987553592702,2.714392158621383,-1.7377578389698374,-0.33457801033859624,16.571321791793935,Refrigerant_Undercharge,0.3470524917201385,1
-1.426538075904523,51.33635697646751,0.3324313104633905,5.3467639533132125,35.39867133025409,-11.240633609611319,56.32018997537144,-2.6058651704291904,129.56739237486124,8.020426859978217,2.7974027335081906,6.499271216541325,1311.8692316420577,1663.0147793942965,1.234506436873916,8.900161418284824,5.0,6.499271216541325,0.16609005569020255,-0.4326076251387576,2.020426859978217,-1.7025972664918094,-0.24067523036119498,251.22274553776106,Refrigerant_Undercharge,0.27944492970175244,1
