T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
18.277820196304013,30.88960168548395,0.9822854373532947,11.02597151316328,21.9295406828733,11.15308176552604,36.63468853828244,17.80322976438051,64.86801961674261,8.19449465174653,4.297431162881254,1.9867165744643902,1618.7052548982217,6176.11041293546,3.845182213301133,7.892425693044441,5.0000000000000036,1.9867165744643902,0.6186195565176348,3.948043895707684,2.1944946517465294,-0.20256883711874618,-0.35436037522592434,-114.32231136189444,Refrigerant_Undercharge,0.17940833965523126,1
11.749187367312038,37.06651256430005,0.7106369451459481,8.367459919087295,24.731466504542183,2.2434999882215543,42.36073421162205,11.01756537699428,78.77901625938799,9.322926107325582,3.0102957174764815,3.003899721974461,1205.0970926899183,2967.461049208995,2.7361927582042487,9.993829347421144,5.0,3.003899721974461,0.3222233836413417,6.156766435675564,3.322926107325582,-1.4897042825235185,-0.2901598327809114,-230.43956809469796,Refrigerant_Undercharge,0.31708784197588663,1
13.294650032219426,45.16193764034502,0.9221193411307472,9.089361880790491,31.263142544071012,5.632664600901474,51.421507457394114,13.027598343073626,91.57373459293153,8.967004260389741,3.8035879850336918,3.350758523801855,2026.828110987481,4488.068020981907,2.3476790047202165,8.615741755358961,5.0,3.350758523801855,0.46749441499352495,5.854875051995421,2.967004260389741,-0.6964120149663082,-0.15891267484797789,-271.78100816419646,Refrigerant_Undercharge,0.2304135059874893,1
-2.2110195620160584,47.808746370342554,0.814943359133506,5.728768317427144,33.34222074235669,-9.77307420745566,53.15454855544394,-1.6770518850625866,129.24131591464138,8.11205475166374,3.636264060745083,5.700614916104447,2178.751774416208,3398.0345130965516,1.5207306540725167,7.8669605380212175,5.0,5.700614916104447,0.3384654785361221,-0.7586840853586239,2.11205475166374,-0.8637359392549171,-0.172880430357774,0.7066842062031355,Refrigerant_Undercharge,0.20690271791119447,1
-6.6250641271103685,35.68506501968584,0.6444463008481859,4.890477680796521,25.146181313633434,-15.030695677734736,41.2809059012279,-6.424421010584591,127.71441561601036,8.331378241266922,3.59849802658531,5.211806403466493,1110.8537087494694,2003.2247087646226,1.8232887264345894,9.253082510747642,5.0,5.211806403466493,0.19863013964793846,29.308142413657578,2.331378241266922,-0.9015019734146899,-0.2826498231047119,-64.02563458047553,Refrigerant_Undercharge,0.3111544745235913,1
-9.36797658738842,40.961598423957284,0.507661550210827,4.266633931841963,28.2920442795134,-18.193198380597423,45.73597012428218,-9.363883306897055,130.48967574684843,8.626525991635736,2.2981358887080394,6.606906956454335,1589.7256167974986,2002.2678591295748,1.295551766226146,9.236428353712313,5.0,6.606906956454335,0.2072711216910595,0.48967574684843385,2.626525991635736,-2.2018641112919606,-0.299710996130792,297.94042555315855,Refrigerant_Undercharge,0.3175081024835582,1
14.987165360552096,35.260722793143984,0.5543192044002238,10.053125849307442,23.42334862482571,7.9811229364254475,40.004603457904935,15.139212375885727,71.3259807854817,6.661689597330409,3.5633703658854188,2.4296625661524405,940.8631947742032,3217.9897676518804,3.194897909148049,8.077104183511807,5.0,2.4296625661524405,0.3108766061530276,3.511912484404192,0.6616895973304091,-0.9366296341145812,-0.2332536887182446,-144.09515096360553,Refrigerant_Undercharge,0.1951532863536647,1
0.5343583539632412,44.847527181970726,0.8514862827059522,6.42080947010692,30.681281523445982,-6.435025502604314,50.69984089307281,0.8034397624677094,115.40028194196195,6.203322894734169,3.214031525613624,4.705657628697151,1924.3610324221365,3534.615254329392,1.8749444607621317,6.514795979619947,5.0,4.705657628697151,0.36141878011569467,7.243472250104119,0.20332289473416942,-1.285968474386376,-0.07812184896306884,-77.48447424793972,Refrigerant_Undercharge,0.10888807569312159,1
-6.914675346598406,46.54343590971638,0.5799534423357202,4.779070573541462,31.372366622425996,-15.744023821147142,51.236853899752724,-6.550752706987827,129.29995807163093,8.869898137867448,3.9953137767510256,6.642346236779706,2047.0464323533924,2708.2884417006103,1.2707603739648854,9.162018214164373,5.0,6.642346236779706,0.26063862955805883,-0.7000419283690746,2.869898137867448,-0.5046862232489744,-0.2597665411766148,358.75317645333917,Refrigerant_Undercharge,0.30535478519288944,1
13.623554003158151,37.173428989268444,0.759707204961748,9.304085705950632,26.08929348508862,5.611927205251412,41.898829542356914,12.713237558598975,75.81304824980359,7.8720865881230955,3.1560362895743017,2.668282049919239,1312.5860121658222,3815.7668650572964,2.960078500225837,8.721209020141657,5.0,2.668282049919239,0.3963346717944542,5.096946128077178,1.8720865881230955,-1.3439637104256983,-0.2418026330878007,-228.29256165216339,Refrigerant_Undercharge,0.2359820891665585,1
17.34637132014135,45.10393548820681,0.7891947123384726,9.724593294742252,32.24417867275673,6.036768743215199,51.03578303562046,15.137993557413777,90.2217705341045,9.432604591791772,2.257065555342295,3.2020266522098666,1646.4981794593816,3919.7811107685393,2.4308446852696104,9.856674053247357,5.0,3.2020266522098666,0.3979592763605663,7.48847417268027,3.4326045917917725,-2.242934444657705,-0.2225767265547538,-335.6868218434372,Refrigerant_Undercharge,0.29955779187336296,1
8.285333082912622,34.27224286003739,0.8483223380885532,7.5216812665373,23.72005728198759,-1.4933309834767485,38.25712872105547,8.61594152249047,76.62757340907741,7.888607678414756,2.934523166719602,2.9929938022385656,1278.9400405660297,3721.389573718085,2.820291802977434,9.770733816524702,5.0,2.9929938022385656,0.36097854754499503,7.354704728603053,1.8886076784147559,-1.5654768332803979,-0.2977116592473119,-271.4411114692166,Refrigerant_Undercharge,0.31043632977826224,1
16.78685974579507,39.705320424463935,0.9613069047595308,9.077505765251201,26.575458783399284,5.106385466895466,44.987784648847374,15.202180187702895,83.56718509776097,9.49173808689308,2.6157189707653363,2.845162092186181,1771.5073609982426,4841.071086485299,2.72072357678444,10.559239379431158,5.0,2.845162092186181,0.4783338235156257,8.322150973060118,3.491738086893079,-1.8842810292346637,-0.31705659799861197,-401.39758148070246,Refrigerant_Undercharge,0.3398729992959741,1
-6.237877111031762,43.159348231448824,0.4163341168864774,4.941665215776315,30.072486577743298,-14.07942016167843,48.63856572330901,-5.995504427276306,130.70073866139614,8.20043302601545,3.496832177744007,5.9801119941993095,1159.0780345788914,1676.9807665454373,1.4531346448913751,7.522751016581696,5.0,5.9801119941993095,0.16926784134481687,0.7007386613961444,2.2004330260154497,-1.003167822255993,-0.175891467141428,75.67455874749157,Refrigerant_Undercharge,0.18956591671035855,1
10.786205514275105,36.82174708078179,0.44969705488429756,8.54296954839686,25.121810816284164,1.7060857240041813,41.35489564923341,9.585087216677202,81.02480894696416,8.413123809974039,3.5684523405860635,3.0830670754615883,750.5119366440966,1989.455565170765,2.661209548265743,9.524310762206893,5.0,3.0830670754615883,0.20319996946100455,6.443365122357434,2.4131238099740386,-0.9315476594139365,-0.2514527194092455,-165.2410444747013,Refrigerant_Undercharge,0.2916262553045896,1
-8.098540540176,39.274214977444686,0.5238626677869515,4.600385220614488,25.833666923208376,-15.952099945552218,44.55833943168111,-9.266494961149448,131.20220599736078,8.039496976297746,2.849838600222623,5.865703393192745,1206.3090937680124,1790.5569896430504,1.5402889553520105,8.212863825836509,5.0,5.865703393192745,0.18407457887627862,1.9214668526927028,2.0394969762977464,-1.6501613997773772,-0.23749701461487338,71.51398033548935,Refrigerant_Undercharge,0.24261643217094994,1
3.73078682560213,45.68341449066852,0.9440002100358917,7.258435016634378,31.89244976974546,-2.650765711456645,51.183603959292256,3.445671594293388,107.11043228115805,6.535727937695613,3.0626667728387327,4.306656344519604,2175.805252612121,4048.884913503611,1.989290696009426,6.842377098027266,5.0,4.306656344519604,0.42172769341032273,6.6784827628034975,0.5357279376956132,-1.4373332271612673,-0.08570520262341175,-75.51642957048307,Refrigerant_Undercharge,0.12853352810905197,1
16.89055517938537,52.83081507132542,0.4626023208338811,10.763138003381371,36.90010847244464,10.15517445539145,57.746180025868256,16.813281825305655,97.9122585619777,6.714461016738653,4.805293607029816,3.366139118805625,1250.538170497367,2789.808783085901,2.1739300145308578,6.955852891207428,5.0,3.366139118805625,0.27621175268658754,3.367846142739637,0.7144610167386531,0.30529360702981556,-0.07140008533057474,-120.60391893692326,Refrigerant_Undercharge,0.1237694195731959,1
-5.429841464130576,31.154465767570798,0.3592827943416766,4.903710323434487,22.050044875293143,-13.612587508693633,35.62306492695826,-4.020940100190644,94.49335850920019,7.692499046945309,3.4834081620107553,4.313403560879802,512.733321570075,1098.3708514197742,2.2039707446540158,7.77855962470233,5.0,4.313403560879802,0.11328317802895026,9.709728002149575,1.6924990469453087,-1.0165918379892447,-0.16920597233450918,-54.25891074154083,Refrigerant_Undercharge,0.20687850338254168,1
13.091168113401306,51.15033016216347,0.3156031774945976,9.67548637900527,35.647942678514966,5.2489288933938685,56.39893739213058,12.83051931564749,105.00008231672636,7.34503901949212,4.72249516878491,3.75763799118576,754.5641921922495,1666.7396326292505,2.047702780529599,8.050825731713308,5.0,3.75763799118576,0.15364630499300008,7.184057609679925,1.3450390194921198,0.22249516878490994,-0.11428020549613516,-87.73400452946055,Refrigerant_Undercharge,0.19618844285036285,1
16.300602209872302,47.55502182666969,0.663590345524035,10.690412571382014,31.283058350935086,8.398731353722052,52.393945159778674,15.511384845813065,87.77387937483856,7.58291498008476,3.335270690365961,3.106190365774319,1544.0042142512884,3930.924770038529,2.439189082904566,7.130002626910377,5.0,3.106190365774319,0.38438778551408376,2.315652440947602,1.5829149800847597,-1.1647293096340392,-0.09336165430549048,-170.24108540597717,Refrigerant_Undercharge,0.1358314335715969,1
-7.550591936017285,38.470333049662415,0.9969989380737778,4.396914332714052,26.053847592949598,-18.252393350509898,43.11722435296588,-8.406041758811906,130.08272322697843,8.895077503926347,2.487268481019926,5.936036682168295,2269.3449918296324,3182.556555279701,1.5132771939542202,9.485105185421263,5.0,5.936036682168295,0.3317846003725805,8.059315321603677,2.8950775039263466,-2.012731518980074,-0.3290200598310298,205.22886495085913,Refrigerant_Undercharge,0.33263570246936036,1
5.691734686315107,46.66825635236072,0.8664089117729603,7.344245814027656,32.627776406417254,-4.14569217877771,51.67512828994848,4.726569257027414,114.3704697513669,7.676916715806474,3.300762228840812,4.550124208706601,1707.4232094758988,3532.716162090567,1.9074800317276108,9.09141331521358,5.0,4.550124208706601,0.3495142264099587,15.577721198820285,1.676916715806474,-1.1992377711591882,-0.19253466505773043,-372.71631474372793,Refrigerant_Undercharge,0.2756708791556081,1
16.500526328124415,34.46232037498768,0.4576438179719884,9.985734522677616,23.70492720067983,8.145823385648166,39.75290735207804,15.51207325620674,72.14467306606514,7.920324133997449,3.0264607613774843,2.364499566263067,808.3045485484622,2697.437277310497,3.2434284940728393,9.437316905403655,5.0,2.364499566263067,0.2505963979510957,5.555115509010292,1.9203241339974486,-1.4735392386225157,-0.3658897318446299,-87.93949401606869,Refrigerant_Undercharge,0.2735922089935419,1
12.018131562639418,45.44793638361474,0.3225688180799684,9.538269140458537,30.709228325588374,5.153458421830681,51.54076726579346,12.806786349318967,94.89285332823371,7.0334200325011755,4.331591450341495,3.417898242230903,695.6550945222098,1552.9247723062458,2.274690231744168,7.417831896266014,5.0,3.417898242230903,0.15998389816071815,5.009549765852967,1.0334200325011755,-0.16840854965850482,-0.10167964823756437,-78.40517053725068,Refrigerant_Undercharge,0.15801693461098737,1
18.402157883597727,48.71038628203339,0.7195636058358219,10.78307318278728,33.591745975604645,9.591680807362264,54.467802085101646,18.237161130473563,90.97405299702005,7.805142897698092,3.6336092478754383,3.083624190979572,1738.971538728835,4354.580930697324,2.413918465328651,9.162283186314777,5.0,3.083624190979572,0.40288514255167057,5.749408552606781,1.8051428976980919,-0.8663907521245617,-0.1804561621221623,-223.41847598131994,Refrigerant_Undercharge,0.2536051325529317,1
2.6846856858847437,53.14980121146902,0.6375498972998642,6.660349098186755,36.39915043204441,-6.745408858688163,58.67113368485675,2.722270558315037,129.43510640846836,8.716130141419153,2.6555032643079435,5.646548612880179,1875.0706741048648,2714.459596777342,1.4882279208168825,9.646653559710739,5.0,5.646548612880179,0.27044839481576205,3.5232942550318995,2.7161301414191534,-1.8444967356920565,-0.23886526990578294,39.3099515379547,Refrigerant_Undercharge,0.3150315537364867,1
4.858595564795913,40.56197940714473,0.5886293207828079,6.471967033868676,28.18717782323304,-5.000005176683218,45.429501227592596,3.4012426040291555,97.86248929545717,7.749794285990725,3.5842023578796836,4.103466792818295,1043.9463081846154,2133.047564693366,2.166103034614341,9.758061831939848,5.0,4.103466792818295,0.22231735958890692,12.192071816088728,1.749794285990725,-0.9157976421203164,-0.23798720634675652,-182.12308826834646,Refrigerant_Undercharge,0.3189239735041821,1
-6.946154183907831,55.09968301219615,0.7700730170905966,4.822002681383471,37.79721169907468,-14.113064692659307,60.236789454791825,-6.2594908011872175,129.892364816744,8.329623463075361,3.3328741049698465,7.910346329313085,3044.4927955835715,3467.982960848826,1.19086888341097,8.45796487730426,5.0,7.910346329313085,0.3572095042813038,-0.10763518325600785,2.329623463075361,-1.1671258950301535,-0.02036896556110923,-713.1733648614918,Refrigerant_Undercharge,0.2563747684373007,1
7.418804251395511,34.939232962044606,0.9128300251976655,8.296048960817192,24.392336672585156,1.3781412885335225,40.49690490468085,7.347782993620315,77.3360848367657,8.247223894684463,3.8568837134406664,3.007748571535048,1600.6657415626844,4516.168784290306,2.7591208765307362,7.485242423547678,5.0,3.007748571535048,0.43325413304833155,4.073400361857352,2.2472238946844634,-0.6431162865593336,-0.1434438782779619,-136.78813385863214,Refrigerant_Undercharge,0.1673893846451095,1
-2.6882953765257724,44.15687056337341,0.644650605791722,5.508507252569296,30.517183914216066,-10.13283577516795,49.122289498145214,-2.6163274782385373,129.5254056778951,7.574579659286366,3.407079791892094,5.2692063703585115,1545.3773583286045,2615.2301855407845,1.7106445447429182,6.917118891217619,5.0,5.2692063703585115,0.25288170796370624,9.138939791238585,1.574579659286366,-1.092920208107906,-0.11596282116901513,41.84533889046406,Refrigerant_Undercharge,0.14150911098856983,1
14.917114650488154,52.581344951783855,0.40588632011593756,9.594561764402565,36.65881386606086,5.95993807526414,57.35655016619163,14.250799250241062,104.37719591357461,7.907514459468257,3.678373646164127,3.7440198121017465,994.4749748393394,2011.5051807442176,2.042816813076415,8.94477553871711,5.0,3.7440198121017465,0.20868678296454551,7.896185513234116,1.9075144594682572,-0.8216263538358728,-0.14470178928134114,-192.09314836660474,Refrigerant_Undercharge,0.2474540088213125,1
9.01862150269244,45.56892698277325,0.6455764913444323,7.7657580184707635,30.35004450394862,-0.3699468311651929,50.73317599042822,9.089883113826708,98.7022151149553,8.865705420430972,2.6858638889530386,3.875002771834457,1264.951345417222,2941.9338060600912,2.174084222246544,9.049515358470046,5.0,3.875002771834457,0.2824372436444122,10.238477323784053,2.865705420430972,-1.8141361110469614,-0.18221841054486188,-251.23400198100126,Refrigerant_Undercharge,0.26536331542970976,1
0.790426434831444,43.61365202726859,0.6989226707296826,5.766932693076955,30.396673988635026,-9.136125497443805,48.32989062593138,-0.1743521386746033,125.8952315276113,8.458544750953372,3.081307952482904,5.020618456549617,1504.9954968274378,2617.3223056460283,1.7979711533932423,8.777093105174226,5.0,5.020618456549617,0.2581901693209582,21.53298790248749,2.458544750953372,-1.418692047517096,-0.20931277358974643,-52.0011527670124,Refrigerant_Undercharge,0.26564062498050717,1
18.204385733635696,48.25310084390601,0.7973633842660809,11.240098416103116,33.32404220063782,9.906791518801125,53.449781900456635,17.815076993576444,89.33037522754316,6.834585985621308,3.4732338112057946,3.000193516411616,1956.7343910823297,4972.306791435287,2.4667586061032556,7.46701861959232,5.0,3.000193516411616,0.4769994191182761,4.083835985083056,0.8345859856213078,-1.0267661887942054,-0.10849198158978135,-172.79807324070634,Refrigerant_Undercharge,0.15447633339566916,1
10.191342015680682,36.12921463588798,0.7402559432863179,8.070241574275975,24.574093882171212,0.47625750444992254,40.72826271845937,8.69652483880814,78.57074170508712,8.329056429225867,2.83649216573386,3.0486631667453765,1211.2437406750541,3317.7602349940707,2.7350704644825945,8.985598072466523,5.0,3.0486631667453765,0.3355169033836155,5.94125998137018,2.329056429225867,-1.6635078342661398,-0.23033921940423818,-229.3103349884741,Refrigerant_Undercharge,0.2602004536095175,1
-7.793034186175501,40.44931091118531,0.7811165713662374,4.563652777442577,27.829973840482428,-16.004264826559343,45.60662503021641,-8.29206521273187,131.22580104295977,7.682461168635283,3.702748454460874,6.078021058864067,2066.5678293847886,2851.947669241893,1.4527789745294675,8.713777490689353,5.0,6.078021058864067,0.2873830707442075,1.2258010429597732,1.6824611686352826,-0.797251545539126,-0.2788498664715058,284.9019449552634,Refrigerant_Undercharge,0.2772917545610276,1
10.525012610652757,51.669024197517075,0.8308023451374282,9.273578404035472,36.19002879135449,4.0454965959810085,56.24462776812832,9.460569844048228,104.38455409818746,6.9944045897944305,4.350033780934926,3.9727649659699984,2128.1225057638508,4276.190633400959,2.0142063423842558,6.773394856898944,5.0,3.9727649659699984,0.42705048297932935,4.93520991173412,0.9944045897944305,-0.14996621906507368,-0.07020438380461824,-131.37179379662985,Refrigerant_Undercharge,0.1180518815952496,1
11.99816228905333,44.18900073294913,0.8069573652442266,8.9834294999807,29.79226818022138,5.8071938184258824,49.17461350985863,12.341489273373389,87.53084518861546,7.580958387861001,3.4466067364081043,3.2388714390774878,1703.6296957848708,4127.812257705788,2.4507958018567635,7.707012900897299,5.0,3.2388714390774878,0.4196037189119535,4.391672606824869,1.580958387861001,-1.0533932635918957,-0.1256423556282038,-204.09885764672867,Refrigerant_Undercharge,0.17559362468726852,1
10.885551094240993,53.42318332664577,0.7133676457825893,8.667501676194865,36.48484877843347,0.27260885806615986,58.37927364100028,9.944899721075137,119.26929629457207,8.327612428794223,2.0856487428688038,4.505700287000106,1811.4564954308387,3213.0222803450656,1.808805231261137,9.863016410316284,5.0,4.505700287000106,0.31730540059540796,16.146787235898486,2.3276124287942235,-2.4143512571311962,-0.19139456231140395,-233.30632124283943,Refrigerant_Undercharge,0.310585264610739,1
8.757324568670821,35.801481023343584,0.947877511730504,8.14185108909069,24.44429026238379,1.0982695414487458,41.360041197814276,8.159280188065065,77.93887254776384,7.67512969905568,4.5589216970663085,3.006986755048276,1675.2835535003894,4626.565448027955,2.7309572952237327,7.272870988405428,5.0,3.006986755048276,0.4614808487391255,3.3574863333825817,1.67512969905568,0.058921697066308454,-0.12803419542409555,-178.0665724593664,Refrigerant_Undercharge,0.15294739519020797,1
14.74647206948457,46.76661094226267,0.5959088927154461,9.344223812975404,32.5625913837816,5.5335139072611526,50.831201839606166,14.106863017088669,90.11337561282096,8.083332322194858,3.3147090028818833,3.3087466214676096,1281.9918118670453,2975.1826994138523,2.3815208491348625,8.892171547232333,5.0,3.3087466214676096,0.30153179126126495,5.746695632974024,2.083332322194858,-1.1852909971181167,-0.1739307697770749,-195.46446195306658,Refrigerant_Undercharge,0.2460216693599618,1
14.42730150502791,51.501483321404564,0.40039370327097484,9.84039738772068,36.00783544628271,6.1502921357621485,57.03637086172099,13.639051976785828,103.75638272144468,7.263760307332751,4.054295170071382,3.750696014799394,1071.2993386505495,2237.918379938547,2.041813750977904,7.543557805638287,5.0,3.750696014799394,0.21464799171579443,5.492762892215495,1.2637603073327508,-0.4457048299286184,-0.09377534642800756,-85.68533643801948,Refrigerant_Undercharge,0.16383721175640403,1
-8.05075962873541,46.19591958983319,0.7208284613284748,4.354290569803659,31.90553338848443,-18.35596612367917,52.147530252395015,-9.367723788455066,130.21863405809833,9.232473634025753,3.2989669127458883,7.304944863159753,2401.847077981394,3008.5396969629815,1.2516171493878534,8.86355196823109,5.0,7.304944863159753,0.30025576990243424,0.21863405809833125,3.2324736340257534,-1.2010330872541117,-0.06606711553418454,-401.9386576745487,Refrigerant_Undercharge,0.29078648559602566,1
19.087858303318637,50.85396783264781,0.8403399906253698,11.119235166083838,34.60094831193384,11.940781778749157,54.52741060658064,18.261641111255834,90.86559188098792,8.35671483690198,4.278116644966544,3.07668274115011,2136.2402372416473,5137.712542342316,2.371766711716984,7.158144032139344,5.0,3.07668274115011,0.5143233209356854,2.4822237501894904,2.356714836901981,-0.22188335503345602,-0.0880955235681955,-223.4631409871672,Refrigerant_Undercharge,0.1351178785774483,1
13.603248262079527,51.22256472532948,0.9118312309995071,9.875862620640202,34.5194651114116,7.811523379657274,56.74975476376285,14.366571959368038,98.77603672323119,7.5547256835666605,4.044653455896744,3.594276752883446,2476.4714073868354,5194.968567864903,2.1290093855244607,6.612223451554261,5.0,3.594276752883446,0.510801527528375,3.0678641131510886,1.5547256835666605,-0.45534654410325626,-0.06120617639897441,-75.92730079911507,Refrigerant_Undercharge,0.1050514445599153,1
-6.295227884899708,53.84515537566602,0.9106283987676812,4.707719522383316,36.874565216777064,-15.265438925487503,59.523630502947036,-5.862877603237859,129.8716890958217,9.114519475342936,2.0466335371169597,8.02139194991327,3414.458649797214,3933.602517084362,1.1882961601205861,9.288495468383873,5.0,8.02139194991327,0.4038997162615726,-0.12831090417830637,3.114519475342936,-2.4533664628830403,-0.025319175206316435,-1081.7715439478425,Refrigerant_Undercharge,0.31411818576812023,1
18.125928463410652,42.0686275701869,0.33974999692316354,10.43185646064233,28.02798759141484,7.9088069247864095,47.47860413555974,16.570523147411805,85.25531870208606,7.613320618617671,3.6279257657679067,2.7643800220863706,657.7777963547873,1760.89879468887,2.6852417699135613,9.896040742338947,5.0,2.7643800220863706,0.1765855743090158,7.077218395984161,1.6133206186176707,-0.8720742342320933,-0.2674681040988065,-132.5851274214624,Refrigerant_Undercharge,0.29772154912818144,1
8.649286075174192,55.66805251359995,0.8682115619347751,7.807701400792145,37.34388750230717,-0.06093415670099683,59.71751760939505,8.517792452038755,130.0417074883086,8.957789641706272,4.197538548358301,4.833062405989778,2199.7941556483515,3771.9097160742035,1.6990706759692176,9.533807763703306,5.0,4.833062405989778,0.38245598681469095,19.827407550564118,2.957789641706272,-0.30246145164169924,-0.1863828282377742,-331.15848326269725,Refrigerant_Undercharge,0.29526456313041166,1
0.7833100588842461,52.54834085862202,0.8321627338236232,5.935061210818942,36.18951227129068,-8.891618010443366,57.70367279651719,0.014776558277728502,129.88606462309397,9.095978646509346,3.297338063602451,6.150253914482045,2809.765193355962,3783.697442424996,1.3367150634378524,9.873252282005296,5.0,6.150253914482045,0.3792990771768005,-0.11393537690602784,3.095978646509346,-1.2026619363975488,-0.2822173056226711,302.6551140553647,Refrigerant_Undercharge,0.33582617939359366,1
-9.19760645651464,45.747187082194564,0.4223961045439046,4.495421372075668,31.646844071903974,-15.320519263644464,50.874602412162744,-9.181689706338226,129.5680356677302,7.059243216090689,3.68138531386626,6.764716831251948,1611.5955576596184,2128.87968001824,1.2641928935714137,6.62582991188707,5.0,6.764716831251948,0.20496091070860203,-0.4319643322698141,1.0592432160906888,-0.8186146861337402,-0.039761061827269906,-63.7756856310898,Refrigerant_Undercharge,0.12693083726690665,1
-0.2590299557525982,45.76474470217131,0.48091119049093667,6.5755645752983956,32.403544649201955,-6.727329832079999,51.1099306970028,0.8711508706823223,123.68599589859686,6.147541882602091,3.827517527572424,4.893800812805601,1188.401188950874,2018.7545134817162,1.7960188551126786,6.381249281584099,5.0,4.893800812805601,0.20509580120812643,8.393933119177973,0.14754188260209133,-0.6724824724275762,-0.0727894469848307,14.674584762336735,Refrigerant_Undercharge,0.10010467663068859,1
-1.4642506475371964,48.81872597684595,0.7934648996820979,5.806962877065393,34.12659798985742,-9.17593496661761,54.44977839621052,-2.1379689260647936,129.79433378528827,7.998146067810275,3.832380371227993,5.799450654538586,2281.423166260923,3323.4117097026324,1.4759654732699738,8.031249911414271,5.0,5.799450654538586,0.3395105797485448,-0.20566621471172652,1.998146067810275,-0.6676196287720071,-0.18119702854240294,65.92394260377978,Refrigerant_Undercharge,0.2173242427039898,1
-9.379127442370994,34.74111818714361,0.5435294264002054,4.531072450185258,24.267290027057005,-17.00492013801371,39.931437104664944,-8.71693243786318,129.75505619901006,6.810846119641807,4.393102609325787,5.3082732576215905,1017.3183010508933,1840.5457804219502,1.7908250623887718,6.854559704481353,5.0,5.3082732576215905,0.1802934289666218,16.149253108602124,0.8108461196418073,-0.106897390674213,-0.13338669490544564,-2.806686117182494,Refrigerant_Undercharge,0.14405652723306303,1
2.0903862962295383,30.729126424329277,0.5646590065450827,6.307508008049001,22.74852724867882,-6.947597891901399,35.76576561610826,0.9689786123864431,79.22011848304322,8.181346353030666,3.741510518323891,3.5234999140177274,809.195755807983,2076.338108349538,2.5944744566782805,8.753155784997157,5.0000000000000036,3.5234999140177274,0.20452226150403416,7.580887181779474,2.1813463530306656,-0.7584894816761092,-0.22375069202437903,-112.62948006743045,Refrigerant_Undercharge,0.262003210035092,1
-1.8085747406111177,34.288636766204924,0.8059731342674347,5.716962807921031,23.58050174625465,-9.290983820602955,38.84467430168156,-1.184441982468115,88.70867384868819,7.890497636405271,3.8061613378350074,3.9959610645732573,1262.4303146678292,3065.420064438228,2.330224369615393,7.262894759547765,5.0,3.9959610645732573,0.29585569180848253,7.171320609374064,1.8904976364052706,-0.6938386621649926,-0.13002036025135633,-121.8074541164076,Refrigerant_Undercharge,0.1646037166906527,1
7.692770088254705,48.4803646175289,0.31679065349523666,7.299973172467945,32.75181308809435,-0.9959548757199834,52.90257231708567,6.591186498794782,117.90747042867856,8.622704493851716,2.600720859400936,4.467849353254499,636.1937521744478,1251.0917896179908,1.8775055004274144,9.866582829748332,5.0,4.467849353254499,0.12283395207224723,17.252088954879937,2.6227044938517157,-1.8992791405990639,-0.20996714804067018,-130.74703620605771,Refrigerant_Undercharge,0.3196286383498496,1
3.4161301936927737,35.438514803537565,0.5637335353015833,6.893691530245045,24.650107410736023,-5.583443103746777,41.47852893930017,2.758561344385093,85.32871885834302,8.094511149277585,3.581104068957435,3.630177315298771,890.2436017783176,2338.305891647743,2.44504028111604,8.303218474636534,5.0,3.630177315298771,0.22443023827021422,7.15747166837474,2.0945111492775847,-0.9188959310425648,-0.17786161305676984,-159.15845119214248,Refrigerant_Undercharge,0.22755400252153565,1
-9.15512168114358,38.89931783243659,0.6981456545925384,4.39400625185023,27.311770211173297,-17.701878198142218,44.315574766035816,-8.86598704601281,129.9314159376327,8.23921106075735,2.8781314380862395,6.17556075704741,1773.1984628253244,2535.3564320014507,1.430212894063674,9.450415174049041,5.0,6.17556075704741,0.24533076553518127,0.7502066824486917,2.2392110607573503,-1.6218685619137605,-0.3483905570332826,278.3951890223759,Refrigerant_Undercharge,0.33139287213757296,1
9.746418772818679,30.038093136215622,0.5579302145815828,7.956424106920616,22.200264588055397,-0.7455929414436877,35.62201797913335,8.59402067492987,71.80914626182837,8.938430782801936,4.033847852056475,2.7278440078117794,829.2783189179081,2541.0004775185653,3.0589359328894914,9.488599985373918,5.0,2.7278440078117794,0.2474947401247523,6.787222057446286,2.9384307828019356,-0.4661521479435251,-0.3238453060358766,-133.03164203559777,Refrigerant_Undercharge,0.2917173564076299,1
15.153407582222771,37.06439571835469,0.3695720455846988,10.513441421310718,25.548042668265907,7.831144020787596,43.76534340260637,14.30901988215551,77.48329242873447,6.757495948851335,3.7986265010334117,2.53837414132197,710.688851031982,2063.1312190056087,2.953261859060579,7.1830406073537265,5.0,2.53837414132197,0.21488659940123794,3.5297117839955092,0.7574959488513349,-0.7013734989665883,-0.13774724340011968,-78.14209668297008,Refrigerant_Undercharge,0.1395377610486427,1
13.751949706344,52.52963766771609,0.9893757892496725,8.90367130124632,37.40131289927286,3.9767915769208257,58.38407129196885,14.149043765234108,110.10075773161643,8.482482725732,2.992078906616433,3.9924354452284647,2481.6522704003796,4807.3562701765395,1.948998924911046,9.392894153909722,5.0,3.9924354452284647,0.4838680732128621,10.852677979018623,2.482482725732,-1.5079210933835672,-0.16050159529259833,-433.01988980080614,Refrigerant_Undercharge,0.2762427302059578,1
1.8979796202869714,35.78019383851658,0.7952796179722232,6.603570535159962,24.492666387934857,-5.346733863972873,41.376425022286,2.358557859689688,83.84315432436458,6.404103162136264,3.7717738862810295,3.6643656955213704,1273.266197534218,3136.7321212397414,2.4470802438386356,7.538157764537274,5.0,3.6643656955213704,0.31831216443112526,5.233651634096148,0.4041031621362636,-0.7282261137189705,-0.13880543938135625,-167.89805364810718,Refrigerant_Undercharge,0.1785368231151288,1
13.702754378826388,49.928604763535446,0.5938064446179945,9.83349233774487,34.53615789086631,6.3724945944846985,55.262470629279186,13.362103083072121,97.62344400570196,8.455524589088363,4.348164425761267,3.5495054307821197,1368.7199241885041,3101.2012011776665,2.1893034718583166,7.668876125658901,5.0,3.5495054307821197,0.31640031137584146,5.791344789035051,2.4555245890883626,-0.15183557423873317,-0.10590115207220663,-234.31857842757336,Refrigerant_Undercharge,0.171353185202878,1
7.708159200222188,33.69266309249595,0.605868243476175,7.546173257897858,24.20898916110334,-0.011032243136390535,38.43562856335875,7.958825509532456,75.73036342146204,8.32386619564804,3.9327182063378974,2.9859401379402395,962.9048401613785,2829.3625885182205,2.8135570403507217,8.108694679217866,5.0,2.9859401379402395,0.2773703104547886,4.719019260065281,2.3238661956480406,-0.5672817936621026,-0.18726040242839037,-155.4594036634993,Refrigerant_Undercharge,0.20764773420510696,1
7.800778482154534,32.285166133531675,0.77778051695294,8.000809714083319,22.37199350922681,0.572100930434026,37.24928604208498,8.422912849118072,72.49725269129377,7.3179662199074125,3.549835976731714,2.866268961342113,1231.8387817896166,3623.16954232495,2.924540794664886,7.357072278976091,5.0,2.866268961342113,0.36817475433017527,3.2957283582649666,1.3179662199074125,-0.950164023268286,-0.14967321597194072,-152.81173552058544,Refrigerant_Undercharge,0.15951569806639518,1
16.68376546640466,39.39623292027904,0.8619438412327801,10.334535492426841,26.568372777448094,7.062100279467231,43.82131114437784,15.492989294630235,79.45483663196572,8.184067258090206,2.6212770277176443,2.6924861020572934,1610.2129604266925,4616.433607765953,2.857997787198577,9.741392210596775,5.0,2.6924861020572934,0.45526131183521057,6.139399232831082,2.184067258090206,-1.8787229722823557,-0.2918719235315601,-290.21015953854067,Refrigerant_Undercharge,0.2914725214025065,1
11.073623224984193,44.17851347253545,0.7872392249427881,8.791694197929836,29.514042914553475,1.8110949929077738,48.88739610482581,9.903595716246908,91.9367178617991,7.826307990778088,3.4232390143783693,3.4685633600132872,1526.842684339631,3526.367516389193,2.3636637313613917,9.350018014381298,5.0,3.4685633600132872,0.36264299326280897,8.928700097879428,1.826307990778088,-1.0767609856216307,-0.2022242997163315,-297.7008414563659,Refrigerant_Undercharge,0.2788536012264652,1
-4.013320299942742,44.761714583971546,0.5874729263207825,5.662028194838604,31.31606743896372,-10.56786102478801,50.295415490215646,-3.214907801360139,129.17551791907744,7.440877980607303,4.336025398695822,5.52640882470631,1467.018861395557,2348.473948636167,1.6093841876307877,7.0981761291103656,5.0,5.52640882470631,0.2344748274725644,-0.8244820809225644,1.4408779806073033,-0.16397460130417763,-0.13138424714983055,16.037505261448587,Refrigerant_Undercharge,0.15515525048656953,1
18.602937340332684,45.34364817927805,0.9633205210174551,11.569126180086085,31.85376722645812,11.82869881818794,50.78692483059756,18.55494930925828,86.04238547554223,7.163234487245176,3.534948894110577,2.7683581856724926,2421.1494899683576,5925.624578334885,2.609174359153522,7.1944141593588995,5.0,2.7683581856724926,0.6080141283059634,3.1441219379939866,1.1632344872451759,-0.9650511058894229,-0.10576773656609006,-113.18752920772386,Refrigerant_Undercharge,0.13690687569739163,1
-6.7257132413391965,31.468589991820007,0.48090566532111456,5.0070225603274805,22.52208736522552,-14.193577245442835,36.25697903314748,-6.700777169817499,94.21372317224969,6.725360215629933,3.9340712302053564,4.358545641753169,731.679068143201,1621.0301599855072,2.208179860265157,6.7557866428755,4.9999999999999964,4.358545641753169,0.16115629124172823,7.604087075305031,0.7253602156299328,-0.5659287697946436,-0.11057130326709252,-42.41093484442354,Refrigerant_Undercharge,0.13364435566160993,1
-3.6561883287149333,53.56398829681768,0.4766234168233779,4.967106821598832,38.56045830824357,-12.99574953145239,58.8329843428739,-5.115281029436161,130.36984885930585,7.432650428627906,3.9545463974400663,7.321510065334535,1951.1477901993615,2282.3975057322937,1.2076416325300758,9.041905857671905,5.0,7.321510065334535,0.22945862361060662,0.3698488593058471,1.4326504286279063,-0.5454536025599337,-0.055792617127376376,-290.3838645233043,Refrigerant_Undercharge,0.2930170150387515,1
16.208022399466582,47.42646491995904,0.4204489298728826,10.304211472562535,33.011247465228394,8.505567238086627,53.43230174018856,15.476175695313026,91.15291514831293,6.924976009408035,4.096668767880713,3.133143228571039,971.1880612401212,2423.7398162682102,2.3915353445024983,7.602941255683493,5.0,3.133143228571039,0.24029634455388674,4.216795102290291,0.9249760094080353,-0.403331232119287,-0.11138380856727848,-142.33193896337548,Refrigerant_Undercharge,0.16490558327682645,1
4.530857189793705,39.484765666060376,0.5250540067400958,6.495710102801957,26.090158904404714,-4.5879967574473195,44.24078324585124,2.638574052452777,97.4499898463425,8.339792497848952,3.2229085256175933,4.069859441645121,915.5447169975124,1869.2062457634622,2.1940136326391064,10.06455330827352,5.0,4.069859441645121,0.19304720057506733,13.406917680896541,2.3397924978489524,-1.2770914743824067,-0.2574414918396304,-150.73316856974373,Refrigerant_Undercharge,0.3391477894006274,1
-1.4759979785567643,47.786245630319705,0.7283175181290811,5.823814534493548,31.74268467392829,-7.772024050542686,52.203446989982794,-2.286848712921641,129.8832315049115,7.86457594660259,4.381146484436941,5.388008456323312,1859.5475123684994,2976.9575704479435,1.6402399277981623,7.594192080114892,5.0,5.388008456323312,0.2927764615595584,6.949134820139278,1.8645759466025904,-0.11885351556305856,-0.15073877070461794,45.271575680274054,Refrigerant_Undercharge,0.1871539675665346,1
7.9193158562288986,39.153986438869666,0.9797593328051036,7.576789477765853,27.42303457079258,-1.4157687608489218,44.53473183779775,6.969156598137452,88.92133197610444,7.754515111888886,3.7679170714233217,3.5184265542003943,1753.6359028785055,4109.86558179696,2.4064107958685272,9.08891923439958,5.0,3.5184265542003943,0.41609073205873254,8.30836586250308,1.7545151118888862,-0.7320829285766783,-0.20445146969816008,-286.14785426259596,Refrigerant_Undercharge,0.27093344806958486,1
9.688713681491508,43.4582543290616,0.7449404611779041,8.672305938987957,30.39424976464136,3.6078043898535284,48.752984176542995,10.202577400591988,89.44287455809199,7.277708048785256,3.0483091511472624,3.452179084277417,1521.967670658892,3912.489590034231,2.3640259215905317,7.299478019975091,5.0,3.452179084277417,0.3710493201321096,4.296235175545021,1.2777080487852563,-1.4516908488527376,-0.1053783606309584,-198.09149189118443,Refrigerant_Undercharge,0.15262011667128975,1
15.264571307606358,30.43341620903992,0.35163796520738516,9.703402981441828,21.799247257786195,6.1121460024083,35.304965795719006,14.944124844758386,67.41755982391572,7.128358631690616,3.2370075628712374,2.21141623912445,547.0586748255147,1880.6285480674435,3.481848677287382,8.80124107984516,4.9999999999999964,2.21141623912445,0.18741062809515494,4.684642801497972,1.1283586316906158,-1.2629924371287626,-0.37226311661558986,-58.72857104750335,Refrigerant_Undercharge,0.2385296011803286,1
-3.509818859153607,46.94289067340812,0.31600482592157747,5.108583757395268,33.19421320789647,-13.263270364175659,51.838507964577765,-3.5904477952921874,129.65136163038372,7.602084688202197,3.3624506252605437,6.03765620556083,914.9949181213531,1253.0036382552746,1.3980703738068765,8.127256255259358,5.0,6.03765620556083,0.1286198004146878,-0.3486383696162818,1.602084688202197,-1.1375493747394563,-0.19989225087342755,73.67054263100988,Refrigerant_Undercharge,0.22870839396278927,1
13.05129806376006,44.35268987354738,0.6764996343342922,9.75978273249336,29.64416091431071,6.179561397861781,49.42140632535728,12.792296803971528,84.7556904733025,7.621288574445216,3.0852193301550246,3.0998941004382563,1362.6952747107296,3447.730777663412,2.5341488511762544,7.648821412447877,5.0,3.0998941004382563,0.36219335268628866,3.450453245429159,1.6212885744452157,-1.4147806698449754,-0.12738610675566076,-225.62739679763854,Refrigerant_Undercharge,0.17075215709336017,1
16.68896110980466,32.1682266530821,0.3181456872559186,9.98830217818515,22.956230304766073,7.773626069177313,36.520090169041865,15.073577811435262,70.09173481887478,8.478802951340299,3.2209622841100973,2.2357103759494916,464.9353745876924,1712.350139655114,3.393958408573193,9.094150833813408,5.0000000000000036,2.2357103759494916,0.16659079388047762,5.682277414540039,2.478802951340299,-1.2790377158899027,-0.38264781016734517,-93.07378604375515,Refrigerant_Undercharge,0.25433576718204326,1
1.4376506775099578,45.49564466193387,0.6483384104658197,6.131138888154115,31.242305497858826,-7.277938098803213,50.574657825845286,1.085860987002694,127.35541451684176,7.991957202013656,3.6012839578386386,4.999340587096362,1365.7786859087619,2589.255819856991,1.781073078334962,8.980089810444454,5.0,4.999340587096362,0.24624304741379133,22.211323056211228,1.9919572020136558,-0.8987160421613614,-0.2107946247322976,-144.2893197019191,Refrigerant_Undercharge,0.2759674697459328,1
13.048994006354757,38.816055122794154,0.4695154792644192,9.250572171923693,26.34681873942094,4.9015925999607095,43.485412324623965,13.201107926335196,78.96587511901612,8.097627827351243,2.7040152804484405,2.8037839555259447,891.0342318309224,2463.6331005728807,2.797457473766162,8.28326375657621,5.0,2.8037839555259447,0.24619333984669226,4.494219847763247,2.0976278273512428,-1.7959847195515595,-0.19014649380728788,-108.94121517990595,Refrigerant_Undercharge,0.21037218491682572,1
9.682641043421638,51.993128887342834,0.8881812207695823,7.858967070378114,34.86067589987751,-0.9911873982601599,55.73388288906833,8.288319407485949,121.01054708246801,8.657227972327581,2.6717538555809544,4.5440695568496015,2078.3829385786953,3779.628773136104,1.8273784767231374,9.9830520358346,5.0,4.5440695568496015,0.3795075668380616,18.96864291757562,2.657227972327581,-1.8282461444190456,-0.20665018811912628,-349.2062707817713,Refrigerant_Undercharge,0.32180672591534076,1
-5.598965574984508,33.45013308347416,0.48141490484929345,4.798516220353725,22.932228123043085,-16.755035948744734,38.09585054853131,-6.697537652537374,119.2425743412363,8.002764653992777,3.2152413598112273,5.036546763164686,736.5777827314421,1445.8204975336437,1.907434618053322,9.406871024961534,5.0,5.036546763164686,0.1421325687657107,26.199981530993995,2.0027646539927773,-1.2847586401887727,-0.290868199182863,-88.90207165010963,Refrigerant_Undercharge,0.323310323736946,1
-8.288926514288049,47.925070123182046,0.356517756812247,4.565433330199485,33.052434447292136,-13.906925800320378,53.12685701792665,-8.079325233866536,129.63835441603032,7.274552849414302,4.017017905467082,6.7374858126171855,1469.482176821274,1833.079267421799,1.2490428667264502,6.9299710675582356,5.0,6.7374858126171855,0.1750679962020722,-0.3616455839696755,1.2745528494143024,-0.4829820945329182,-0.06675467035446925,90.85104651005281,Refrigerant_Undercharge,0.14790253126490652,1
6.585960259460918,53.922814792551875,0.884235097339805,7.269052169216272,39.00185279250366,-2.555900168651046,57.86222645334372,5.306825353882695,130.100734520586,8.085139337694583,3.9416674324741723,5.147783324299981,2367.4140237154375,3754.9205656683625,1.6181952890903548,8.941904830830266,5.0,5.147783324299981,0.3869217748489774,12.059433311611699,2.0851393376945833,-0.5583325675258277,-0.17773322813504921,-196.06584827313964,Refrigerant_Undercharge,0.264268904016729,1
-0.2539132074348929,49.89542913343366,0.3811297821541054,6.173300686976978,33.58347289708938,-7.636001756901474,55.314377927690664,-0.3840411701800065,129.54163578726585,6.731712283679475,4.495472060781179,5.514200629175273,1126.951804154057,1825.4695036692437,1.53760005614838,6.510714617613586,5.0,5.514200629175273,0.17156146191573193,-0.4583642127341534,0.7317122836794754,-0.004527939218821331,-0.0827675137063939,17.354487752109208,Refrigerant_Undercharge,0.10985890359943867,1
12.275325960375536,48.51602762026177,0.5704230395846491,8.727305352626134,34.50847897580492,4.025919938077506,55.19926308791364,11.398530432790624,102.06980697005473,8.426757512896272,3.0113295931569306,3.8570578433919533,1240.8120566721939,2696.651257734099,2.0951540617984543,9.214536904051238,5.0,3.8570578433919533,0.2676713999794685,9.611293261889102,2.4267575128962715,-1.4886704068430694,-0.17176876769203808,-257.3315256929586,Refrigerant_Undercharge,0.26922706543313013,1
-1.4804285970282085,41.152196469749704,0.547905020522991,5.823776433339605,27.093416370059472,-8.957644877297975,46.256591526395496,-1.538896577154587,110.99094372717957,7.458556639104234,4.019338578091465,4.683357377427825,1099.389247308249,2168.1037908268854,1.952644573711695,6.849533289090156,5.0,4.683357377427825,0.21087993012840064,9.448602263557632,1.4585566391042342,-0.4806614219085352,-0.10422065849110074,-34.57875919123444,Refrigerant_Undercharge,0.1354203363282669,1
-2.4102105487948036,38.330209708262814,0.6033172801518596,5.626011436147781,25.868009018351678,-10.750911259093112,43.035117796345794,-2.7941545599485624,106.84214064404743,8.647055725356738,3.43304658229689,4.602016815009543,944.1156925124412,2057.6616668889596,2.0315573843193406,9.221466037716116,5.0,4.602016815009543,0.20216450792100873,17.32439213080002,2.647055725356738,-1.0669534177031101,-0.24185068645809382,-192.16227121791235,Refrigerant_Undercharge,0.2983234423224048,1
14.531899496434765,34.550883237813515,0.712741927725808,9.58378902742417,23.122464950327654,6.978084919245788,38.75306345749745,14.841167536942589,71.73720003954924,7.2308780770801935,3.402282079541168,2.4364352100474687,1134.3550060074467,3743.759189386066,3.21674846149762,8.025203399405505,5.0,2.4364352100474687,0.3950323892819304,4.634349751238332,1.2308780770801935,-1.097717920458832,-0.23166146050927994,-233.14945141203498,Refrigerant_Undercharge,0.19269106875758782,1
14.780192827735021,34.55754779012386,0.5950202038993437,10.576472411123945,24.40859462484236,7.368248418402694,40.40588868619688,16.68602839356687,70.33431649158449,6.901451341203195,4.129400524860518,2.3545454810624658,1111.480093783034,3615.4790235746495,3.270453780131505,7.304969707129674,5.0,2.3545454810624658,0.35285085809901884,2.6240676432549748,0.9014513412031953,-0.3705994751394819,-0.18032705601997723,-57.251861781207936,Refrigerant_Undercharge,0.146978705521158,1
-1.4668636688042551,36.8945402696192,0.5296459998122579,5.997641650104495,25.359495913967056,-8.768006171955998,42.17151539675906,-1.112148499864492,97.43629739977327,7.305104200378554,3.6941029168307433,4.2694587611541595,919.7956371317223,1941.5522312985331,2.159369216366626,7.151674090471848,5.0,4.2694587611541595,0.1988318725485983,8.081302991831464,1.3051042003785538,-0.8058970831692567,-0.11998881608021028,-71.91004900943494,Refrigerant_Undercharge,0.15639138899419777,1
12.596292418604682,31.229659220219677,0.5701095483728481,9.49821249062124,22.697779502248117,5.704749492130081,35.969564933229414,13.54366181539239,65.63379826987209,7.875200073023527,2.978493316975109,2.3072574251837787,931.4677085733783,3078.8374811594776,3.437728050281812,6.774168606454127,5.0,2.3072574251837787,0.32411939896428615,1.8503611793644623,1.8752000730235272,-1.521506683024891,-0.15344538576904343,-71.05390319594801,Refrigerant_Undercharge,0.11640166770934962,1
16.543406556519926,53.83059536647261,0.49763910339362843,9.80730131997589,35.57152754161896,7.143416826942882,58.022071616830104,14.941739986298385,104.78782776278916,7.93102054490621,3.9974364477198296,3.7592831254355263,1234.5066241328382,2589.6451223383733,2.0408450702026975,9.062569013947222,5.0,3.7592831254355263,0.2548451338653058,8.812436479442127,1.9310205449062101,-0.5025635522801704,-0.1488614278532605,-221.71741280486958,Refrigerant_Undercharge,0.25376722689467623,1
6.061887243671421,44.29929759303288,0.4708848668111822,7.567526244542503,31.068415965560096,-3.748277151497426,49.286142609140015,5.340449253894735,106.26320556960518,9.141818029940522,3.3300707252702857,4.240851909452252,936.8687001964943,1956.9302234076429,2.0411441110234634,10.101527749840788,5.0,4.240851909452252,0.18460109353800547,15.05356710515332,3.141818029940522,-1.1699292747297143,-0.23708436881305994,-148.7788348610493,Refrigerant_Undercharge,0.3358609468958933,1
16.759199359016232,49.97351794629685,0.4049143827308874,10.200483233741654,33.56862708744824,6.986430747683775,54.235391696957606,15.477177003320266,99.64390016345033,8.399221048891519,4.40430101483895,3.4534684263373405,911.9991156554457,2036.948949072681,2.2079069811019663,9.76761296901146,5.0,3.4534684263373405,0.206547019478408,9.52339894205329,2.399221048891519,-0.09569898516105013,-0.18913386697781442,-215.265314423949,Refrigerant_Undercharge,0.2937642506041449,1
-3.1444242218476077,51.852554499516955,0.4853170514577858,6.027029552851466,35.14203282197479,-9.774944803268511,57.648730190327754,-1.9071213958600142,129.575067103202,7.934805155318159,4.000642650307069,6.2269646803136345,1821.223263133234,2461.980333593585,1.3115878139039436,7.82605767140383,5.0,6.2269646803136345,0.243225342097278,-0.42493289679799773,1.934805155318159,-0.49935734969293133,-0.17472721996478313,200.23528886300846,Refrigerant_Undercharge,0.20383942303366256,1
-6.758871479630081,54.15533739651207,0.8788690286339975,4.8266828133188495,38.97381997710939,-15.173377857946795,58.52589323154599,-6.643692488998408,129.7780566876114,8.977154736812912,3.640510022162072,7.84910380653793,3646.37928862897,4127.33198851762,1.1914416977696856,7.944125903379673,5.0,7.84910380653793,0.41889738734713444,-0.22194331238858922,2.9771547368129117,-0.8594899778379279,-0.01731262351216345,-614.8491369334502,Refrigerant_Undercharge,0.22060674877361233,1
