T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
18.303173251715027,38.27387349780597,0.4617951606038574,10.13796021116792,25.42279493261452,8.185949934094786,42.59149821800831,16.93415649304853,76.68606315225404,9.277810886557287,3.5967798462578453,2.512942080631545,842.0752913498517,2532.487971906795,3.01615779912046,10.357017956890648,5.0,2.512942080631545,0.2478080042137391,6.184516131472009,3.277810886557287,-0.9032201537421547,-0.380170497405822,-148.56261145324652,Refrigerant_Undercharge,0.32354992817959255,1
19.77420654393949,37.14164026100236,0.9751969036713454,11.713556145350186,23.777773586706896,12.360460326018268,41.06981172569867,19.38343418680626,71.6592961261369,7.428162789042864,3.5553861637558315,2.1536727828668987,1844.7072852405681,6507.497005271198,3.4112229247495596,7.466083629621092,5.0,2.1536727828668987,0.6423088318138321,3.5031881152682445,1.4281627890428643,-0.9446138362441685,-0.2198487699714624,-185.8431600428014,Refrigerant_Undercharge,0.1523130452723307,1
12.528105596327087,41.80599482221903,0.8133213532230203,9.107744042139574,28.205898808666888,2.5996913548951226,46.6707110673403,11.514048013433232,87.58435987013392,9.378423373712433,2.813621362973682,3.2801146517565756,1505.228943167333,3506.6301628768024,2.4768701531537722,10.25147739205732,5.0,3.2801146517565756,0.37155268963507,8.131993204455142,3.378423373712433,-1.6863786370263179,-0.2587459071973308,-344.4269101173111,Refrigerant_Undercharge,0.3296746102940805,1
-1.0172808057436271,47.34501411393938,0.7187867743605021,6.3022416867463,32.86367867099125,-9.167519154682102,54.04216264337055,-1.1243147720582924,130.93314049798283,7.363311556909838,3.035723224683842,5.314262118320913,1736.191227096742,2859.7228826347714,1.6573153088780264,7.636975015887004,5.0,5.314262118320913,0.2916892615881062,10.051799570564484,1.3633115569098377,-1.4642767753161579,-0.14847296332246707,-67.58047087115347,Refrigerant_Undercharge,0.18886052556099722,1
7.366154590038989,30.23453103756778,0.34596618907521676,7.392875953884913,21.367683247554016,-2.1809230885955646,34.50918204674403,7.677200139882533,74.03072944026525,8.45812582975428,3.8602977578671895,2.864593538957968,451.65661409984233,1519.271913385112,2.907959702339896,9.187813764508526,5.0,2.864593538957968,0.1423656439823847,6.3744053243704,2.4581258297542803,-0.6397022421328105,-0.27727395906834973,-127.20360045769104,Refrigerant_Undercharge,0.27745393375859784,1
14.854604189298163,55.11587098560048,0.49769118168574866,9.094822109677759,36.40042176228471,4.271292038855669,58.97633077135023,11.939038102806881,112.06548627592406,8.28519663796053,3.5272507023934314,4.11162337830111,1287.4778119341763,2455.62517062727,1.909947555448581,9.303956070339405,5.0,4.11162337830111,0.2406197808498946,11.646011075946106,2.2851966379605297,-0.9727492976065686,-0.15798897199067174,-180.12021861211497,Refrigerant_Undercharge,0.2717840502536039,1
-1.8966933814086742,48.69402043755772,0.4141187285075806,5.604205281020207,32.89363901874475,-11.173637816844517,54.07740147167682,-3.148673354135354,131.37353507842252,8.368732093971325,3.0482847855599244,5.9903166864325685,1244.9814001434092,1766.3776044810118,1.4120023812032945,9.2330958739402,5.0,5.9903166864325685,0.17386293886013424,1.3735350784225204,2.3687320939713246,-1.4517152144400756,-0.2579892327766167,104.36564051748405,Refrigerant_Undercharge,0.299888218574482,1
5.404396147321902,49.37366668854848,0.8599425494770433,7.686201385127454,32.42177298487742,-1.4050100602371547,54.28891944612427,6.668515899120557,110.44039730294078,7.152880070617087,3.251679446406679,4.379695984060016,2087.485800992923,3851.9555054051534,1.9239772775275714,7.271306248569282,5.0,4.379695984060016,0.39307616174277177,7.71495129729108,1.152880070617087,-1.248320553593321,-0.10041827997721997,-107.73076472833918,Refrigerant_Undercharge,0.1551631444985605,1
-2.4888734065402676,53.08409112189334,0.8806200632012166,6.297645114968348,36.76954569102536,-8.591772896981754,57.53553230338926,-1.2769677749650634,130.54231032401964,6.75526893625719,4.249025632862856,5.974732860030527,2978.035912418721,4389.823350550758,1.389730819088137,6.374805008564269,5.0,5.974732860030527,0.4358213075318533,0.5423103240196383,0.75526893625719,-0.25097436713714405,-0.08280086066865211,-6.334042962832427,Refrigerant_Undercharge,0.10112396697219206,1
7.271207951752615,48.72383511928247,0.6238192545229861,7.587245393083573,33.81512663648045,-0.2553469224199688,54.80115034938306,6.853568289777297,109.5034644124378,7.031994398677458,4.25179426725087,4.3299442873286385,1321.2789916292966,2874.05811956961,1.9537841830175458,7.9861777408184444,5.0,4.3299442873286385,0.277485990868532,10.220165516532091,1.0319943986774582,-0.24820573274913027,-0.13201557986410783,-245.8840684887782,Refrigerant_Undercharge,0.20114336571046051,1
4.971678341095692,54.80928244221632,0.8428220183305783,6.864744704197775,38.284452137576686,-5.365174001976607,60.14566525349343,3.887209634912886,130.7934345874868,9.134399803779525,3.537521378515623,5.5772965736088,2609.806704522997,3748.19708156059,1.483647169157112,9.823385621028404,5.0,5.5772965736088,0.3667224307345597,5.041868348142771,3.134399803779525,-0.9624786214843768,-0.23053948401354463,71.16986593333377,Refrigerant_Undercharge,0.3219486205804932,1
9.576179272660601,38.97900672358774,0.4949175838876223,8.568540305372071,26.473323951278132,2.3627247872535437,43.97757280148219,10.011437968635041,81.88148351522747,7.21069744330318,3.506289309604339,3.128068639484512,948.6493304982579,2412.9084800774976,2.6018428301698457,6.91900331631814,5.0,3.128068639484512,0.24995600784438388,3.1851988564874034,1.2106974433031796,-0.9937106903956612,-0.09902692387591028,-89.86107894378722,Refrigerant_Undercharge,0.1287971659112987,1
17.809593664707,41.42510698957203,0.8411777351356696,11.092908338865927,28.41172779637,11.97494917354175,45.54164482653986,18.745919960153387,78.6969135776537,6.97824170341957,3.593553570569883,2.5329055075135143,1852.2474031050833,5224.2166369123515,2.9207063512048363,7.456159466932444,5.0,2.5329055075135143,0.523399726286418,3.246766391728997,0.9782417034195703,-0.9064464294301171,-0.14955769119182083,-107.8561177463771,Refrigerant_Undercharge,0.15324994706622272,1
17.46155287377528,34.935051998224644,0.7051141851836491,10.594704306242662,24.463921666408215,9.609723213396759,41.100514181921085,17.103053137450626,69.512312679604,7.168571946928122,4.2151043891869975,2.2460810285875876,1329.510967516789,4419.322731532864,3.3918814369096157,7.001465201812746,5.0,2.2460810285875876,0.44154409040573184,2.5002348518199966,1.1685719469281217,-0.2848956108130025,-0.16917470262240686,-61.05608356181574,Refrigerant_Undercharge,0.12674593428797057,1
5.605676386368768,48.434190559636065,0.3898224891232069,7.616635283853701,33.25606850483039,-0.6028873477169245,54.08486772408895,7.215273498744216,109.57800465694642,7.294326500484311,4.395953193910914,4.237099189705582,933.2150968379929,1695.750914450077,1.9519818878150919,6.87449929359009,5.0,4.237099189705582,0.18396168708590668,6.565847830337816,1.2943265004843107,-0.10404680608908556,-0.07999707430202707,-69.93176406787586,Refrigerant_Undercharge,0.1282265204273117,1
10.119275660441254,33.97513042481137,0.7477983998110873,8.141971991125738,23.68975639168229,0.09365714054762553,39.24287758590626,8.283492330988116,75.1222196815257,6.880138152737565,3.6020551928705724,2.884062980780883,1198.2930027794125,3411.7603136683692,2.8859106677584054,8.009268032508716,5.0,2.884062980780883,0.35245240949414736,5.158099235399675,0.8801381527375653,-0.8979448071294276,-0.18769292445384567,-179.62303282243647,Refrigerant_Undercharge,0.20004786980548814,1
-1.4691915112397516,38.508084224640925,0.35747205657388664,5.740198321835252,25.286251306029758,-10.681403295380287,42.27733188429929,-1.0636606377712812,102.81883023167114,7.799548228768686,3.136445047416436,4.354346427582993,606.2478154791725,1258.278938405352,2.0885739531171854,7.863589351991195,5.0,4.354346427582993,0.1273467255843879,10.985490093683666,1.7995482287686864,-1.3635549525835642,-0.15524239520355376,-65.61090685698537,Refrigerant_Undercharge,0.20564745884622762,1
16.219704512780766,39.29756416918304,0.5787012648043005,10.13314220796715,26.336863011236346,7.750544133399174,44.079667616823826,15.54300567756505,78.65180319046299,7.432957969140801,4.000756113788496,2.6714491911471514,1172.7712438188462,3136.727711196095,2.8741667571332714,8.60874682392544,5.0,2.6714491911471514,0.31991147629144495,4.791975334919115,1.4329579691408014,-0.49924388621150406,-0.21887327065664675,-101.7671323966656,Refrigerant_Undercharge,0.22570343378426597,1
-5.412599504045936,47.64604985797445,0.8831442918202447,5.0690592099636484,32.499201414991916,-13.752610105305992,52.67161395737085,-5.990366998764967,130.43540858068562,7.949557718319869,2.2987845051729403,6.322703227052736,3107.2444767603965,4160.799235920699,1.3176044590177074,8.079455245458995,5.0,6.322703227052736,0.40863910933911435,0.4354085806856176,1.949557718319869,-2.2012154948270597,-0.2178959035056276,502.3369490533937,Refrigerant_Undercharge,0.22755484515688895,1
-3.5879467234180495,31.65024571013102,0.40821978946771964,5.35661980051928,23.377363347751256,-11.32384450325625,36.81700376586425,-2.781847759546947,89.85994774587584,7.75962698716594,4.23289585488755,4.05995000135228,627.8370491163134,1448.4766454182366,2.307092608084222,7.401185651057045,5.0000000000000036,4.05995000135228,0.14249053177279936,7.908696103627648,1.75962698716594,-0.26710414511244984,-0.1410615256177956,-48.723467783765614,Refrigerant_Undercharge,0.17688961854208896,1
12.853763146514586,43.16132183412944,0.46605651864959774,9.792652150359022,29.20797554406965,6.273114717351328,47.444260724167385,13.957909479603073,83.61507447095237,6.7369852147777065,2.8648308319341482,2.9211191025332393,1001.5600184926317,2634.588743263114,2.6217238452040235,6.894334597077796,5.0,2.9211191025332393,0.2665014908808852,2.9981179898324797,0.7369852147777065,-1.6351691680658518,-0.0943789671827946,-94.00135952812559,Refrigerant_Undercharge,0.12271853917108896,1
18.672962694917725,40.12776641186679,0.5338358970546397,9.592996462818977,28.303112530392053,7.778755873515904,45.33528929836245,15.261274914188188,79.79565064591395,9.128610397315827,2.420807406735731,2.7038708320908738,980.3546310441563,2880.1268889890016,2.8449657477365426,10.569275367257141,5.0,2.7038708320908738,0.27455985553154094,6.711131910151437,3.1286103973158266,-2.079192593264269,-0.3458601369676537,-204.99285472951124,Refrigerant_Undercharge,0.3374234346234713,1
1.3593301068882726,36.77902432914796,0.44516536086710423,6.635960135423316,25.45123610418933,-4.726488072030243,41.38113189405623,1.7688060440408875,86.36025262939407,7.930957147757214,3.7211965012406893,3.67681168889589,791.7416228136362,1977.839350735875,2.3993924231559256,6.8260622860408455,5.0,3.67681168889589,0.1865552793869855,4.457052324118848,1.9309571477572138,-0.7788034987593107,-0.09663042913707631,-44.72213017956733,Refrigerant_Undercharge,0.12972903613241246,1
5.330558579572912,38.79000748419951,0.5958994281309116,7.311000020969562,26.159870215607654,-2.8300103144427524,44.06791767780003,4.68977089653512,88.51947193452231,7.710589820565833,3.5950127959243146,3.6789079598761902,1006.8842852761397,2455.0029821290605,2.375237471596405,9.244772030194078,5.0,3.6789079598761902,0.23913206737551776,8.489638432436081,1.7105898205658328,-0.9049872040756854,-0.2174819656246263,-186.4475997096822,Refrigerant_Undercharge,0.2837688864092266,1
-9.859941424277213,50.16429202999186,0.3631090455915433,4.437474723957588,35.95901902775665,-17.7651749086007,55.262051233120275,-9.00905271170746,129.6508112397063,7.415079617125368,2.377629806054037,8.06837673096915,1267.6441093075455,1441.2498178386056,1.202300118954665,8.285370043672229,5.0,8.06837673096915,0.15194234752025626,-0.34918876029371404,1.4150796171253681,-2.122370193945963,-0.020555223813926826,-308.0170566044328,Refrigerant_Undercharge,0.25084681124015684,1
-6.314931238874921,48.51182890457521,0.6308987082458474,4.705479254212109,31.320539836588274,-13.813563511530658,51.27700688781781,-7.411395526651011,130.02766274484944,7.125542916553922,3.646576646176383,6.685335020483661,2326.1193004468173,3159.251327946879,1.2624998868871007,7.841047594276537,5.0,6.685335020483661,0.30415365353809637,0.02766274484943665,1.125542916553922,-0.8534233538236169,-0.15071471194278852,184.37512005874396,Refrigerant_Undercharge,0.21312668656274264,1
2.4746600149962643,51.66972627378315,0.3281471520941965,6.7102878918005135,36.344965348415165,-6.885972212348555,58.068583752679004,1.83251483212088,130.69938172054103,8.990757721132372,3.482606024636872,5.588278335079652,876.2281948018177,1333.253881242906,1.4895790169785106,8.99293223593978,5.0,5.588278335079652,0.1356884038862403,0.6993817205410267,2.990757721132372,-1.0173939753631278,-0.20041252958583788,-43.896677016643594,Refrigerant_Undercharge,0.2745851733860134,1
-2.8026993766290635,33.483244955702375,0.5005669686956657,5.569104399757641,22.94595737033114,-11.621712352587215,39.10739184895245,-3.135880222901667,96.08098976436573,8.180225094057546,2.7376063859483786,4.293196151628244,794.1191328776191,1726.8347553754163,2.194810811583352,8.63955551882965,5.0,4.293196151628244,0.1669584019293274,12.43940183491759,2.180225094057546,-1.7623936140516214,-0.21218836605896918,-72.51743903094643,Refrigerant_Undercharge,0.2613968713566659,1
1.2212271734167124,49.86120759119942,0.4900244357187834,5.877095988944519,32.815087763598164,-9.618778802713853,55.570769855531225,0.3705027127685402,130.6224794083163,7.89009216482896,3.4211543350838407,5.6303297990267,1220.289630948218,1990.474950474192,1.5260653786456737,9.48128935771806,5.0,5.6303297990267,0.19636637078436628,7.0359972058649305,1.8900921648289604,-1.0788456649161593,-0.24813688070398343,-80.38590024272162,Refrigerant_Undercharge,0.31035352172618513,1
5.0067699776013015,50.11499224027543,0.5453216151257789,6.7988531143427355,34.138479269613434,-4.626342369627122,54.668144378542785,4.097654752619763,131.0763010469284,9.449303667506506,1.6761746638297053,4.979244350704023,1224.9628827613926,2230.520753541918,1.732285612240574,10.169719665657013,5.0,4.979244350704023,0.21353240362688006,25.5490284462076,3.4493036675065056,-2.8238253361702945,-0.2456645259048964,-171.77334080882792,Refrigerant_Undercharge,0.3434412445950123,1
7.053978634079719,38.93535282000208,0.831919475043974,8.238731699986907,27.054182784031386,0.9448271708695046,44.548118856381144,7.704845444673676,83.46526509234096,7.182978760081311,3.796719459566704,3.2942694542155713,1587.0612648012843,3956.92580738654,2.529447590960418,6.893539837753737,5.0,3.2942694542155713,0.4022038646080932,3.637945916456445,1.182978760081311,-0.7032805404332958,-0.09617732161628956,-130.33293138890394,Refrigerant_Undercharge,0.1286072367087516,1
13.483135801345943,50.04539225265844,0.3477299711184415,9.576859151080885,34.73695379290267,6.704320584176915,55.9987500809323,13.92230631868171,100.0767898141357,7.833958677711909,2.720670442259328,3.5783026177462016,851.871912071163,1811.0734865171028,2.13974946323459,7.650812222751615,5.0,3.5783026177462016,0.17901461765483087,5.409069882244623,1.8339586777119088,-1.779329557740672,-0.10211427142102592,-75.26708276194097,Refrigerant_Undercharge,0.17074526034438187,1
20.180632957836664,42.04966842498242,0.36092648415497075,12.172509633355117,28.202700432484892,12.244912643931599,46.982037698510865,20.589341423024315,79.50632374406732,7.366891522900319,4.8937521135941395,2.4014541962922693,777.6715526900582,2438.4978830793025,2.96749272278739,7.175894294074144,5.0,2.4014541962922693,0.23268553419080062,3.3180864495848965,1.3668915229003193,0.39375211359413953,-0.13857493939962096,-68.48610587209214,Refrigerant_Undercharge,0.13470411021656992,1
-3.2584882266306088,38.86571811238654,0.4347856872689285,5.49555003805291,27.18112298271954,-11.083450388394134,44.26315882704771,-2.823078424688672,118.94648023957934,7.7147961580843125,3.241762764574807,4.895335922756928,834.1983639755953,1520.3415166797417,1.8822346844139657,8.000949615184027,5.0,4.895335922756928,0.153999884578784,16.997014341544542,1.7147961580843125,-1.258237235425193,-0.17597277408467638,-43.86086104374124,Refrigerant_Undercharge,0.21849947878506865,1
18.140719732943623,37.09411002207219,0.7824357718168047,10.137080073995536,24.414066914094324,7.346273740887084,42.89190983845324,16.286400781032345,76.19907052738472,8.240821479290954,3.351027929978422,2.501060471419809,1362.961943957613,4292.60727160197,3.065796293851575,10.096853869083425,5.0,2.501060471419809,0.4210547531925237,6.665121704191961,2.240821479290954,-1.148972070021578,-0.36960554965001347,-278.1406629129742,Refrigerant_Undercharge,0.3093610256956182,1
-4.918737632544928,48.611964255147896,0.4372060265553043,5.5073027017432095,34.261789652714654,-10.985911911956125,54.10963116625204,-4.048893027100747,130.3299170299048,7.634946820475736,3.8844242770693658,6.1546338978512045,1700.6842049815857,2235.91483548388,1.352648391147093,6.488266875450095,5.0,6.1546338978512045,0.2142506661445797,0.32991702990480576,1.6349468204757356,-0.6155757229306342,-0.0990797739130238,239.2524900343119,Refrigerant_Undercharge,0.11168748756047489,1
-5.936200077752542,48.582146292925536,0.6438006952254417,5.28717460506974,33.14358583560687,-12.321322685309642,54.208782782828706,-5.812603848269745,130.68311480141298,7.616413040350274,3.7233578842644164,6.345838394705413,2633.250310289519,3317.1159469351874,1.3005482248529905,6.608808257524723,5.0,6.345838394705413,0.3278903240583305,0.6831148014129838,1.6164130403502739,-0.7766421157355836,-0.11507985620109684,409.1845930547488,Refrigerant_Undercharge,0.12148430479236624,1
4.109873672755196,32.52138777486447,0.5845605344526308,6.921544386152274,22.983569400215767,-4.266582839492823,38.38836690829155,3.1997899778574617,77.85091304907995,8.36877565573447,2.7977271276875695,3.2886704589938964,870.7804454804799,2366.807484721229,2.676046922317191,8.514152527223587,5.0,3.2886704589938964,0.2354526723797862,6.170239394143707,2.3687756557344706,-1.7022728723124305,-0.2062143714179845,-147.28184830603027,Refrigerant_Undercharge,0.24009717877501852,1
6.196833945531601,45.882373849611696,0.95939018009271,7.7278423186286975,32.16666272343005,-0.3843596350035861,51.27955362792064,7.382348614027052,101.88317816211763,8.274005975703467,3.49492935868148,4.005741028757406,2115.2764343102513,4129.595453044716,2.094667060172821,8.30842478741269,5.0,4.005741028757406,0.4266421959397907,8.875803926515701,2.274005975703467,-1.00507064131852,-0.1464912809822585,-186.20629350617128,Refrigerant_Undercharge,0.22097909540384117,1
18.385748936148573,36.58927226196048,0.6124547417654479,10.467455637760093,24.288707747476057,8.843601454004462,41.729676532771954,16.208469293497973,73.04138779455766,8.35095841550526,3.4862490114362217,2.4032550074713264,1079.6731470990728,3439.8117682814186,3.1768553203846635,9.423741157177233,5.0,2.4032550074713264,0.34351816088859316,4.682913506138192,2.3509584155052607,-1.0137509885637783,-0.34308404673116977,-176.93810148014472,Refrigerant_Undercharge,0.2704897016293895,1
-10.194870553524968,52.564489433881846,0.5712047105070583,4.392103371065941,36.26751156811457,-17.071466624433647,58.55068132898772,-10.009254819626946,129.79311838285108,9.191095185416588,3.7704562753131015,8.482186161087068,2028.8365577138175,2336.1134691940524,1.1924160103077792,8.199646266285566,5.0,8.482186161087068,0.23877968811534633,-0.20688161714892317,3.1910951854165877,-0.7295437246868985,-0.018973110565575046,-463.2318760039284,Refrigerant_Undercharge,0.24500971812622924,1
1.7554909960663865,31.72176870609573,0.37778013106617864,6.245919398228252,22.418236428537288,-6.783925513737186,35.82015629109723,0.8482982108017728,82.10342165639393,8.742414345736568,3.0447160092633574,3.5230224912116763,521.3559237754322,1346.546172408787,2.527213886532092,8.77991679148495,5.0,3.5230224912116763,0.13925396529097442,7.410017708612955,2.7424143457365684,-1.4552839907366426,-0.21444794434387893,-123.20388110388762,Refrigerant_Undercharge,0.2618657788290908,1
-6.285251196604785,53.38891474626142,0.5957513307929762,4.756389901620978,38.971483673686194,-16.116304140481347,58.1394337101965,-6.762041902624081,129.78121296190247,7.557096385464982,3.368206045507069,7.838320944868939,2152.1749869687415,2550.5234634418252,1.2009788725584638,9.200722446390388,5.0,7.838320944868939,0.2634617865434467,-0.2187870380975312,1.5570963854649822,-1.131793954492931,-0.026148946003275553,-728.1125580995895,Refrigerant_Undercharge,0.3083235681205994,1
10.804175931078523,55.41289201990353,0.5553592993453919,9.510770321779644,40.10534891122051,3.5983821022452824,60.642635682486066,11.60492203489459,111.23184303749801,6.871443010718692,3.410018493821497,4.194717704367098,1532.1616054846254,2721.1701839222465,1.8783954882338176,7.363712348563194,5.0,4.194717704367098,0.2837529706644899,6.2779086735286995,0.8714430107186919,-1.089981506178503,-0.08810592831351705,-103.25516757332866,Refrigerant_Undercharge,0.15490984989960158,1
3.3494482027080608,52.71261342218639,0.4443735840741539,6.804858919271213,36.70460999926271,-5.377914974995023,58.2141907907063,1.8233645356796966,130.59491702845185,8.043810993886915,4.024228875421249,5.492954374227629,1340.7459179765606,1924.0022946724546,1.5203408738369597,8.459516647462777,5.0,5.492954374227629,0.19721191926084747,0.5949170284518459,2.0438109938869147,-0.4757711245787508,-0.17162463414724005,22.023083640966433,Refrigerant_Undercharge,0.23837839570965802,1
-2.0855879603767087,53.88168341436988,0.8217545151876459,5.807628326333881,38.4916287476563,-8.020755238821092,59.68049090503109,-1.9760771072176897,130.1950826028028,7.666073081717653,3.941096177612415,6.336662070171462,3790.698518600993,4716.5957939166365,1.2693053677152926,6.83732585791998,5.0,6.336662070171462,0.4546329593508757,0.1950826028028132,1.666073081717653,-0.5589038223875851,-0.11605676015393152,651.0616817981281,Refrigerant_Undercharge,0.13465571194350734,1
19.7161346209339,30.4520752321602,0.8177460705328664,11.270030127174241,21.34560368040304,9.689434645778855,35.04228503904809,19.6106323160419,63.639280418213815,8.558058574778325,4.122340157696086,1.9830472077243444,1235.0752015978487,4443.890592252651,3.9359106466464566,9.800727405893145,5.0,1.9830472077243444,0.4766257609563626,5.564347975602033,2.5580585747783253,-0.37765984230391414,-0.665361143117646,-119.80346294659944,Refrigerant_Undercharge,0.2890874256571186,1
0.7461479949258616,46.859628356015925,0.9796138514581302,6.5165250586838015,31.393150529010757,-7.111898045955559,52.39435772657048,1.4457135386521553,127.32459965047364,7.874173274740151,4.1919479322564985,4.887404974386816,2248.9331589140547,3959.518452938686,1.7855178775043794,8.314408792072813,5.0,4.887404974386816,0.39463183883371145,18.856464394128665,1.8741732747401514,-0.30805206774350147,-0.16614850740118947,-141.3432035633482,Refrigerant_Undercharge,0.23060332613788734,1
0.4869036905587862,50.14774743305488,0.503438297699269,5.977288149213484,33.15119547556355,-8.068669211124032,55.402504464952216,-0.4681925158776551,130.22199936232929,8.03424434992013,3.062027691494757,5.8638840693931416,1467.5987786606404,2060.2175666266266,1.4439510640157454,9.82575826792979,5.0,5.8638840693931416,0.20785867414127487,0.5384227252444873,2.0342443499201295,-1.437972308505243,-0.2747528869161111,79.87164691488283,Refrigerant_Undercharge,0.33333074992359274,1
-4.500901792509855,33.06079249316865,0.336962081204842,5.072215745718649,22.71587197416546,-14.592141709800481,37.051765671105606,-4.835539825132458,104.57081387360138,9.063505851682262,3.2481731940869096,4.5587192724965355,462.5464512674383,942.2992722834506,2.081639064776966,9.715458003553422,5.0,4.5587192724965355,0.0966114302360858,19.003767298041637,3.0635058516822617,-1.2518268059130904,-0.28395392035666234,-80.70343917477936,Refrigerant_Undercharge,0.33890159305701084,1
4.561117012327741,41.74683095898705,0.4303133893379444,7.345187538579477,27.902478454158167,-3.0191353338238676,46.54163521881176,5.030744431032249,96.50920717249002,6.8325458070696605,4.254746571546082,3.9457773006909194,884.0550263265254,1845.839648331724,2.187380303591263,7.282296742905651,5.0,3.9457773006909194,0.1864693807075412,6.420628758418829,0.8325458070696605,-0.24525342845391762,-0.1098725424819249,-44.63906319098328,Refrigerant_Undercharge,0.15838560697113493,1
3.111148736730999,31.516046701660397,0.8152455504842028,7.046398073514684,23.289373132887246,-4.768653151405793,37.902496508569826,2.791909607870625,77.39312551225278,6.938508205457249,3.9441783387289973,3.3351779817119533,1196.7713225765697,3528.4193327605803,2.657569354645041,8.054044242250868,5.0,3.3351779817119533,0.3279820965001683,5.139529280867677,0.9385082054572491,-0.5558216612710027,-0.1785087294774108,-204.68241794107234,Refrigerant_Undercharge,0.2115158137900043,1
18.20779548904275,43.989434558621646,0.8216139139221784,11.542419939678098,29.856712030799347,9.251657667659869,49.350266653881185,17.166274956086117,83.57606375939667,7.641813105874569,3.757604616080061,2.7805070567291716,1735.4029969518824,4643.110164396825,2.6865829577748412,8.611875409865227,5.0,2.7805070567291716,0.4742144526181976,4.56568025741656,1.6418131058745686,-0.7423953839199391,-0.1894177008901683,-289.51415086923,Refrigerant_Undercharge,0.22253369136113435,1
8.754553762941969,51.70619323493127,0.3476811220691875,7.878285973384368,36.08014395521521,-0.6515824309418801,56.746524487812074,7.832521808627143,128.02363219601583,8.369931268284088,2.72589581715972,4.680711687304723,868.8327192987468,1435.3697362357061,1.7490298987191009,9.531222241726345,5.0,4.680711687304723,0.14682529662969404,19.43647230483313,2.3699312682840876,-1.7741041828402802,-0.1843455587381908,-87.45110387383102,Refrigerant_Undercharge,0.29579776392977053,1
-1.1475062451766889,48.51448460993163,0.3211114464702692,5.659855528208808,32.87135686074273,-9.754547655916298,53.18052366521435,-1.3091519003705956,129.59560603410586,8.01714304246506,3.628355096029436,5.712247658645736,823.582580303573,1225.7820543508058,1.4922030831798632,8.860423647359635,5.0,5.712247658645736,0.12443454309314754,-0.404393965894144,2.01714304246506,-0.871644903970564,-0.21900935896679785,1.7094943727274767,Refrigerant_Undercharge,0.27301458011488816,1
17.482447887221376,49.8369804076048,0.3626466191687825,9.926216777107603,33.642368054128525,6.73510391871923,56.056061353192,15.44213056358198,100.32595174907333,9.92640344389675,3.112194991747536,3.4724565863571812,803.5395010109289,1668.4550609768469,2.1742125355584028,10.543989267370776,5.0,3.4724565863571812,0.17742538834268728,9.388755325551386,3.9264034438967492,-1.3878050082524638,-0.21478269915385795,-209.29573856576565,Refrigerant_Undercharge,0.33609598899619536,1
-0.17410597954034793,54.08124060375513,0.680830352852669,6.281752883325223,36.00876975770721,-7.64274570206128,58.83979256714059,-1.0164355119988482,130.8436128779374,7.501062596388354,4.021831265949811,5.966556462558047,2334.405503650484,3281.0606280021593,1.3890949227486973,7.374541316535196,5.0,5.966556462558047,0.3276507563795678,0.843612877937403,1.501062596388354,-0.4781687340501888,-0.13774204319561845,124.80269843726137,Refrigerant_Undercharge,0.17030981674254192,1
-1.1083585777136844,48.3083784307811,0.9020936987730488,5.834971901100523,32.44432239760978,-9.520529318055628,52.425303627104675,-0.34400180184295326,129.23341375856003,8.752354070026986,3.487199907555491,5.688649441840429,2299.0785616623652,3702.578058533199,1.5189500716381774,9.481446026299707,5.0,5.688649441840429,0.3556142750143632,5.231951506725935,2.7523540700269855,-1.0128000924445089,-0.2577719390353115,-40.06944136509537,Refrigerant_Undercharge,0.3127545709003635,1
7.177474153162342,39.1501051118233,0.3735241252158781,8.115803668249571,26.264135441442473,-1.0381085542292894,44.21199639447164,7.315189968769811,87.37236820474018,8.096404575008451,2.6109772836441523,3.3981069840274207,731.5802153180084,1655.6007659288884,2.4375402381861027,7.68535547298002,5.0,3.3981069840274207,0.1697273744767564,5.349401498301191,2.0964045750084512,-1.8890227163558477,-0.13204971407924004,-44.82774522451325,Refrigerant_Undercharge,0.18089218969797408,1
17.142614103580367,30.430263630313295,0.3485604500380301,9.755737012580841,21.53594775437843,7.018757873500169,34.985160286417496,15.545184613144249,66.96213822184227,8.038276512790196,3.0063536670888493,2.1761490633700777,471.5956439260007,1837.3899450382714,3.5402911326910527,9.858598602096102,5.0,2.1761490633700777,0.1799954058019001,5.776871195882073,2.038276512790196,-1.4936463329111507,-0.517529373051997,-114.59365102195255,Refrigerant_Undercharge,0.2989224435899369,1
2.2537305206844405,31.164407606783158,0.5874731765022161,6.173713655198464,21.273485092443405,-7.637081790809473,35.016269520113575,0.33872004944915696,79.1934787708613,9.29843906940216,3.4182868586698847,3.5192567605982292,806.3693536398401,2053.160105126921,2.6042425646238447,9.721357209310245,5.0000000000000036,3.5192567605982292,0.2045618454908113,8.96107690535355,3.2984390694021606,-1.0817131413301153,-0.2848155899409086,-150.1756449234797,Refrigerant_Undercharge,0.3237350963854505,1
13.615293655907722,46.6786778025243,0.42317393642359824,9.66533542126925,31.624770935106877,6.244996946837113,51.877108543002976,13.931212206333516,92.51523612030525,7.49749382242492,3.908626201263898,3.2849108207372733,933.9510490956224,2495.2150746062593,2.3414513896585567,7.231800930426163,5.0,3.2849108207372733,0.23263935912443634,4.560230585564881,1.4974938224249197,-0.5913737987361021,-0.09494942971422615,-151.65859696562154,Refrigerant_Undercharge,0.14443398393266238,1
3.142369353609313,43.16623428542276,0.8702836368361475,6.2700363587780314,29.546416701558844,-7.795370890873279,48.33594181993522,2.240752563877946,116.10744782905937,10.67560880082057,2.978133177731814,4.6838484838791645,1580.2103816801457,3085.6572009907695,1.912514688489016,10.155023448208913,5.0,4.6838484838791645,0.31347038649236514,21.16760903190763,4.675608800820569,-1.5218668222681861,-0.26306792047492666,-336.21344727839846,Refrigerant_Undercharge,0.34837168215653985,1
-0.32078109837933677,40.654724569144875,0.9805687865164899,6.342046659047277,27.67908478270203,-7.873595053966745,45.604716515997225,1.014945075332395,107.38030026884904,7.939529619325368,3.958526761844274,4.475304145844007,1857.5796129715807,3825.8979260370743,2.0047385317036617,7.54255216707693,5.0,4.475304145844007,0.382125000215817,10.252528203810044,1.9395296193253682,-0.5414732381557261,-0.13335081394701964,-206.2796060366279,Refrigerant_Undercharge,0.18139122740342978,1
11.182449730240604,50.34406115105907,0.7019067010491363,9.466567199068047,34.5779469631133,3.8580614074057316,56.01866597966324,11.340167580871451,99.61118181760969,7.349107402166423,4.18489663320053,3.7706423830857934,1808.57801416387,3563.156830774119,2.1046393855772756,6.656680837426036,5.0,3.7706423830857934,0.3707546046986439,3.892992254270567,1.3491074021664229,-0.3151033667994696,-0.06594071751272867,-65.99506696264348,Refrigerant_Undercharge,0.1096484510973138,1
4.115894711615151,49.147318828446956,0.37683734715743705,6.585463696335054,34.19035310347981,-4.5622435379822965,54.08959415283929,3.2767537896100536,129.71611080217536,8.159639251237287,2.5707203515269956,5.077808057140163,928.7257239275573,1488.4757012694906,1.6810012857633125,9.692467131159955,5.0,5.077808057140163,0.14878832887864302,18.231789255520354,2.1596392512372873,-1.9292796484730044,-0.22317131092891418,-48.771227235764854,Refrigerant_Undercharge,0.3158472003560037,1
-0.6482987587791834,38.582664361683925,0.7418229190903481,5.631933518968741,26.343270154504424,-9.908542135577827,43.44572239439947,-2.4450515096105843,109.5636694253314,8.751298145700163,3.8295376426870638,4.6795965428204,1275.1202546115296,2542.890890271566,1.9933824731179821,8.949128536316717,5.0,4.6795965428204,0.25255120185105434,17.55463113728848,2.7512981457001633,-0.6704623573129362,-0.2270850355699534,-149.2882635829285,Refrigerant_Undercharge,0.2804318718564178,1
14.901135003546818,36.01712594714386,0.8321894617282666,9.908882767147034,23.999243624722947,5.799606173858114,40.39454846559115,13.823286536168,73.22109714772431,9.036194972874513,3.8813636062657073,2.552993549177087,1419.6501910091724,4453.897072938381,3.062916806048611,8.712874115494584,5.0,2.552993549177087,0.44518271676623633,3.9678022829987185,3.0361949728745135,-0.6186363937342927,-0.2598853215502541,-245.2226962970194,Refrigerant_Undercharge,0.23422319865643912,1
-6.769765256482289,43.60805940487921,0.43011836498223854,4.8296325321553555,29.83021528135088,-13.710699158746596,47.717581305721936,-6.032210584790654,130.10430774009697,6.514710387636908,3.4494620718196622,5.864378991903044,1109.1085601703337,1758.0566393212378,1.5021459472419088,7.507030414225504,5.0,5.864378991903044,0.16850114735298097,0.10430774009697075,0.5147103876369084,-1.0505379281803378,-0.17342625057780348,42.6404399419398,Refrigerant_Undercharge,0.1885039538918796,1
6.275240063535406,44.08553786817234,0.7946966829337949,7.896140846275332,28.910715784736716,0.543086118396169,47.88949869603372,7.169740092757732,91.60872384260898,7.258243235466958,4.438205084524125,3.719190454892546,1614.8072017700295,3600.506738076687,2.2665446059962937,6.939352890045207,5.0,3.719190454892546,0.37326182775210504,3.6777927444352088,1.2582432354669582,-0.06179491547587457,-0.09027628760631234,-160.67620150685661,Refrigerant_Undercharge,0.13234929041885796,1
-8.117409136344191,48.378529722854985,0.8079165397760177,4.570952744111078,34.1477293708186,-16.792249886126058,53.5977102347777,-8.394608939538397,129.66106975736645,8.39265630974607,3.2039076545199534,7.486688364794457,2787.4684006096563,3499.1244958247744,1.2331844115791137,8.242102746371135,5.0,7.486688364794457,0.3542189269003123,-0.33893024263355187,2.3926563097460694,-1.2960923454800466,-0.022881198781327328,-759.9570511307243,Refrigerant_Undercharge,0.24571986822923433,1
19.80079146067735,38.93128694381443,0.4509358911484605,10.675728214922417,27.444322047360224,9.718745532730964,42.81315999537641,18.78967000878405,76.75421066222349,8.267256419489918,2.584105342097143,2.4435623055059765,846.9645611706047,2618.217628118268,3.0310731304742764,9.579407368512317,5.0,2.4435623055059765,0.26127772245536507,4.8247833245658,2.267256419489918,-1.9158946579028568,-0.32263756907388874,-161.7312986953292,Refrigerant_Undercharge,0.2764430154231243,1
5.567468821620047,35.78562367607294,0.7378639804250788,6.93067126364997,24.16335687501086,-3.6549155536358455,39.87056504953789,5.483286673144435,82.52927441960959,7.826843252080799,3.39720129702921,3.4376569959722687,1193.5525459340552,2867.1783647936654,2.5517289344596272,9.341652213653745,5.0,3.4376569959722687,0.2930447652433025,8.000175304931673,1.8268432520807991,-1.10279870297079,-0.24027344376862603,-178.80473052603543,Refrigerant_Undercharge,0.2904374576412875,1
15.613533078145975,46.186908366731544,0.5760710423358923,10.263899239373131,30.235899929265777,8.284088428298224,51.11784412384725,15.19038642605236,85.98088505513455,7.61311277942049,3.3722830569215794,3.058568834723996,1269.6122317712136,3153.704297838056,2.491347712216098,7.433348821326268,5.0,3.058568834723996,0.3273705545528368,2.291490736396284,1.61311277942049,-1.1277169430784206,-0.1111919345302943,-177.03647707571486,Refrigerant_Undercharge,0.1550089305573041,1
20.387175413469606,49.94515692328136,0.6363651728940248,11.092461308340807,34.264105840386286,10.959590694727499,54.387883120310086,18.85640226971681,93.06827677284106,8.588770547681447,3.464142666654346,3.110132839761844,1510.0876194007199,3534.3195204523195,2.373010775087456,9.408236631749489,5.0,3.110132839761844,0.35730015507924745,6.676326416094497,2.588770547681447,-1.0358573333456542,-0.1852559619730192,-276.6225084693574,Refrigerant_Undercharge,0.26645102986554914,1
-8.707320954597515,51.444616472712724,0.6338705379383903,4.487015039564468,33.9360064852583,-17.43666953844832,56.39937984126679,-9.917180096609455,130.08024536646957,7.193906751196484,3.710231211245615,7.992409073272338,2272.866684012143,2713.786303091751,1.2090052215533384,8.328737977668023,5.0,7.992409073272338,0.27294141522652177,0.08024536646956903,1.1939067511964838,-0.7897687887543849,-0.021232427545771815,-544.4492865230404,Refrigerant_Undercharge,0.25229558883059927,1
8.823484126750877,45.64372801515906,0.38634126311288586,7.861427695381147,30.385292678863234,0.1356458606474077,51.0289032059821,7.981365797175162,102.21207281129986,8.790662281273313,3.836060664035254,3.955057588942442,827.6242378984288,1623.715811305303,2.1082152763961313,9.398454398748811,5.0,3.955057588942442,0.16505290580389503,10.986801985963567,2.7906622812733133,-0.6639393359647459,-0.19282449431505633,-96.62827024351043,Refrigerant_Undercharge,0.28755915393486503,1
-0.15019822687512407,40.19616194983872,0.43794986518244283,5.744062264263807,27.284767700133806,-9.465082631490358,44.99612790443669,-0.8673942132812263,113.99990049740597,8.04266146349453,3.2639128474089767,4.6976090570923015,778.673546740532,1547.517095067536,1.9478592054926391,8.930639699492357,5.0,4.6976090570923015,0.15400680277491322,18.472729909887178,2.0426614634945306,-1.2360871525910233,-0.21703517736075817,-107.99153589473599,Refrigerant_Undercharge,0.27762809041002057,1
16.06466919839907,37.69578020622939,0.7047623636962554,9.431011524098485,26.32523754770842,6.38970017395922,43.455671080823954,14.176530702955942,78.29467697556838,9.883132507038821,3.0308576003325376,2.7633067165278065,1223.5668157320736,3337.01959905711,2.8513486317600925,10.457921807840439,5.0,2.7633067165278065,0.34802104044889254,6.332233502184053,3.8831325070388214,-1.4691423996674624,-0.33993942999419335,-275.31254591467837,Refrigerant_Undercharge,0.3349974933210971,1
1.1457825878930958,50.621831171618794,0.6096226761812196,6.554772383098457,35.16554097342831,-5.907642920498685,55.2982133155404,0.8042042599997714,129.75206070251306,7.478216859611693,2.8768807158155547,5.377335521501392,1773.6189206106721,2808.1303035722594,1.5896766912753113,7.0524058666724025,5.0,5.377335521501392,0.27072604440928005,-0.247939297486937,1.4782168596116927,-1.6231192841844453,-0.10873336086553165,53.40152616031128,Refrigerant_Undercharge,0.14620405125638067,1
18.637260103991416,51.35183487153621,0.8442905498129414,11.269144457110901,34.442298359600855,10.9954651313358,56.321435027289034,18.750127908976886,93.50365227906018,6.890411663443256,3.9401469368364426,3.131423065959114,2169.6287547008587,5323.24170389808,2.3285127689955956,7.126160642026669,5.0,3.131423065959114,0.5154107985693225,3.8926773411837843,0.8904116634432562,-0.5598530631635574,-0.08436623972277424,-236.0880757192781,Refrigerant_Undercharge,0.1332160680931925,1
14.041084399510675,43.656400205941615,0.9180388953721663,9.489689996224989,29.43281003419911,3.662940036966824,49.319923004750684,12.806322436860391,90.78227427872916,8.47884518581854,2.523629452675016,3.314208809820268,1947.4112933752122,4409.174632749514,2.4080525832623603,9.973954158796928,5.0,3.314208809820268,0.4341919211630696,8.488880446747501,2.4788451858185407,-1.9763705473249842,-0.23191477217892498,-250.03609527717072,Refrigerant_Undercharge,0.3117516873220915,1
-2.4552904831103177,31.435861868564974,0.9067772973060443,5.757914759479374,22.41362125130193,-8.438529178874674,36.92577446825554,-1.52627767969401,82.2302039077298,7.074818382158954,4.036516722006413,3.7350403881307805,1357.9736291577892,3181.0901222704906,2.4735496219231408,7.096506773631976,4.9999999999999964,3.7350403881307805,0.3370117466960849,5.2742377482141904,1.0748183821589539,-0.46348327799358735,-0.12257392303491921,-125.32296048320768,Refrigerant_Undercharge,0.1528346774168427,1
18.49342464361795,30.21673984281493,0.885113135224394,10.689263811760629,22.370773949890783,9.48785620786661,36.411812302247114,16.930249445380827,65.51777444036453,8.617899068984899,3.6028503152751328,2.096480324162426,1320.508826862048,4854.8146219472055,3.6918177734438777,9.57900211996336,5.0000000000000036,2.096480324162426,0.5044069369738595,4.928670783034079,2.617899068984899,-0.8971496847248672,-0.5290936928030665,-228.14256833919057,Refrigerant_Undercharge,0.2788596528643753,1
-10.00034868232164,49.53164013837562,0.721745050814421,4.1752644674228465,33.35549994768488,-18.19549043561528,54.49266664430048,-9.787834217689372,129.9102540164896,8.37573197759278,2.813292547380512,7.982245715424119,2456.4044000079098,2872.0656673155,1.2224678970983318,8.659289550255782,5.0,7.982245715424119,0.2923933944184606,-0.08974598351039731,2.37573197759278,-1.6867074526194878,-0.02484849737487349,-599.4940734330021,Refrigerant_Undercharge,0.2785624117498493,1
7.798603461115917,39.15113381277909,0.3369653038885043,8.24288458055285,26.690125465610517,1.4699297876603352,43.470479179582725,7.500906776087802,85.17442393059189,7.495050902088412,3.1616080247634484,3.2380798348000592,615.4371781670777,1579.5009245702895,2.5123239638134667,7.328256169999518,5.0,3.2380798348000592,0.15543898494355723,4.377258430755347,1.495050902088412,-1.3383919752365516,-0.11656940312388642,-64.8005098482671,Refrigerant_Undercharge,0.15672797696394403,1
-2.176357686503386,38.68812910796788,0.7907972387710049,5.7033498634493665,26.068805734106114,-9.953394812957761,43.1749003294055,-2.585220199580904,108.884185656531,8.342851142350076,3.754874558239568,4.681149100531119,1395.4181105632767,2765.715997611111,1.9934765932131484,8.989997173246834,5.0,4.681149100531119,0.26797541833922434,16.97792074219697,2.342851142350076,-0.745125441760432,-0.22979157082836088,-118.02652481363634,Refrigerant_Undercharge,0.2834169657175304,1
13.22150519055896,38.93194816577411,0.6999933700275972,8.409645165866127,26.69513579173439,3.149575425199437,42.76230454535756,11.866724057037672,81.00401343246837,8.187691580992894,2.901214221253883,3.06309088845917,1246.5421615043851,3157.4031618754684,2.6634308711588717,10.508320338583962,5.0,3.06309088845917,0.3169583007830315,6.63445350606932,2.187691580992894,-1.5987857787461168,-0.3061661346570119,-233.27177454134858,Refrigerant_Undercharge,0.34480770636276487,1
12.352850120474711,46.964444034399804,0.48541840605382647,8.257773296563172,33.00837328018241,1.3713626800059477,52.39467538491367,10.40733754386324,100.92158218681509,7.668806187441589,3.5938435601110728,3.861389956543709,1014.0381955741377,2064.401447991501,2.1242959289417134,10.043470018396006,5.0,3.861389956543709,0.2146637648800068,10.782344692083115,1.6688061874415894,-0.9061564398889272,-0.21367979688292982,-211.11610176572208,Refrigerant_Undercharge,0.3208299904606217,1
-1.8225904400956936,39.243266200010176,0.9792835077981411,5.53532665920558,26.63612622960705,-11.346535423933702,42.63872958220985,-1.4171754043322848,118.78470056493966,9.37109449693968,2.941604243243217,4.857517811872177,1705.9321455534255,3215.6821909851546,1.8949572193748059,9.973960562324564,5.0,4.857517811872177,0.32356279653193853,23.80229455549741,3.37109449693968,-1.558395756756783,-0.2810793815482435,-251.99006089807858,Refrigerant_Undercharge,0.34752869204700215,1
-6.446729369189033,39.52204344488744,0.7972194942189029,4.852375687960883,27.20436784766528,-15.783874815477875,44.77107260778793,-6.606581550940722,129.3583147905073,8.696282192157629,3.673752565963819,5.754118735377366,1698.745517838226,2546.2454524493482,1.5771945656673725,9.42749957919919,5.0,5.754118735377366,0.26888263703255655,13.276870470832776,2.6962821921576285,-0.8262474340361812,-0.30642586438222175,19.804333593071078,Refrigerant_Undercharge,0.32283954134032,1
4.985449098160792,54.0029235408046,0.6264978827015147,7.7746515124821185,38.21704931179241,-2.0160725483759125,58.32361034426194,3.7577809583657142,130.05775531044532,6.7508470367212,3.777399991234393,5.072412715431144,1787.407954529252,2944.009135850124,1.6504577486233445,6.435038727332576,5.0,5.072412715431144,0.29616047109990173,3.6134693362592287,0.7508470367211997,-0.7226000087656068,-0.06761563849200436,-44.438979227662,Refrigerant_Undercharge,0.10084652630173191,1
7.8830798290033846,40.96445243981956,0.8453970570415946,8.412196582666937,27.319234694192385,1.569299821249152,45.86549983172082,8.411330700446216,84.86670609566224,7.331544844027269,3.9207856379784904,3.324570554521277,1725.8919938040285,4032.367685761115,2.4806448732482758,6.956216146913691,5.0,3.324570554521277,0.4161760761159604,3.271994823365958,1.3315448440272686,-0.5792143620215096,-0.09598145527138513,-89.92260794607091,Refrigerant_Undercharge,0.13186279945595086,1
16.473307124769264,51.320226228203666,0.6519361154398114,11.290051811426183,35.23217334726839,9.484177765841682,55.87772293935475,16.895470097143953,93.10351051544663,7.500833070549035,2.9779933172573365,3.244552842420957,1690.3086912105314,3992.610466992085,2.2926109338780547,7.146178834110039,5.0,3.244552842420957,0.3843800160478263,3.0621439169357245,1.5008330705490351,-1.5220066827426635,-0.08477872651195506,-133.65881830770104,Refrigerant_Undercharge,0.1356513686674439,1
-3.9127717360887546,42.00739303054904,0.6236172362436689,5.698383789037247,28.281946833208387,-10.882968562490039,47.47781467236092,-4.607715375097791,123.29736325579218,6.340125214325175,3.999837519584905,5.0388278214288675,1306.6278067801918,2314.3375378058577,1.825391951128869,6.6645226766909635,5.0,5.0388278214288675,0.2359854089268767,11.814383609206175,0.34012521432517495,-0.5001624804150948,-0.1014160573269085,-21.94636950602444,Refrigerant_Undercharge,0.12414635490283299,1
10.341728904614913,50.911933581541625,0.4120495982314633,8.575993637364148,35.75146301746574,2.3577269613366694,56.27914290595474,9.731140829065657,109.78360908811068,7.363016137941988,3.5105870897795612,4.128327368166211,1027.1316621731098,2075.8294316848096,1.9519918538622751,8.012045977533836,5.0,4.128327368166211,0.19843204053985053,9.032537987917266,1.3630161379419876,-0.9894129102204388,-0.11949853656252252,-102.62583809405533,Refrigerant_Undercharge,0.19813908336195418,1
17.68803784427026,41.34163740428749,0.3154271803441558,10.898172496475722,27.109933599299087,9.84362049446643,46.17361715924137,17.20009190070496,82.50654382352292,7.644055018769052,3.706214355436388,2.644274550603782,627.0326830812171,1847.0510492701694,2.7705148608631016,7.944253659769039,5.0,2.644274550603782,0.17578490036571942,4.402619253537722,1.644055018769052,-0.793785644563612,-0.16517693536456424,-81.37128813650395,Refrigerant_Undercharge,0.18419023964171516,1
-4.808172230305933,34.05029344196025,0.5584287758345698,5.684128200017128,23.38495454354111,-11.025843085205238,37.78736450743252,-3.609611286010095,92.03206995997681,6.698700417582689,4.075406677308995,4.256285197847009,881.5860647134672,1884.3763639436527,2.2253485816257657,6.535850409348936,5.0,4.256285197847009,0.20007938126459163,5.13636907764365,0.698700417582689,-0.42459332269100525,-0.09225355791734957,-66.54964037355387,Refrigerant_Undercharge,0.11528779603025535,1
15.494894147935478,45.930527186500164,0.47165622643480104,9.922821136064229,32.063138148705136,6.5526861438788435,50.92787564611217,14.606457206962668,90.75910021360515,7.326287725150802,3.431125771132313,3.198010617829503,1037.8944780459028,2333.37746920381,2.412211309595583,8.809727940543262,5.0,3.198010617829503,0.24738895687914414,6.376063838748266,1.3262877251508023,-1.0688742288676871,-0.17064623450486538,-154.51805406456833,Refrigerant_Undercharge,0.23934844248898335,1
17.548250211381145,41.57203649090176,0.8090233821861255,10.31749293614582,28.28462916864001,9.125274894509383,47.64017867961227,17.12682920246895,80.84419124290953,8.426131399209616,3.7141689442301926,2.72876179607827,1490.488252109656,4703.193949007678,2.774603478079807,8.917986744499874,5.0,2.72876179607827,0.45345225491163893,4.472115925712018,2.4261313992096163,-0.7858310557698074,-0.22134082757513962,-403.8300340970993,Refrigerant_Undercharge,0.24173994499992316,1
