T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
1.7775819222625913,49.45887505404553,0.47298306959882713,6.552995049266012,33.95010900339098,-4.96543384920932,53.99353829422459,1.2217796967784142,129.969275401452,6.622124482032263,3.561790038841643,4.992584777656639,1238.2483662018037,2072.401075695866,1.7274049081070797,6.840387948660323,5.0,4.992584777656639,0.20670218358114525,11.191329584560492,0.6221244820322633,-0.938209961158357,-0.09276996637016466,1.5095900761423309,Refrigerant_Undercharge,0.13091126117493784,1
0.9639040113168423,51.189337735015485,0.7404302476392594,6.823669045581704,34.278159539451,-5.240442958156677,54.720475588435185,1.852517436105775,130.39067233204108,6.570366925769271,3.9012118109673013,5.208295118132452,1985.8869899638976,3549.675267819081,1.6511795198798755,6.893080271867875,5.0,5.208295118132452,0.3266550888030961,5.205765964751521,0.570366925769271,-0.5987881890326987,-0.09823469033751664,-34.02462553060991,Refrigerant_Undercharge,0.134732815021214,1
16.53082067919931,33.31585159440387,0.8645599460984723,9.28288439426973,23.149549854539337,6.608310461133439,39.56315218718994,14.912891409521789,72.68199946397482,8.373813669699977,3.0441992721885587,2.445526061261807,1428.1065619854191,4742.408852258109,3.195099535309563,9.740549982810252,5.0,2.445526061261807,0.45108292374480735,6.367443686356864,2.3738136696999774,-1.4558007278114413,-0.37699409648965654,-235.3155502720499,Refrigerant_Undercharge,0.2934055311708447,1
18.12840534846592,33.161810476624254,0.6860130116721729,10.839489681623864,23.631517039383695,9.90582191972946,38.70610556386199,17.130717372106105,66.8979805919899,7.541692646185917,4.55242697363658,2.1248165726817754,1200.8098762033628,4168.753799388423,3.611235955550136,8.012867030377617,5.0,2.1248165726817754,0.4213749931887003,3.4520233577191277,1.5416926461859166,0.05242697363657989,-0.30774012043174004,-74.75981835692915,Refrigerant_Undercharge,0.18700246659874148,1
6.072358246960348,41.17291943884096,0.6357348582849335,7.317471979456815,27.417708591903466,-2.7050531157780036,45.91748451206806,5.1721068452520225,91.65812352725597,8.333757931227709,3.4410272217618267,3.7605266285415566,1112.356870926456,2560.1592023706025,2.312488731834847,9.20423829014802,5.0,3.7605266285415566,0.2588187698985112,9.351530314813388,2.3337579312277086,-1.0589727782381733,-0.20889973170200538,-208.90362161952635,Refrigerant_Undercharge,0.2801378916673032,1
14.644090062220581,51.11306365523169,0.43120205805836126,9.586185367933338,35.093125837835295,6.381848899626237,56.55784300548546,14.37776209620166,99.85868472944618,8.189601514301055,3.8431842062883033,3.604269599344745,1001.9532884614559,2164.9442441207925,2.1322189981096353,8.579492212258803,5.0,3.604269599344745,0.2244967544049597,6.396000174415036,2.1896015143010548,-0.6568157937116967,-0.13732791489678675,-207.16991003900876,Refrigerant_Undercharge,0.22607168196730942,1
15.158494385887169,42.225114096557235,0.9405315714179956,10.266311605142302,28.946888660239498,8.655860958415818,47.726678919596104,15.010616193010305,82.09182315160723,7.4068494684262705,3.709097996251524,2.7919931891344856,2109.1705722754214,5938.653717189246,2.6839776696162225,6.571559656126386,5.0,2.7919931891344856,0.5692097932629568,1.874064035844114,1.4068494684262705,-0.7909020037484762,-0.0802787899832218,-145.36842224676184,Refrigerant_Undercharge,0.10109756782168536,1
3.2666439862020344,39.883750467983745,0.5482178649191508,7.131321957942791,26.526633867627822,-2.2513479267548395,44.02495016061872,3.567772783651059,87.67097085231988,5.889916193986505,4.548789701953869,3.7001868608186728,1034.6682440327495,2515.1552281992663,2.3522624896079667,6.445658825564983,5.0,3.7001868608186728,0.24369541226610586,3.0864520556735755,-0.11008380601349543,0.04878970195386856,-0.07325827860656542,-61.98881244980112,Refrigerant_Undercharge,0.10191695095419923,1
12.514078455234543,40.4616877587821,0.5306647286485218,9.247520494202522,26.863067634509648,4.455856671335675,45.27446867633992,12.27289591123436,82.73335463711066,7.865657537448969,3.465442708572191,2.9690200556610167,1014.3822989355591,2716.9795061945115,2.66762609387988,8.236190935863485,5.0,2.9690200556610167,0.2735794615251893,5.585293545626342,1.8656575374489686,-1.034557291427809,-0.1720131892931973,-151.60640632193588,Refrigerant_Undercharge,0.20811329436172715,1
6.712827045985133,34.971538838639106,0.3539737939040343,7.679964018195787,24.09354093950431,-1.4375854214562669,39.33009970235249,6.316947889238207,79.3946265542252,6.959946538413196,2.552131816696823,3.0891042227741323,563.8319420743335,1566.8692920308945,2.6787713218008875,7.721521124151521,5.0,3.0891042227741323,0.1575117357613682,4.425778399047701,0.9599465384131962,-1.9478681833031768,-0.15210460093425437,-93.52542875825861,Refrigerant_Undercharge,0.18391381893169073,1
3.0791651638177617,38.628749588216884,0.7596910622742932,6.756797679546167,25.619822274607632,-4.696263936997147,42.151557166157,2.56749633007396,88.21933264080593,7.84690468466661,3.0973442599265604,3.7783481267641106,1313.488853865436,3187.3790423905457,2.3578791519880324,8.00569959689183,5.0,3.7783481267641106,0.3046043872012357,6.967986989932626,1.84690468466661,-1.4026557400734396,-0.1581535036575179,-141.42250706059895,Refrigerant_Undercharge,0.20831671566984838,1
8.267512344644611,35.971280573487235,0.6645543578975792,7.68300799874081,24.81904075198581,-1.3660196772056286,40.46418461595433,6.835733806043074,79.52513686914848,8.318226253748762,3.2386559076806853,3.1858757326693596,996.7852877751092,2714.8993831007933,2.677994835012858,9.450902213040127,5.0,3.1858757326693596,0.2808865280354736,7.017503901637355,2.3182262537487617,-1.2613440923193147,-0.2551261710509456,-260.7397606630483,Refrigerant_Undercharge,0.29216724754554724,1
18.59512077696129,31.389685451586466,0.370276344586618,10.50835231730111,22.36683130565479,8.308209938487462,36.437987716207324,17.349443403831366,67.07492651943636,8.753393162612472,3.019711211964379,2.096394322573686,562.3984173413959,2129.636721081929,3.6297455157522416,9.985205195384566,4.9999999999999964,2.096394322573686,0.2047549789453019,5.849920020644532,2.753393162612472,-1.480288788035621,-0.5728739515627135,-82.7868817536106,Refrigerant_Undercharge,0.30149218439659053,1
-6.564876553712578,35.365464255870535,0.823123339004587,5.211222400544272,25.132216958536407,-12.52859666226226,40.25872284660351,-5.154052807219314,104.46354860155087,7.677356538902223,3.40375862038829,4.673248096382785,1432.3567696985801,3102.6594245526,2.0302409810178697,6.316188079579803,5.0,4.673248096382785,0.2933312751311008,6.400040706121516,1.677356538902223,-1.09624137961171,-0.08236849031914328,-63.06216274879989,Refrigerant_Undercharge,0.10016055016002107,1
5.915497087904369,49.87842234152976,0.47907474655729176,8.039263067308084,32.72597686245726,-1.0537363911564759,54.37551431091153,6.068132375357765,111.43029056256255,6.800357182630447,3.9493989238337637,4.347706452654047,1221.3292152504603,2125.058814925232,1.9212379396133954,6.916306600842377,5.0,4.347706452654047,0.22459937739739716,7.370034048457967,0.8003571826304468,-0.5506010761662363,-0.0833419055221356,-21.036575691528014,Refrigerant_Undercharge,0.13135118001695292,1
17.225982912804927,52.1230645228238,0.3080180750993372,10.8454904487601,36.48890158031832,9.5694326231347,56.428607679822484,16.329316717331984,99.02778186639375,7.594216057862504,3.2619006846113128,3.3059513128997455,757.3094660896547,1813.7297339984814,2.180700714175163,7.299854375487083,5.0,3.3059513128997455,0.17164796196287171,4.034100159449508,1.5942160578625044,-1.2380993153886872,-0.08393340755566658,-103.88953656632486,Refrigerant_Undercharge,0.1447607762865231,1
-2.802949059832909,37.5196093473406,0.43703116371971157,5.383887483277287,26.14285603033249,-10.514252326324055,43.14773562261057,-2.6611144379970595,112.38582665971528,8.163325104624864,3.8080287027445467,4.722100764576437,807.7499766216156,1535.0450237538678,1.9594966290205413,8.317329438554822,5.0,4.722100764576437,0.15220160125528304,16.154228468475495,2.163325104624864,-0.6919712972554533,-0.19091868981164484,-44.71059166127475,Refrigerant_Undercharge,0.23942104438743325,1
14.958209153899348,40.47133529648129,0.43875776801543237,9.458368904787699,26.975141442363185,6.484002123307986,44.39225119527353,14.520206933525321,81.94251295920435,8.097208944871644,3.0383381745057116,2.813617101553082,808.9253870880697,2310.4955669869514,2.746541401511023,9.826078500102138,5.0,2.813617101553082,0.22455567368429896,6.72277344317996,2.097208944871644,-1.4616618254942884,-0.2764260305906818,-174.1799654619075,Refrigerant_Undercharge,0.29860900482596275,1
-2.614445944480853,38.96367038114243,0.6585717526792584,5.781278804668028,25.753803807532723,-10.62890286112239,43.5798546659201,-2.753046267496332,103.40118755743346,7.573320563498726,4.028077255943817,4.539650267161829,1155.6484395588595,2330.239442595896,2.0523399769502886,7.314818821648201,5.0,4.539650267161829,0.23982983779355732,9.692731435952666,1.5733205634987257,-0.47192274405618306,-0.13369401267162662,-97.61346855424813,Refrigerant_Undercharge,0.16920518362734954,1
-4.049742614730826,40.250856139586965,0.3274420845833906,5.190118073632086,27.41116627212633,-12.27374312893038,45.47838185466362,-3.8944776101268404,130.04535335246453,7.724395568744442,2.825301365842384,5.154963737737959,601.8305891695169,1111.773988879874,1.7570964265707163,8.301155961056981,5.0,5.154963737737959,0.11052958671020005,19.631123506130322,1.724395568744442,-1.674698634157616,-0.1948668332535497,-63.257622859585354,Refrigerant_Undercharge,0.24012788700917495,1
-6.384066535731721,41.76406915243333,0.36616803221428906,5.233200472742992,28.47636411068742,-12.41648518419385,46.96716277341363,-4.726946398272746,130.14959095975206,7.302419161977758,4.677443746494906,5.3981297474745356,809.1612831258681,1333.9487687541746,1.668666401555019,6.629158920406865,5.0,5.3981297474745356,0.13723640538181758,1.1543763930441173,1.3024191619777579,0.17744374649490613,-0.10407128970331248,-16.236486887862156,Refrigerant_Undercharge,0.12332652475847741,1
-8.80205560793677,42.21549076494725,0.6927587383539502,4.58921663671477,28.850012658007337,-14.519181853205245,46.55769881554016,-8.89392560115772,130.17830139992307,7.279332184462877,3.5544989589254707,6.055432762006049,1892.0384726653647,2765.6603629274578,1.453187562883142,7.492272207073528,5.0,6.055432762006049,0.27197291986662425,0.1783013999230718,1.279332184462877,-0.9455010410745293,-0.18786272864000275,179.60699824751646,Refrigerant_Undercharge,0.18965727935361354,1
-8.813603947330222,48.83266033960162,0.535319226424366,4.4288456731720425,32.99912476944235,-17.418737567381694,53.61129199350831,-9.448224812862275,130.52570726855168,8.63146262410388,3.379870032191469,7.635786993601916,1782.3378900577745,2236.7774882412364,1.2284646043505911,8.877031488908958,5.0,7.635786993601916,0.22534486163721018,0.5257072685516846,2.6314626241038805,-1.120129967808531,-0.02711768544372606,-581.1394536294292,Refrigerant_Undercharge,0.2911786688788992,1
16.903507119520523,40.04270176575572,0.8139740270978176,10.209068449341109,27.074649163041343,8.588125815186112,45.02839827568047,17.134066100521853,79.20328138212287,8.359796417235254,3.341327613690951,2.6407271991904984,1635.7511754868558,4725.924752990339,2.8799544469370186,8.697730271228448,5.0,2.6407271991904984,0.45851878841268606,5.036003300062049,2.3597964172352537,-1.158672386309049,-0.2251000650612247,-190.74080440978378,Refrigerant_Undercharge,0.2294955434262238,1
20.68725859383108,43.8917302903865,0.5630992165004861,11.981289442997504,30.02028580036713,12.971421161176762,48.98542070590585,19.95565425330118,80.76093380222036,7.814947768370539,4.1375449601698415,2.561507825514026,1274.0560975188084,3744.632907640405,2.8314306549515287,6.83590884350815,5.0,2.561507825514026,0.36873203317239156,2.38066670352282,1.8149477683705388,-0.3624550398301585,-0.10294119784781097,-119.49926949911332,Refrigerant_Undercharge,0.11456719350443495,1
16.14963990969695,32.019794386079724,0.5989654794420102,9.766137362260668,22.27867229500735,8.324415103121702,36.90311135167511,14.704546282238372,66.82127558016063,8.034406031102565,3.3905911496955277,2.2077662012884387,960.4322626797588,3375.3196276724016,3.5336988353246186,8.405015433430592,4.9999999999999964,2.2077662012884387,0.34211254400578345,4.08372377433907,2.0344060311025647,-1.1094088503044723,-0.33232334738758285,-116.50939627198238,Refrigerant_Undercharge,0.21344340244537705,1
2.5775136668458223,50.116092337764776,0.7342500988681061,6.4898909246947705,35.02156921912767,-5.406735585812362,55.56468988043179,2.307337122409348,129.4990840101234,7.1430199057095365,4.336336576467451,5.211940029248948,1926.7951267762714,3102.1657685983882,1.6536534643030827,7.604059802519883,5.0,5.211940029248948,0.3145159058364583,8.490471993814495,1.1430199057095365,-0.16366342353254915,-0.1342374297276463,-39.6747110996846,Refrigerant_Undercharge,0.18300141945896115,1
0.9475880519284849,43.7542063924098,0.8980149911188716,5.908349637631895,29.471293967022767,-8.994115139999996,50.629446952884344,0.4712814350103909,130.28677373419237,8.398958956300351,2.5364915613946617,5.063368086986584,1843.9584445493624,3114.3609740647844,1.7669065628540597,9.578272061143759,5.0,5.063368086986584,0.32665965878029873,26.15334719527381,2.3989589563003513,-1.9635084386053383,-0.247273029715515,-198.38046151660865,Refrigerant_Undercharge,0.3166766817817393,1
-4.356025831495615,36.798177070296234,0.8285721399592924,5.409225258858375,25.445986118181906,-11.286013187450484,42.065046426097204,-3.70701890608996,103.60490894738419,7.124089548778395,3.970548781512242,4.593556390912674,1522.9717894939427,3077.2603109627134,2.0443711739255233,6.705827427288213,5.0,4.593556390912674,0.30015322241023906,7.635884484927658,1.1240895487783948,-0.529451218487758,-0.10222993172421369,-18.25386529191792,Refrigerant_Undercharge,0.12745038593450142,1
9.620935306293953,50.14982472364534,0.6594810564267327,8.152784774757334,33.92773116428024,2.0521361945362813,56.761765924964806,9.49537929774433,104.96668778513003,7.5001397501434335,3.863276851671239,4.043295802827252,1512.212110373748,3011.921585921598,2.020749892636002,7.889483762948338,5.0,4.043295802827252,0.315837160934533,8.075848772679677,1.5001397501434335,-0.6367231483287612,-0.1185668523172958,-221.54149088558756,Refrigerant_Undercharge,0.19037857303126055,1
3.3274205560610532,37.31220056712344,0.9865131650746848,6.961014051122652,25.37223686718251,-5.361254189239242,43.05802415733735,3.308018104002384,92.61137267737871,8.824002466592665,2.951141582338808,3.81499656986845,1729.9979830264508,3620.85910281212,2.3078574808336074,8.9111588199535,5.0,3.81499656986845,0.38424376984036535,10.300673046359577,2.824002466592665,-1.548858417661192,-0.2008281070751523,-213.47497582923324,Refrigerant_Undercharge,0.2668273231027376,1
-5.5272980829965705,53.435181812219376,0.7978342480003299,5.468089673422785,37.1545806145799,-12.296160599716293,57.92897255919809,-4.964637624081773,130.21499961945108,6.670799443037165,3.5726358653398282,6.818927647574464,3581.9115387633283,4219.650632607784,1.2272916937052387,7.113969830314354,5.0,6.818927647574464,0.43144937136499284,0.2149996194510777,0.6707994430371649,-0.9273641346601718,-0.05060030561368545,-29.34306161844688,Refrigerant_Undercharge,0.15749479061827942,1
16.537700374110777,53.087620574588755,0.8369590103946756,10.588707985845307,36.23717600510206,9.055208755519542,58.419558467302586,16.646680111221052,99.32676750329323,7.793805786742611,4.181912246298354,3.5072976900629547,2249.82146559457,4731.2919654417965,2.1303920315918994,7.82666680408645,5.0,3.5072976900629547,0.4701696173204522,4.857030648585621,1.7938057867426114,-0.3180877537016462,-0.103357820358982,-211.80195393449458,Refrigerant_Undercharge,0.17753132059242138,1
0.14579796389827193,50.71218677294632,0.915683866890661,6.613835016113765,35.49951325095022,-6.611606828281232,56.58341518549015,0.21558083166554654,129.1595764737268,6.211601421551099,4.267376775784666,5.409393163997796,2530.6768182895908,4060.370233501087,1.5775993341340966,6.9542745724979635,5.0,5.409393163997796,0.4077540988943909,-0.8404235262732129,0.21160142155109884,-0.23262322421533366,-0.10448063462449908,-69.95342760887661,Refrigerant_Undercharge,0.14002158331652234,1
2.294287265983461,41.282194430099445,0.9467771035414986,6.330734168036501,27.489653211742443,-6.521625509898356,45.59297162899644,1.6758634433550217,106.71278476291646,8.729839542273526,3.3403071134229356,4.378034885150512,1683.5236575819565,3546.6315884807304,2.040975554214253,9.076590225534986,5.0,4.378034885150512,0.3553102300381407,14.938406242558116,2.7298395422735258,-1.1596928865770644,-0.20695680819754259,-316.66096194162833,Refrigerant_Undercharge,0.2802630331630988,1
3.4984773591076856,54.04281233802077,0.3350526598958993,6.618752750510139,39.25265963266642,-5.8744101049132444,58.972283604323486,2.597900943864784,129.36455396978008,9.991652214018027,4.031744292133348,5.749060968614307,1053.6043114995439,1476.411605593094,1.4216714378157,9.485325201217357,5.0,5.749060968614307,0.14438634258330982,-0.6354460302199243,3.9916522140180266,-0.4682557078666516,-0.2198882931606232,51.95134065286027,Refrigerant_Undercharge,0.3041555633681633,1
1.641345673725536,36.45104970755929,0.6609012659302163,6.663882746068083,25.480919214789356,-7.211726605825005,41.929755227338184,0.5701721208676678,87.57066922133063,6.449902084941033,3.3955692687315553,3.7766905782992803,1063.8264845413594,2826.2695334699715,2.375571610856988,7.207962085691772,5.0,3.7766905782992803,0.2681407698613471,6.088710956284089,0.4499020849410327,-1.1044307312684447,-0.11840613683981083,-167.67565964532832,Refrigerant_Undercharge,0.15618680320371506,1
0.5876182190475051,54.98598603229826,0.7136523768128681,6.542877374854183,38.56433784725499,-7.070045378156097,60.07901464785166,1.2083797814291755,129.2613846372402,7.586225179439811,3.8249697508245015,6.0084210538526195,2609.6022924210865,3488.923578850122,1.3620813463198598,8.173598806160726,5.0,6.0084210538526195,0.346363366649796,-0.7386153627597878,1.5862251794398112,-0.6750302491754985,-0.17550937704491298,262.11799241337303,Refrigerant_Undercharge,0.22257780052569107,1
9.750861966154389,50.3413928558623,0.769932692705142,7.8756608942592194,34.5010829333794,0.5404612781056057,53.32668010319873,8.485841655616579,106.69163194348252,8.184821387036099,3.8530165971059906,4.169575804053381,1807.4186437673638,3547.229273778577,2.0011224231539555,8.976766269617478,5.0,4.169575804053381,0.34145657168432636,11.132783993492438,2.1848213870360986,-0.6469834028940094,-0.16918077795195563,-156.56629540804897,Refrigerant_Undercharge,0.26019409895335566,1
5.852402260156075,30.53869481572471,0.8797876990234045,6.95755306711141,22.261751020104217,-4.117653198527611,35.91592477027381,5.40281873304896,73.94113281415855,8.90291404960273,2.2973726402813277,3.063362593666439,1340.7318095014368,3515.652174034167,2.821496006968138,8.52019906985372,5.0000000000000036,3.063362593666439,0.3667959477175477,5.1061352235705755,2.90291404960273,-2.2026273597186723,-0.21996828904956933,-162.2698178844705,Refrigerant_Undercharge,0.23863378426864226,1
4.665954259003362,31.594043783838593,0.6360732446348001,7.273092922362294,21.323134331783226,-2.1623560523906487,35.538140317421394,5.747883302615393,71.36489149550134,7.441742271590541,3.784569375817251,2.931837424117197,996.8470640532994,2788.5331754255703,2.9253858623352302,7.505093582267667,5.0,2.931837424117197,0.28333877438492017,3.527095446365351,1.4417422715905408,-0.715430624182749,-0.16185497990733433,-76.37889483075992,Refrigerant_Undercharge,0.1717060352499296,1
-6.487501498981425,54.53541336232192,0.6410830730331069,4.764222156502632,38.53015263703214,-14.893328691386726,59.36541098599892,-6.271385689016289,130.58840255352678,7.872179599791754,2.8002648888716526,7.919665916982215,2617.2916967672377,2967.944637017676,1.1932435786338345,8.759771725189267,5.0,7.919665916982215,0.29132272010433763,0.5884025535267767,1.872179599791754,-1.6997351111283474,-0.022468586920522338,-501.4587074297292,Refrigerant_Undercharge,0.2776014016591335,1
14.836656451803291,31.24616504829354,0.8593918352880674,9.263335761023725,21.815084832348735,5.811064046445747,35.988824083384024,14.201412022488386,68.77518228489214,9.389620715768773,3.0542718624451988,2.3192472573577194,1325.5627049798268,4237.520930508489,3.417455513821072,10.091346835546252,5.0,2.3192472573577194,0.4363292791795623,6.935184993762952,3.389620715768773,-1.4457281375548012,-0.4832016576343481,-179.5227395689078,Refrigerant_Undercharge,0.31501569951081676,1
13.355120195922645,50.07157743078816,0.49034277055969966,9.405384135850202,34.29335462553762,6.35863112304952,55.46197707232676,13.137724804103097,97.50955961464868,7.682245325709182,3.7403661636226415,3.538270814974016,1219.2340975173695,2650.207755029576,2.185150716490583,7.586349514551099,5.0,3.538270814974016,0.262892296409177,5.130074985912088,1.6822453257091823,-0.7596338363773585,-0.1021006789680583,-111.14540147365824,Refrigerant_Undercharge,0.16635656787685976,1
-7.2763512896264935,46.804003163427254,0.7315986260095468,4.689736617202043,32.76848489754143,-16.228931799079085,51.32267901825913,-7.762602147794487,129.71430443801017,8.218040918282313,3.243402768786346,6.874736065792232,2512.426675341955,3207.5386412714565,1.2628954373569332,9.058722975660846,5.0,6.874736065792232,0.32135237494566854,-0.2856955619898258,2.2180409182823126,-1.2565972312136542,-0.19281496859624792,195.0669198082701,Refrigerant_Undercharge,0.30006488973809964,1
12.354607528799141,45.20621715864488,0.6928528592652891,8.236297152008401,29.95896561472364,1.8798738724816104,49.509481851542795,11.094071559828414,93.48002645543296,9.377501600795913,4.097882251907554,3.6247565258576397,1342.505337807757,2971.239866285085,2.2828561483668137,10.344584875235547,5.0,3.6247565258576397,0.3029116392927062,9.318374472080777,3.377501600795913,-0.40211774809244627,-0.24302188429896798,-295.6588924107598,Refrigerant_Undercharge,0.33797346802539163,1
6.777172130187922,52.7418541761273,0.6899322813216842,7.782976428280535,37.7853671349099,-1.8013034580661242,57.121864661013625,6.393250836807329,127.77580916485685,8.651743643805643,3.175290894127079,4.826084088612757,1686.0220231892233,3019.196676001783,1.73819828847648,8.667564957251713,5.0,4.826084088612757,0.3020251863734747,18.028549844153034,2.651743643805643,-1.324709105872921,-0.1613741969771676,-218.61158877203343,Refrigerant_Undercharge,0.24508102638868087,1
2.985243855403452,50.96838267695941,0.5356517057751377,6.599322636934767,35.538918938108964,-6.2604524342612695,55.632380315967374,2.531831748724114,130.55392395944355,7.485553933662743,4.117389872986232,5.213202641985479,1368.4074221598996,2347.1427705795727,1.6412539811400955,8.019215504991855,5.0,5.213202641985479,0.22906913757391298,10.202260803157984,1.485553933662743,-0.38261012701376806,-0.151563197944923,-86.6995768169943,Refrigerant_Undercharge,0.20991747016568219,1
3.2774229862166457,31.26533270026342,0.4811770981462878,6.70179323457953,21.5796903553922,-5.231746661511473,35.80104383394377,3.6235760507158528,76.82253678236378,9.398684257512208,3.0301766894753093,3.238099354646338,703.7530537814031,1876.0658167647416,2.7159758175598436,8.9196400329201,5.0,3.238099354646338,0.18845840885789372,6.715387314941637,3.3986842575122083,-1.4698233105246907,-0.2369275586945836,-113.11764329663276,Refrigerant_Undercharge,0.26706201288716863,1
-3.513062238621011,45.192004121309516,0.8351853583597948,5.22777202728633,30.43242490372932,-11.603543655080806,49.75783676269836,-3.7643076803410036,129.86797126488287,7.295877388353814,3.258578167077348,5.716712907503659,2028.5821125771452,3182.647771141477,1.5475763103667812,8.410723707919004,5.0,5.716712907503659,0.31930900557675734,2.4578331360429786,1.295877388353814,-1.241421832922652,-0.21876063742164198,7.049205101427333,Refrigerant_Undercharge,0.24789509481929087,1
10.184041991138777,51.6851561494797,0.5014405462750557,9.044924882806534,35.48265194372458,2.6239025707477337,57.67505289354417,9.840034676009092,107.30661711741746,6.3062151643844375,3.8079886391115,4.080549452272642,1301.654051775202,2533.692037982944,1.9628959047999013,6.690146430878196,5.0,4.080549452272642,0.2563885252316889,5.02763616509462,0.3062151643844375,-0.6920113608884999,-0.06665312145955804,-83.4626967194747,Refrigerant_Undercharge,0.11311017958082215,1
6.592865831900813,33.838379826988714,0.34197558740629264,7.326926406277387,22.891843321523833,-2.518239714677924,37.55444289320457,6.353698293339816,79.95328711170382,9.014329261732014,2.727926429857771,3.1189599151667586,462.4203465822257,1287.555254618529,2.6883077825562975,10.102155476893032,5.0,3.1189599151667586,0.13413720287219122,7.9933118724721055,3.014329261732014,-1.7720735701422292,-0.2994376580654956,-151.58710848254663,Refrigerant_Undercharge,0.3329410966035336,1
19.545499236562165,34.38628581509056,0.8668877350986013,11.26918738561307,23.24169851299882,11.558842474382491,39.79297753047833,18.637960349531333,66.74826290248363,6.923482719929997,4.094778597736851,2.0505682630143243,1562.1471340737894,5540.489946692151,3.6711808673341926,6.835351795342838,5.0,2.0505682630143243,0.5815356858484186,2.0163795808219476,0.9234827199299973,-0.40522140226314907,-0.18997557373210006,-107.38346246057108,Refrigerant_Undercharge,0.11471590715840546,1
-6.248875051504333,50.71613995031344,0.5561020938042269,5.206245257327895,35.2168694580449,-13.028863961000054,56.63999011192058,-6.278062984816037,128.9853425381272,7.341146614398059,4.098047663271461,6.955638649797749,2289.301471872413,2892.5318351965766,1.2328165867771526,6.951018118729342,5.0,6.955638649797749,0.2878643509622631,-1.0146574618727868,1.3411466143980588,-0.4019523367285389,-0.01349239927806356,-350.5935355134907,Refrigerant_Undercharge,0.14781263027813876,1
-5.9561386066116215,31.93797475347389,0.5661248932423656,4.779867919655179,21.86223593114911,-13.617599072347232,37.00669287520532,-7.064860329963639,103.55736387554603,8.314683077347985,3.5841604366625504,4.661398105522825,847.7972635457279,1787.747407609726,2.081566994803295,8.577148939652757,5.0,4.661398105522825,0.17307839342133324,16.672927435715863,2.3146830773479845,-0.9158395633374496,-0.22978144123157573,-78.95763250480388,Refrigerant_Undercharge,0.26443088642853285,1
7.27916224378583,48.642311410582494,0.6409395048561205,8.06760438726722,33.63235534050039,-1.930895498049332,54.4425351689188,7.765006669258556,108.94807189664793,8.03786293293383,3.104984480551739,4.353247662319308,1466.7509203224436,2741.929029779332,1.94265775714592,7.969568361802226,5.0,4.353247662319308,0.28540214180155776,9.09158370831554,2.0378629329338303,-1.3950155194482612,-0.13115291081958502,-151.79092051082284,Refrigerant_Undercharge,0.20007654197015867,1
-9.065316913509063,48.19521845228428,0.9694125395678337,4.580704045531152,35.11794961120097,-16.58457322970917,55.11865037552667,-9.616589598379027,129.97792790460937,8.498789617326413,3.4266546171627525,7.766617706116997,3271.9689004780826,3980.716774103581,1.2185133327488253,8.712182521851137,5.0,7.766617706116997,0.41224220225687297,-0.0220720953906266,2.4987896173264126,-1.0733453828372475,-0.024958251523407693,-1048.857713390356,Refrigerant_Undercharge,0.2801272564650178,1
12.370906015534212,42.6048251176708,0.8450769587991523,9.15727198660827,28.999919474033536,5.356025326363789,48.39501120852073,12.376783347648995,85.31427839831026,7.281382146861199,3.4371844947265355,3.160823829586402,1749.8447473815672,4530.084607529025,2.503604534534178,7.298745525132123,5.0,3.160823829586402,0.4480408999628714,3.1752801291024326,1.2813821468611986,-1.0628155052734645,-0.10934729943339505,-212.34555186865555,Refrigerant_Undercharge,0.1501351338363926,1
13.525320520462753,33.058064243590316,0.4098146064516291,9.837012838456372,22.38815692645613,6.618391585795983,38.79474127921019,14.200193956457605,69.45683726182781,6.408595062937553,4.015307454332263,2.343021907412501,755.4689749368389,2519.530727868361,3.2824832601448724,6.831038226190037,5.0,2.343021907412501,0.24098551681985067,2.1505597735669397,0.408595062937553,-0.4846925456677367,-0.14464278288357812,-27.236778774631148,Refrigerant_Undercharge,0.11886500222110319,1
-4.756880401547862,32.433478290527034,0.7663473768711503,4.952619247237163,23.201753438332556,-12.938558290162606,37.571093230222196,-4.306564415914232,98.97091589640544,8.137514028369004,2.716605900405884,4.501380192023616,1066.6039031645696,2371.770317360822,2.143143350699916,8.624728598205373,5.0,4.501380192023616,0.2408766095674889,14.529208885475896,2.1375140283690044,-1.783394099594116,-0.22523100667164453,-200.50888625312814,Refrigerant_Undercharge,0.26487999770651743,1
1.6695290641274976,32.77292742387104,0.8300886391833002,6.805881655833751,22.414464455566254,-4.276810989556639,37.60157420775045,2.8118938638742454,77.74983651195237,7.039416308056656,3.4637632092788637,3.3621081772660917,1296.7697430470978,3608.338961420134,2.637421719994314,7.029056935875991,5.0,3.3621081772660917,0.3456458912701671,3.888361159332149,1.0394163080566559,-1.0362367907211363,-0.11697652054624896,-129.27208037810146,Refrigerant_Undercharge,0.14346615045512212,1
-0.8177209593718339,43.04083725450312,0.7513125236796584,5.614270080864125,31.01747200265054,-10.514202169312666,49.17101395874888,-1.7313835578592223,130.3941135078491,8.428929466944364,2.9457430306502888,5.312935584052606,1596.252892559583,2615.4502297935464,1.6996078905702838,9.746784147567814,5.0,5.312935584052606,0.2643217073818826,23.679723377916318,2.428929466944364,-1.5542569693497112,-0.2765451322573338,-75.09035855074967,Refrigerant_Undercharge,0.3318980724934335,1
12.322801430808173,46.81797128325127,0.5677136683341941,8.9787736486372,30.79673173716678,2.8953490126220087,52.165742850341694,10.741208541416661,94.46463926592118,7.231403529511188,3.6607589877084408,3.602245429361166,1208.4176827512656,2842.8034740753906,2.2375364372076785,7.5244015903497825,5.0,3.602245429361166,0.2850223002343375,4.97719616912903,1.231403529511188,-0.8392410122915592,-0.10804647302584902,-197.25842905610853,Refrigerant_Undercharge,0.16593954510540787,1
9.85633963201732,44.09007099354606,0.46780367778324666,8.11760571262529,30.79753710338441,-0.33082099851769287,49.20602622990534,8.468690110719844,97.91741487701216,8.39192388793997,3.2394421544622882,3.8607096189360366,925.1028973106346,1989.7151547445426,2.1758842070377025,9.921743691139788,5.0,3.8607096189360366,0.19768815166221337,10.296929525107004,2.3919238879399707,-1.2605578455377118,-0.22164194849737218,-173.20528371776084,Refrigerant_Undercharge,0.3184393129404293,1
2.63337995540328,34.03391114704639,0.5789089584844381,6.346367123861134,23.527492499003625,-6.239077149511257,37.95431493458133,2.146728198838774,82.88507875391966,7.346600820396305,3.3873696331191128,3.6371875612866362,891.296072988821,2245.6531905842717,2.4795871931194133,7.990204632608849,5.0,3.6371875612866362,0.2241841148065989,6.175399961314795,1.3466008203963051,-1.1126303668808872,-0.16701755069305824,-130.01355794482322,Refrigerant_Undercharge,0.20952270487731434,1
-8.028067146773635,51.25588638969225,0.4548414112816832,4.704318762332479,35.598739722181726,-15.689744296685138,56.16033676786949,-7.5179790082523565,129.93360456952297,8.23376503741341,3.9663872552868673,7.539958346095383,1833.993183387017,2149.049068006454,1.2149193618297138,7.7550936912657695,5.0,7.539958346095383,0.21351014686061034,-0.06639543047703,2.2337650374134093,-0.5336127447131327,-0.0179646637760551,-268.21904341833374,Refrigerant_Undercharge,0.20896369135453075,1
-4.058179923971894,42.855935918564256,0.4408044078609396,5.6173409903330604,29.247664712923,-10.435329603250736,48.10559457732206,-3.1992115651916295,129.86028236139438,7.084136161883757,3.6184137934377776,5.143050872931019,965.2333093978397,1673.017447266946,1.7511313486394524,6.616132019152564,5.0,5.143050872931019,0.1735130658722699,10.746623008408761,1.084136161883757,-0.8815862065622224,-0.09574980870113836,-46.110971649484554,Refrigerant_Undercharge,0.12008749807401825,1
15.537562831626639,46.99110285050188,0.5002111079599177,10.914282515469855,32.3129601853129,8.64271985698098,51.66502871215692,16.649986738088188,87.75545627697814,6.468950286016698,3.63881208018964,3.0648757561914914,1215.537885769493,3010.4551571776224,2.447991174715108,6.604407858035856,5.0,3.0648757561914914,0.2978727075482468,1.7195465049830432,0.46895028601669786,-0.86118791981036,-0.07018592362118481,-80.98723934426744,Refrigerant_Undercharge,0.10313418074793779,1
8.98682037929614,46.41585207542394,0.5417944705519142,8.38715558006637,31.248956706494273,2.586298985002932,50.02944440766242,9.430074613905658,94.70134681592306,7.25644565264745,4.770779715426287,3.6974073533460112,1193.856425983407,2467.7485359458183,2.2171315729223444,6.85449279006944,5.0,3.6974073533460112,0.2685430505357866,4.0227493724165555,1.2564456526474501,0.2707797154262872,-0.08116039292047894,-107.14753685968117,Refrigerant_Undercharge,0.12481588252585965,1
-2.226621315827034,31.985042279294316,0.8748583898530374,5.252131162168667,23.596686559589198,-11.718616524975923,37.17023481959184,-4.092333380918522,96.79476554482765,8.186186091971605,3.7355883917944905,4.357089817429411,1274.7151407051856,2663.1236103298447,2.1846614703194653,9.189908172160658,5.0,4.357089817429411,0.27837457638052515,14.44014832264807,2.1861860919716047,-0.7644116082055095,-0.24943323249067628,-204.2745486539527,Refrigerant_Undercharge,0.2997902008316652,1
-5.782703071393243,37.186255388865334,0.4463102648989876,4.954130943175347,26.473828843026016,-13.764790871269508,41.527079404499226,-5.980805355553446,128.2373908578099,8.137446657263114,2.631899337604744,5.12758167579906,793.7042063833778,1504.2149106815903,1.8200845619305317,8.820330087585102,5.0,5.12758167579906,0.14611982270974527,26.318994074272425,2.137446657263114,-1.868100662395256,-0.23980766796337583,-69.97573681915992,Refrigerant_Undercharge,0.27875625342495003,1
19.82909954150869,45.23514060838498,0.42952951834209224,12.211431305188935,30.839241316632975,12.525109012116728,50.313074569797735,20.26916233318885,83.34380052844082,7.620182928731774,4.3580776344215995,2.622469071555744,1084.6109297982819,2830.486915999589,2.711184071161715,6.644790282593604,5.0,2.622469071555744,0.2866494035952438,1.7302667139742312,1.620182928731774,-0.14192236557840054,-0.08436354874064467,-39.769667440414196,Refrigerant_Undercharge,0.10260015048730961,1
14.614022240502768,32.90228164242093,0.5317538168766575,9.290069487432362,23.29217183676147,4.966960892177883,39.0700972964174,13.298420471429482,72.01891025865571,9.101594418325956,3.185059995877368,2.5289196627765933,833.8869414192092,2594.922063817854,3.1445728548233065,9.746554957898374,5.0,2.5289196627765933,0.2643275885033504,5.936199912517679,3.1015944183259556,-1.314940004122632,-0.36359267829690944,-162.8135430545127,Refrigerant_Undercharge,0.29746551117958614,1
0.9325095513403432,32.752834267545815,0.9887887042346939,6.609032430406277,23.274234723561193,-6.278115087384572,36.63053996417872,2.2773897127776905,79.97709335010356,7.8554464956546495,3.019936198601759,3.4479497679443,1546.1995124423765,3931.3523996269078,2.568952485429766,7.561273231611504,5.0,3.4479497679443,0.39506872762988726,4.832881074723176,1.8554464956546495,-1.480063801398241,-0.14540252458927094,-164.41345141884904,Refrigerant_Undercharge,0.18065650368618932,1
18.915933537257075,34.57913446429804,0.3380179438364481,10.869145095334405,24.259581293232486,10.783833553196676,40.82665792265955,17.681965221117167,72.7073229695239,9.106051084107335,2.9575304231212978,2.2467552520203395,603.5307206899104,1892.8301474772638,3.280682481494217,8.955435075976748,5.0,2.2467552520203395,0.1932254118709024,4.578178151362351,3.106051084107335,-1.5424695768787022,-0.33851581966750244,-63.5677204202575,Refrigerant_Undercharge,0.24145119853460212,1
6.97456641880655,41.21682802873557,0.5610695865577223,7.72593633313102,28.20567592287545,-0.24742130777160987,45.20382173279319,6.180016866332514,87.5633921816695,7.377123254669494,3.6063580801298194,3.5398873838319673,1094.063005064655,2514.6012163501982,2.3929152778203737,7.314395722249678,5.0,3.5398873838319673,0.2574361021132608,4.607137442882632,1.3771232546694936,-0.8936419198701806,-0.11352481649706814,-86.26426060480435,Refrigerant_Undercharge,0.1575045039743567,1
18.149213745028593,39.757911910599596,0.6780315753734963,10.421427048772916,26.697433816568967,8.563392725291239,44.49460582568678,17.04281896675667,77.28611310667156,7.987555606134653,3.359650027967958,2.5614336441637247,1350.4855794607438,3851.316477489808,2.969116684245045,9.040882221152664,5.0,2.5614336441637247,0.3819879403113038,4.934819040945769,1.987555606134653,-1.140349972032042,-0.26441473746892363,-138.592023018168,Refrigerant_Undercharge,0.2486735657256285,1
3.016565163814357,36.5463898992368,0.6605289103476338,6.2849542346030525,26.50320556901787,-6.348614314206791,42.02210254208612,2.2151479150889295,93.15683762288793,9.681098561164376,2.9300034535681863,4.00815395111037,1041.7943964139552,2292.9773311677595,2.2700927846522014,9.938186638482495,5.0,4.00815395111037,0.23491502338753298,12.546411459185478,3.681098561164376,-1.5699965464318137,-0.2639727343580134,-210.91408075249228,Refrigerant_Undercharge,0.3344893910553327,1
6.272119028962454,42.3935185941111,0.7019393474572991,7.385679893130336,28.203478060684166,-2.4194747100590424,46.35378860468666,5.191494199957764,92.75875642423449,7.200616898946517,3.5946703179582973,3.854082385084186,1375.172639443759,2904.324588684659,2.243993122162303,7.607822703158376,5.0,3.854082385084186,0.3055684439040302,5.769525483083626,1.2006168989465174,-0.9053296820417027,-0.1261099314863845,-129.5878700315909,Refrigerant_Undercharge,0.17847977427935582,1
1.2975895643509991,54.97053347885058,0.4344100731909886,6.730563222123564,37.452720328209054,-5.030234962389432,58.61838999415355,1.2797740099457497,130.4644361384229,7.720990106141957,4.242302193740489,5.635559847076983,1428.008709870454,2160.8459902274208,1.4708383616316385,7.45873240238313,5.0,5.635559847076983,0.2037939307161348,0.4644361384229114,1.720990106141957,-0.257697806259511,-0.1267629437269091,61.50600223409788,Refrigerant_Undercharge,0.17329231924436322,1
-5.978530780171802,33.13955013018307,0.3236121185655483,5.209066897638457,23.137172299042135,-13.373089830160982,38.29353582769823,-6.083590057646987,102.72312114276549,7.475564455736144,4.101006199398357,4.5201036623714845,516.3003857592829,1046.7827156015323,2.0840040372908857,6.801965732520523,5.0,4.5201036623714845,0.10451584118501407,8.72129200734193,1.4755644557361443,-0.3989938006016427,-0.11002001057032995,-13.560556435956983,Refrigerant_Undercharge,0.13685936555070438,1
4.5855244853879,41.826195287668575,0.9636688403302537,7.634848630350049,28.139706772173852,-0.977916539324948,46.490854904393,5.936660822584861,91.25902962793334,7.784527163983606,3.830572867526116,3.6885324271582625,1896.922015726496,4497.45864473948,2.292912805893477,6.778328403121705,5.0,3.6885324271582625,0.4451126623846688,3.9469846858593343,1.784527163983606,-0.6694271324738841,-0.08469349428511297,-184.45434123472864,Refrigerant_Undercharge,0.1228735677548238,1
9.850367771023494,30.623871008602997,0.9064730187227258,8.926031487989652,21.877944212883346,3.391176886317367,35.515089880431674,10.213172728849447,68.56520393252305,8.184068282814419,3.5678165513357114,2.4855403519314687,1450.3539376815984,4851.831647192031,3.2420490130919113,7.487003759082004,5.0,2.4855403519314687,0.46968489885976566,3.5887842977712268,2.184068282814419,-0.9321834486642886,-0.19304914830138298,-137.76045441106226,Refrigerant_Undercharge,0.16412136816615167,1
5.555522037759062,49.09278739022903,0.8214273926557486,7.129048660898926,34.57354937126148,-2.669783598192509,55.319868454033525,5.461647073389056,122.01144882037413,7.236308763955812,2.774627262383653,4.7215596535544675,1975.8096228360591,3371.0347274253436,1.8083870944746012,8.811908684516169,5.0,4.7215596535544675,0.3458408767830319,16.961171384882377,1.2363087639558117,-1.7253727376163468,-0.17409726863083508,-147.96616008927458,Refrigerant_Undercharge,0.25629286570369353,1
-9.055746762925414,30.574695103771003,0.4331295697393757,4.444362459737529,21.194575025629092,-17.108532655291754,35.85470408461105,-9.571395909230153,108.45532537891219,7.90633003832947,3.6174017449071694,4.855678734770759,654.2351968152076,1336.9324052473303,2.008765582856078,7.151953715968816,5.0,4.855678734770759,0.13312926808408712,12.954085020336507,1.90633003832947,-0.8825982550928306,-0.14888568739978147,-43.18917908389051,Refrigerant_Undercharge,0.167069131833979,1
8.299205469505166,46.085828447189485,0.7977150179394329,7.878268584384206,31.226678716323157,0.7854010220143873,50.328614407149345,7.740265419510248,95.9921426926341,6.902315441881054,2.2472444393962507,3.798443031260806,1653.0070505597323,3617.8980509937246,2.1916281175117156,7.555373370458559,5.0,3.798443031260806,0.37551795341810157,5.794745433531787,0.9023154418810542,-2.2527555606037493,-0.11360233516607687,-236.00768664927955,Refrigerant_Undercharge,0.17107509849914124,1
2.0246794410340607,48.8621525708321,0.47520368890522036,6.525261457450987,33.402516267878426,-5.695438204471163,53.70540090828821,1.635715244615501,128.9463384818699,7.288763888550051,3.281457065044223,5.073623625774227,1208.4608131605303,1976.669387802358,1.7072532355199046,7.616243302362923,5.0,5.073623625774227,0.20000954428235843,12.010400772384699,1.2887638885500508,-1.218542934955777,-0.13361992494380037,-17.25012144071229,Refrigerant_Undercharge,0.1842788363141688,1
-5.3881129325103885,46.74670199227743,0.8175797983186103,5.365179066049515,33.07958106200756,-11.681809346634568,51.661593698694944,-4.297567146816093,130.72031659689907,6.349251682860768,4.148864143918613,5.935551288909682,2446.508000105783,3501.1159208726363,1.4524348143851409,7.20743312744678,5.0,5.935551288909682,0.3513412505429921,0.7203165968990675,0.3492516828607677,-0.3511358560813873,-0.14640414914651134,167.88405960735417,Refrigerant_Undercharge,0.16387229531074812,1
12.87237552035491,52.13693298006587,0.9559146691904453,8.724107779954506,35.685478081439996,1.8294397330595566,57.67099620656349,11.679181977870535,111.50182981952501,8.988115352188142,2.9708065566684407,4.11286726940121,2152.529908294612,4417.356371292094,1.9552929984012888,10.380215287599901,5.0,4.11286726940121,0.42917924676210495,14.708470604892554,2.9881153521881423,-1.5291934433315593,-0.20914634496396278,-513.8683007025666,Refrigerant_Undercharge,0.3377945942979808,1
11.45562002973511,32.015693700581025,0.8999571699354036,9.091632968879214,22.292536977168318,3.6157299035724764,36.993964967037336,11.590363426516829,69.84578127619811,7.811589608042322,3.903955050311335,2.5045780116924914,1481.8899170321513,4561.975068433234,3.196947852617647,8.12861631318469,4.9999999999999964,2.5045780116924914,0.46307421692500383,4.126804456200901,1.811589608042322,-0.5960449496886651,-0.23904736811454574,-142.79347734649627,Refrigerant_Undercharge,0.20311081633704722,1
11.663747667006378,40.48193953446055,0.4702606342074291,8.470028074840323,27.862604755039772,2.431938991822932,45.502238636264835,9.834358188701232,86.68324950196327,8.874949793346968,2.023987813126981,3.261902280939652,839.0132550731056,2146.4931837778186,2.500721698540419,9.69403080857591,5.0,3.261902280939652,0.2144612052918776,7.6884763184914675,2.8749497933469677,-2.476012186873019,-0.2357194357518284,-196.50203666340155,Refrigerant_Undercharge,0.2998182282541792,1
9.87487562663201,41.97340796767088,0.8703482992295665,8.545506838663236,29.62338452830643,1.6811665155434463,46.953607547977235,9.891841858400753,89.06522748045386,7.560379842796443,3.2802262436537766,3.462210447745838,1662.7918693874722,4126.975841475274,2.3743338781926377,8.14934698684581,5.0,3.462210447745838,0.41262168156353507,5.314782527303606,1.5603798427964426,-1.2197737563462234,-0.14738447281487943,-308.2203608477546,Refrigerant_Undercharge,0.2072653617168411,1
-1.2379029802976225,48.96511170369848,0.41028366713540343,5.633823903329375,33.75035585231045,-9.74466146000456,54.18011000834293,-2.1530837876821165,129.68868634130627,7.105180516265317,3.2759768809297762,5.8272490250246385,1151.9651317015707,1786.2120834431078,1.4603518007565341,7.954422162478744,5.0,5.8272490250246385,0.17702374308622695,-0.3113136586937344,1.1051805162653174,-1.2240231190702238,-0.17658846030262376,-9.230435513918565,Refrigerant_Undercharge,0.21308326087702778,1
18.35412310055866,33.99637014845732,0.6946722615943954,11.34035329523283,23.96203480533418,11.442033543691096,38.95354058080554,17.348192724623125,66.7380185936168,7.997837374375636,4.197692664160782,2.0912697265615545,1259.9833794118144,4377.7651678831635,3.6493528955971275,7.223304824620751,5.0,2.0912697265615545,0.44681485508479274,2.766065680123731,1.997837374375636,-0.30230733583921765,-0.22729083912232406,-47.07517712502681,Refrigerant_Undercharge,0.13911339344815837,1
15.862847842439567,31.827237690577615,0.3318234383764491,10.309658284392995,22.714351382606782,9.073332831042965,37.1265010883096,16.032004496162724,67.22979595709384,7.206280467029366,4.407953294060297,2.1351556161600818,578.5462901874142,2039.645295838829,3.525110647174296,7.263032577961919,5.0,2.1351556161600818,0.1947847890832666,2.4721029661009197,1.2062804670293659,-0.09204670593970299,-0.21886457165877182,-13.55399304129628,Refrigerant_Undercharge,0.1434947683013092,1
5.766825781425027,54.83107463426927,0.9558421395377411,7.1113127426337766,38.67851860336875,-2.8942465427543,59.98404791918299,4.383639014686315,129.50321037990938,8.072012787469717,3.885777918301658,5.306553573144858,2840.221426162823,4243.892119968421,1.5535902231041587,8.740124541614476,5.0,5.306553573144858,0.42953195111171155,4.372326522455083,2.072012787469717,-0.6142220816983421,-0.16960189611650978,-55.55894537289987,Refrigerant_Undercharge,0.2522581788618469,1
4.40134812897887,38.23210394548286,0.7873591211624184,7.663005195987918,26.519171343571017,-2.0539155205222697,44.48650977740004,4.24925439235031,83.69068779528584,6.564540205144196,4.095445528725852,3.487671879172983,1513.347812603943,3700.116672945042,2.4667239588847645,6.456251767770508,5.0,3.487671879172983,0.3610362842068647,2.6705673525045057,0.5645402051441959,-0.4045544712741478,-0.07495935630869965,-39.09924261448532,Refrigerant_Undercharge,0.10168542570965913,1
5.4333677803363605,47.55884269107612,0.7319963533046567,7.034353622688945,31.965322948598082,-2.959235947022611,53.32371869083294,4.838043709809408,113.41552034612043,8.417934742601146,2.931754415474198,4.545974081792416,1586.2067504478027,3015.437422163474,1.904716655369508,9.036911268426008,5.0,4.545974081792416,0.29889415085465476,14.525944437064851,2.4179347426011457,-1.568245584525802,-0.18828777772264704,-191.7201792408939,Refrigerant_Undercharge,0.271150727997201,1
14.761243562099644,49.75039926249147,0.9511767781021889,9.32141953077897,34.0315428871565,5.802786263044348,54.63927754696407,14.183606391985645,98.16945524735344,8.905918103198498,3.6549513699559224,3.512845138120725,2239.3062713473632,4914.720719736865,2.2007804496809253,9.237115396316803,5.0,3.512845138120725,0.48302515443648736,7.85896059002981,2.9059181031984984,-0.8450486300440776,-0.16948765093727314,-350.71376530797215,Refrigerant_Undercharge,0.2649236921516065,1
0.5478114277279251,49.24527040243497,0.40665624266551925,6.1397293043529535,34.800874129124686,-7.117849339844193,53.42732377358702,1.0541032353254192,129.44201079116655,7.778059868348298,3.6076707078179635,5.346368133680821,1041.2797873607542,1692.1629337996999,1.6109964179987126,7.987040358563602,5.0,5.346368133680821,0.1698383572689016,4.8257182881364,1.778059868348298,-0.8923292921820365,-0.15882399563018113,-42.09071920735187,Refrigerant_Undercharge,0.2111113828696681,1
