T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
-5.1560897788929605,41.91828105655519,0.5812872179629511,4.723498370072321,27.947556078064974,-15.385017887575636,46.04882281040974,-6.191525726144319,129.94869997373783,8.16742843167723,3.5079258060362846,5.8464374868451445,1266.542493046101,2038.3456719415535,1.5336502726385441,8.910142457404922,5.0,5.8464374868451445,0.2062249795167042,5.734609495357702,2.16742843167723,-0.9920741939637154,-0.2740375402420774,-21.64031745678176,Refrigerant_Undercharge,0.2877291505729897,1
14.510122323907076,38.109160658088406,0.793624153134889,10.142998590567988,25.834498114881978,6.896400543324361,43.819936795848605,15.401729408879472,75.31766061457702,7.6404281130840035,4.283643669473726,2.585573258484487,1430.0949197114815,4671.537652695757,2.9759224759707994,7.392797227454375,5.0,2.585573258484487,0.45830674052395637,2.730129733795536,1.6404281130840035,-0.21635633052627412,-0.15205347553392956,-254.10014262181744,Refrigerant_Undercharge,0.15290937081495037,1
15.558325836735651,48.46048600222164,0.45461797413733,9.853411938280988,33.35378553113697,5.6983966268567094,53.111494406612884,14.608730807819711,95.03801609117727,7.58453955808861,2.6376885329464312,3.3608983449695624,1060.6157900221392,2397.6142048174047,2.285357858426352,9.690951641904341,5.0,3.3608983449695624,0.23168812248158582,7.5448327286578944,1.5845395580886104,-1.8623114670535688,-0.1953995466602696,-158.47245399535814,Refrigerant_Undercharge,0.2897197111753406,1
6.6035762583329145,44.47011292578841,0.813000636108185,7.452318056364925,30.93090911552679,-0.646911662878394,49.35348706510679,6.860018871397228,97.21531641816439,7.709959399991831,3.296521850551424,3.926645394453645,1709.0626855242474,3701.5758133946233,2.1651692378164107,7.437434242514133,5.0,3.926645394453645,0.3674103769428598,6.357284018049967,1.7099593999918312,-1.2034781494485758,-0.11222482369179376,-149.6753263780945,Refrigerant_Undercharge,0.16583926133447655,1
13.067491079191512,33.24622895558907,0.7457465786247027,8.983130169747428,23.199261414251243,3.418596092291262,37.1057214410498,11.366538599647694,72.16191437956986,8.055572309321741,2.706790048612772,2.57409146418341,1177.6599086370395,3366.6063334807736,3.131435416286023,9.932978877418936,5.0,2.57409146418341,0.35971580354377014,6.538192027471638,2.0555723093217413,-1.7932099513872282,-0.37447394843986226,-197.01502245776624,Refrigerant_Undercharge,0.309822900931691,1
-7.3143646872158055,35.11933351422441,0.7494558913404475,4.899863796039725,23.504508857418926,-14.650905962575822,40.45452031202119,-6.18662458858307,109.66389597944342,7.714477233680093,4.551822834908608,4.830962849053278,1224.5028168919987,2621.9331925967276,1.9842336127695472,6.712032838747669,5.0,4.830962849053278,0.25454701804632107,10.574844629135242,1.7144772336800926,0.05182283490860762,-0.11205467762964894,-109.93737568385086,Refrigerant_Undercharge,0.13075299191647988,1
2.1774657240879334,45.723840807391824,0.3224405612551568,6.093059272972544,30.973636464725743,-7.976582025798506,50.937636760483954,1.3710195239556524,130.0715840318332,7.849706434245981,3.4005536725389494,5.091494650953893,679.6540483284886,1134.6860639622,1.7145003876378488,8.49704754565242,5.0,5.091494650953893,0.1194837782796486,16.365423962186725,1.8497064342459808,-1.0994463274610506,-0.1822884392577806,-64.67202314302222,Refrigerant_Undercharge,0.2457763827474039,1
-5.941057300237075,45.79432915397416,0.3229078730105733,5.4740874658997125,31.192026916630223,-13.140062039936671,50.65313020391444,-5.114126065655846,130.20832155607368,7.986293779844683,3.874946515668724,5.960930178480342,853.7864407843248,1336.6929012688802,1.4352451241140893,6.993777413389967,5.0,5.960930178480342,0.13180383200872164,0.20832155607368463,1.986293779844683,-0.6250534843312758,-0.13266505382961657,-9.538897423847175,Refrigerant_Undercharge,0.1499901644463418,1
16.638343319444207,43.61113049022377,0.8870211048916438,10.582018323395626,30.797995691038047,10.001404651179302,49.421844646159336,17.27140544502191,83.28172218926929,6.658292726348852,3.5060452899224894,2.8222208734844334,2005.3727139460434,5322.618341329834,2.652162175340848,7.8655444991338825,5.0,2.8222208734844334,0.5180921159958579,3.1458930823555136,0.6582927263488516,-0.9939547100775106,-0.14540133696993518,-176.36804547654992,Refrigerant_Undercharge,0.17954657028262452,1
14.437530428061915,33.92904157294551,0.5226697445404243,9.654185947186138,23.321912100519565,5.302592473625367,39.01714105085153,14.674618683563967,72.95874100011889,9.280578930649373,2.9770949097478754,2.49844908099898,855.2371139474375,2725.486194052795,3.135186388776292,9.678618922706303,5.0,2.49844908099898,0.26984017796350807,5.794318151796986,3.280578930649373,-1.5229050902521246,-0.35530535274143205,-160.47820452051928,Refrigerant_Undercharge,0.29076163676151007,1
-9.151564932134129,51.16846628908039,0.5777987273574468,4.267134630082289,35.21257621555121,-19.27217738701666,56.15623720162614,-10.3138379940457,130.96081505794442,8.77450935257782,3.3595749360637304,8.385451241962077,1900.1245657298018,2412.8111180210194,1.2001378329533667,9.37601488496892,5.0,8.385451241962077,0.22869891969739925,0.9608150579444157,2.7745093525778195,-1.1404250639362696,-0.027262475856248525,-660.0801291387206,Refrigerant_Undercharge,0.3275575168757796,1
14.844726155144803,32.127540141864515,0.551895048312212,10.145702395794704,23.628730039072032,6.703345393501287,37.50661527814663,14.856698405054036,68.89054242141617,8.054353433118433,3.221218968062353,2.323895013789487,875.1469750576304,3052.3655216361585,3.3732030172570693,8.720363743746974,5.0,2.323895013789487,0.3007599068858762,4.764303021176062,2.0543534331184325,-1.2787810319376471,-0.3269584500762708,-134.3622179701323,Refrigerant_Undercharge,0.23410632633382397,1
6.961270842754488,40.08030111881322,0.718414030708547,7.696043329977998,26.987908784047743,-0.07857685148472904,45.59829059036296,6.696351449335757,88.33656129881949,8.707164974486899,3.3584022312019393,3.5550970673621585,1296.2493643677294,3169.3057968953744,2.3901671442372328,8.07623110093231,5.0,3.5550970673621585,0.32073720385314125,6.295839278308705,2.707164974486899,-1.1415977687980607,-0.15120106045277115,-221.5475771447036,Refrigerant_Undercharge,0.2062657478072367,1
7.19478056658691,42.756309460317354,0.37639107742721023,8.075429017271516,27.852961767010992,1.1726041880126048,46.98656320457412,7.994674210220122,88.55959182884571,7.220464289077176,5.61295327626102,3.415540749561849,756.4072239839443,1810.4256116477036,2.3884027438890625,6.599448693885417,5.0,3.415540749561849,0.18385507015249636,3.1695737446076606,1.2204642890771762,1.1129532762610204,-0.07505724184622986,-64.52011027637639,Refrigerant_Undercharge,0.1088653575149971,1
9.614189760251021,53.469965065411266,0.6478243717011051,8.478260919143093,37.95920905933928,2.378893306171986,59.290860723033596,8.638274668802756,118.2940654522789,6.6006021311667435,3.358782916280431,4.484290895781665,1742.448734783641,2917.1809782107634,1.8068636298506147,7.467517674658428,5.0,4.484290895781665,0.31431810566367563,9.662835925754848,0.6006021311667435,-1.1412170837195692,-0.09826781945166463,-129.555063659275,Refrigerant_Undercharge,0.164302304456852,1
7.362423467769244,50.589617362484994,0.5458656488309203,8.077077235921694,34.328064131299215,1.1668229223108826,55.28827111946967,6.8028907862971275,108.97048215019329,6.924183160861209,3.7494426325443944,4.270898413817831,1278.0981167740397,2616.373552653154,1.9442498561921904,6.72809559582037,5.0,4.270898413817831,0.2616929928080851,6.018700172243783,0.924183160861209,-0.7505573674556056,-0.07397006889888469,-145.95280791618757,Refrigerant_Undercharge,0.11805179182040848,1
-3.224351094994934,36.52618220248292,0.9153991855066188,5.639120835846544,24.545478089557097,-10.152413448881436,40.98634281193326,-1.9746277584149747,96.14777350641214,7.2580927956818,4.051592191638431,4.29394351724913,1527.33666047008,3379.6658788299455,2.1612727874712405,6.8051010451036476,5.0,4.29394351724913,0.3399305708777337,6.164197203129845,1.2580927956818,-0.44840780836156924,-0.10307451551794689,-144.9333182919936,Refrigerant_Undercharge,0.13315047074485722,1
10.317425232620678,33.273719800339634,0.4986472740038297,8.938381983854827,23.86806198735593,3.599631157204194,37.91411852748968,10.491921236556674,70.65577797589785,6.743484357204371,3.5181337028766193,2.5803200857274984,866.462314181899,2575.5166355910915,3.0943836852701647,6.854279506465549,5.0,2.5803200857274984,0.2679922367671978,2.086961474793469,0.7434843572043706,-0.9818662971233807,-0.12811438428205557,-63.07680688918822,Refrigerant_Undercharge,0.12310733319533038,1
14.271716832574874,31.112281880659083,0.47227286819462005,9.535856373031113,21.348706649658045,4.98925064264741,35.83394849578176,12.873515971967745,65.86364382210805,7.386308575020025,3.0770687962933776,2.267976238735926,725.309343132466,2503.1817894176197,3.48307505856657,8.664912895744742,5.0,2.267976238735926,0.25230198276475674,4.033721006354526,1.386308575020025,-1.4229312037066224,-0.34997576924873774,-90.63332343562604,Refrigerant_Undercharge,0.23260058143568946,1
17.201437948642514,53.913217576457775,0.9478837564891442,10.203143955302277,37.97050713006672,8.946858170763184,59.53632115825956,17.51381650528691,103.92654065371094,7.924239302514739,4.143257286595894,3.6110910509265604,2598.0576214980033,5066.471451431161,2.0520763434064575,8.702255144211897,5.0,3.6110910509265604,0.5179898729129769,7.185045321133501,1.9242393025147386,-0.3567427134041061,-0.12948890262406332,-310.19556701924375,Refrigerant_Undercharge,0.22905571230414598,1
14.174606791165575,35.84012713649477,0.38134168389711987,9.127303409379762,23.938743413929473,3.985842467232403,40.760216825176116,11.827954878219012,77.95862284874279,8.084462595401686,3.2087070681966856,2.7733979040822017,654.9449461818402,1739.061416378214,2.8511156034337177,10.628584023967749,5.0,2.7733979040822017,0.17655008442867498,6.967954653150983,2.0844625954016855,-1.2912929318033144,-0.3592688020561705,-111.60960362463561,Refrigerant_Undercharge,0.3496752257302904,1
6.408965964974019,35.678722706116865,0.8545804261641974,7.895577117787693,23.88146135840503,-1.607399090765134,40.171636129964384,6.812489296567647,80.14937733240392,7.5438597782911225,4.739343058890425,3.2017000312609407,1411.3311305623845,3680.4106535745523,2.6574315710850485,8.34390707086484,5.0,3.2017000312609407,0.3744171775768372,6.149664535981074,1.5438597782911225,0.23934305889042484,-0.1875638677069622,-204.739945466275,Refrigerant_Undercharge,0.22437415971248348,1
-2.9783563644120443,30.401016070295846,0.4991885295276259,5.251199853831829,21.51246393977485,-13.423682977557572,35.856989355848135,-4.402643333327972,91.87778624932784,8.204743647247854,3.6876018262115497,4.258038273900661,707.5747073834048,1534.933859449417,2.2556116017420274,9.082856267689875,5.0000000000000036,4.258038273900661,0.15484203910052577,12.52881251684191,2.204743647247854,-0.8123981737884503,-0.24933873673261253,-90.9309909493644,Refrigerant_Undercharge,0.2948762623853425,1
-1.8440281222012143,46.202809103310486,0.3390007115847314,5.517519741641085,31.208184441508717,-10.302921038060658,50.98596731899772,-2.881413579229985,130.48085749098436,7.2759049298926515,2.9323330491343684,5.573404230692533,867.8566377461607,1344.9919574119835,1.5572921659312036,7.756969480811947,5.0,5.573404230692533,0.13194451750519393,0.4808574909843628,1.2759049298926515,-1.5676669508656316,-0.16196166569845283,23.9630470639936,Refrigerant_Undercharge,0.20024689255424313,1
-4.622069891233146,44.51066783246442,0.5220305977235696,5.227555184673745,30.611396827613373,-13.33476043490717,49.834593314038386,-4.3886383841541345,130.47772540049766,8.527846512003569,3.610879447011058,5.890047055070787,1357.6217251103642,1962.4617945008083,1.4846175783495024,8.858035828464981,5.0,5.890047055070787,0.2011638184541283,0.4777254004976612,2.5278465120035687,-0.8891205529889419,-0.25382854187020687,72.94864411998674,Refrigerant_Undercharge,0.27954884565539817,1
-1.247203905591115,54.05902060043321,0.9909291248709088,5.93111005937321,36.735057586889766,-9.428830440030033,58.50405600977916,-1.822276119429052,130.30379025897673,7.830322117152453,4.711636806656454,6.418591152708682,4491.39790619412,5486.511054712655,1.2352327858348804,7.652084693259124,5.0,6.418591152708682,0.5634988746454003,0.30379025897673273,1.8303221171524529,0.211636806656454,-0.16262260871250578,726.607169850477,Refrigerant_Undercharge,0.1914046439654292,1
-8.68432751622456,38.72404992782178,0.6608184897878486,4.422909095278091,27.24053550566602,-16.815919697451513,44.13901212819789,-8.82492241632487,129.59506088335652,8.081483317903428,3.064212820817899,5.892601305706739,1457.4499455978464,2357.365305924236,1.5349155880823793,8.965457003172938,5.0,5.892601305706739,0.22577836028959836,6.828183622623143,2.0814833179034284,-1.435787179182101,-0.2918747958176313,63.37956620329555,Refrigerant_Undercharge,0.2948259649909106,1
-0.09954512618323963,32.79533592144189,0.6368712803755945,6.2265586018524495,22.421366987866,-8.863727722273072,37.58488820470331,-0.8019546827190527,82.77226825530826,7.340636454961562,3.9907799515292073,3.7237103708058843,915.8606618204143,2308.0517454455226,2.478360089152757,8.12023774523157,5.0,3.7237103708058843,0.23227513890528353,7.307347219361503,1.3406364549615617,-0.5092200484707927,-0.18091381253903238,-148.20582059015612,Refrigerant_Undercharge,0.2213861548795537,1
-0.8065607512529097,47.11563717308859,0.34727304679232945,5.6648027679384745,32.10005794819654,-10.190247617648176,52.339554666972525,-2.015954429981335,130.5657023392382,8.509478875733953,4.0641148942194985,5.697723254079252,879.9137344557564,1305.6515615218605,1.506779533895925,9.4440398717063,5.0,5.697723254079252,0.1321702433792382,3.5750705562094396,2.5094788757339526,-0.43588510578050155,-0.25331822766258516,5.651033666286821,Refrigerant_Undercharge,0.311491152329546,1
1.4265500574548367,52.03267432825619,0.7410271266865907,6.747814608586795,36.69420591684513,-6.409924246025871,57.804641336083534,2.3379295454395366,130.12621849258724,6.713089191620792,3.006381463506875,5.466737578464922,2130.4387853505687,3490.1512227418475,1.548477696569882,7.609923884807444,5.0,5.466737578464922,0.33035954837587533,0.12621849258724183,0.7130891916207922,-1.4936185364931251,-0.13577959396510186,-19.882543120883383,Refrigerant_Undercharge,0.18334868076531555,1
-0.8763103469030761,49.93155699884555,0.6750727971076204,6.022179773719373,34.109994003716,-7.994781370804211,55.189719539623574,-0.9920977564336926,130.9731501267163,7.015258769679821,3.887270993138587,5.67337406779738,1966.8426165867097,2985.1855161742055,1.5075510507901861,7.155901048361975,5.0,5.67337406779738,0.29895975576652006,0.9731501267162912,1.0152587696798214,-0.6127290068614131,-0.12494956092531195,23.26975397009869,Refrigerant_Undercharge,0.1557680664327374,1
9.752860315704934,38.330529712737764,0.4815225184238066,8.088832862320888,26.421785342046842,0.2698246917345093,44.41576923516198,8.319018240356003,84.52014360288433,7.634512475987938,3.1601008128877703,3.2346320722443336,853.8032246645952,2106.120275109224,2.561427096469781,9.120177399894915,5.0,3.2346320722443336,0.21667541843425575,7.4163527378352825,1.634512475987938,-1.3398991871122297,-0.21611360492330034,-145.72088028124983,Refrigerant_Undercharge,0.2684686627629608,1
16.997092691313657,43.83406276502139,0.34101186572668885,9.958357128356155,28.026543607465154,6.664442285322748,48.41904547154981,14.556764139386656,86.97955569209482,8.011022253899833,3.3361649137206455,2.9474469506621803,697.0926733913828,1896.250054270506,2.5484198712764528,8.609854617001552,5.0,2.9474469506621803,0.17910625813947625,5.0813224645532244,2.0110222538998332,-1.1638350862793545,-0.17513640597345148,-112.17543662223557,Refrigerant_Undercharge,0.22611473704771254,1
12.612642108904275,40.73138903719779,0.5250249458502788,9.393686807385302,27.92374406575478,4.9508502407874095,45.453463294215105,11.974688066245678,80.95597703200642,7.193815115063309,3.407813909425498,2.9234096375972265,1016.164010114078,2664.34796524983,2.7028544651674933,8.005288121891311,5.0,2.9234096375972265,0.2743117543440339,4.383568222867098,1.193815115063309,-1.092186090574502,-0.1626834157861028,-126.85835989758687,Refrigerant_Undercharge,0.19386050038266153,1
18.941814816437052,32.191733379242685,0.6407953251700464,11.396518965168145,21.92637142559388,11.483601509050303,36.994302415791445,19.17039070639278,64.9761356063464,8.008053583761884,3.2080222623013954,1.9920552201749697,1037.8258504125156,3939.5085344962754,3.876258839739831,8.096098521524976,4.9999999999999964,1.9920552201749697,0.4039364855705244,4.312607400480928,2.0080535837618836,-1.2919777376986046,-0.3826797400118491,-90.430984254132,Refrigerant_Undercharge,0.19062037489084402,1
4.808694036214996,48.76220346413837,0.38038730923119934,7.0435283092827925,32.961594903223975,-3.450175965697211,53.9523237248663,3.9463835911556036,125.89875267166805,7.825054500809985,3.444085790772382,4.764268208921789,897.9753064174859,1508.9281754271012,1.7909240489495364,8.643422565186826,5.0,4.764268208921789,0.1566159269747895,18.254089345630163,1.8250545008099852,-1.055914209227618,-0.16871071642983204,-65.48151705835096,Refrigerant_Undercharge,0.2479335556183752,1
1.1396608839811195,35.9625982757314,0.6083389915960818,6.641792811541041,24.476281282029202,-6.350808161770541,39.77570418558233,0.3157045711910085,86.27767768569315,7.545862620992467,3.7446360959890668,3.800539030718841,1020.7714894332137,2391.9509477325737,2.3841921095607357,7.28548785504448,5.0,3.800539030718841,0.23960315092449888,5.617277162083809,1.5458626209924669,-0.7553639040109332,-0.12526500785668837,-79.1658067320443,Refrigerant_Undercharge,0.16272995278236907,1
-5.838768929359286,41.869165877287344,0.6673499093887794,4.733161360858963,29.570433278214484,-15.293307057125396,46.792078700038395,-6.4994289131680185,129.55817565595368,8.888734143754037,3.113338252740087,5.928451250379573,1609.559616051378,2300.243153991015,1.5005242114777422,9.828599339417345,5.0,5.928451250379573,0.23409093164592376,9.016478255644415,2.8887341437540375,-1.3866617472599132,-0.33491320701993477,131.7698604288887,Refrigerant_Undercharge,0.3484314123378106,1
3.2862403887918594,45.744143859314086,0.7100033144708287,7.083238782378201,30.822171557360207,-4.87401946382979,49.97579693110363,1.926730659132444,111.29405678541076,8.603071087424427,3.0962030755243104,4.543881883166155,1373.887254229605,2884.1507818836953,1.9479443855531238,8.304068767080965,5.0,4.543881883166155,0.28339189070050325,13.424913366692095,2.6030710874244267,-1.4037969244756896,-0.16466903156512824,-235.36264320906025,Refrigerant_Undercharge,0.2282711928650557,1
12.078923783839604,53.92818610944558,0.6240339669371187,9.589339476051052,37.945403810074424,5.605032059502077,58.53704175684525,11.849080452300823,107.0844897554371,6.95489661533487,4.6314588044671465,4.060149904357619,1662.879229589111,3216.6694038038013,1.9457531971410127,6.97592550631483,5.0,4.060149904357619,0.3239491223844457,4.898626717629625,0.9548966153348699,0.13145880446714653,-0.0749479936255475,-120.9574815768949,Refrigerant_Undercharge,0.13018538984193054,1
0.9424389404397332,43.732849750589104,0.9355763191995589,6.287252518623765,29.279637507519897,-7.548620053886389,49.21941748659869,0.38783681153486443,119.95320314845864,8.943456687041339,3.4499854686089266,4.7519734412519465,1934.8201139236512,3650.4213194388176,1.8759150867330887,8.628222773160445,5.0,4.7519734412519465,0.3567944286094858,18.818040391721397,2.943456687041339,-1.0500145313910734,-0.18817503156210025,-164.98220802486458,Refrigerant_Undercharge,0.2529940098893106,1
16.55797439572,37.44204077930993,0.42383741590625307,11.492872936113201,30.063760244144664,12.923041682637189,48.63561003075654,18.206414333888663,84.06589742259858,5.958664473991987,4.933553834817941,2.5862977469118236,1056.8406275730986,2996.3024812191206,2.7888737540637107,5.0,11.000893811798,2.5862977469118236,0.2909994341957207,12.453607046390061,-0.04133552600801327,0.43355383481794085,-0.4781930878738434,148.16150895568796,Condenser_Fan_Fault,0.34689015905257486,1
-1.2377150899139195,46.22150974488301,0.671030577783548,6.410230114226882,38.67631047527468,-6.483454181343025,58.39257549231312,-0.7371093908810729,130.38463499096375,6.423311970901423,3.9861336197114463,5.837120524190821,2399.380086092523,3417.001057196331,1.423216012548752,5.0,13.553617626783108,5.837120524190821,0.345170809828799,13.398875264719635,0.42331197090142325,-0.5138663802885537,-0.4306544991137127,815.8577938679837,Condenser_Fan_Fault,0.5075149176596646,1
4.775077460684085,48.41274719766549,0.9118212003465772,8.266157707661051,38.291974871044104,0.7296758794539858,60.07826564738695,6.5207518969592035,129.83747464435646,5.656589941753815,4.925364213856092,4.759951352146508,2907.803788778085,4850.188739605193,1.7008899035734717,5.0,11.167328714756877,4.759951352146508,0.47588476182309625,25.087006000602003,-0.3434100582461852,0.425364213856092,-0.2927994098997808,568.7908014558393,Condenser_Fan_Fault,0.3570697444952502,1
12.801029934475046,37.705212159998645,0.7477156430167744,10.186423909843167,28.915657692297177,7.8202684185212235,49.350551431071786,12.880375672504787,85.2821807182319,6.5951168269390985,5.027080520994046,2.9620198693472606,1671.0743437843364,4590.672465991805,2.6001019266486742,5.0,10.437585693048625,2.9620198693472606,0.4539384737456226,11.183992731205919,0.5951168269390985,0.5270805209940459,-0.367014727701406,112.65886724488132,Condenser_Fan_Fault,0.3127028289768742,1
7.765329729545243,45.306577834251485,0.45181501080783065,8.8078369037854,37.65723904346108,3.408923909352687,59.2449606693932,8.889885355348069,119.30029631288824,5.611266132286256,4.752632355058622,4.319627596277188,1356.9492547519608,2492.091927269513,1.838299307304395,5.0,13.782559767607424,4.319627596277188,0.2440378172851892,27.46130957592642,-0.38873386771374374,0.2526323550586218,-0.4330081238017236,277.25198187480146,Condenser_Fan_Fault,0.5224500174369678,1
15.41532065756934,54.65754498420386,0.538091402882453,10.91546893475948,42.88292221245393,10.695813937997723,65.02726889430586,16.453851391446495,115.39750904085683,7.125062682098972,3.446509301502671,3.905123302066966,1871.2303640861332,3359.8239197461644,1.8402744102387758,5.0,10.703450601310578,3.905123302066966,0.3309300147215819,17.4121823335462,1.1250626820989718,-1.053490698497329,-0.2872621377232929,275.8283012845659,Condenser_Fan_Fault,0.5236220245356383,1
3.6666405205489587,32.53391921341625,0.7251359558229754,7.688458801591526,27.982537527055403,-2.536644833201244,46.64938905096589,3.558087112282442,95.32929356932705,6.869986549259874,3.9639522287774254,3.8004997533017435,1529.6690843575773,3622.2856987959995,2.272051371728779,5.0,13.892877537695703,3.8004997533017435,0.3451931015278558,22.447815402613784,0.869986549259874,-0.5360477712225746,-0.531159407698794,279.38653792606374,Condenser_Fan_Fault,0.5296823861978569,1
-5.841702511578184,54.50973057339483,0.3328323274721988,5.770455800573514,42.525682994526804,-10.599090597001357,64.68699903073203,-4.289955056121045,129.19099808569868,5.877939753713026,4.824906652313083,7.686589016002482,1674.0265998059492,1832.785345633617,1.1516159911536703,5.0,10.807643754841052,7.686589016002482,0.1933675352682126,-0.8090019143013194,-0.1220602462869742,0.324906652313083,-0.05788232312119068,57.02074819283689,Condenser_Fan_Fault,0.3782535035051704,1
-6.5651136238534,50.197686915434275,0.8925820359702361,5.340073266064565,44.13675963592966,-11.56407460486661,64.77070737903942,-5.619273185371427,129.38243766368993,5.595934449470392,3.2636575507697487,8.016640113324765,4433.631638032016,5225.898824211385,1.1528562186569025,4.999999999999999,14.21173055271938,8.016640113324765,0.51210561000097,-0.6175623363100726,-0.4040655505296078,-1.2363424492302513,-0.09291192266969528,248.65914340275958,Condenser_Fan_Fault,0.5912671545957691,1
13.694712491153805,46.38477943623403,0.3491343836111651,10.455768812130264,35.703445237031865,8.955190831524733,57.133997679868166,16.46305977940383,102.41103217998126,5.915015885022214,4.539141755524662,3.3844166934477475,1000.3740244082168,2185.8458388571407,2.166466802878174,5.0,11.212251498998484,3.3844166934477475,0.21034317801528624,15.79152755904947,-0.08498411497778591,0.03914175552466226,-0.33776583771720414,142.13504740672693,Condenser_Fan_Fault,0.35982366708558844,1
1.0561109548953713,37.559025441105696,0.7541086264356587,6.945187693453884,28.397630773916084,-4.877724117809042,47.70374141239792,1.7706663513513448,103.09814476007553,6.415880920391997,4.267194947730172,4.230659486571594,1580.0183039422816,3530.076644206148,2.0899876273463422,5.0,10.405793467288497,4.230659486571594,0.33975801822597546,18.02910980254937,0.41588092039199687,-0.2328050522698284,-0.2958433081458378,160.0349988556743,Condenser_Fan_Fault,0.3107852472064205,1
-1.9717483044484396,33.189233233798134,0.8092874632019601,6.595748410823773,26.093591967081185,-4.877816169015688,44.4771074144319,-0.1396793534881055,96.00306857854511,5.929470215094648,4.245913420537397,4.069822443128906,1620.3839417614722,3492.1097115800094,2.208160912946575,5.0,11.379834150902084,4.069822443128906,0.3512075790302976,18.219080519608056,-0.07052978490535189,-0.25408657946260327,-0.3687063067238312,255.27315436868003,Condenser_Fan_Fault,0.37012116444947474,1
10.048942166621728,40.03845329167515,0.666336016246773,9.119305417506846,32.905210313796275,4.886118308901962,52.974533392698184,9.918265458906319,100.24137357302887,5.924805551069996,4.66699752524651,3.6550045937726536,1676.845234448634,3609.4764719281866,2.184107825185821,5.0,13.563504078672459,3.6550045937726536,0.3683755408648941,20.926087948393118,-0.07519444893000404,0.16699752524650968,-0.4847508821751787,264.0991201221116,Condenser_Fan_Fault,0.5081578300508478,1
16.28675349085192,54.44314181921231,0.937788796735257,11.337693471925178,41.42203864109786,10.63677048758817,65.19079489772625,17.210936400470164,114.69923855740883,6.307644062035924,3.7111176203145733,3.7811965451502894,3123.0577847329264,5861.693039883442,1.8647214412032962,5.0,10.541742280826895,3.7811965451502894,0.5924363477917962,16.962778367817748,0.30764406203592376,-0.7888823796854267,-0.28171923365399576,285.45035491561066,Condenser_Fan_Fault,0.5954794434202902,1
3.0098769525130504,31.1867386375196,0.8473628524803538,7.210848104990147,26.0129351916053,-1.7172419599054292,44.001733781092454,3.796746052916424,89.3759357721228,6.487136720406197,4.563312425600196,3.5688742527312725,1683.798848563423,4091.9108120606497,2.4076562793225684,5.0,13.262833420391633,3.5688742527312725,0.40619546787074723,19.314357244259952,0.4871367204061974,0.06331242560019579,-0.5191742505855803,272.1636609794814,Condenser_Fan_Fault,0.48868518154171753,1
-9.24759227270354,43.458781300710065,0.49864837623532354,4.924197557335526,32.89694798275712,-14.37536855610345,53.07118153026936,-8.337014332966437,129.7138557812312,7.001704497047886,3.847931220933117,6.501101671218072,2158.646756519153,2820.504602605136,1.2666985499037866,5.0,8.877557183913332,6.501101671218072,0.2737423462366678,-0.28614421876881124,1.0017044970478857,-0.6520687790668829,-0.20876766952131964,681.6732617904079,Condenser_Fan_Fault,0.21999871519245381,1
-6.0590569359055095,29.76902293829102,0.3713892108859253,5.318751693881148,26.148076393146507,-12.580661447181427,42.86127761543848,-5.52751183902039,124.28198396805004,5.070565798476305,3.7854420152772064,4.953839737744603,749.3929756393595,1349.6766196487479,1.8590048026520567,5.0,12.681676871528484,4.953839737744603,0.1416446193148019,35.99672546604387,-0.9294342015236952,-0.7145579847227936,-0.4336167244005831,158.64208030279224,Condenser_Fan_Fault,0.45149513374251105,1
-10.24946743103499,41.26346543655278,0.8367630611088424,4.787731348610556,34.186127816344516,-14.406482634236562,53.51320456093555,-8.056481664767226,129.54599756101152,6.426947543238006,4.656509951311162,6.9463610822539765,3624.510945441383,4415.836900952023,1.2451769545762579,5.0,12.578602370118254,6.9463610822539765,0.4459907411285896,-0.454002438988482,0.4269475432380059,0.15650995131116208,-0.2902758473912672,1376.9311031431002,Condenser_Fan_Fault,0.44495781048582855,1
-0.9827901471811054,33.00934444582989,0.9498823619027875,6.670472356030482,24.94848513054402,-6.316526546700763,41.505838712251546,0.8840478901553277,91.22532665591325,6.506682847498682,4.602187437480988,3.892587788155919,1777.9158195011669,4426.570480535945,2.301161234292771,5.0,8.946828269975185,3.892587788155919,0.40982113413570487,11.640430415898294,0.5066828474986824,0.10218743748098813,-0.22837107053050776,155.39045767944435,Condenser_Fan_Fault,0.22405780625877508,1
3.523692857319528,30.487773134030064,0.36345168202913997,7.445018740488355,24.71027833462703,-0.2174327806076456,42.67657734735976,4.642105669027936,87.97330665471891,6.347996861769015,4.658250357171995,3.380088138491271,730.7085409601511,1782.5506549644895,2.472161790866162,5.0,12.26814150165561,3.380088138491271,0.17523291254541887,17.0831401340443,0.34799686176901456,0.15825035717199487,-0.46090198128061965,124.06843473086485,Condenser_Fan_Fault,0.4253693956548688,1
16.782354227999217,32.47462058101588,0.4859426678024162,11.481707508431526,26.348628127924346,11.902733362031961,44.905728233734365,19.6952353554062,78.48917016250833,5.943844519066847,4.630119533688214,2.321233417685033,1072.1409766022873,3406.8329467165977,3.1367882748166536,5.0,12.980369971813928,2.321233417685033,0.342219417999737,16.310964145079467,-0.05615548093315326,0.13011953368821416,-0.8644225975236028,197.95792817226402,Condenser_Fan_Fault,0.47053781723115995,1
13.170464155906629,50.68039909538428,0.4010752809391069,10.52124022029251,42.979709242008745,9.041609073619215,64.55661520389414,14.48035083908627,120.53614510240254,5.7527837136506985,3.489589069855001,4.1184568963128765,1349.7917900402758,2499.9378435801514,1.7669640904691062,5.0,13.750121581486248,4.1184568963128765,0.24055552268293312,24.497122550848744,-0.24721628634930148,-1.010410930144999,-0.42649763866261425,223.71337607385317,Condenser_Fan_Fault,0.5328305884519923,1
5.320138030356871,43.16276784175532,0.6624991775673114,7.565506706911636,33.09718841818811,0.7804363330914497,53.24282095470865,6.133097235019731,105.13779104225603,6.372767749515568,4.213334869942125,4.1504061640009775,1635.0956070284224,3478.3496682906334,2.023175516697847,5.0,9.527485522947401,4.1504061640009775,0.33154142970158285,13.842374331241118,0.37276774951556835,-0.28666513005787486,-0.23380568512353106,164.93005748008363,Condenser_Fan_Fault,0.2582857817950939,1
6.853132924147043,46.8147249113743,0.7798791580012621,8.592540314085474,34.49658047673922,2.670781573505126,55.092871287055694,7.825102273065264,106.12220820569905,6.950461076280535,4.50886298892967,4.067881038785916,2010.2697456900005,3986.9080060149254,2.0004373295726334,5.0,8.838768342743535,4.067881038785916,0.4124643789113161,11.758549584732762,0.9504610762805354,0.008862988929670301,-0.19357340455391414,124.35068768485166,Condenser_Fan_Fault,0.2177280040678288,1
3.6574730895746907,45.72842806186781,0.8684715168802027,7.7796473338941405,34.554762551843204,-1.123564247350882,53.49998849509582,4.0726130531783875,113.64855253127638,5.82995021346679,3.4249337985231523,4.428731689963492,2263.64091284195,4381.172834800224,1.909811701284009,5.0,9.130026923899386,4.428731689963492,0.4245890103236938,15.737494771170049,-0.1700497865332098,-1.0750662014768477,-0.20708282337359174,272.7939033181003,Condenser_Fan_Fault,0.2348173030365591,1
8.08624463801495,37.60116981808186,0.467930968378258,9.306065127246692,29.805799564632284,3.79701467809042,51.53742486249425,10.287930465255076,96.61177414059814,5.618273857238292,3.9277590802575646,3.5288120346674487,1164.6249987812362,2591.5295161565014,2.2529105088811896,5.0,13.666359326468658,3.5288120346674487,0.25922803404856215,19.30430422434111,-0.3817261427617078,-0.5722409197424354,-0.5045449394860348,202.43105286450555,Condenser_Fan_Fault,0.5148572868518574,1
15.140195463304664,51.907675136994264,0.6099204547748299,10.787682691395021,42.12419693859235,9.997232565059512,64.73518542551436,16.684163555752317,114.21897088442171,5.802269390163819,4.395836605794319,3.8972536450222894,1961.931157727259,3810.460240130216,1.85201598637132,5.0,13.798302978170355,3.8972536450222894,0.3739700008406257,22.41431680453333,-0.19773060983618063,-0.10416339420568121,-0.45197470803816575,276.6832990923035,Condenser_Fan_Fault,0.5234806915728608,1
-1.344222178085671,40.91020698397749,0.8228108647149808,6.471204047685454,33.39922461476144,-6.346820604018153,54.35551470497562,-0.8758636140429116,130.54255585965169,5.932425522977399,4.414892785346188,5.288393678187461,2460.5067811435115,3834.253785552716,1.6281467737851798,5.0,14.175634434765335,5.288393678187461,0.38445665212377517,31.787871560783984,-0.06757447702260144,-0.08510721465381188,-0.4716634133009652,763.7557371102891,Condenser_Fan_Fault,0.548329666313287,1
11.250032185405368,52.762934929032895,0.8663630836942763,10.000103315225127,40.49762832482092,6.185856262584132,63.60226427055734,12.217754154447036,119.00838276408827,6.164829865661973,4.928369587135585,4.246744895847787,2757.5941839574566,4898.956408532281,1.7790634089432298,5.0,11.324069536339103,4.246744895847787,0.49865565758737346,19.452662972578523,0.16482986566197333,0.4283695871355846,-0.30568249610524223,337.71457058927035,Condenser_Fan_Fault,0.3666903348397967,1
12.781106067439953,52.50540027354789,0.5363407361827373,10.432128177819513,40.71240673148256,7.569749088654536,64.16837377310183,13.723485803720513,115.90359731015393,5.884994452572833,4.288226936131115,4.07590179234649,1709.0989893592373,3266.3048081674388,1.8261122380924564,5.0,11.621348016497642,4.07590179234649,0.31641166691416295,19.02749476808387,-0.11500554742716673,-0.21177306386888528,-0.3258342246302639,210.54505490795373,Condenser_Fan_Fault,0.3850296248150856,1
0.9872432442036113,50.38847327301951,0.9659251627311966,7.084414317511198,41.418038398256066,-3.3609332092701543,62.05106028469427,1.811221188999974,129.56186139121118,6.1349114331214825,4.742009081119011,5.80248559733964,3587.8235370847306,5094.937382939931,1.3789885872795984,5.0,12.86549272476472,5.80248559733964,0.5358607702450269,3.084985746164861,0.13491143312148246,0.24200908111901143,-0.3680977656795241,948.6915256936227,Condenser_Fan_Fault,0.4631964242982324,1
-7.025611285931509,43.53043511043837,0.3904840545351981,5.515867619881193,32.05429888162661,-11.017514538267829,50.8200763479933,-5.671529316254986,129.44270750633174,6.275604940124205,3.870040576825581,5.807083447643589,1186.6232731291775,1738.8478838975168,1.485758312482286,5.0,9.19593150360501,5.807083447643589,0.17797096436352478,-0.5572924936682568,0.27560494012420467,-0.629959423174419,-0.2230586070668117,249.90654191644091,Condenser_Fan_Fault,0.23869677615241144,1
11.207569331903027,54.035946884312295,0.7222570303002966,9.746525692679308,40.30724224751575,6.678380360714348,62.29682400451013,12.635350393825087,113.17023572693522,5.786045606736411,3.7353604410123307,4.138302163481329,2203.9768265869207,3861.3606650621805,1.8546362074433134,5.0,8.73236446640125,4.138302163481329,0.4121812641128038,11.732618176817951,-0.213954393263589,-0.7646395589876693,-0.18138120500287513,166.279495654657,Condenser_Fan_Fault,0.21150716315960963,1
4.795254104886751,48.20122227210984,0.5246059109185301,7.454467346010409,39.21825390012364,-0.5598182401898013,59.188626867069544,5.281810282604144,130.67320614179516,4.8795892379494,3.689842408555376,4.974818546263023,1666.917043027574,2659.083912962647,1.6495623133031894,5.0,12.061382371363031,4.974818546263023,0.2681065301178226,25.449393493245964,-1.1204107620506,-0.8101575914446242,-0.338311401332702,367.00691663694056,Condenser_Fan_Fault,0.41240664323067194,1
-0.6360809576105287,47.90623089122341,0.45098102381493865,6.992780567676271,39.041159076171844,-4.679288850919377,61.072515478048665,0.39050998128627107,129.46503351275743,6.23513036513458,4.852132181677937,5.84172698739407,1787.6013939612017,2462.1313249078157,1.386989640177528,5.0,13.110177474249276,5.84172698739407,0.244949583166949,5.121439014171784,0.2351303651345802,0.3521321816779368,-0.38824115706157825,613.2669616887247,Condenser_Fan_Fault,0.478860351151905,1
-6.736614358881495,42.34135049888663,0.4826025091711767,5.306826399068822,33.62558685002446,-11.153851604422654,54.20364412656072,-6.023758804079569,130.2344667232532,6.277734938332267,4.595343052564333,6.190512027156436,1822.3374705115802,2548.649462410782,1.3512293772034545,5.000000000000001,10.761592915977708,6.190512027156436,0.24587659631265418,0.23446672325320606,0.2777349383322667,0.09534305256433306,-0.31259271441129144,625.7255536089492,Condenser_Fan_Fault,0.3323175119707612,1
17.964020757414147,41.910431103035016,0.5177947885981917,12.277772175742863,33.75444143158302,13.476178786786898,54.94905216062671,18.259796835898698,92.7319588489008,5.636696924792998,5.421375854644235,2.8816483562576525,1399.782046706093,3444.37381921404,2.4707847839942314,5.0,12.645797761927312,2.8816483562576525,0.3550581317028169,16.012978274210298,-0.36330307520700167,0.9213758546442348,-0.5203534499624087,175.4267559227726,Condenser_Fan_Fault,0.44921761331933563,1
12.289947342997865,35.11797463886788,0.8485148968877214,9.730004155301348,30.18566867026597,6.561806285442289,49.926012130898165,12.121625723433107,90.32721655697256,5.6020502852831005,4.213249919293148,3.0489717456233483,2041.5134985815293,5105.237785893722,2.5250256024834856,5.0,14.5075613611195,3.0489717456233483,0.5094978818185121,20.4913952458422,-0.39794971471689955,-0.2867500807068524,-0.6651892387490559,394.31888393804593,Condenser_Fan_Fault,0.5704299316855032,1
15.25764531733968,31.819145686571044,0.45038548446583493,11.35538852174579,26.045959948664994,10.032815468645467,43.67731210101727,16.020858377901387,78.47556507135458,6.012650627129387,4.2398926370145515,2.461087433103413,988.6751381049846,2780.6304305624303,3.015119346355453,5.0,12.474973253290223,2.461087433103413,0.298971958042803,14.627753390729119,0.01265062712938736,-0.26010736298544845,-0.7126746194500839,169.65030394881933,Condenser_Fan_Fault,0.43840249633478673,1
-3.6267645040811214,33.89984436044624,0.3860740141017846,5.918159625214849,28.350383290155385,-8.774364697517989,45.24040414233359,-1.8851231035465938,112.16287272969305,6.096364348268909,3.605110803218685,4.560096261961069,835.534406424178,1552.959229515665,1.9738695747001944,5.000000000000001,11.833188585608895,4.560096261961069,0.1602538892699573,25.727257824294952,0.09636434826890916,-0.8948891967813148,-0.3734274472825516,165.25170941226406,Condenser_Fan_Fault,0.39817426301974723,1
12.55871639099697,30.207137011513993,0.7573950678302509,9.635806933062424,23.939026045779144,7.368076880791954,39.94705912615149,13.134601530990931,72.94394368804089,6.829828263624486,3.761294417499566,2.4138683492386948,1397.4888328224806,4887.435542253773,3.2253165260436876,5.0,9.49094701094452,2.4138683492386948,0.47004478834677754,10.300645192551407,0.8298282636244858,-0.738705582500434,-0.43523489178475705,97.45142490869193,Condenser_Fan_Fault,0.2561210324676481,1
10.27825266936365,45.207996234247105,0.7778967388582915,9.547005538083578,37.362963425024574,6.629263571130464,59.45439104701774,12.579795234444662,110.08222641270761,6.274083375657286,3.539723025633131,3.9248632891108266,2188.0982862902874,4502.412250629709,1.9699627140161549,5.0,14.396319872810317,3.9248632891108266,0.44419975588044247,24.30220797081371,0.2740833756572858,-0.9602769743668689,-0.49217194539856823,337.8071382913852,Condenser_Fan_Fault,0.5629972237593507,1
-6.671015523593933,37.71377250818985,0.3020425139398583,5.42467601696957,29.52058859935706,-12.195094280962968,48.14734725763178,-6.424116651335086,129.8497467702123,5.921689398090253,4.330160587509888,5.402381527925774,678.7494689039296,1186.7167797566094,1.6407391484582048,5.0,9.970749353864626,5.402381527925774,0.1183149421872956,14.313766729627858,-0.07831060190974704,-0.16983941249011192,-0.2643866764387386,100.32634093788772,Condenser_Fan_Fault,0.2846680837581216,1
-1.6623855432554466,40.553725972384235,0.5604319914421293,6.063952796685752,30.89219045600002,-7.488066632465461,50.67685509376601,-3.085819862628015,127.58945008227634,6.383593883419196,3.9195969255667586,5.018370531381968,1363.225555171974,2457.251611933511,1.7764284463647733,5.0,9.421452432258008,5.018370531381968,0.24310615498606575,22.75984863837624,0.38359388341919587,-0.5804030744332414,-0.23329977461838114,195.26777009734246,Condenser_Fan_Fault,0.25200788747298025,1
-0.9312673312020348,31.382229930677582,0.8105863130333419,6.694030167813341,26.058964368150075,-5.520957924574768,42.8492412940823,0.3710716538685942,89.97577984156749,5.5764891867597655,5.355760557521649,3.8551192786116975,1467.0537666387943,3528.111629880969,2.3298146497042254,5.0,10.208417772045244,3.8551192786116975,0.35286181816014844,14.112801979539228,-0.42351081324023454,0.8557605575216494,-0.3095423734854852,124.10742557053413,Condenser_Fan_Fault,0.2989079465480017,1
-9.2932377235646,38.97003254105936,0.4392560151222032,4.957624656837102,31.66400121039582,-14.174712471949096,52.39600105726084,-9.637019039275586,130.50106385928822,7.186734262442128,5.126437050221015,6.492802651195385,1935.8045393537227,2485.2547203265644,1.2671007592062862,5.0,12.394210820835276,6.492802651195385,0.23972676718161273,0.5010638592882231,1.186734262442128,0.626437050221015,-0.4126146579274004,921.2726802194338,Condenser_Fan_Fault,0.4333054605407572,1
-0.8399591495050012,52.190114330371415,0.7470025458955788,6.2472834338340295,43.138472621656966,-6.347976886298128,65.34656595071033,-0.5389659088705069,129.13859250222026,5.512818030288624,3.737121705418647,6.591269624174272,4167.434107564778,5008.25504630384,1.1847084278006885,5.0,12.711138403550798,6.591269624174272,0.5094245528223047,-0.8614074977797372,-0.48718196971137573,-0.7628782945813528,-0.3369799198489043,1768.8644855424673,Condenser_Fan_Fault,0.5652134794068744,1
2.8124110598796603,44.46423922431182,0.33304774811381826,7.4398858838777375,37.454947213160075,-2.0512303635808307,58.292932666397185,2.8147785164565087,130.20037674244466,6.939328546418471,3.9681323020847117,4.942695535605954,985.8885017396688,1564.9284037613384,1.659801418524969,5.0,13.889323642263584,4.942695535605954,0.16045849023791364,29.450328422829458,0.9393285464184711,-0.5318676979152883,-0.4231168761118431,246.77636777427415,Condenser_Fan_Fault,0.5294490256724395,1
3.4052401573182824,43.729957151574574,0.5269960879547275,7.319255419022357,34.577495173715434,-1.6233102521589609,56.34490229083484,4.100205969954939,127.40836238121635,5.3987674548368405,3.7375376633695736,4.753097450597499,1540.2526180376242,2561.573430738501,1.7658856522210418,5.0,13.0169486682681,4.753097450597499,0.2593653420345611,31.93066780503844,-0.6012325451631595,-0.7624623366304264,-0.39907265891101873,370.3300380772671,Condenser_Fan_Fault,0.472880118906653,1
-0.14395825499376275,42.377438789916354,0.6625563225871103,6.745583788873102,36.077344884789035,-4.791667566453639,55.597777873127505,1.387502932712701,130.13681941409848,5.713220655818853,4.5726677843792185,5.279751172839773,1898.1455725708736,3070.330226978818,1.615210641281048,5.0,14.128328976528302,5.279751172839773,0.31656676439496556,30.250443125436604,-0.2867793441811468,0.0726677843792185,-0.46307761639786715,483.316869158356,Condenser_Fan_Fault,0.5451987315166446,1
7.687123412538688,52.332708458968646,0.8675398138856203,8.71778921997644,43.29437937297382,2.771260907877126,65.0095889673809,7.5706505017758134,130.43208589315947,4.81309592584982,3.6236886544873395,4.945131188349745,2952.253942137093,4875.81849127759,1.5739944201018088,5.0,12.860995974759135,4.945131188349745,0.47471897850937483,23.16561010761356,-1.1869040741501804,-0.8763113455126605,-0.36764629241837943,572.9441776411372,Condenser_Fan_Fault,0.48047835202935996,1
4.403462855883319,31.1913097651337,0.6470894314054234,8.013528786667449,28.05701522360747,1.05157549880444,45.11467135909294,6.3730632490663925,88.02429684614499,6.63637886613183,3.9138550644477923,3.35850677468363,1304.8856512632428,3262.6060817061866,2.4915033587456916,5.0,13.230749112095754,3.35850677468363,0.33053908951863736,18.96286156812657,0.6363788661318299,-0.5861449355522077,-0.5391479792500289,190.96981053765762,Condenser_Fan_Fault,0.48661686214688055,1
19.846141669112118,51.644646258211715,0.5839415422445148,12.26449682661973,40.21664714835186,13.719854074361322,61.3088446436563,20.37121060681761,98.36471362380965,5.432245509394937,4.411931321608908,3.1636156543932947,1790.1861179152033,4077.57440193256,2.1870123903877334,5.0,10.111467244002888,3.1636156543932947,0.4031254623126278,10.158560201234735,-0.5677544906050631,-0.08806867839109156,-0.29345872938940687,120.52766987144764,Condenser_Fan_Fault,0.2930910644532526,1
13.035429583031322,54.63060015743697,0.9549687676468319,10.53697911361578,42.394348683880224,8.740969347253136,65.67021071908424,15.096491991811213,119.41829648499673,6.237889447174811,4.367932009943922,4.0683365104604,3145.560982668504,5778.438313010496,1.7868205851293233,5.0,10.695922529175363,4.0683365104604,0.5751213377202918,18.57888147020283,0.23788944717481098,-0.13206799005607817,-0.2776822645254735,305.7133139449775,Condenser_Fan_Fault,0.46201552413317654,1
18.492178037130927,39.361011163691046,0.4734509398936269,12.385624377406106,32.291432005034125,14.033071584385356,53.21116470840149,20.111650613356087,90.92004744457931,6.526708380936478,3.952935158271992,2.725514567442372,1330.399589705836,3206.198815981369,2.5733046892423257,5.0,14.074026157071636,2.725514567442372,0.3356595455880432,18.12586642446115,0.5267083809364781,-0.547064841728008,-0.6899387949342106,265.5307334909676,Condenser_Fan_Fault,0.541610293333406,1
-5.229355780828508,35.28396456679659,0.35778748322445936,5.605142806616246,26.037635963325837,-10.09292727257183,43.12015078846113,-3.5148297222593508,113.21654940716792,5.262921606642495,4.245691844552313,4.688515495677225,729.6855023080649,1361.4389189867843,1.9458259169104086,4.999999999999999,8.97827687210713,4.688515495677225,0.13956489098327127,17.45942026167684,-0.7370783933575051,-0.2543081554476867,-0.21699098647096227,97.1354845360147,Condenser_Fan_Fault,0.2259022804853117,1
-2.97093991186292,44.32548710369709,0.36293433872127784,6.290252284792843,32.16815428277161,-8.834699618162944,54.671995418245615,-2.033802217773711,129.22557684220652,5.608908838783832,5.182259053729247,5.576255473973679,1088.266424860579,1689.2848358966212,1.5261535255157967,5.000000000000001,10.740928096485888,5.576255473973679,0.16786927020981923,6.568129083767417,-0.3910911612161678,0.682259053729247,-0.2879998742339749,247.8842200941458,Condenser_Fan_Fault,0.3310625539643279,1
5.204675505656279,53.074379236329484,0.5723878832898387,7.897696341300581,43.77406156785334,-0.08487363134553291,64.4955767895396,6.4603133767276155,128.57258827221418,6.789146288236161,4.100418814425363,5.372107661675451,2124.4230830353376,3127.2604838324937,1.4687457572082103,5.0,11.75765147864805,5.372107661675451,0.3119490545134379,8.925240669788536,0.7891462882361608,-0.39958118557463695,-0.314077170790219,490.2788107182064,Condenser_Fan_Fault,0.5672307539193802,1
-7.363058662527305,53.817203463372046,0.30208164013118155,5.363848977785679,44.20640680349694,-12.413661000003767,64.42306160652335,-5.856352082390528,129.95729168413962,5.400739248054103,3.925894777625189,8.008040731321014,1478.0647604050666,1590.3713117409657,1.1440440215185828,5.0,11.503830965476247,8.008040731321014,0.16559591527077097,-0.04270831586038071,-0.5992607519458968,-0.5741052223748109,-0.06298045521434248,86.62208277790342,Condenser_Fan_Fault,0.5825855429118426,1
