T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
15.609284800124744,54.85689967550856,0.35297767585030454,10.903116760489363,43.07550968528646,10.866828209733791,65.00160388689902,15.655971525939263,116.32914236019285,5.916289004171711,3.2325360082255497,3.8403149225415003,1070.9360326931314,2069.5450752126967,1.8308142148806923,5.0,10.958799486497334,3.8403149225415003,0.21491519077754806,17.142796346196675,-0.08371099582828911,-1.2674639917744503,-0.2943189280327305,32.74981620463541,Condenser_Fan_Fault,0.5234873235681271,1
-8.712503035070604,34.4862238157645,0.7260509409110587,5.117609373459188,27.808880407183146,-14.193990741617617,45.05268616162114,-7.888714572011853,129.89170765009334,5.311724171829686,5.024869956119071,5.473972444824568,1701.1505552759636,2900.817875762854,1.6834114486287604,5.0,11.253643117764959,5.473972444824568,0.282703107997475,27.31328633161192,-0.6882758281703136,0.5248699561190708,-0.3663088019805718,434.3212349777709,Condenser_Fan_Fault,0.3623635225435397,1
7.342441945097673,40.12577896276586,0.9905257853991972,8.867934085773973,29.534495553270585,1.8419045030261874,49.01827458777225,7.750622133955245,92.46771089519558,6.516272057065159,4.055671799024353,3.513648146424843,2244.5559312674454,5363.98493301283,2.3082447912249147,5.0,8.933994929608446,3.513648146424843,0.5272625626713738,9.531961909530693,0.5162720570651587,-0.4443282009756473,-0.21958005247534462,141.0398621125214,Condenser_Fan_Fault,0.2233054262122853,1
-6.317099613081692,45.758910886714006,0.4842831418481826,5.384952956336255,38.566637013533736,-11.872725871832689,60.93635649433294,-5.4678641086435205,130.6331115543552,5.561609175244758,4.8195932424014645,7.154654459560242,2381.3134461088544,2906.628956143579,1.2003380088803501,5.0,14.451525714773602,7.154654459560242,0.28481684860605355,0.633111554355196,-0.43839082475524194,0.3195932424014645,-0.30787767799190124,943.2046654971807,Condenser_Fan_Fault,0.5666825175027048,1
0.7746651566450391,43.65017930909985,0.7533827952331371,7.0403856964870375,37.99361533871824,-4.460286679268707,59.67948921955008,1.169396847366727,129.7977695278093,6.352819461653768,3.7676224947425574,5.540042573466445,2531.871305022116,3960.689947926968,1.5024717909231955,5.0,14.734711716574452,5.540042573466445,0.3800843717920933,23.95851778517867,0.3528194616537679,-0.7323775052574426,-0.48269311371181,820.1214333072146,Condenser_Fan_Fault,0.5856916061857523,1
-5.7652772443494475,42.62274190314827,0.729595952240714,5.2558875621026795,34.548846059982935,-11.584415806409453,57.95367158006546,-5.730700617848536,129.856016993143,6.0265423179541315,4.760382158633049,6.583456036819389,3569.298061424663,4292.424576212343,1.2392188536211721,5.0,14.079783459056117,6.583456036819389,0.43122707486709805,-0.14398300685701315,0.026542317954131533,0.2603821586330488,-0.4558154563951724,1798.341106755436,Condenser_Fan_Fault,0.541990464151077,1
-5.311962446538565,46.853092955916615,0.53433176377726,5.859243984031618,36.800654132983716,-8.556908817348875,59.56238647704158,-4.003929710963961,129.93424888679738,5.355881156179099,3.5415443092482324,6.518937502966957,2691.7473219293006,3468.226271605019,1.2254616406176184,5.0,12.016480305899357,6.518937502966957,0.33372205687304,-0.06575111320262295,-0.6441188438209009,-0.9584556907517676,-0.34532830009991455,1163.8010706209818,Condenser_Fan_Fault,0.40960002740503676,1
10.988656178756464,45.732503589980105,0.8325745373562374,9.818304914171554,34.098528006228456,6.207059942059481,55.55879983554399,12.359179282965234,97.43702160559359,5.902457612243725,3.8661260878884827,3.5644936935090787,2306.6853575593627,4832.402334762944,2.189071080022137,5.0,9.563145709480928,3.5644936935090787,0.4788376797192009,10.827635178423591,-0.09754238775627488,-0.6338739121115173,-0.24636029891000533,314.35824608129906,Condenser_Fan_Fault,0.26039993670298806,1
19.77259020737669,43.65308776109059,0.7560227669721773,12.317191553430563,32.89165128006705,15.51869464081706,52.95118856154215,19.63961281983886,85.22185584399539,5.471143282347645,4.706432663239912,2.598729860227492,2021.6987651781337,5749.439267405301,2.7106658320054313,5.0,9.205227021342296,2.598729860227492,0.5468625305788817,8.30109398766605,-0.5288567176523546,0.20643266323991227,-0.31339919434832053,181.72990545487892,Condenser_Fan_Fault,0.23924433511569618,1
16.698424718948964,48.48247440719985,0.8434376384184779,11.435506450822048,40.64003469834088,12.70377906527975,62.072617357015915,18.479997089446275,105.9215306146461,5.971239404111722,4.199853108310524,3.4731893439917614,2736.9926288582315,5788.277815890888,2.0456496115035248,5.0,13.13659923884856,3.4731893439917614,0.5473711651816248,18.78031572460604,-0.028760595888278395,-0.30014689168947584,-0.4465993175262133,455.130986329782,Condenser_Fan_Fault,0.48055792360246047,1
7.631298866468958,53.978693652736624,0.9944304991632361,8.738393614484174,42.25110461997891,1.8821705921721368,65.81652498510061,8.488420019273189,130.15278644745385,6.009747038681708,4.999198979869238,4.985668677035209,3640.2356922881577,5459.5927227665015,1.5522839953910965,5.0,11.749444308274484,4.985668677035209,0.5490235120818816,16.951900952682493,0.009747038681707565,0.499198979869238,-0.30878240880052643,780.8712659950829,Condenser_Fan_Fault,0.4737767820235558,1
3.8003273539073814,39.78490613393441,0.7029323657216545,7.605616310892833,32.08454049524546,-2.177266985958705,51.74648660510522,4.492489479947353,103.27465330630432,6.478787374118111,3.6697442607973523,4.1394990276276475,1676.4421639487186,3425.5121373427505,2.0736609632495857,5.0,10.104083278088602,4.1394990276276475,0.33755696326494583,15.940317550555235,0.47878737411811123,-0.8302557392026477,-0.2718211514503155,236.35093850282237,Condenser_Fan_Fault,0.29264849789389996,1
15.435705557248076,45.09522321003706,0.4712289202986961,10.639521303706672,35.12383687511067,9.628054183880304,56.876723636911926,15.537229281830909,98.68948355475567,6.096342883948073,4.165217089120482,3.3129480449617152,1317.7957978115417,2870.565865983594,2.2270098265368876,5.0,12.090153285426204,3.3129480449617152,0.29638823757777655,15.800602229279264,0.09634288394807289,-0.33478291087951817,-0.40625969194223366,161.7807114976688,Condenser_Fan_Fault,0.4142065621745936,1
13.337151938064352,30.216098046021212,0.6103250804462116,10.237334447468402,25.021708101392345,7.730873940499069,41.00153001688688,12.596435831995613,72.69411003578568,5.512120798140493,5.10136433836875,2.417492421019159,1223.6637414200788,3703.8343840400707,3.1996246474441965,5.0,10.371219306565948,2.417492421019159,0.38282545665191403,10.618019713505483,-0.4878792018595073,0.6013643383687501,-0.5280791153229609,181.47820742699923,Condenser_Fan_Fault,0.30870127965222305,1
9.852344700738968,46.99103656720774,0.7751843521120708,9.349567791894842,39.96751576744446,4.87163415509545,60.12236875392156,10.913653522619624,111.62616612254536,6.363245325215065,4.3203795593216014,4.063253302587695,2290.426972487639,4492.518047007801,1.929778842511955,5.0,12.121281518807486,4.063253302587695,0.4321244662599473,20.550808756927765,0.3632453252150647,-0.17962044067839855,-0.3596845405384008,377.3223102960176,Condenser_Fan_Fault,0.4161553566192063,1
-9.506171910645616,35.7952199029097,0.9526330913479565,5.1522335000188555,28.581806513216524,-13.188686949869744,47.09926916977839,-8.045278720410096,130.58107403618138,6.427993875689927,3.806443050508573,5.766319976953544,2644.095372114906,3928.017703050212,1.5428919927917042,5.0,11.007295007351352,5.766319976953544,0.39934285282388193,12.956785087253095,0.42799387568992664,-0.6935569494914269,-0.3420456547164028,774.131935105311,Condenser_Fan_Fault,0.34728099508848964,1
7.268174093591807,48.899061303861,0.6553004690476212,8.927393190321254,38.55963312638254,2.687416681163009,60.34129967146318,9.288252885326132,116.41398258780326,5.54782990956828,5.2969678515684455,4.339595462979481,1941.6724372526137,3693.442038610973,1.8446623274811866,5.0,10.573178095766657,4.339595462979481,0.3516462918276759,18.65165380532403,-0.45217009043171963,0.7969678515684455,-0.2725489327363957,279.9463173593931,Condenser_Fan_Fault,0.3208952742063998,1
-7.927733865738415,45.40103034206556,0.3344109509953649,5.199166215384711,37.348610678568924,-12.244902016017042,58.239172333057454,-6.514288723667957,129.58059827695266,7.052806563968133,4.551210727180883,7.025434103156754,1479.7924927040165,1801.7758638772143,1.2074480877019733,5.0,13.738883154684963,7.025434103156754,0.1869721450790584,-0.41940172304734347,1.052806563968133,0.05121072718088282,-0.3031464735008955,546.4911407174243,Condenser_Fan_Fault,0.5195930952054214,1
14.796860388395984,52.12031661087043,0.38478877663634115,11.247909560819867,42.30282838884414,11.617298705782162,65.32806945321865,17.261561710966465,116.5963245019143,6.340264468055655,4.144849852923922,3.814247408190951,1250.5295258940764,2483.9203150003964,1.8433472506760988,5.0,12.720253211898623,3.814247408190951,0.24038106179579408,21.36956586165759,0.340264468055655,-0.3551501470760776,-0.388603255043402,135.61177658706515,Condenser_Fan_Fault,0.5963608233985002,1
11.680735088823688,39.7493298092848,0.56039507457243,9.555687037731476,33.348593215484,7.026730440861219,54.28537741252957,13.487369465304408,98.7630898369699,5.869680989239053,4.606915927470918,3.435413793579887,1451.8288763508617,3128.1665215908747,2.252667632040128,5.0,14.390557067059952,3.435413793579887,0.32752902748239204,21.700435119742195,-0.13031901076094687,0.10691592747091772,-0.5580040153225769,250.63022425422741,Condenser_Fan_Fault,0.5626129012257923,1
-2.8443344854968893,40.89297553912233,0.9109406959220359,6.132918092171405,32.876310453535794,-6.410016281546561,52.78185638032284,-1.5956624739379264,130.94404382957396,5.3006573361383005,4.052815967380087,5.374404899867724,2675.105059161497,4047.2497928296975,1.6118858833145862,5.0,13.286960345176261,5.374404899867724,0.41801142724050633,28.098610903963447,-0.6993426638616995,-0.447184032619913,-0.42889898181184694,794.3604614552869,Condenser_Fan_Fault,0.49024172817599376,1
-5.328603989382665,33.67339067360995,0.5419221992471291,5.770141427824957,27.476715601030296,-9.826587301264203,44.62851419505329,-3.956617287134728,111.25518813243308,5.687936430215036,4.4549641531919315,4.714688767865002,1097.3026336076098,2212.430382737276,1.9620265056988397,5.000000000000001,9.320641401811123,4.714688767865002,0.21596933926323078,18.58501058688516,-0.3120635697849643,-0.04503584680806849,-0.2421866946972877,137.45674124839582,Condenser_Fan_Fault,0.24605073799981522,1
13.000102092858741,31.76046571831499,0.5012235386700866,10.168863074607941,24.594918777639318,8.9600121756992,41.214304295472274,15.84619286567089,72.80807914559112,5.697366197775192,4.276966724331026,2.3468876474450506,1007.3553728218004,3237.6139008363875,3.2490421570808516,5.0,9.066728191496317,2.3468876474450506,0.32338649092014443,8.982818523718016,-0.3026338022248076,-0.2230332756689739,-0.4017286953976291,111.81570922121023,Condenser_Fan_Fault,0.23109562937686132,1
-9.806792006560164,35.73192686959472,0.7584391885775084,4.768988047098677,30.242027038052772,-14.336423596810736,47.76625238997592,-8.38374519562793,130.28279949989582,5.425550449498388,3.851823984908253,5.995766006180399,2245.13883646023,3407.4592220608592,1.463241409345429,5.0,12.967396975551544,5.995766006180399,0.331561128490694,17.29066810011841,-0.5744495505016118,-0.6481760150917468,-0.4654388203025406,825.1205871899797,Condenser_Fan_Fault,0.46970764348919897,1
8.116499377118181,39.51490991036039,0.7536435541139037,8.824487239903428,28.8871200139721,3.1302777511005266,48.73691809245649,8.566336589486111,88.74481357301022,4.837458967655872,4.763399771379051,3.3821858926560107,1685.1124125163258,4005.5100216887654,2.4083526364346763,5.0,9.655699649218015,3.3821858926560107,0.4066341969107084,10.48382852805706,-1.1625410323441283,0.263399771379051,-0.27678398050179975,151.62279078620486,Condenser_Fan_Fault,0.2658937887813626,1
10.985533791558979,49.133533835531765,0.6154575018063485,9.602390397614712,40.68538146567172,6.038472806146878,63.75972403913284,11.876234790610262,121.23832925418854,5.738824655329473,3.386444016991204,4.279577111463879,1951.1425792383907,3439.0828697526063,1.7831593021668155,5.0,13.708284935924027,4.279577111463879,0.34978141006992386,27.075611579647557,-0.2611753446705274,-1.113555983008796,-0.42856829599850466,344.1036997035535,Condenser_Fan_Fault,0.5175938125468441,1
8.567980751103264,52.85629274799069,0.798599788418042,8.714767530632672,43.071005452066665,3.8304697167763866,65.04055133864358,9.413993333156018,129.8158524031803,5.688321971705496,3.5716560622379303,4.792614068120306,2838.853583927932,4712.413100951556,1.6157641506265206,5.0,12.062094660343284,4.792614068120306,0.43912884830646254,23.442453160231494,-0.3116780282945042,-0.9283439377620697,-0.3335524784764623,617.0392923389372,Condenser_Fan_Fault,0.5327048685210373,1
-7.965688131375955,31.321668630205714,0.696506290356733,5.300761617556581,26.159853631649323,-11.778192819611734,43.21532261227857,-6.45698369897449,120.61523192653455,4.779327823410518,4.795248084522529,4.992647811855135,1385.3146717190614,2745.0440280495686,1.8795659734329275,5.0,12.41777256182323,4.992647811855135,0.2653001452102507,34.226261043102,-1.2206721765894821,0.2952480845225294,-0.43405301975579214,288.2868985008711,Condenser_Fan_Fault,0.43479141742066557,1
1.908720745929534,48.424644426908564,0.9282131476654231,7.274612529820954,37.76437505760621,-1.7251325161835385,58.97086352193549,3.6665780439654374,130.1194013998638,5.602913625926364,4.522646449889404,5.096036486810598,2985.2926896537597,4743.255194480427,1.6221782214143237,5.0,10.473361439901609,5.096036486810598,0.4687907915317334,17.053403470536423,-0.3970863740736359,0.022646449889403897,-0.2604966332732659,599.9127556824947,Condenser_Fan_Fault,0.3148621715499377,1
1.0444775712904355,48.142261074476515,0.39438423613881857,7.059719133241565,41.68359743866324,-3.9561637491026236,63.072051136551565,2.1055164455695836,129.5445077333961,6.303317834385822,4.39536874074062,5.76081592659337,1543.5447964045527,1973.5425387563944,1.3854518316060196,5.0,14.674414197580845,5.76081592659337,0.21777139316146155,11.698684786712604,0.3033178343858216,-0.10463125925937966,-0.45180366922074033,529.5189393076458,Condenser_Fan_Fault,0.58162912535214,1
-2.9062158171758172,37.32373803553266,0.537973052439453,5.930702856469976,31.289638515786027,-8.138252095270687,50.41883723541948,-2.5929633093151567,129.48484106118119,5.327043993498123,4.732038344828731,5.073076769102599,1386.7169487235792,2295.1523172221446,1.749450024998197,5.0,13.278312829863658,5.073076769102599,0.23474253478559762,35.89005831276978,-0.6729560065018774,0.2320383448287311,-0.4418253175332285,370.2273959477045,Condenser_Fan_Fault,0.489683715580609,1
19.767425213742634,33.6576983057753,0.7068551715852611,12.169582604724583,25.49814190253755,14.55377385029162,43.261611076794225,21.751071598653883,73.0425807394382,5.577748850120917,4.31042199095887,2.120999488640436,1497.5396622002443,5221.206064661248,3.452066839752769,5.0,9.774091573085613,2.120999488640436,0.5227372817221292,10.048835893385117,-0.42225114987908263,-0.18957800904112965,-0.5787587174407154,183.80146914625743,Condenser_Fan_Fault,0.27293553100135914,1
-8.161431441977888,38.327689781169525,0.32806905572186457,5.243234982859473,30.39034693456974,-12.365981618340436,52.23819681701007,-6.134440821346624,129.64952833689802,6.150867517586979,4.022909120233528,6.118318385877624,1055.149096385251,1524.1058564776727,1.3763814767763325,5.0,12.976832543400377,6.118318385877624,0.15200600182765542,3.4901025700525565,0.15086751758697936,-0.4770908797664717,-0.4321737523163398,388.38240883260426,Condenser_Fan_Fault,0.470311420209469,1
4.986771233395594,49.86756512179025,0.6102125110412591,7.882589492973412,38.557282919439395,0.46198600583398297,60.872349126236664,5.688501177976399,130.49144272899613,5.741985651197243,4.561486445333346,4.861026709322329,1836.6197185182425,3153.182401318366,1.686499914783593,5.0,10.0612543106975,4.861026709322329,0.3130274858270946,21.850731403039163,-0.25801434880275664,0.061486445333345685,-0.24188203628440474,251.9983473807133,Condenser_Fan_Fault,0.29008277147842043,1
6.268487888412466,46.96708591410755,0.8874362000713042,8.60627087313901,38.31594726621474,1.3359136060366432,57.75597357808559,7.4238312033229885,119.46848816781285,6.335581954841546,3.69560047623567,4.432069762943813,2429.9123642797986,4548.625060898543,1.8223457709668518,5.0,11.818470019828965,4.432069762943813,0.46759691506628026,23.192628470075746,0.33558195484154574,-0.8043995237643302,-0.333013295397661,268.2648571379282,Condenser_Fan_Fault,0.39725889234502104,1
17.557905443533205,41.838606646697926,0.48435599577896427,11.52968426481945,32.04284086698541,12.310989613960203,51.68423253887073,18.529820409765204,87.62820986672037,5.858284326079213,4.735012857096853,2.7707244935834034,1276.022818177214,3548.80851098001,2.6055577320608783,5.0,9.685145954022708,2.7707244935834034,0.3286378204717774,10.141912155909694,-0.1417156739207872,0.23501285709685327,-0.3225667860594319,133.47667066557483,Condenser_Fan_Fault,0.26764370867168913,1
4.125569169059297,30.757245045817942,0.944240087702565,7.945044075837696,23.67299478904173,-1.652888045450326,41.35135413768563,4.843989261552562,80.98612189594469,5.656258098641756,4.305903094054433,3.2085165071608013,1819.1339249862401,4564.644001817616,2.626319145311653,5.0,9.23996003284072,3.2085165071608013,0.4681531419275201,9.702112454594072,-0.3437419013582437,-0.1940969059455666,-0.27746853648954817,191.02386435632934,Condenser_Fan_Fault,0.24129113799780355,1
13.861409710947433,36.63746191735534,0.3173250009984403,10.442012621628896,29.26832470935253,7.555988779985022,48.714194697414165,13.947117170310056,88.47314603098465,5.577579964682522,4.411113909863536,2.8346259530451032,736.0897158155135,1873.6597643090506,2.6093751201784,5.0,11.861240825897397,2.8346259530451032,0.18847767979388624,15.457327927237259,-0.4224200353174776,-0.08888609013646409,-0.4835239622121321,113.9148861320972,Condenser_Fan_Fault,0.3999197482165049,1
5.850892266905113,45.25184392491828,0.9084800416426886,8.400723715821806,38.160978847224335,1.0008007140302861,58.70699787636089,7.486766615855979,126.74324364887387,5.777310654152037,4.362997433339329,4.609454278986891,2800.095446924828,4831.655183181701,1.7597827082319748,5.0,14.29458865901369,4.609454278986891,0.47301846518814017,33.13592949980189,-0.22268934584796263,-0.13700256666067112,-0.45529855000233743,687.8321436455744,Condenser_Fan_Fault,0.5562231141116972,1
11.421674615718365,55.21051936853896,0.44927853907345217,10.183100774742579,44.20028894601749,7.51472401013187,65.14310711625944,13.912606896355364,123.75225471986934,6.020155505615105,4.0624760652556136,4.273793894085308,1494.2002106453506,2579.5385268781138,1.7338085480711813,5.0,10.464950804559528,4.273793894085308,0.26244719385752774,19.8091019511063,0.020155505615105263,-0.43752393474438644,-0.26205889464646703,163.85264292346324,Condenser_Fan_Fault,0.5972580860570418,1
17.110936176950215,48.62472577130841,0.9895855663782668,11.94288101287682,36.97856577288575,12.534911722619041,59.74485227119789,18.789876324802503,99.85775180773965,6.287071596434843,5.173622025692082,3.27595261396625,3069.3819325247587,6402.591490537512,2.157207443046478,5.0,9.563346627442279,3.27595261396625,0.6575427523406893,9.798378042243712,0.2870715964348429,0.6736220256920822,-0.24866346677876194,280.3609329341052,Condenser_Fan_Fault,0.2604118524008366,1
4.9087693797148955,54.86778480842106,0.9459925158518412,7.81658672150302,44.16748105375665,-2.1354692006320692,65.76736190178038,5.479961354651896,129.7769245182109,6.376002109941955,4.681972048387378,5.596216750816624,3674.455359610211,5420.744348154103,1.405367142339036,5.0,10.593683816206422,5.596216750816624,0.5275994199028087,-0.22307548178909542,0.3760021099419548,0.18197204838737768,-0.25576903957991814,772.6759256575042,Condenser_Fan_Fault,0.5588803852656287,1
9.999408014079384,45.373227733958046,0.3956335887451572,9.800219064769228,36.732391378332004,5.552073818594341,58.510442788712936,11.236089252895976,110.5788385153923,6.514625658164696,3.5882780305168844,3.909521421936089,1092.8891665114409,2228.4720076962844,1.9612662392583144,5.0,13.690651203901602,3.909521421936089,0.22646255159879175,22.39121414681867,0.5146256581646957,-0.9117219694831156,-0.44299126149870705,131.72492824769552,Condenser_Fan_Fault,0.5164424359056314,1
-2.1030950726214863,51.03970229099835,0.674079675009847,6.4205263221971265,41.112364057929554,-8.202424586312087,62.30725919717388,-0.7465748343796088,130.88539344022564,5.956154923848616,4.186215784692972,6.500177335138783,3602.7255600526214,4664.924950823981,1.2046215432392753,5.0,12.15740274493372,6.500177335138783,0.447427781803893,0.8853934402256414,-0.043845076151384,-0.31378421530702827,-0.34162669499762277,1536.4391592773236,Condenser_Fan_Fault,0.4184185717489961,1
-8.351636727532151,48.31914001164054,0.923803715890153,5.242150124967338,38.22414539930829,-12.457560336079915,60.83626463353364,-6.150668011481109,130.09739588670237,6.57084226020855,3.8316777820693515,7.319951452835251,4529.750716050756,5421.458592255896,1.1975245201395022,5.0,11.689091229160795,7.319951452835251,0.5310831108562116,0.09739588670237254,0.5708422602085497,-0.6683222179306485,-0.11609313390451259,806.9045307782303,Condenser_Fan_Fault,0.3892260803793221,1
-3.6341928146880487,32.68165906081055,0.5312437658060368,6.0206484672890195,26.51602608156935,-8.1371896286916,45.76801271808452,-2.5970052029553226,113.24757342844745,5.686089732551384,4.501443880219251,4.650135631464889,1113.4717181150854,2186.694922099357,1.9646340270149036,5.000000000000001,13.080843395964436,4.650135631464889,0.21825733457654992,30.583427995954054,-0.31391026744861605,0.0014438802192513478,-0.455002739097939,231.08100873320848,Condenser_Fan_Fault,0.47697708139402284,1
11.063714855532858,33.055126370518174,0.550534349970838,9.421590070972636,27.396824358258865,6.310861518713388,44.38185620421319,10.63760972103085,81.72855520955716,5.593865666455639,4.454491381678552,2.8655314847088045,1186.1739660426836,3156.3182835325497,2.748832509319554,5.0,11.177890761152135,2.8655314847088045,0.32023718763329095,13.227316428223787,-0.4061343335443608,-0.04550861832144815,-0.4573715184790763,168.5825936826467,Condenser_Fan_Fault,0.3577169909665564,1
-1.5265097000838044,46.54758854785702,0.5252429812803632,6.4430869720018205,35.238950208710385,-6.57148474759764,57.24608244601525,-1.1738918097387454,130.5876749259088,6.09737503006078,4.3502540075748675,5.525461721113969,1609.1434749166901,2560.016951571517,1.5365710180753882,5.0,9.427418697941839,5.525461721113969,0.2538727575880755,3.5892336846788737,0.09737503006078008,-0.14974599242513253,-0.22075313653996465,267.6842828218853,Condenser_Fan_Fault,0.2523607995482446,1
15.116038452968679,39.81865170936099,0.3805585838646586,10.930925056235548,31.678742592709984,10.260589797986713,52.84449152497884,16.395190104837656,93.7907950774012,5.234082600507174,3.999428675572639,3.0232076614065635,1015.3743564595599,2446.2466790433486,2.416929671086441,5.0,13.581877694523726,3.0232076614065635,0.24184618823923407,17.986008253086183,-0.7659173994928263,-0.5005713244273609,-0.5604709313619267,178.5307589664949,Condenser_Fan_Fault,0.5093531418428163,1
17.560833816289573,51.12808035716063,0.3925537260131229,11.497093220797348,40.48844995971677,11.961398492064111,62.97964665769921,16.651372112620844,110.91588440805742,6.044821447809786,4.968179116818364,3.6468831809724414,1318.0651536766063,2399.808672363963,1.9411790017898234,5.0,12.238956833057031,3.6468831809724414,0.24967046112944932,18.298275683285965,0.04482144780978636,0.468179116818364,-0.3716399615950077,204.2487274057985,Condenser_Fan_Fault,0.423535720217447,1
5.172138867489241,52.24973522309468,0.8699663174415224,8.298294194393204,42.07027246599966,0.37036682456806547,64.80430235992146,6.059049225703796,129.24092225227184,6.09650741085015,3.837346349340717,5.223794557263307,3109.4540390299817,4590.231679784953,1.5120715702372292,5.0,11.297568595556903,5.223794557263307,0.471257714440935,11.539025997370928,0.09650741085015024,-0.6626536506592831,-0.29143853115561713,627.5326343887855,Condenser_Fan_Fault,0.3650613959976717,1
19.810026375498424,51.813634744210276,0.7453008956793311,12.652367798391293,42.30534480431694,14.730453274089783,64.753947593197,19.958089591783548,109.52280368451903,6.21631610968156,4.496132536151202,3.476188927941914,2414.173172927688,5128.128419534746,1.9685507982538302,5.0,13.198792857599514,3.476188927941914,0.4974563343476829,20.02224223351672,0.2163161096815598,-0.003867463848798103,-0.4534494152268871,258.0308985041311,Condenser_Fan_Fault,0.5900871890301289,1
18.67257703250019,43.62601869362093,0.32680729739371284,12.13284134977613,33.83997775865836,14.205592419139625,56.86120211690317,20.325574288680627,96.65386903276884,6.5117434141010975,4.215187084528093,2.9019580841640673,879.1587770661549,2192.9358466876056,2.3675556666628115,5.0,12.415079010199449,2.9019580841640673,0.2184453668618487,15.880658686147271,0.5117434141010975,-0.2848129154719068,-0.47539539677608866,87.41183457374757,Condenser_Fan_Fault,0.4346215004520751,1
18.695449165870915,52.25559944815001,0.9519694415804612,12.044420609151285,42.492023255484995,13.809805260176754,64.55005164053054,19.667363845757198,111.48245655666581,6.118960459015583,4.343604577591838,3.558934967815289,3277.0969429655506,6397.497847313924,1.9254053940309022,5.0,12.636505912747275,3.558934967815289,0.6296514638119993,19.149117352139896,0.11896045901558328,-0.15639542240816162,-0.4054308167953211,459.4083066128451,Condenser_Fan_Fault,0.5204253829546238,1
13.68168386843194,45.85364294377139,0.711266313558598,10.879599820637015,36.016633784516024,10.144562707809051,57.89178968738134,15.675922419339123,97.50377749332101,6.545732598457751,4.744580938099058,3.355756138217254,2025.3450331011172,4364.201895252227,2.218725062407769,5.0,11.384726105162464,3.355756138217254,0.44339651329624785,13.74296952537911,0.545732598457751,0.244580938099058,-0.36292674449282725,264.30111790717206,Condenser_Fan_Fault,0.3704223376406413,1
10.454964460793779,40.792248083296634,0.6837382894923475,9.658375309889774,31.772575444168126,5.920753062311127,51.159723211791324,11.434967188500895,93.09818978117042,5.924547233521986,3.5913960301205448,3.315556819228661,1718.7437575718363,3833.9325498999337,2.364797468913901,5.0,11.28199686431163,3.315556819228661,0.39554848554936567,14.85499581721949,-0.0754527664780138,-0.9086039698794552,-0.37653577439377894,246.46754107331617,Condenser_Fan_Fault,0.364104691035454,1
11.541404613184058,48.245903152625495,0.5742937642502804,9.785188917298582,39.26047761706873,5.132994178994094,61.16092027931227,11.923372469581347,115.8809079687641,6.607082167811365,3.658672648001402,4.102299075845426,1815.3406038593284,3199.68025956366,1.870646045295535,5.0,14.097688039262863,4.102299075845426,0.32756827450165116,25.82209443817416,0.6070821678113649,-0.841327351998598,-0.4586992584411773,379.37624995384385,Condenser_Fan_Fault,0.5431731822882552,1
-2.5274548714110194,32.04262230053491,0.5823600450292937,6.184059748254034,26.567703629036988,-7.668024271353182,45.00660729458026,-2.0374821026562424,106.2880893238935,5.792468417747938,4.512454471705451,4.467391471485076,1241.3275935997267,2333.553308486244,2.0463169698848866,5.0,12.451363063736984,4.467391471485076,0.24094257681247813,25.5148602977265,-0.20753158225206203,0.012454471705450665,-0.42376048944844946,277.6977147322996,Condenser_Fan_Fault,0.43691136045953305,1
9.170007518952001,30.852460445576696,0.35657779892850555,9.460248610380335,26.382697218854837,4.126059114846494,43.18228908712318,10.136593544355303,81.52768931143869,6.161891850999064,5.3429319114545155,2.812137490353471,727.0900117431013,1908.4253183738663,2.7686743751109826,5.0,11.74544293852055,2.812137490353471,0.1996971326831452,14.298540805048376,0.1618918509990639,0.8429319114545155,-0.5130710955448254,107.52911712948253,Condenser_Fan_Fault,0.3927218602053612,1
14.765913662678054,50.92845617404456,0.5886033727845883,11.134065572039432,41.02958702296685,10.562106731695794,62.17300615312663,15.595387301372615,108.62904851637228,6.489352289608324,4.862915515436261,3.7689753059442768,1872.9462646219292,3614.9422376632015,1.9471754861691826,5.0,11.590265411037791,3.7689753059442768,0.3604693515689009,16.330487954014032,0.4893522896083242,0.3629155154362609,-0.33854819160821426,254.61017184262892,Condenser_Fan_Fault,0.3831063429428817,1
-1.2205408947995053,31.381634609004248,0.41773374176745953,6.403472240835263,24.177489445053666,-5.997702766347535,40.64252383762113,0.2859885040554257,90.47388602996811,6.443215618836605,3.9116557618914443,3.8340868093890084,822.4263475601723,1931.7724586089753,2.325355794803792,5.0,9.620746495392236,3.8340868093890084,0.18111650649384184,12.964080595383606,0.44321561883660543,-0.5883442381085557,-0.2705200828098384,122.65109886154357,Condenser_Fan_Fault,0.2638178882041139,1
16.903863635618052,42.89023609896806,0.8256196302865532,11.152300580870998,34.87995174729032,11.89439062050154,55.45236083551267,16.659176471636894,93.88117213024914,6.9124228880251986,3.14474252952564,3.051920907897628,2344.126507105302,5730.5586642362905,2.3825795187934884,5.0,11.599757451293875,3.051920907897628,0.5432000549751603,14.154021308545737,0.9124228880251986,-1.3552574704743598,-0.41323794480379616,348.18286346935497,Condenser_Fan_Fault,0.3836935321676234,1
-4.387613331118469,45.76991612047156,0.7147950187205893,5.807514627761568,33.91450070255382,-9.890288922357193,55.97204010854005,-3.968535708793986,129.02211206939896,7.757696530482165,4.1453186112020015,5.9433217067636255,2446.3415502695766,3472.4116027050054,1.4251867062518253,4.999999999999999,9.43143183635513,5.9433217067636255,0.3514807627113581,-0.9778879306010424,1.757696530482165,-0.3546813887979985,-0.2328972142770125,582.7320105131996,Condenser_Fan_Fault,0.2525982039181538,1
-10.483690935405363,42.22592920650012,0.36522395005140423,4.912427253268622,36.678057738998604,-14.77307046264755,57.918334779764855,-8.914017791757116,129.98636001720502,6.460438964456226,4.266942881356155,7.697723771740387,1548.6249663791966,2051.3873229630253,1.1939737530817982,5.0,14.722537194916853,7.697723771740387,0.1913477755613023,-0.013639982794984462,0.4604389644562259,-0.2330571186438446,-0.18749427692029252,342.7149211091787,Condenser_Fan_Fault,0.584870697487683,1
-7.730883742498998,50.673238604667446,0.9174838089199027,5.1863259489226285,41.267579045389226,-12.608998348973959,62.89428742903751,-7.861210463386388,129.13284880077194,5.603403737725603,4.154158631735066,7.851928344874552,4296.975543293226,4996.767225886493,1.1720632257976122,5.0,12.029463336434127,7.851928344874552,0.5153825699561123,-0.8671511992280614,-0.3965962622743966,-0.34584136826493417,-0.06927618175369243,95.33059128078003,Condenser_Fan_Fault,0.4104112261735085,1
-1.6602779545306057,34.329903257383634,0.9974345004661881,6.599792920307543,29.291392173068605,-7.358000497616326,48.42117339435049,-0.45506318923967387,112.36666158401914,6.060614703906611,3.810708659459983,4.479074025578431,2252.3732564037346,4118.858005013986,1.9750220999054733,5.0,13.2358493723046,4.479074025578431,0.437454568213175,28.57729942325153,0.06061470390661139,-0.689291340540017,-0.4462658313029504,469.6984623454541,Condenser_Fan_Fault,0.48694552956159975,1
19.500116915155573,52.76270835544604,0.3108313626418285,12.262869899575426,39.00385572970073,14.795346781602692,61.00656485523512,20.437693506953238,103.27297210467964,6.3675252665305715,4.340509164235571,3.1985213654845364,942.2887616379803,2016.9389290248905,2.103682263033113,5.0,9.568324242708428,3.1985213654845364,0.20375509558538218,10.324918979665185,0.3675252665305715,-0.15949083576442913,-0.24727115050158632,55.316337966561946,Condenser_Fan_Fault,0.2607070707676627,1
-5.70443043272196,38.7787298794904,0.769784182039235,5.8196230972531175,31.299617286565105,-10.767781235482989,50.64793431738849,-4.132333933669321,129.35401235006026,5.474749487213053,4.250509493655512,5.417047962772802,2052.649641432612,3364.296930238063,1.646105719513272,5.0,10.624655280665571,5.417047962772802,0.3305381640020909,19.643035849196707,-0.5252505127869469,-0.24949050634448788,-0.3053912872209379,479.77882799567124,Condenser_Fan_Fault,0.3240115153531361,1
14.993757563125934,37.00689940836138,0.7424819256389354,10.802260609726998,30.039534870809845,9.253656512053803,50.52904244665008,15.373140230304335,87.54458952011828,5.469443233601956,4.33707853161889,2.8723285840591757,1751.7521282724158,4782.251036310542,2.6129270433138085,5.0,13.189944977149302,2.8723285840591757,0.4730343888427942,16.765888931881634,-0.5305567663980444,-0.16292146838110977,-0.5983099122245656,235.71276367900168,Condenser_Fan_Fault,0.48398903900451506,1
13.740772584635339,37.24873129186204,0.5545790818866991,10.352116307257122,28.24840043646736,8.731651037834533,47.91445797296537,15.43524517836367,82.3999275223461,5.858029135603463,4.537801626154208,2.743382479055334,1372.9143380235537,3496.028196050794,2.751535733021585,5.0,10.544800710884232,2.743382479055334,0.35211257699073617,11.096232876642574,-0.14197086439653717,0.03780162615420757,-0.4146824183549822,240.0257186516642,Condenser_Fan_Fault,0.3191788300838662,1
18.991573951494715,43.78277308135351,0.7027838903395078,12.104974094982438,33.13043478816164,14.497499828430213,53.79292600176226,20.508868043191708,86.50825388292408,5.7159118089019065,3.9526445744487164,2.7066056675052574,1891.4677082319722,5087.608356984884,2.6286283906516594,5.0,9.33462080545636,2.7066056675052574,0.49490967998016233,8.470273050119715,-0.28408819109809347,-0.5473554255512836,-0.30556631085374386,173.97782565643683,Condenser_Fan_Fault,0.24687614346467066,1
-1.432552677046597,37.88627634495871,0.5948971437761212,6.490259583297764,27.522472426412804,-6.289199140668567,46.2378571838495,0.9148925528992604,102.00103513881272,7.596179939345159,3.8543850278751752,4.30459958693804,1279.2068580251473,2687.8036818927526,2.0914103712341805,5.0,8.692082406793226,4.30459958693804,0.2568159762526823,13.407726410020814,1.5961799393451592,-0.6456149721248248,-0.20265994974001034,166.1418482162917,Condenser_Fan_Fault,0.20915516673324777,1
0.7948407240970221,30.16662810651162,0.5941996466786499,6.883562604623423,27.504031694502135,-3.29756641954217,44.69120961122714,2.608628715539214,95.69140344525738,6.17336982403545,4.5392821160517105,3.85801444309422,1207.4087176594198,2835.6341588655578,2.2728332092947814,5.0,14.303279294961989,3.85801444309422,0.27266073505873584,24.302709511332125,0.17336982403544976,0.0392821160517105,-0.5617073737433644,232.39109895332024,Condenser_Fan_Fault,0.556800955050095,1
-1.0369408354122007,52.59089489575391,0.7309425591814835,6.618764335651339,40.206240258156896,-5.8604577437440115,63.18272518186419,0.07173910941350384,129.7466147706112,5.3600851851709574,3.710247308242672,6.236678302167129,3419.5727612581513,4613.159899324052,1.268237270003303,5.0,11.606715810605358,6.236678302167129,0.4440651071697224,-0.2533852293888117,-0.6399148148290426,-0.7897526917573279,-0.31863794621778174,1223.1922646449925,Condenser_Fan_Fault,0.3841240655672503,1
1.7817986670987358,40.19426126294411,0.6387909665095943,7.115669430632661,34.63527296827063,-3.4583097519462456,54.84488568331156,1.4737881891007103,126.99686756902463,6.243877813703416,4.138111309518176,4.817719420222003,1647.0553445853468,3039.7816588990354,1.7879318623883442,5.0,13.912498054882121,4.817719420222003,0.29992517525770607,35.936087734066945,0.2438778137034161,-0.36188869048182415,-0.46021881009090126,351.5860028655154,Condenser_Fan_Fault,0.5309711798663582,1
-3.2053646433061034,50.409880189712695,0.6372024138581993,5.906252611310916,37.39449477006147,-7.80360594915939,59.66680210148043,-2.4973718378498906,130.0817329661707,6.342281193121938,3.8662542776445625,6.288622892265011,2863.7327673741934,3794.018191308734,1.2806975550521642,5.0,8.929754440556621,6.288622892265011,0.37218807549220567,0.08173296617070491,0.34228119312193783,-0.6337457223554375,-0.197531314075863,779.247612356482,Condenser_Fan_Fault,0.22305685741057954,1
7.602646997904443,42.47095226985598,0.6970507604384453,8.934143335392346,34.91790427231326,5.06666001213773,54.80983797401404,10.594644798825634,103.25817481911255,6.172857786258237,4.410698739975332,3.7882017287781675,1708.7604936384807,3845.515159954958,2.1061416622866527,5.0,12.955850596996434,3.7882017287781675,0.38379688886434893,20.431296979248685,0.17285778625823678,-0.08930126002466832,-0.4322094383371078,166.84033227905388,Condenser_Fan_Fault,0.46896900255758095,1
-10.921253534445484,50.327316625912516,0.8056785404933031,4.940756239630048,42.697363895928454,-15.69459774634997,64.33883192561326,-8.855879311781779,130.06047991884355,6.827947075215743,4.14893459868115,8.899103488566706,3671.5771210067837,4136.995810664884,1.1412515023813539,5.0,13.874678957636348,8.899103488566706,0.4142204615097742,0.06047991884355497,0.827947075215743,-0.35106540131885033,-0.0841786204800623,200.93680195012985,Condenser_Fan_Fault,0.5758535259485996,1
10.927084296854717,41.510439695544754,0.6890970810399921,9.364277291096384,35.77209794394555,5.535967327346633,56.128935018700616,11.251539443467362,103.52775396567434,6.765711237861799,4.101894914545904,3.6964186358601014,1833.0585909409303,4062.0229088856513,2.1202793968917715,5.0,13.824549597729543,3.6964186358601014,0.39123266903518295,22.07826582803102,0.7657112378617992,-0.3981050854540964,-0.4879994575807918,294.17374116883275,Condenser_Fan_Fault,0.5252000643658069,1
-4.022546682573311,47.44174872325237,0.6829031709203888,5.802711931497565,34.65831170866101,-9.444091812562128,57.328808579960366,-3.386327184234583,130.20108033766897,5.416163064953877,4.997231491325689,6.258379780397321,3138.9439690815393,3880.900232210681,1.299681704519412,5.0,10.433608353646648,6.258379780397321,0.38535112197850974,0.20108033766896938,-0.583836935046123,0.4972314913256888,-0.2793250083614731,1185.4805973069144,Condenser_Fan_Fault,0.3124628634229583,1
-5.821926593931491,43.93750272673773,0.8389866053296803,5.716987672883526,34.61574867395357,-9.996321922940243,54.84196236125092,-3.90684574278913,129.6523104750922,6.064350402523662,4.199549904428503,6.041117004919449,2890.1264678036428,4155.813532780146,1.3884699478700975,5.0,10.85332573034546,6.041117004919449,0.4242274530204425,-0.3476895249077927,0.06435040252366164,-0.30045009557149704,-0.30782253051255304,790.3403157045145,Condenser_Fan_Fault,0.33789498049832206,1
2.7115217409795536,50.5453664815775,0.8008051234068869,7.538394643227576,39.819637172825225,-1.8187993743945434,63.54133727563502,4.043351513692538,129.61249534530455,6.424090087097563,4.339544330443838,5.471881518640687,2862.1183496066556,4369.017674766525,1.475529732990653,5.0,12.947360600864947,5.471881518640687,0.4255011880022426,14.639970650165466,0.4240900870975626,-0.1604556695561623,-0.3761939784354118,764.1118645262318,Condenser_Fan_Fault,0.46842602747252626,1
0.6893822873862075,33.552038232367224,0.699902086618998,7.293126265095068,27.05213731246016,-3.36575497944027,46.67037984934225,2.000479718688279,98.05703682213776,6.451479724866765,4.576025985018667,4.007040282577032,1414.3146000085737,3231.1561464842252,2.1934826561407323,5.0,13.263577692447242,4.007040282577032,0.32018952072620327,22.376241087497164,0.4514797248667648,0.07602598501866709,-0.47831562679303774,206.49393368367282,Condenser_Fan_Fault,0.48873318275621996,1
7.655359968845409,31.547563478087863,0.46252888131319214,8.716427152547215,27.643240224503007,2.9442161697848013,44.726666315735905,9.436535141012495,86.75115287268207,6.410807415597551,3.9517274046272637,3.099025480236916,943.987654749964,2606.8484161030406,2.58370304899989,5.0,13.811330241043166,3.099025480236916,0.25550288472336136,19.16945379264216,0.4108074155975512,-0.5482725953727363,-0.6189183749421336,126.40990904439047,Condenser_Fan_Fault,0.5243339197202047,1
5.829752553857962,40.044466729368914,0.3630648557363471,7.938822498669238,31.100649804397083,0.6500235536967321,52.20536825118562,6.512716060771028,107.52522633696775,5.960638876780852,3.8831144496779184,4.078882327519811,859.1853894474203,1772.9271057084816,2.0234302480930344,5.0,12.16512422640104,4.078882327519811,0.17886539474777563,20.62304405532292,-0.0393611232191482,-0.6168855503220816,-0.3706184596706228,108.92583934594506,Condenser_Fan_Fault,0.4189026258871504,1
-10.570496155198736,52.64739754430804,0.9733366864823311,4.717384560228325,41.875569740167705,-13.976044927863056,63.50472411899185,-8.830227084107525,129.6292289805595,5.87315494505793,4.305192940787293,8.444223730981593,4557.643076877857,5253.7441788457,1.1556299052093024,5.0,10.392441703846856,8.444223730981593,0.5191777240923754,-0.37077101944049673,-0.12684505494206988,-0.1948070592127067,-0.0501502903297093,190.26974641878587,Condenser_Fan_Fault,0.3099802920143409,1
-3.4838530331731987,44.08182644889523,0.5051716176176222,6.155134950107654,34.02033513526594,-7.9709662781928445,55.70005994323705,-1.5710765148980979,129.94448977679983,4.985995290883587,4.42025907645424,5.672067656487829,1538.9390707187126,2369.344233661301,1.4997490315637798,5.0,11.556793884856539,5.672067656487829,0.24313402871827047,10.158723457622784,-1.0140047091164126,-0.07974092354576001,-0.33481572396544856,358.05316508157284,Condenser_Fan_Fault,0.3810367661109032,1
7.248271067252238,36.69107971226512,0.9692759221987414,8.664398109228864,28.124068977059515,3.485523089538443,47.13623225093387,9.404335098196569,88.7960724447145,6.178091165536082,4.087804274910523,3.3112897567497,2327.939627952193,5094.930903999052,2.428374575920921,5.0,9.778153114558556,3.3112897567497,0.5276797439565306,10.816038656486427,0.17809116553608195,-0.412195725089477,-0.2856662709885325,359.48895105109636,Condenser_Fan_Fault,0.2731773889503587,1
12.162612007974412,52.31896591551323,0.6920158328218954,9.895829339391682,42.06701818304947,7.016633691618275,63.78889914093607,12.94836027214406,117.77500538532072,6.654800423496894,3.5671840432543345,4.182155130919533,2223.1269950514084,3908.263347474402,1.8021757511808807,5.0,11.281611335965792,4.182155130919533,0.40061600356855254,19.56824363250672,0.6548004234968943,-0.9328159567456655,-0.30783109903570427,296.0650388106121,Condenser_Fan_Fault,0.364081008903525,1
19.71669955993008,55.65253648166121,0.45096816002005696,12.747703499736136,43.184117443070285,15.209977589454578,65.42585682743358,21.084827365180757,110.63066917813752,5.365210256188195,3.9412658073061015,3.4248762388814384,1533.42283855429,3019.9708657889632,1.9647955245706747,5.0,10.025414068263999,3.4248762388814384,0.30707737603366064,15.245167209287189,-0.6347897438118046,-0.5587341926938985,-0.27123226930554156,114.7984894224212,Condenser_Fan_Fault,0.5833835399461788,1
8.987848608339508,36.009364162625246,0.45709952230558226,9.16099666061845,27.631443242631573,4.242535428995774,46.36609183023578,10.319740110541922,82.6889367618764,5.648044992035643,4.793940221210818,3.024955944184239,1005.4308116675192,2654.9617313052017,2.624078739980397,5.0,9.135925559305264,3.024955944184239,0.2579230524415285,8.541923053668,-0.3519550079643574,0.29394022121081775,-0.27196964743936336,104.14538848619327,Condenser_Fan_Fault,0.23516433508651705,1
12.962972704579519,40.996661486216,0.8886138954489542,10.306960331459427,32.85512077802819,7.576189478911957,53.68830499341261,13.40978819229554,94.19236742352355,6.855912168582707,4.467585102781369,3.2234621750492747,2338.5077898455356,5380.225896686538,2.3479008683458344,5.0,12.587652362872184,3.2234621750492747,0.5428189006504248,16.260726372415363,0.8559121685827069,-0.03241489721863111,-0.46328467383149086,355.8990953685063,Condenser_Fan_Fault,0.4455311045233655,1
-6.14275035325077,48.66407431046696,0.4745525287112356,5.413395643398329,35.620274861506545,-11.108158547915874,56.40644390555521,-4.985668157134034,129.91987169281265,6.146518061869884,5.538499476341821,6.582155724604948,2275.230644006961,2845.86708330963,1.2354371456891269,5.0,8.768382098390553,6.582155724604948,0.28340227651533567,-0.08012830718735131,0.1465180618698838,1.038499476341821,-0.16474566226262022,614.8020567413096,Condenser_Fan_Fault,0.21361159244210062,1
16.730550286667793,48.19061399957602,0.6388610017247162,11.121569780701602,41.28895321230959,10.688911172663198,63.36019704947691,16.80387778185213,109.43349458717672,5.890781105550702,4.79018851355929,3.660510976111994,2104.10840634188,3966.424517675952,1.9578697157128835,5.0,14.879788554802587,3.660510976111994,0.40322033554432335,22.70166894022691,-0.109218894449298,0.2901885135592899,-0.5334880068144379,410.9051897804677,Condenser_Fan_Fault,0.5955000779696009,1
-1.935651061475093,49.35227806514208,0.5333236777078326,6.322037679570508,37.91200308419803,-6.672110294226552,60.737402084349014,-0.28967797203506285,130.68080327456968,5.53917921428264,3.8925760883339944,6.114343032291043,2298.378843768298,2927.33117330738,1.3222338960974738,5.0,10.700474832217402,6.114343032291043,0.3007294476695127,0.6808032745696835,-0.4608207857173596,-0.6074239116660056,-0.2797197889128251,746.5824859134977,Condenser_Fan_Fault,0.3286074349114194,1
2.144033590327941,35.85600414199621,0.5589344263757964,6.904932501308378,29.44686903904814,-3.6341442991367288,47.42301945333533,2.603046118078189,99.06910320158943,5.688806190290075,3.7392816162974762,4.027196577244055,1201.8550710644427,2654.6864835000083,2.165181154485056,5.0,11.425556456110293,4.027196577244055,0.25904564305684974,18.49596222838187,-0.31119380970992516,-0.7607183837025238,-0.3590010932630605,171.59228668273454,Condenser_Fan_Fault,0.37293734366544573,1
-2.0057418287392315,52.67237611791923,0.8755428829952449,6.158160771253233,42.80454369392206,-7.215980114053267,64.94827690604319,-1.840487553487339,130.12683116592024,6.081333402425727,4.480542095555904,6.804276426662897,4938.998864506652,6065.873344356131,1.1777849954897026,5.0,12.242762852352705,6.804276426662897,0.5840957714000123,0.1268311659202368,0.08133340242572729,-0.019457904444095675,-0.2616188535371389,1855.6408529836767,Condenser_Fan_Fault,0.4237747786596716,1
-9.575470841859572,44.618920440807685,0.4889848920539661,4.758895328225485,36.19274804224932,-15.618081797877135,55.58460151136363,-9.102936921936086,130.15072595512333,6.433778002136525,4.363231735394138,7.384418147097707,1987.1120442552299,2520.3047120785322,1.2181727085664371,5.0,11.659478052268007,7.384418147097707,0.2595923199557408,0.15072595512333464,0.43377800213652495,-0.13676826460586167,-0.10446121738211578,138.4471678193197,Condenser_Fan_Fault,0.3873908448818066,1
11.68567992508537,51.86623078258947,0.7541940638591472,9.572113231149128,43.224677442141186,6.094884669866077,64.53614831141103,11.868940785861591,122.76397018930034,5.789407490784658,3.5583468281765516,4.370673193635032,2517.3807102876963,4310.105899601688,1.7361264315780398,5.0,12.887893728463219,4.370673193635032,0.4288533040353952,24.963068136030714,-0.210592509215342,-0.9416531718234484,-0.3833630349906827,469.0845984163716,Condenser_Fan_Fault,0.46462624996565405,1
19.379090226285868,55.196279891053074,0.7689542412924821,11.973081707674783,43.54593007197104,14.887613605298261,64.52958374719901,20.83307051669696,105.1867058033112,5.931866696443136,3.0396090171536603,3.4836390933522012,2668.438994552723,4887.443637981261,1.973248325815783,5.0,9.958619719227357,3.4836390933522012,0.5122625765397636,10.65000276879205,-0.06813330355686364,-1.4603909828463397,-0.2664573014250424,310.65701392799747,Condenser_Fan_Fault,0.283943129778929,1
