T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
-3.6535994272098424,47.72134761888337,0.686871465058705,5.870218570022481,37.10044695429109,-8.178941275401522,59.51006080958382,-2.009332800712026,129.35213047344556,5.105557945698829,3.543391578999727,6.324078250067988,3252.5258531966224,4194.459900896713,1.2711591719512667,5.0,12.557499659272658,6.324078250067988,0.40486408199723034,-0.6478695265544445,-0.8944420543011713,-0.956608421000273,-0.3861123899129062,1425.3425854914913,Condenser_Fan_Fault,0.443621517580969,1
10.664377686233664,53.69303386297336,0.6392749154512547,9.530160528258488,41.108409296927256,5.977038365202003,64.53726144276622,12.960685932236746,123.75061196707185,6.754239045695195,3.599922394723701,4.356755049423808,2142.7002871496184,3805.7365035341923,1.7278049232174872,5.0,10.498524690574271,4.356755049423808,0.3661185361732151,20.339201338818654,0.7542390456951953,-0.9000776052762989,-0.26617836718663224,289.3857075657995,Condenser_Fan_Fault,0.5190182055588731,1
14.62434368320187,30.049124587843146,0.6492047096651531,10.842239089159321,28.04422631541578,8.429534067561532,44.993210495840536,14.287194790337995,81.18011719009091,5.218081889149908,3.307318227880396,2.60482529112664,1367.779710691731,4269.359642239728,2.913342579849157,5.0,14.357456272094328,2.60482529112664,0.4140566642876267,18.929650444884786,-0.7819181108500919,-1.1926817721196041,-0.8622412955449477,240.02844499491448,Condenser_Fan_Fault,0.5604067739558043,1
-6.844100762208032,51.49372209823368,0.4531935468243784,5.18501967070059,43.93376891093989,-10.495739964636293,64.86824387372211,-6.044138050981659,129.53929292609672,6.033192042273738,4.271618645437956,8.010916755393426,2112.0335212891036,2664.892449854792,1.1511825505775048,5.000000000000001,14.330850690539677,8.010916755393426,0.26168447088491065,-0.46070707390327925,0.033192042273737954,-0.22838135456204434,-0.09352161464088904,-27.38118469499159,Condenser_Fan_Fault,0.5952847949271401,1
-8.363256199798176,44.566582705377606,0.7809754970971244,5.204201293431238,35.7503046038506,-12.962749019512557,54.52423533030819,-6.775088973201232,130.05783410618892,6.815974476532187,5.1156953408392125,6.600579241153884,3443.4631873410044,4384.228613891194,1.252559592368975,4.999999999999999,10.596190155352275,6.600579241153884,0.4409657231805365,0.05783410618892049,0.8159744765321868,0.6156953408392125,-0.27047038746365226,1227.4644591833098,Condenser_Fan_Fault,0.3222879293577022,1
9.054378471238442,55.275069816599206,0.5479564451022367,8.831822570280584,42.38192529702458,5.037290624719747,64.67990272590025,9.56067568060585,130.13357487679284,6.169044114001226,3.9477313445758417,4.77706097617885,1932.7606100805176,3038.3908651893585,1.6172315243723268,5.0,10.569347190487782,4.77706097617885,0.30238230111030306,19.38508537371331,0.16904411400122576,-0.5522686554241583,-0.2611055477160962,343.4377108592728,Condenser_Fan_Fault,0.4498742038362505,1
9.453649905420363,44.2894953288994,0.5711521077609111,8.898927624419732,38.442309405256715,4.115305828868071,59.75865675833429,9.480191072560267,115.27146239657996,6.439663941307408,3.8246965308619587,4.179571509960239,1741.434781189867,3274.0673663411094,1.893919342316157,5.0,14.816188339559474,4.179571509960239,0.31214090602952727,27.99799855006215,0.4396639413074084,-0.6753034691380413,-0.5009958638732686,417.93714070680517,Condenser_Fan_Fault,0.5911941631234101,1
-7.8244434260640485,45.73794534446424,0.35765305932499736,4.989258313827935,35.67233728130268,-13.184275183106939,56.47217457479221,-6.983991716602109,130.68367838996718,6.373571436042764,4.5208463001605095,6.987518974320843,1601.8079158066485,1972.8864184346332,1.220912880256544,5.0,10.311757068033415,6.987518974320843,0.19684562427963076,0.6836783899671843,0.37357143604276377,0.02084630016050948,-0.13564920701273042,336.6273678690868,Condenser_Fan_Fault,0.3051205953130633,1
3.903921724941405,45.36464328831969,0.6043279287331275,7.63610580060052,35.56010097169544,-0.4213104397914392,56.40145626354946,5.268717216031406,112.00661395382627,6.1997936389577415,4.795558198393873,4.370784780270782,1612.046122107237,3104.5388264405524,1.9167008617545704,5.0,10.050429643713699,4.370784780270782,0.3016399742083469,16.883081735127917,0.1997936389577415,0.29555819839387265,-0.2542818266055771,229.22160566547063,Condenser_Fan_Fault,0.2894346495997077,1
-9.959688701929833,42.633834462567386,0.7327224458842957,4.687595580837187,33.200278165213035,-15.384407977220077,53.27650385300026,-8.570859206824636,130.5023996451414,6.024259455418527,5.035853364924773,6.7109974282587155,3165.4683871557622,4052.925161566809,1.2606815103527007,5.0,10.497004595917367,6.7109974282587155,0.3923265731468886,0.502399645141395,0.0242594554185267,0.5358533649247734,-0.24182834882775972,1101.9012215491598,Condenser_Fan_Fault,0.31629008771029515,1
14.340100737275769,49.761530070237825,0.46098118318327586,10.708225491979295,38.78823455773629,9.376734928658442,61.825555868665504,15.508540085949582,107.70646268858185,6.143049068751214,4.92067580437238,3.7024322643270113,1431.7277085993896,2785.033776766044,1.986330778147295,5.0,11.42348784700608,3.7024322643270113,0.28291104267754463,16.0377845259664,0.14304906875121404,0.4206758043723804,-0.32942197622291425,181.30197410742517,Condenser_Fan_Fault,0.37280986932020166,1
-0.8043760532461303,37.26514333099561,0.5395423230406053,6.3026291703062824,27.971282052794496,-5.7914465490695655,47.67492747638448,-0.9951686661663814,107.508030708416,6.701490908579998,4.322436398907163,4.471562585020337,1189.9870265533411,2317.5095194529144,2.007309163371019,5.0,9.72225591341956,4.471562585020337,0.23284146790717536,17.41602409139304,0.7014909085799976,-0.17756360109283698,-0.2559053020776192,172.8400974962093,Condenser_Fan_Fault,0.26985046690506853,1
-9.356976158521409,44.74148349886677,0.603943673153297,4.886229688685708,35.65631020515817,-15.785899345526825,55.842567502413445,-9.202074557315063,129.37421764990475,5.854710384460988,4.315242982289781,7.189213079944211,2661.257115456798,3266.1048829107663,1.2296904529938095,5.0,11.25070775335272,7.189213079944211,0.3223935945248971,-0.6257823500952497,-0.14528961553901176,-0.18475701771021935,-0.1385646991233973,560.7541767990647,Condenser_Fan_Fault,0.36218332766429295,1
7.655110730905319,42.858760355054585,0.7830436008876457,8.563716769889991,35.735813614381996,3.9665680463277937,55.63374503628916,9.396669813570265,107.78333495200656,5.916099923903094,3.894109137214385,4.015626088537028,2223.9675572027686,4269.332855674642,2.0160860085383474,5.0,13.088992724497956,4.015626088537028,0.4173409534313085,22.46277869310228,-0.08390007609690642,-0.605890862785615,-0.42517283273344875,491.3094574474326,Condenser_Fan_Fault,0.47750012526493074,1
0.3980995056463208,49.07926086443493,0.6528051256943737,6.647736030606554,38.540349411472064,-3.777035828235045,60.86465488963343,1.2017616864290324,129.4025158103087,5.905459155365862,3.602622097606316,5.777273445983574,2470.4283469237944,3366.2062489189066,1.4164925654062825,5.0,11.74686688504542,5.777273445983574,0.34607385151187525,2.4562478458113475,-0.09454084463413803,-0.8973779023936839,-0.32731716790088483,732.46174143506,Condenser_Fan_Fault,0.3928102537578685,1
-0.6066850345957442,42.45994825995726,0.42068074803939176,6.4290661299258405,32.55174482666742,-5.347227707970049,52.426065464961425,-0.37149767217216256,129.47355261742078,5.661161350961594,4.562297551945587,5.012213280844109,1133.6530819067366,1932.020928763297,1.734173869112546,5.0,10.10332850323482,5.012213280844109,0.19146516058785631,23.166438048140108,-0.3388386490384061,0.06229755194558706,-0.25836433913961465,209.089336794754,Condenser_Fan_Fault,0.29260326324205754,1
7.971833062073564,44.11278653082182,0.8018660033778892,8.865555704026649,34.7061036697538,3.1149879649604526,56.220787700214096,10.147241251820756,104.46436612469617,6.214747532290122,5.011722842922153,3.9238563723238484,2110.08424846424,4291.703506293589,2.0554769846100314,5.0,10.727236577516294,3.9238563723238484,0.4316795815044393,16.044913247165184,0.21474753229012222,0.5117228429221532,-0.29792216387284887,257.53290790798565,Condenser_Fan_Fault,0.3302313789700747,1
-0.20543368378495247,31.334277648323678,0.4290616680285751,6.612252181070033,26.913232734364552,-4.86141509165574,45.3023377790781,0.8386989277404255,98.3490375347745,5.252882130842327,3.627352197300687,3.98684860638574,822.2289615040909,1979.5229337352241,2.2052591530644747,5.0,13.277575857749685,3.98684860638574,0.19230497127854346,23.075396643322136,-0.7471178691576732,-0.872647802699313,-0.4793018777653808,101.58398102387503,Condenser_Fan_Fault,0.489636165900284,1
19.491548425741772,37.02003600135853,0.9329919986654961,11.840197170181764,28.79125991743084,14.670319843646919,46.46366698728265,19.091382425921445,77.66759053781118,4.966446318581993,5.06492370813936,2.364031126336617,2195.367884101317,6467.283896019881,3.0341049882193927,5.0,9.69255425191109,2.364031126336617,0.6695833065687287,8.200680703606736,-1.0335536814180069,0.5649237081393599,-0.43028338816133394,233.59051351393487,Condenser_Fan_Fault,0.26808412053026476,1
8.288432444712514,42.95032042635832,0.7379821667613551,8.880141311115677,31.83966438088722,3.287113591090126,52.210055812703985,10.244846746492954,95.41518505732313,6.534828333626363,3.9817420843038787,3.6006798422626956,1800.8493518008725,3972.949146980434,2.2363299359230915,5.0,10.151852006011346,3.6006798422626956,0.40372326466356806,12.296475679599922,0.5348283336263631,-0.5182579156961213,-0.2857257608414092,179.0373544215313,Condenser_Fan_Fault,0.2955127215499257,1
-0.3304285208419079,43.48230444971011,0.3313457948735639,6.953446213137686,31.601503059294483,-5.220146792381244,53.24486146976566,0.12334674744375684,127.05515784310371,5.564697706868673,4.396404432153084,4.820543289048644,822.0152806477066,1368.2415155032083,1.7762362338152518,5.0,8.817984884175843,4.820543289048644,0.14675139035136492,18.38209500479678,-0.4353022931313273,-0.10359556784691559,-0.18736368853340735,92.10718114905058,Condenser_Fan_Fault,0.21651198274867364,1
-3.575370441273527,50.4055888262167,0.6731543779266664,6.070031782299174,36.81981143927529,-8.52183732227568,60.457811030865685,-3.039917593302692,130.13129540949043,6.460274870211628,3.8983057059852357,6.481667746808644,3666.977106532722,4445.466882772546,1.2212864680982647,5.000000000000001,10.270428459285384,6.481667746808644,0.42976710341249774,0.13129540949043417,0.46027487021162816,-0.6016942940147643,-0.261036779227396,1489.1960457161736,Condenser_Fan_Fault,0.3026344128240791,1
13.268816260111432,41.222491268773965,0.7228153651665685,10.394382773252984,32.35590794257656,8.182087383118036,50.9693921672825,14.71212108532283,88.8925954487914,5.4976155782056,4.299701347696925,3.0899432152964863,1770.928459421296,4481.461863785845,2.4678341354142344,5.0,10.42509503196149,3.0899432152964863,0.44309467128130336,11.133358804044562,-0.5023844217943996,-0.20029865230307475,-0.3415086139828225,162.8768352065331,Condenser_Fan_Fault,0.31194929312934905,1
16.100485398022197,52.28597246276447,0.920879656323022,11.279320629348499,43.18276684113646,11.164661563979012,64.85790785999924,16.935083108682694,115.47585652927326,6.374429306639312,4.534657022100511,3.849461090493357,3092.785392930135,5540.895986686156,1.8487185424239923,5.0,12.471364198469274,3.849461090493357,0.5738834981845634,20.699434979434812,0.3744293066393123,0.034657022100510915,-0.379194881460863,428.8124675073177,Condenser_Fan_Fault,0.5495678109106776,1
-0.6443770370379397,43.9440345538157,0.90058824924635,6.65027119068997,35.90805441662692,-4.943219238642159,56.17401443440595,0.16233112234957486,130.30389204062246,5.329978289883545,4.70403231221846,5.323409676876158,2582.597394434573,4127.892202470966,1.5993290173348946,5.0,12.192344430482905,5.323409676876158,0.43054075279174997,22.040744755697887,-0.6700217101164547,0.20403231221845974,-0.35965269985623083,540.5886683317801,Condenser_Fan_Fault,0.4206097631087381,1
15.598161573464605,33.103035707621764,0.7840121532869628,10.640344313969885,25.21906561664537,10.607606083917064,42.308149265009185,16.650555423470227,73.2788395481791,6.010507530042773,3.7555112761915224,2.3183516488349234,1634.901850747452,5079.153747356378,3.2503673844589716,5.0,9.343320349056249,2.3183516488349234,0.525849818654829,8.916909188334628,0.010507530042772828,-0.7444887238084776,-0.43769467336370704,191.30000874749066,Condenser_Fan_Fault,0.2473899111975531,1
-5.331280588347261,54.21237201287327,0.7125342078379171,5.610890108759737,42.16450345089105,-10.109979919638786,64.36639392157349,-4.4189297238056,130.07651685599618,5.6066533605903315,4.115332222683522,7.664516792247547,3836.9292011540083,4082.877089136714,1.1624441681517292,5.0,11.0853735323835,7.664516792247547,0.42303637705821073,0.07651685599617508,-0.3933466394096685,-0.38466777731647817,-0.0632442013123653,340.3008971225536,Condenser_Fan_Fault,0.3520525625290099,1
0.8905408721892689,36.10503777573088,0.3413772781385938,6.996185282777227,32.38347903863944,-3.961841703471982,51.93612921640223,0.9418996665796953,120.16571748929246,5.933035148988246,4.7491892500681026,4.559528591551611,796.1686091249845,1538.212297608232,1.8747484318498915,5.0,14.769934627956005,4.559528591551611,0.15288228531143902,33.766596882975804,-0.06696485101175398,0.24918925006810255,-0.5052296105735878,164.29313413507748,Condenser_Fan_Fault,0.588068532939609,1
9.135923084185912,38.73655375513692,0.33914691568059996,9.06132840334832,30.158187841407617,4.13784294755452,48.577954495150884,10.71868642079178,90.81327337590142,5.786944231970539,4.302977790183306,3.2426903696813074,784.2615891478318,1857.3382181349943,2.4077717545180812,5.0,10.239729565597422,3.2426903696813074,0.18390402976323142,11.87710775351296,-0.21305576802946113,-0.19702220981669427,-0.31165209758162105,98.4393593659563,Condenser_Fan_Fault,0.3007890154587355,1
11.466019221512179,41.21491418150685,0.5393307698419152,10.173306185229867,32.14578308628557,7.381807801213105,50.74824511925403,13.29554471487923,91.28434460486727,5.7020646684644145,5.420137007082184,3.1598078067829953,1373.4827212260682,3237.3783121996735,2.4248197002039933,5.0,10.481153792816087,3.1598078067829953,0.3251328275983525,12.627774980599995,-0.2979353315355855,0.9201370070821842,-0.33582712698637174,173.5991082994924,Condenser_Fan_Fault,0.3153327101314955,1
7.336564098556486,31.418566306072798,0.9315122128975848,8.264237988389178,26.617155595248555,0.5426653386681568,45.73074765731037,7.851394179620063,88.34982258193301,5.728308006158329,3.906273675630115,3.247007138857925,1883.164154546947,4428.119087637156,2.5258715400580845,5.0,13.979751641170473,3.247007138857925,0.4891866149274732,20.619381343639176,-0.27169199384167086,-0.5937263243698849,-0.6077970481429871,285.4059356978987,Condenser_Fan_Fault,0.5353945552959297,1
7.98936081008797,40.22061455091826,0.5824650834081267,8.813514041753331,33.28891537382356,3.071615478342011,53.0262486740176,8.253948960824946,99.88028448203079,4.915681118295978,4.643325643639874,3.777989259466364,1368.868051081746,3091.1291341282567,2.1526799968998036,5.0,12.43163073217378,3.777989259466364,0.3103704949611862,18.2275638531479,-1.0843188817040224,0.14332564363987377,-0.40855953177686555,137.5342171696907,Condenser_Fan_Fault,0.4356658106742723,1
16.496324885429292,47.97479324148266,0.49712059350428484,11.280227155241015,36.12346104010231,11.18861021581998,57.47987784410191,17.636034234753406,96.08307073139031,6.214474029781021,3.1189464148245656,3.1916261041735177,1491.5131324749202,3123.6283308037046,2.258280256855383,5.0,9.803086251796948,3.1916261041735177,0.32623583597616623,10.006696249370478,0.21447402978102126,-1.3810535851754344,-0.2743978373924407,176.81491812955142,Condenser_Fan_Fault,0.2746625310908729,1
-8.791918396057264,35.65310371213939,0.6140980590362913,5.07419881590452,28.99675729927984,-13.364446662849053,47.15585631844506,-7.444438550707055,130.34187723040932,6.009924678777011,4.872010943100534,5.668217372180164,1568.0791114057492,2376.928548296761,1.5931576176773894,5.0,11.411783393859132,5.668217372180164,0.25039787095460736,20.75564006290655,0.009924678777011309,0.37201094310053406,-0.3710778171357869,428.51548489549145,Condenser_Fan_Fault,0.3720887145778572,1
-2.911958233321461,46.64038590488601,0.9244734388321739,6.1776705987833775,39.4642884392923,-8.846891851032431,60.2241131936847,-2.6197882926042624,130.65706788024312,5.7157512123914636,4.38314275459549,6.520783272607587,5161.623716710527,5663.360876666278,1.2122056863050437,5.000000000000001,14.288629545018502,6.520783272607587,0.5981491819500314,0.6570678802431189,-0.28424878760853645,-0.11685724540450959,-0.449941286777654,2700.3601357763564,Condenser_Fan_Fault,0.5558269838392079,1
-1.2080256636667799,52.33167186305829,0.7594243759298631,6.424731958062358,43.48506131183673,-5.993388416445897,65.40962265435063,0.5538767630386336,129.43818617074828,6.084637307323562,3.417665556118902,6.4806608525446,4465.074092705712,5325.564689692416,1.187450838458225,5.0,11.625413943153696,6.4806608525446,0.5258716442555332,-0.5618138292517187,0.084637307323562,-1.082334443881098,-0.30957559228064224,1932.9460683658613,Condenser_Fan_Fault,0.535561919254647,1
13.15026308048849,38.98256339635971,0.8176256789203107,10.367126826882085,33.337640975032926,8.444831894287526,52.33923708983743,13.67262894561878,93.52587018495068,5.882288117559355,4.8336548082222865,3.1837364542902704,2074.9350061715613,5075.367951483868,2.3971981009391254,5.0,13.31400080339074,3.1837364542902704,0.4957359648513033,18.312552278413804,-0.1177118824406449,0.33365480822228655,-0.5282059675085278,330.82379504280084,Condenser_Fan_Fault,0.4919874716943694,1
-7.930150810481633,31.79440777762519,0.8349598388905329,5.369045304999245,29.219384873744723,-14.287582651609378,47.26977824196102,-7.68922304313237,129.9684376425449,5.307112396263567,3.914768663744603,5.4077113732626705,1996.9328111078923,3408.370165207499,1.6853413440611729,4.999999999999999,14.602068472972121,5.4077113732626705,0.3354948865557857,39.40098713721433,-0.6928876037364331,-0.5852313362553971,-0.5511430692187822,631.5419509744643,Condenser_Fan_Fault,0.5767656922771199,1
7.505698749768229,49.3653760487037,0.627816772363099,8.818742230265642,34.90369472176573,2.594765028072028,56.91754092294898,8.416614392433397,108.85175300548288,6.231617289390562,3.7567381661209662,4.164713450983746,1705.1221876417092,3297.220355828181,1.943868538657283,5.0,8.7762359477897,4.164713450983746,0.3336731211330025,11.711173954109341,0.23161728939056214,-0.7432618338790338,-0.18724799170529272,136.7741723740296,Condenser_Fan_Fault,0.21407065435458145,1
-1.447880774523378,36.6169450885613,0.9495990075895864,6.250898124062248,29.90942180014242,-7.0838938033252425,49.67289419889012,-0.32377657944111005,119.40140335206488,6.072628065694875,3.462624126909768,4.710107853920032,2185.96233986312,3848.588742571983,1.8812134528347157,5.0,12.792953382049085,4.710107853920032,0.4160915261445453,30.611952650352706,0.07262806569487523,-1.037375873090232,-0.41552281495495835,419.7388938425006,Condenser_Fan_Fault,0.45857207631707425,1
19.558744672402998,54.039094501842044,0.8687686255182908,12.279706899258635,41.76294745126719,14.434624980193362,63.50742375533265,20.201938366000412,102.82612067809534,6.337989260837923,5.261616285364179,3.3605932536016727,2709.123306353688,5510.668393255956,2.04376056484947,5.0,8.870258519806221,3.3605932536016727,0.5891226908862617,8.37461653498191,0.33798926083792313,0.7616162853641786,-0.20871997153496435,33.78747383621476,Condenser_Fan_Fault,0.21957132839955543,1
7.556736185957248,40.207664028672674,0.8811940383262928,8.861801440110707,31.644943928269047,2.9741220832548745,53.23459530918885,7.785207466210837,98.29314621459783,6.092807469046032,4.603963645566404,3.730876943575072,2158.5871558900544,4396.155881678167,2.177681478263168,5.0,11.965048733441698,3.730876943575072,0.4695614121635221,16.558750471368583,0.09280746904603188,0.10396364556640414,-0.3837948339406938,297.8416913102478,Condenser_Fan_Fault,0.40638896814165315,1
-6.256182217344644,40.579549263999056,0.9351824033457087,5.563552325063036,29.344170011477022,-11.318791129467984,49.87808990406164,-5.757870446122615,129.68655262289118,6.043131911224804,3.8590845605792654,5.500280484255164,2368.104547370121,3933.407544693545,1.619846367047432,4.999999999999999,8.67181480864106,5.500280484255164,0.3974802163753293,6.305194765019564,0.043131911224803865,-0.6409154394207346,-0.19948641013530866,318.49481625297994,Condenser_Fan_Fault,0.2079724128692591,1
3.744700175049739,37.66930302571167,0.33124068878152496,7.4984299970784996,29.46068154794926,-2.325074907900837,48.29719577972153,4.892715746300733,101.12592832007462,5.988877470738693,4.483320988206256,3.9054983894272657,695.3199026907961,1487.7299736035613,2.152459348979096,5.0,11.070874262488829,3.9054983894272657,0.15304165150795687,17.63790571954206,-0.01112252926130708,-0.016679011793743648,-0.3271600347856958,75.15757124687525,Condenser_Fan_Fault,0.35116586770973734,1
-5.349397939763631,38.84594960759978,0.4569167872979523,5.63403942068515,32.83740927636512,-11.194890812764925,53.82632803583579,-3.8458931960978497,129.99314115257584,6.439896800004846,4.019757921135631,5.921719741251739,1625.6352540966457,2094.7817465208773,1.4358471437898037,5.000000000000001,13.477482955290611,5.921719741251739,0.2198751662787925,13.920277361026663,0.43989680000484643,-0.48024207886436887,-0.4509409184580635,654.7673172131974,Condenser_Fan_Fault,0.502569956174612,1
0.6332972047055794,37.60321334768597,0.9138947723709248,7.131066215940463,29.574346948866562,-4.121633314550633,48.43091876455772,2.5010791224350606,102.58475822482886,6.549130855089083,4.371159239149173,4.135698008932011,2055.5089338174616,4416.495294061805,2.096452914023019,5.0,10.917779453577985,4.135698008932011,0.4255937679398179,18.024609658933713,0.549130855089083,-0.12884076085082707,-0.32018009661747815,294.357498876416,Condenser_Fan_Fault,0.3418203416721579,1
-5.037972717702414,47.63993561229029,0.7914372412096786,5.6154678843577,39.01109031979402,-9.481974051765707,62.9749527247763,-3.9568529150885756,130.35492862894884,6.5117870139716345,3.2862535005015223,7.064467347481476,4119.577364628603,4833.179526293526,1.190667166592584,5.0,14.723200423874012,7.064467347481476,0.4868630817957078,0.3549286289488407,0.5117870139716345,-1.2137464994984777,-0.3371815634739528,1751.5752722832126,Condenser_Fan_Fault,0.5849154092943744,1
11.188264535051134,43.66410283662437,0.942636832746169,9.459345206241078,32.839296763998654,5.479502565282082,54.627873515389595,11.491384052296288,99.07651497063833,5.39019092601359,4.642861412598602,3.5885889594190754,2357.6761563654036,5527.261769064968,2.1698189481129204,5.0,10.711027282311768,3.5885889594190754,0.5396990498684832,13.543858953770538,-0.6098090739864102,0.1428614125986023,-0.30793606796071593,145.319527515373,Condenser_Fan_Fault,0.32924766516135795,1
-0.3890398546141899,48.69129356409221,0.38111347538227,6.812016284765106,38.933255145856165,-5.562960749894027,60.771965665495124,0.5550681935164234,129.9878386065248,6.013595764299643,3.972182412684754,5.7941750449018885,1427.612628558459,2072.0406851870002,1.3970600842305716,5.0,12.877715351388971,5.7941750449018885,0.2033759533097229,4.716655626129992,0.01359576429964271,-0.527817587315246,-0.3727195117535935,439.4527220180498,Condenser_Fan_Fault,0.4639764738623433,1
13.164707153507834,32.081949240992834,0.3903266248928406,9.926128543078404,25.4290803213239,6.52809256506257,41.277459248272024,12.721032079666637,75.72695163495949,6.0942082534432265,3.9475362211452385,2.552093076971211,802.1546231540874,2241.4529245533504,2.9918735525676987,5.0,9.155362377641104,2.552093076971211,0.23894347282375467,8.15895184080037,0.09420825344322648,-0.5524637788547615,-0.3466417235205155,78.21217085294188,Condenser_Fan_Fault,0.2363081191759533,1
8.653048930437695,34.12072078901242,0.7999929819116153,8.497340969816312,29.008211452308903,2.6803506871718152,47.47568006245951,9.460659472909757,89.27048052421083,5.714265453710922,4.572404202754575,3.256841363490377,1834.4561445238471,4322.417325445707,2.4868250887712176,5.0,13.399213551584872,3.256841363490377,0.4360520894733692,18.8941420728855,-0.2857345462890777,0.0724042027545746,-0.552465669633357,364.7947303825856,Condenser_Fan_Fault,0.4974974095303108,1
6.338930807983068,43.580609790246655,0.8972125992464642,8.160223058644032,34.817167799355744,0.8486469951358196,56.23147640505194,5.961918438579493,116.00390031150384,5.652562428985805,4.109551887203384,4.329844998584938,2305.3666918629156,4542.94936995956,1.8956138075251896,5.0,12.993194347335468,4.329844998584938,0.46170706144367857,25.904015329257703,-0.34743757101419526,-0.39044811279661573,-0.4034633679948476,296.5920079226246,Condenser_Fan_Fault,0.47135876140235144,1
10.8505307106117,48.03674555439002,0.5632170349848619,9.287280729005646,36.771326941231344,6.220868231042995,57.84214021033527,11.827879897971561,104.13460211686694,6.1485895398002635,5.1466034012552795,3.8216270948104034,1643.3908657893962,3154.9765293610435,2.035949286446192,5.0,10.08837394441376,3.8216270948104034,0.3210414854863076,13.010829179651395,0.14858953980026346,0.6466034012552795,-0.2607814055218163,227.89601171668915,Condenser_Fan_Fault,0.2917071564570623,1
16.85987537282769,36.28968239576425,0.7863412934109433,11.696162626277896,29.942177083082225,12.411277620120083,49.638617041172985,18.276526945202118,84.53824715329026,6.0143321557170895,4.162187854853186,2.533807975834823,1862.8729827454622,5387.3075015831,2.860175271440373,5.0,12.981544619388146,2.533807975834823,0.5473136705705101,17.109802575672802,0.014332155717089456,-0.3378121451468141,-0.7064286448826511,286.4209929488536,Condenser_Fan_Fault,0.47061299990959765,1
5.6682569907401215,49.607432319593286,0.760909462055959,8.253979794719559,41.75570204803841,0.6490800592405193,62.79474540183467,6.503391014763048,129.45763241363974,6.508493529021313,4.3434188900258,5.102026640700895,2661.8648796738025,4179.557638214491,1.5680869233286734,5.0,14.308832602582804,5.102026640700895,0.403721071869961,26.107118351532918,0.5084935290213126,-0.1565811099741996,-0.4428991459728582,746.0842683552612,Condenser_Fan_Fault,0.5571702779219664,1
0.09765402879947833,41.01649921121169,0.9058608345504316,6.919383113160032,34.77580195423309,-4.694751928643551,54.233562956615486,1.8135955883077421,129.37150695966153,5.676368833443637,4.0289325741315976,5.035774031270861,2511.70914800773,4228.595602569023,1.7007623997398487,5.0,14.44658912354815,5.035774031270861,0.42694694143893713,34.8393837987266,-0.32363116655636315,-0.47106742586840245,-0.4803908271030253,649.1740236184978,Condenser_Fan_Fault,0.5663527060783023,1
5.779624736711045,38.7045607333954,0.9854641780201524,8.191947479088604,31.40685999116444,1.92133759139273,50.051451340871346,6.228553639684463,96.60512485655725,5.450493925208227,4.1246416675355935,3.6602807139769777,2398.4296409551926,4982.84726571717,2.220622366450065,5.0,11.235859933576947,3.6602807139769777,0.5207611883496461,14.892770474505056,-0.5495060747917728,-0.37535833246440653,-0.344903410116395,342.9738066554246,Condenser_Fan_Fault,0.3612720346729541,1
17.4130749447383,41.54618912497442,0.8253306441164067,12.308446429721183,31.02985991259411,13.13865776357124,51.59823301036285,19.034867803439848,83.26326469489905,5.731791229435766,5.121342214449529,2.594557517825849,2128.8978127047303,5886.446037884953,2.7658852711834694,5.0,9.198722364967104,2.594557517825849,0.5794594667969403,8.153104348314812,-0.2682087705642342,0.6213422144495286,-0.31861652063346346,220.03553154101564,Condenser_Fan_Fault,0.23886116394318352,1
-1.917757347567432,31.575311241055324,0.42098724412702987,6.379381105885654,24.9647781437778,-6.58843125830314,40.74006990306156,-1.1536209033641154,88.78809008953469,5.436850879819332,4.9145473119034495,3.8359708078222363,730.4942825562749,1811.2729741496153,2.3377250735675204,5.0,9.21114434295987,3.8359708078222363,0.18010131777031238,11.143156190802017,-0.5631491201806682,0.4145473119034495,-0.24746379813389652,32.22094012729269,Condenser_Fan_Fault,0.23959294792423905,1
4.753691282573534,40.23082581098502,0.5680374809671002,8.043831245137971,30.631238460232204,-0.37969680620898494,50.09342669187851,6.351844991367093,96.88989467396995,5.947393137849713,4.11900370680975,3.8056905730343704,1332.9422375915067,2961.945551786672,2.199715440409682,5.0,9.46623460027807,3.8056905730343704,0.2873160357100355,12.343017631081878,-0.05260686215028709,-0.3809962931902504,-0.2432605117412363,149.0526972944126,Condenser_Fan_Fault,0.25465777402860046,1
5.061971743906755,39.68987370788643,0.9928680999163693,7.8788820088794,31.528665843561754,-0.9737476932179071,50.70986419219684,6.014192507520569,103.74312671001312,7.073076283503276,2.9991759688478723,4.00612713230829,2406.32249619964,4583.89043990832,2.0851245095097717,5.0,10.711238796953758,4.00612713230829,0.4951692383047082,16.892515110306675,1.0730762835032763,-1.5008240311521277,-0.29999056570461713,322.3619670263706,Condenser_Fan_Fault,0.32926049946367947,1
12.723124143127324,31.217461013259918,0.6022794780717391,9.943164223005962,27.231272718970878,8.132241150541525,45.978637529915105,15.187216287747253,83.1902063979362,6.267138088245559,4.0261721208396715,2.7159252161043446,1378.7971665001296,3623.4585413573523,2.8179722595132333,5.0,14.620533725230622,2.7159252161043446,0.37392084076516585,19.874267955356075,0.2671380882455594,-0.47382787916032854,-0.8277858642180749,322.81331905401794,Condenser_Fan_Fault,0.5780059068035005,1
9.029286416678936,43.417530603020445,0.8109313009133975,8.823863728313555,33.38157792984788,3.1871358882218197,53.476757039029344,11.381190457154275,98.26903761864814,5.711572817684869,4.532658559129115,3.6573957719780017,2040.8495915027006,4312.6680051425865,2.1840873242937624,5.0,10.61867748683754,3.6573957719780017,0.44771756203096436,13.965520430640055,-0.2884271823151314,0.03265855912911508,-0.30616496952094474,217.49489220381452,Condenser_Fan_Fault,0.32364947068007266,1
19.646471222652643,31.246895679861495,0.6954240695370337,12.443860373542794,26.557299880458917,14.30163175433935,44.76338898688451,20.680241075284215,76.76490153218309,5.724376068020471,4.741198052595864,2.1798081493629122,1588.3013614825802,5227.171147020083,3.3416647397427055,5.0,13.646057643639825,2.1798081493629122,0.5101669772957064,18.082570988943786,-0.2756239319795286,0.24119805259586435,-1.1298880672760458,421.82587154673206,Condenser_Fan_Fault,0.5135333695381882,1
15.455623796675878,37.43414159337012,0.46200196624586415,10.846553198102036,28.70014871298868,9.915969800437441,47.704423005826534,16.522037599545232,83.12917454900324,5.39739448950354,4.7969159622350235,2.6454589669654056,1110.0993187818467,3098.5964574308723,2.782305151039424,5.0,9.82557306853743,2.6454589669654056,0.3063986733859053,10.44225249306217,-0.6026055104964598,0.2969159622350235,-0.3669936160471905,121.29469194330989,Condenser_Fan_Fault,0.27600257262583155,1
-1.1032677177620702,42.40555159518511,0.5419822770014883,6.6517904081313075,35.92432472549157,-5.8490623293265305,57.11017219989454,0.4767152087745667,129.98069579397142,6.91837059901738,4.413047124932751,5.419053007198199,1658.0879473783193,2714.190610393749,1.5650274494629555,5.0,14.500275757075578,5.419053007198199,0.2616582722087134,27.75822908629482,0.91837059901738,-0.08695287506724902,-0.4797419869926305,493.6464318092949,Condenser_Fan_Fault,0.5699423172871936,1
8.340273653972854,48.49559187905999,0.5741740320443661,9.041088237541688,40.43028726436153,3.222367025515847,63.588487567613896,9.019887113019593,130.4929421478373,5.949972963691537,4.837327793752402,4.6716885458363935,1802.1050035630587,2963.935227565331,1.6856158145928366,5.0,14.837656380959338,4.6716885458363935,0.3108628762319609,34.537130084926176,-0.05002703630846295,0.33732779375240174,-0.4748220971666339,374.4380928793237,Condenser_Fan_Fault,0.5926465595968545,1
5.330507319523332,39.2422866917226,0.49442188751106764,8.421960694832302,33.15419261445111,0.44735171286834297,53.75334458433589,6.200317223370546,107.48199933372408,6.395938007552287,3.708162531422725,4.075915852467161,1196.3776363522313,2499.906927199117,2.0278735190014516,5.0,13.852334988860981,4.075915852467161,0.25268655147198843,24.452740316370296,0.3959380075522869,-0.7918374685772749,-0.4709042392745255,174.91265805332478,Condenser_Fan_Fault,0.5270216932257662,1
2.8338477312733437,38.824048932990515,0.3221104600379949,7.398639857405658,32.9568599459015,-1.5980361731856825,52.38270189138148,4.5980122603997335,113.68673406518923,5.7574921202288225,3.7461063694400436,4.2764393848865305,807.4687839942846,1484.3143577215778,1.9497809947677893,5.0,13.677966266184214,4.2764393848865305,0.14945304949888008,27.02391760001214,-0.2425078797711775,-0.7538936305599564,-0.44505054849260106,184.75971653708552,Condenser_Fan_Fault,0.5156145501876782,1
14.312189080054365,52.627764861269014,0.9130748327114259,10.767804222447472,42.35322829588718,7.996213437959352,64.91866444189527,14.158008303992641,118.39697739249986,6.058132204281847,3.360796334110174,4.132084194356307,3125.1244542529203,5585.7723489975215,1.7759414115991503,5.0,11.211396286852356,4.132084194356307,0.5430331974819347,18.360665795046714,0.058132204281847066,-1.1392036658898261,-0.30249799632299634,463.02252635974946,Condenser_Fan_Fault,0.38734106509822375,1
19.452399168343334,46.584332164655955,0.8657472529591411,12.36749570289241,33.98140147248522,14.30860488462202,56.06447347554824,19.89018827269652,90.81216426833028,5.964280156855864,4.642818439008236,2.8448726527519206,2432.803741224092,6142.674944763041,2.4642339118584093,5.0,9.668623613280758,2.8448726527519206,0.6098685507862694,9.124947525706219,-0.03571984314413612,0.1428184390082361,-0.30270576378600955,182.41799556731166,Condenser_Fan_Fault,0.26666170609912515,1
11.61015502708906,49.645097235515834,0.9040373697881143,9.778960892107973,37.281873127443745,5.480891566201752,57.90896435942125,11.988432370481444,105.10202824068737,5.608727680409024,3.7744497337990683,3.8361379253726784,2366.06560796654,5464.436606369436,2.010653940440296,5.0,8.770956207035162,3.8361379253726784,0.5203198247273549,10.119640402272623,-0.39127231959097575,-0.7255502662009317,-0.18877959504686226,-20.678839514290758,Condenser_Fan_Fault,0.2137620434647826,1
-0.21495436419845548,38.63958071652191,0.46441833935769694,7.064083314109833,30.346648226046895,-3.458581696950487,49.571257065918736,2.2651559098049256,109.85412812547281,5.391677231497029,5.308369728999121,4.381251682046892,1052.5700691708703,2107.664406401149,1.985407497845334,5.0,11.775491098858126,4.381251682046892,0.2135161817619616,22.605894383593707,-0.6083227685029708,0.8083697289991214,-0.3589040503180383,148.8719714907478,Condenser_Fan_Fault,0.3945877624508404,1
10.843811301984461,44.68469601099492,0.6969215875969056,9.5445758033273,36.60184679571378,5.067295746887715,58.10777129746595,11.949066688314048,105.78078253114039,6.102839474166497,4.136577787234231,3.8232691328987287,1937.4024649825187,4010.264151727973,2.0397631163538454,5.0,13.175843108310737,3.8232691328987287,0.39606417205341793,20.509433647636584,0.10283947416649664,-0.36342221276576936,-0.4341855117794937,300.3334006597322,Condenser_Fan_Fault,0.48308154530052444,1
13.80939348496609,51.59969117022191,0.4150398428137021,10.488749812887349,43.87912227219233,8.253977565922089,65.31595425788748,14.598810802666152,120.75466217280199,6.301355901202264,4.101542637499562,4.137731686774028,1470.0318713744796,2482.4806460527634,1.767438202969122,5.0,13.1083623143222,4.137731686774028,0.24762198393896406,23.619909935746406,0.30135590120226396,-0.3984573625004382,-0.3937136782014925,297.31701331160457,Condenser_Fan_Fault,0.47874377334221463,1
-3.3768222921830056,34.83736896273471,0.44345986165136764,5.717623651739358,28.602131384080604,-9.806706102592491,45.971883084131925,-3.557290019500759,119.13108817903908,6.362722047756502,4.399273573001132,4.8049574292951105,981.0597535122707,1829.5367964547083,1.88833268605507,5.000000000000001,12.204091654015812,4.8049574292951105,0.18293716212708233,30.217563784559545,0.36272204775650163,-0.10072642699886813,-0.3958909285403769,205.2395203307475,Condenser_Fan_Fault,0.4213468480502874,1
12.132343737836585,52.64080799722122,0.9644562151410729,9.758312289067996,40.10861301833594,7.0254786812358185,62.250951872287935,12.588205879408932,113.7040850818217,5.545644420450258,4.287186983440933,4.088680076266081,3209.295322895182,5418.384395287863,1.8563262910444893,5.0,8.80773016568098,4.088680076266081,0.5578801130830817,11.601030024370075,-0.45435557954974204,-0.2128130165590667,-0.18211752650243862,454.54286007525616,Condenser_Fan_Fault,0.2159121549312399,1
-1.5395938624303294,36.202016076079374,0.7240818374023542,6.673078277502219,28.648822495816013,-6.437518877070973,45.971701384678056,-0.9491601456719017,102.78327875466148,5.487011418462197,4.090746963942552,4.325404218557505,1533.4360777257575,3118.7335632081436,2.073885772789718,5.0,10.77312960727081,4.325404218557505,0.3155345647412408,18.426971115839933,-0.5129885815378028,-0.4092530360574482,-0.3197081544259963,223.21330145405068,Condenser_Fan_Fault,0.33301836339820573,1
-3.707391642704441,54.54753955220701,0.32773724866738124,6.124967547810772,41.62073899469175,-9.250495899721562,65.13102045702374,-2.712370899159409,129.71869239396878,5.560145264816147,4.032112347561012,7.077614933199542,1772.3899446193154,1900.945534041562,1.1627665919517258,4.999999999999999,10.31907031941843,7.077614933199542,0.20486400723827639,-0.28130760603121985,-0.4398547351838529,-0.46788765243898833,-0.09859870974246832,282.66053534671096,Condenser_Fan_Fault,0.4925848234020248,1
1.0549419467193475,50.043341869447104,0.8919263254946141,7.25451852350636,41.92944570432277,-2.973564498386486,64.44873805613626,2.345617360191566,129.99426274377026,5.882641206248038,4.194568865536376,5.920587776968633,3723.987926225787,5215.666451034283,1.3378454906891417,5.0,13.950514377200584,5.920587776968633,0.511178441830317,5.231371532346827,-0.11735879375196223,-0.3054311344636238,-0.4206330383300474,1306.853626879306,Condenser_Fan_Fault,0.5334704755376258,1
16.51698460358102,38.98415457819323,0.44782506736839983,11.130211043942312,31.130513817184323,10.970125169950652,50.03098021075861,16.700549286643515,85.2076254556559,6.254660647039874,4.536624259020971,2.717998786652222,1141.422296428713,2959.0922934215696,2.684227076161966,5.0,10.340811160306977,2.717998786652222,0.2989673246434383,10.856583194841946,0.25466064703987357,0.03662425902097066,-0.38805862474364483,149.98626906667198,Condenser_Fan_Fault,0.30686962943253593,1
16.84407408220029,40.7769988984908,0.7222735943830777,11.301426685712991,32.1120715131172,11.006409845863569,51.72892999926742,16.365466502902166,87.73342400649872,5.8612043684735005,4.303063339960244,2.83721309603107,1814.8869230849984,4886.442381365478,2.5896302816230214,5.0,10.656364246392464,2.83721309603107,0.4781996456419379,11.916079637784094,-0.13879563152649954,-0.19693666003975618,-0.3909926050330341,175.26256284777833,Condenser_Fan_Fault,0.3259327195460703,1
-5.5175752085475045,35.62085247569273,0.48008080067111075,5.644704887547821,30.767078787779138,-9.999197175910568,49.408957575861606,-4.747070247332618,129.1000906513062,5.810254342301718,3.8841847328639965,5.424489525883562,1279.7273859920301,2084.9435287384417,1.638497230072087,5.0,14.53882191048119,5.424489525883562,0.205648093266642,33.728597153626424,-0.1897456576982819,-0.6158152671360035,-0.52149190695106,416.0184333606072,Condenser_Fan_Fault,0.5725234681874204,1
1.0386565411936421,46.49268303321656,0.7776747617825323,6.752562762381333,38.438123201275815,-4.8743446693343495,60.678987229352316,0.6802529756359423,129.64453777392498,7.31095422539076,3.6567697956924623,5.672651428949192,2820.927175342805,4057.105242529722,1.456941537698806,5.0,13.717395361533029,5.672651428949192,0.4007068263645558,16.17077771463117,1.31095422539076,-0.8432302043075377,-0.4289633774286419,955.464254597905,Condenser_Fan_Fault,0.5181888999062353,1
-5.75145674117124,40.88811212134543,0.9773696718913988,5.403241527635368,31.861872586352323,-10.912697940681364,50.975241142167825,-4.795090519797643,130.2689057802664,6.194768816863807,4.735636377485374,5.581057901521139,2833.5010068165866,4246.788374799154,1.567988668141471,5.0,9.556344399079315,5.581057901521139,0.43400098468659926,6.089940928778219,0.19476881686380665,0.23563637748537403,-0.2413597799371181,625.9941601893515,Condenser_Fan_Fault,0.25999660302609623,1
2.4880298275971713,33.90585127878502,0.5023904393578646,7.435189173026845,28.991569928271698,-1.0950583650550882,46.358971585314634,5.1762383402823575,96.98083399955728,6.497953869621959,4.640302558911458,3.819517322382871,1080.49704501185,2466.3329057687342,2.231542985771057,5.0,13.728524770823427,3.819517322382871,0.24331600832610326,21.938162909433572,0.4979538696219592,0.1403025589114577,-0.50775308528674,179.75898043090444,Condenser_Fan_Fault,0.5189160803639,1
4.428738370706155,48.303506995385206,0.3749996355831336,7.484332141791047,35.998240983980665,-1.2077108124327194,57.476787128108285,4.283875385919313,124.43971772540391,6.216643696408679,4.394199340757281,4.673552517116305,996.6460799289423,1899.8021446720593,1.7727212049209833,5.0,8.753522719106236,4.673552517116305,0.18436712866276894,15.994386608896008,0.21664369640867864,-0.10580065924271942,-0.1785597684660536,66.46219943489507,Condenser_Fan_Fault,0.21274322896258152,1
-7.876173671449048,36.551731386691934,0.8792118927094341,5.282089938435446,30.079794430089382,-11.718939169456222,48.9636169571823,-6.95051232769982,130.34093152358025,5.857130051173506,4.193953042034203,5.641771560073367,2348.6321109193527,3728.6879649849934,1.5805269995743239,5.000000000000001,11.968764922077547,5.641771560073367,0.371363957601351,21.490314952025244,-0.14286994882649395,-0.30604695796579673,-0.3907063128772108,667.8545788725514,Condenser_Fan_Fault,0.40662085188964575,1
2.950452627008547,47.73292243386341,0.4427305525942241,7.580112294029401,38.0505030916358,-2.23464910986626,59.97402109575308,2.848159055599543,129.1938740628519,6.367944671501246,4.4547921387146765,5.156547540601677,1468.1414103237414,2376.540415500636,1.5958698950532761,5.0,12.271731386141312,5.156547540601677,0.22519784736980114,20.30968673381976,0.3679446715012462,-0.0452078612853235,-0.3462416001975983,370.76822113750404,Condenser_Fan_Fault,0.4255950388110468,1
15.846955708177273,33.34172450207791,0.4504261223493606,11.53322218347088,26.260935660770407,11.85245160469517,43.87766447364307,17.320091685505098,75.28940784774406,6.350041955089009,4.251420614804996,2.321630473452924,1003.8730602716391,3126.977625121134,3.1521791017210368,5.0,10.154286827327184,2.321630473452924,0.31324766074322813,9.47468509324807,0.3500419550890088,-0.24857938519500422,-0.5107209484050621,136.1196513041018,Condenser_Fan_Fault,0.2956587869337635,1
5.402719515020909,42.62701159328005,0.40328948843079654,7.881283434057059,33.79694704116797,0.7468940477193706,52.92800285371222,6.877930991742474,103.54699214875234,5.909128193995974,4.366475104797951,4.003294237953403,984.2915479929411,2108.120608774763,2.0640053874015183,5.0,9.38621628724718,4.003294237953403,0.20540235509291674,12.740280355928107,-0.09087180600402611,-0.1335248952020489,-0.224943628522138,84.68041088350026,Condenser_Fan_Fault,0.249924429542781,1
9.978242413191081,34.676410675769894,0.6311369873162505,9.408970389251728,26.448619521417797,5.58531699486601,44.1691352630729,10.627835970352393,80.19758569307942,5.930962755948069,4.784242157771179,2.882930255545109,1330.878460144123,3483.804914948102,2.7439037435535396,5.0,9.731836538819692,2.882930255545109,0.36599981094656786,9.539039377890205,-0.06903724405193135,0.2842421577711791,-0.3383920177929043,125.9218837558376,Condenser_Fan_Fault,0.27042043795118753,1
17.88641846100313,40.763317149690046,0.8787339902681557,11.78280632809157,35.6853411595348,12.257041239609315,55.01557893382004,18.82258190735588,96.08431208733079,6.274192420059654,4.16840563144228,3.01057267270754,2549.2244393884707,5728.041796505975,2.385836088358901,5.0,14.434654803153201,3.01057267270754,0.5877940826553769,20.209800741682642,0.27419242005965394,-0.3315943685577203,-0.6273888892945774,523.5228627813399,Condenser_Fan_Fault,0.5655555965007873,1
19.916631858270662,39.78887240914047,0.6941800926034906,12.551450342157809,33.62260057172534,14.820180710942957,54.73270106342354,21.894637463247456,91.30821160093453,6.512367645817994,4.506750087805552,2.722516052724674,1927.6521518322354,4760.616450374295,2.5794341812440704,5.0,14.742191122812855,2.722516052724674,0.4954023851283777,19.5603145727776,0.512367645817994,0.006750087805552418,-0.7604026971212345,385.29441431297005,Condenser_Fan_Fault,0.5861960978421372,1
-0.06292239459697854,39.59244906818856,0.6024690105217397,6.663026463585739,31.320436767600807,-5.170339135340499,51.79208603144282,0.6477295034503667,118.55690924527873,6.054132237136565,3.9241844722988914,4.702789745449569,1433.07172129557,2685.997998760508,1.8674560426767102,5.0,11.430450822570144,4.702789745449569,0.2724190706371549,25.52212274521068,0.054132237136564676,-0.5758155277011086,-0.33706659858487886,224.0925438163331,Condenser_Fan_Fault,0.3732389738128229,1
5.674952242514272,32.21190808441905,0.4437852885367804,8.103831364162174,25.411464571076095,-0.4232010481198947,40.541896296980674,7.33473013832352,79.82154309062513,6.879975301333647,4.536560734728263,3.035836914127725,868.7461844175128,2190.2546144000444,2.7090550642109754,5.0,8.812921000471981,3.035836914127725,0.23199212319938362,8.926946421563215,0.8799753013336469,0.03656073472826282,-0.25904948560968677,79.48490790943958,Condenser_Fan_Fault,0.21621576796976744,1
16.875233400142083,44.01482892193467,0.5988038650114214,11.314006567171734,34.44778420236011,11.623601137385682,55.03133161656344,17.781167340641492,93.37542546399348,6.375002753004775,4.271901096371345,3.0630600462093254,1611.7741341414128,3957.4859937178894,2.3840652297318163,5.0,11.929594399702978,3.0630600462093254,0.39152966694400476,14.31278722133024,0.37500275300477526,-0.2280989036286547,-0.4360354627549601,183.97495494565624,Condenser_Fan_Fault,0.4041777039853879,1
16.705048984356534,32.12734528271831,0.6144748665059117,11.692556516751138,25.805451903376326,12.0634474605553,43.5697287318647,18.450645770570382,73.75718702828073,6.46735251755518,4.024703077497102,2.2405510699673385,1299.5803704335858,4019.3610860690296,3.315725852159909,5.0,11.20075205796256,2.2405510699673385,0.42893640413144674,12.237713426549625,0.46735251755518004,-0.47529692250289823,-0.705797244720991,215.03003003285767,Condenser_Fan_Fault,0.3591184531883168,1
-7.664303567692404,31.43520586831214,0.3935988685443434,5.068494719313527,25.507207593468653,-12.88708604073372,42.78929277838752,-7.108737204742584,119.21656455100477,5.264781073065036,4.3600299292326055,4.901037187654879,790.9581778064702,1505.935135705872,1.9011256678249546,5.0,10.777345509594323,4.901037187654879,0.1487751102047274,27.834735981580465,-0.735218926934964,-0.13997007076739454,-0.3299635214267733,147.69166106115267,Condenser_Fan_Fault,0.33327452101708444,1
5.137927454328059,32.053409188129585,0.8473061672594273,7.86489258984544,26.99569533063524,0.5974975878069451,46.03095992904777,6.595977119559364,88.6856053896141,5.685854384604275,4.330979431816493,3.413323885572266,1703.1790514696138,4421.924942670803,2.4502071780709587,5.0,12.895056930564706,3.413323885572266,0.43077142830883486,17.978546782462928,-0.3141456153957254,-0.16902056818350708,-0.5025816241713854,215.91678768851352,Condenser_Fan_Fault,0.46508364480192144,1
