T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
-5.587868498456436,47.751518323227494,0.9769193046816822,5.688609343683959,38.91623819125188,-10.819892793530116,60.76560202329538,-4.504353943436129,130.41004439939556,5.045322553302193,4.491340780922855,7.029420552718986,4936.120032286941,5968.489946312366,1.1946338463149582,5.0,13.90883936912823,7.029420552718986,0.598518606112463,0.41004439939555937,-0.954677446697807,-0.00865921907714462,-0.3027112012525115,1923.7171310572612,Condenser_Fan_Fault,0.5307307980661745,1
-4.527488388695018,53.158192096029836,0.6269244171593716,6.122681336483145,41.49758009428444,-9.532796048176738,63.64612605513501,-3.3445561546846796,129.91394705009807,5.935856151359479,3.5895374502780175,7.061991416152524,3246.8113358859423,3839.218700744051,1.1874925410573784,5.0,9.570324539101627,7.061991416152524,0.38983157504495797,-0.08605294990192647,-0.06414384864052103,-0.9104625497219825,-0.06986590594330844,265.7098289448818,Condenser_Fan_Fault,0.2608257145938937,1
2.27201790401585,44.86458706454889,0.8600940956327816,7.352505475237727,33.59966126858248,-2.9629039477165073,53.95970926572485,2.8746710229992023,114.74403041611458,6.34235941806499,4.25410159810836,4.484776305100519,2211.5635017595996,3978.1229952993385,1.901931905590207,5.0,9.454425535102018,4.484776305100519,0.4135355951522607,17.39904457364281,0.3423594180649898,-0.24589840189164036,-0.22497926155993175,286.0920884283637,Condenser_Fan_Fault,0.253958782068805,1
-5.4516119128581435,34.394843967864006,0.33099649974651896,5.687018673905803,28.933702980011653,-11.756791685522929,46.91964067809094,-4.808165508405036,129.3747535373871,5.472100399365677,5.004653831468083,5.1235479104023876,723.7456576520757,1279.8477185752092,1.752108497161317,5.0,12.686459917083774,5.1235479104023876,0.12963146076008064,33.789374929144756,-0.5278996006343233,0.5046538314680831,-0.415421096801589,160.3662416403398,Condenser_Fan_Fault,0.451798908142658,1
5.951182402415704,41.08496721338436,0.40639609595662685,7.982667602398884,29.740731762630197,1.8852006726426676,50.522752880743134,7.441391714177578,96.76749310578292,5.462162424274609,5.198986588628578,3.689727662027042,925.6381520574729,2139.6276633746584,2.218181830776853,5.0,9.147040395016411,3.689727662027042,0.21190202227985983,11.339943508206957,-0.5378375757253906,0.6989865886285784,-0.223739870138985,51.796292139032744,Condenser_Fan_Fault,0.2358183517043107,1
0.36387851229201046,46.27060666546802,0.4741965380937945,6.799863956613529,35.83173931489453,-4.048538299822795,56.91772767723715,3.1849368247721,129.37093953162034,6.808965171620439,3.1569466128865136,5.177191833865065,1288.3733965146594,2304.8667843499784,1.6312231976556266,5.0,11.739921391696242,5.177191833865065,0.23012127010848143,21.57001868181935,0.8089651716204393,-1.3430533871134864,-0.33107164239060216,179.9717827878742,Condenser_Fan_Fault,0.3923791297089999,1
-3.8182100909225802,32.810319716153025,0.8153824075766035,6.094065333060058,26.855553805569322,-9.399783797880913,45.85309100226374,-2.541003401559451,112.97456255554108,5.964741913959293,4.005266604315995,4.656381439197352,1723.9753201200651,3217.556479506794,1.970604569809699,5.0,12.736179644823231,4.656381439197352,0.3327026564521642,30.005992339796308,-0.03525808604070679,-0.49473339568400476,-0.4377493313024534,372.5358556052445,Condenser_Fan_Fault,0.45495885272331177,1
0.3350366691274625,31.433529256783473,0.5732726918170182,7.1016328296288815,24.728091669393855,-4.171898199439995,41.80120778419948,0.748494517922886,85.76087544977165,6.177320643652527,4.968847176471314,3.6382064737533453,1043.709715695925,2524.083162865706,2.427605147691958,5.0,9.782267778837905,3.6382064737533453,0.259300262334774,11.57145946212296,0.17732064365252675,0.46884717647131424,-0.2910451999982171,82.97781623756339,Condenser_Fan_Fault,0.27342242961084706,1
3.82173209629748,50.90504219759824,0.4323439200617361,7.73803070304627,41.0699288829575,-1.1724225281781422,62.41864357485392,5.354670813341072,128.97144912927484,6.669365220855131,4.25383107068606,5.228469742092731,1368.5932068469947,2306.1903416425266,1.5348305855214177,5.0,12.010417728914511,5.228469742092731,0.22945572284789306,14.5019249294309,0.6693652208551306,-0.2461689293139404,-0.32501869110196013,205.63844069218158,Condenser_Fan_Fault,0.40922131464457906,1
5.827916981590656,34.18697065100158,0.8141362782341958,8.2580103839709,27.211671432684252,2.221300466491126,46.3521242108543,7.811129606026991,88.80830645163536,6.293378066974962,3.6818590955439037,3.4243074540630314,1577.4377342955784,4308.878025257743,2.4295059611846925,5.0,12.170144027188307,3.4243074540630314,0.4195063270124585,16.10215926593493,0.29337806697496216,-0.8181409044560963,-0.44660008593613165,92.57457053304825,Condenser_Fan_Fault,0.41921736211348953,1
14.814311294965991,52.37853944296575,0.38081833772753404,10.773477644642595,42.14165764879708,9.07665657457254,64.84225907304678,14.59259130075273,117.65615812564533,6.049175688678002,4.581953189373491,3.972353556103799,1322.0836780805762,2289.8249444523353,1.8043015482608327,5.0,11.99622167502995,3.972353556103799,0.23073166454815347,19.57976527677127,0.049175688678001706,0.08195318937349061,-0.34191912534003666,219.19213974382865,Condenser_Fan_Fault,0.4083347393405984,1
9.441368278587902,45.01898298123161,0.5190971981800212,9.123028434693277,36.73786726141071,3.3511620658487944,56.79855250745206,9.74464017982115,108.44082232949161,6.633058832367706,3.7621374999523196,3.978447068638219,1387.9718101000985,2792.7826109755565,2.0031480588770054,5.0,11.55641080056467,3.978447068638219,0.2832198836137967,19.188110860277135,0.6330588323677064,-0.7378625000476804,-0.33590539023595634,163.59128288918942,Condenser_Fan_Fault,0.38101308875579704,1
9.807052174219546,47.19568508386812,0.6794201225854059,9.1514878676924,35.85769089278334,4.618032079425324,58.188270473078084,11.601311908447876,108.94385027215975,6.648930828224017,4.76483327355035,3.9917996131250595,1800.1365324239987,3680.453132579483,1.9740561737460651,5.0,11.876066065266272,3.9917996131250595,0.3777056405881516,19.23145106097037,0.6489308282240174,0.2648332735503498,-0.3518316073933021,153.22894925797004,Condenser_Fan_Fault,0.40084267747868585,1
0.601587319554032,45.028808794383224,0.5565798092192714,6.86453621143537,34.60513282965149,-4.062210852379526,55.14559279406272,2.0952500666500598,127.99041711975507,6.258277317966761,4.911110719325329,4.890858100019572,1528.233090662088,2585.10280667681,1.756197259492804,5.0,9.541978211190525,4.890858100019572,0.2625610337726248,21.985087766079218,0.258277317966761,0.41111071932532894,-0.22698665101567128,240.01005808182776,Condenser_Fan_Fault,0.2591448251962378,1
-5.104427901005772,47.65543003802,0.6658678340119003,5.711787979116067,39.08602027829847,-10.03293849945523,61.218029077192185,-5.0109586828050565,129.82100194413317,5.575147759600958,3.6899681483269346,6.964810703131851,3596.0812140505245,4213.565921109838,1.2055726986049617,4.999999999999999,13.446298810000599,6.964810703131851,0.40127548135787333,-0.1789980558668276,-0.42485224039904157,-0.8100318516730654,-0.30312425981509517,1583.2335042652776,Condenser_Fan_Fault,0.5005476119342575,1
11.877294335484892,45.96704754442618,0.9322971481709039,10.053948356960154,37.988170951803696,7.4103299808633345,59.55472317472154,12.136862089503333,108.73044468907716,6.193780272691046,4.378993791056013,3.8207585028846487,2697.801612705313,5377.431623380218,1.9893428848145043,5.0,13.106328386519252,3.8207585028846487,0.5457662059181246,20.65240105865665,0.19378027269104603,-0.12100620894398695,-0.4190935752859428,378.76405194214794,Condenser_Fan_Fault,0.4786131520434142,1
-1.0990426772765451,51.19406408329814,0.4774397145030377,6.722492789792142,43.928989176861045,-6.081410582174288,64.53106301487024,0.06640409466942897,130.14042954865687,5.775255750547693,3.428489494264742,6.487759737083585,2902.2029087500123,3362.6146832837526,1.1834357169690997,5.0,13.18495421296361,6.487759737083585,0.33383593117906873,0.14042954865686852,-0.2247442494523071,-1.071510505735258,-0.37851789696990257,1418.5836492087499,Condenser_Fan_Fault,0.5305984118302685,1
7.418966367039377,36.07594123891796,0.8049073709764931,9.013547264412066,29.329772613103913,3.5119025369376664,48.054615796272195,8.028802493340066,90.79916204194059,5.679298391480363,4.432576387923047,3.3853889217337896,1810.6293206515716,4353.88618738933,2.405686892404714,5.0,11.959259571881603,3.3853889217337896,0.4329697921554901,16.188054410685538,-0.320701608519637,-0.06742361207695335,-0.4272822999363246,253.08275161861116,Condenser_Fan_Fault,0.4060277751316868,1
15.008095897675407,41.215395543898225,0.39731522354520465,10.67834505411084,35.200344306598886,9.636825687045906,55.59194594081178,15.076070674989321,99.0460801382789,5.640971499571494,4.536812937469772,3.2094781271741946,1145.6086893738316,2550.0077837177587,2.2833429330688797,5.0,14.309476442209252,3.2094781271741946,0.2519022048835563,20.845203884649635,-0.3590285004285061,0.03681293746977232,-0.5681006254004348,232.25413709351017,Condenser_Fan_Fault,0.557213100688619,1
-0.8659620437345905,46.36762796401218,0.5682774719980466,6.674130510287267,36.01482916208033,-4.902431646048029,55.79701161306795,0.22456682763578817,129.62963533524118,5.595444656049672,4.22366012109633,5.305063413112648,1686.9686824687221,2689.017634074548,1.6089396417185824,5.0,9.168632827262229,5.305063413112648,0.2712627379191542,9.586664064508696,-0.404555343950328,-0.27633987890366996,-0.2070418952429096,268.3321582933729,Condenser_Fan_Fault,0.23708926987681786,1
20.078606870728077,49.37528644737068,0.535151455195657,12.652334156191777,39.55702449198166,15.066348931755133,60.43874448071559,21.747245159349244,100.10441931721743,5.551145547364198,3.8485157333038345,3.116254107854712,1797.3912694392789,3719.692696498908,2.203779033825261,5.0,11.67688096363608,3.116254107854712,0.37379082573286676,14.460507557136026,-0.4488544526358016,-0.6514842666961655,-0.3951232414012882,308.828892698986,Condenser_Fan_Fault,0.3884692147561363,1
-7.220075927488309,50.99863996938636,0.552466030476342,5.12147118004442,38.53827704465043,-12.256094391113418,59.714148042898934,-6.028221668743113,130.4476427736847,5.30578825073705,4.2801559809737775,7.3480503044831345,2664.434115608861,3225.739821096894,1.1966839626761359,5.000000000000001,10.752162294196275,7.3480503044831345,0.3171065828484024,0.4476427736846915,-0.6942117492629496,-0.21984401902622253,-0.05877739990581543,121.82130667984529,Condenser_Fan_Fault,0.3317447301918714,1
-3.295242952454658,53.04246805344982,0.7612463883653066,6.152788916466938,42.77170290073253,-8.00847116446345,64.9598071380432,-2.614658505485365,130.41276651947985,6.513374422460142,4.6918140907781485,7.0073554267759866,4268.739303619172,4801.402031988875,1.1748844833848726,4.999999999999999,11.965637979001144,7.0073554267759866,0.4915824973524179,0.41276651947984533,0.5133744224601422,0.19181409077814848,-0.20171461177473549,1360.135368443961,Condenser_Fan_Fault,0.5533644012368875,1
4.1369003769579145,53.74017303329533,0.7728740550821985,7.5234267586842085,38.810764409848794,-2.2717379414073733,62.68904904297101,3.3221845884552437,130.2013389301045,5.308934642378029,4.072193476891737,5.374156560249881,2551.21392770429,4061.9730377963187,1.512701126860444,5.0,8.784790152078457,5.374156560249881,0.4050416234928517,0.2013389301044981,-0.6910653576219712,-0.42780652310826284,-0.17746496705370585,273.8275994543833,Condenser_Fan_Fault,0.2145707254996546,1
18.11314274206379,33.3317317326929,0.6265029503770505,11.780515557841433,27.378460316735207,13.027251604335296,44.69389265984414,18.682748162358347,78.76165902006593,6.242365010392019,4.90323927968457,2.323000654175995,1420.2542341479054,4330.77596387263,3.149589346029744,5.0,12.020984131626285,2.323000654175995,0.44280031498238703,15.242012131148158,0.2423650103920192,0.40323927968456985,-0.7393545871549088,257.84942561818457,Condenser_Fan_Fault,0.4098814046009193,1
13.84821618806056,48.732005363985586,0.6110680469261311,10.75806593086285,36.89557565330423,9.504502190251975,58.465381157506926,15.458705597289033,99.57634424271453,6.0428799473340815,4.06715255788095,3.4704826435258935,1796.7400100250136,3986.78981481296,2.151478221786413,5.0,9.83048756535338,3.4704826435258935,0.37630998391150705,11.316880453270514,0.042879947334081514,-0.4328474421190496,-0.26094443151031754,207.95418059205645,Condenser_Fan_Fault,0.2762955166214581,1
-6.103245912446908,45.781064135303424,0.7263415846640144,5.4059847807951185,34.89417412437897,-11.696818934083833,55.30929421668207,-4.701926805107427,130.33432894184708,6.6451421806258395,4.1561202694985395,6.4392940073311955,3418.5901977091125,4127.714667420458,1.2571511627204892,4.999999999999999,10.456363865829381,6.4392940073311955,0.4235418830915153,0.33432894184707607,0.6451421806258395,-0.3438797305014605,-0.2938209348210423,1363.7998880156474,Condenser_Fan_Fault,0.313836039531033,1
8.358008864427832,41.22749914281901,0.8707810463700867,8.812141647876354,31.67025689051058,3.5872926006370616,50.23436537184792,8.749747315163058,94.18618349261656,5.529576453281137,4.980344675028138,3.557383226464075,2081.4966811277,4799.366113964101,2.268313907128854,5.0,9.202929374405599,3.557383226464075,0.47303206510588713,10.414715080786863,-0.47042354671886333,0.48034467502813794,-0.23277112180367165,171.03339267886577,Condenser_Fan_Fault,0.23910898189614205,1
12.554291062177908,39.28853925226646,0.4455663643036185,10.019500477566488,31.633730210513832,6.024041713676645,51.88959997329053,12.818824456280973,92.73481412796987,5.525301491994098,3.7809019139615203,3.133108775403751,1128.5820900177387,2725.913551860735,2.424952360927697,5.0,12.06155173821513,3.133108775403751,0.27038967786674145,16.195965042460358,-0.4746985080059023,-0.7190980860384797,-0.44379243984246,163.89639661127114,Condenser_Fan_Fault,0.41241723525341234,1
-7.296357701515924,33.93449700938517,0.6752287841360517,5.244321199591894,28.25903183070513,-12.460490747481037,48.05598441662113,-6.607975583184361,130.85309472607645,6.747431157669894,4.677077179620574,5.590845469585538,1780.0059822802095,2801.3316553312334,1.6108063225439024,5.0,13.726437152700221,5.590845469585538,0.27924785593121715,32.65351293176448,0.7474311576698938,0.17707717962057412,-0.4987156475740435,602.223446911154,Condenser_Fan_Fault,0.5187796602585386,1
17.62643536734911,43.40142504340321,0.957062126411192,11.72152477619824,36.426285177803145,12.027333870291582,56.92112177229884,18.39334634223348,97.07038975302157,6.6955488519977315,3.81554245888716,3.07736743464623,2900.5299795117376,6166.483981604867,2.310400111107888,5.0,13.485825392864058,3.07736743464623,0.6425238800753833,17.53233427759521,0.6955488519977315,-0.68445754111284,-0.529869858329544,558.5085340091232,Condenser_Fan_Fault,0.503111278886087,1
20.456931327716195,42.75053901650499,0.8513565796311873,12.70628892471221,33.9781238952626,14.326985769527484,55.93210243761191,20.26028163218883,93.41622321583151,5.674497987342054,4.749245660315823,2.8170824456665056,2516.4423239172493,5939.380866637501,2.4717974650079606,5.0,12.9281951749267,2.8170824456665056,0.6062170072747943,16.43539166310177,-0.325502012657946,0.24924566031582263,-0.5535766310530295,443.0178197197961,Condenser_Fan_Fault,0.46720075641669745,1
12.047152396297589,51.91624074761516,0.6278040638345808,10.10359200764254,39.81775169860912,8.215590306667021,62.556194736860874,14.402930894527659,111.97399909197316,7.476632519361101,4.841825910959222,3.9907130667666735,1943.4356361676912,3631.148148825493,1.8706108479080557,5.0,11.014875847139649,3.9907130667666735,0.3717150479934702,15.989974780022663,1.4766325193611012,0.3418259109592219,-0.2995846781391831,197.9900402921396,Condenser_Fan_Fault,0.3477439260241663,1
-9.096576097680341,32.28343525407745,0.3430620345654681,5.014857314450877,25.217778254718716,-14.434207781218648,41.73067093012171,-7.531510368466063,118.79181262780152,6.181099537450098,4.620206204313656,4.927831803558784,637.5849185832063,1258.939427506053,1.8901043831396305,5.0,9.201599633657729,4.927831803558784,0.12349907618659933,20.918428837800917,0.18109953745009832,0.12020620431365625,-0.23833590294081097,75.57163094567136,Condenser_Fan_Fault,0.23903065015800726,1
15.18408951928516,45.460872087599355,0.835975486172873,11.157040082062752,37.494350909716665,11.015551880560398,57.7969898067448,16.370428618312783,97.28065255703565,6.9889591232739585,4.51405471012716,3.2678365766576873,2511.175243210181,5169.9193604018055,2.2371294588470896,5.0,12.345057446382505,3.2678365766576873,0.5359929666863349,14.971339416138974,0.9889591232739585,0.014054710127160419,-0.42916868499847016,439.63088198822834,Condenser_Fan_Fault,0.4302083210777895,1
-6.845427999127986,46.31397963556627,0.6077520122938846,5.353837832208214,39.52666037794283,-12.12889298127132,60.270729529673105,-5.811333718374158,130.30754544572935,6.0266330910517425,4.030501081046551,7.2100132814692,3042.6020217711475,3602.442927538706,1.2003268005716972,4.999999999999999,14.448429185220284,7.2100132814692,0.3539940546673573,0.30754544572934606,0.026633091051742497,-0.4694989189534491,-0.29573547183274274,1213.6710103618416,Condenser_Fan_Fault,0.5664756336204207,1
17.81554681508584,32.07924312582548,0.4007295205820726,12.180556763863306,26.187961037821918,13.198775644996783,42.9864082294205,18.669985751109156,76.38506322536742,5.364741136889473,3.9813491901270743,2.2010663304988225,864.2858365339903,2929.2929294835944,3.2812805022258362,5.0,11.651879082675489,2.2010663304988225,0.28924957090473796,14.219709932797159,-0.6352588631105274,-0.5186508098729257,-0.7737065153907348,139.1907330281441,Condenser_Fan_Fault,0.38692011053694964,1
9.418563531629465,53.5819316483585,0.7336892665486431,9.019766610387556,42.74772831984039,3.6213065701398324,65.49436870319083,10.157938111464308,129.65621944948853,5.834233777377433,4.639164106544086,4.69335223480923,2451.2426902065995,3963.6293490647627,1.643363021229075,5.0,11.489908603680412,4.69335223480923,0.4059518670916829,23.628843555696918,-0.16576622262256713,0.13916410654408562,-0.3076374397010455,385.74135750917776,Condenser_Fan_Fault,0.3962751604250649,1
0.719161019659623,32.71160284740018,0.8373717216984993,6.984867420710379,26.469495883517464,-4.444190187825246,44.466816273377354,3.0580430233762534,94.36170473372772,6.588821036078354,4.620547751464916,3.8467651387428425,1576.9162698492062,4131.186004117526,2.284107492420796,5.0,11.432073785004334,3.8467651387428425,0.38241574002428763,18.2936902225766,0.5888210360783539,0.12054775146491625,-0.3765119274925821,128.82556202722708,Condenser_Fan_Fault,0.373339001096095,1
2.419608954670808,44.203859287574296,0.4518250405193787,7.327412006475008,33.227891846049125,-2.5674797141790258,53.60971900697849,3.080110834792332,115.04130539908783,5.976059693455899,3.867706236872624,4.524121002040166,1108.686587371607,2132.327081083678,1.888551758888672,5.0,8.60689587747229,4.524121002040166,0.21522244327251433,14.16483724983506,-0.023940306544100842,-0.6322937631273762,-0.18029821716826522,79.55097500856732,Condenser_Fan_Fault,0.20418679425733585,1
-7.986273297543337,46.065718700017996,0.3942707905460106,5.28235688940277,36.72208024223422,-12.013640382406752,57.92160251383361,-6.119060362438868,129.23436177342543,5.525269440947967,4.427438749251909,6.972207945967398,1886.9314742875888,2341.267012824649,1.2145102562455539,5.000000000000001,11.514712079662274,6.972207945967398,0.22905747635805082,-0.7656382265745663,-0.4747305590520332,-0.07256125074809106,-0.20179320334316464,569.6873006160217,Condenser_Fan_Fault,0.3784370386662273,1
3.3283507875887732,42.89431892987808,0.3590033137135196,8.047173653055387,31.521224428111402,-1.7879025221107758,52.58859993365776,4.622490722002019,109.82824560667166,5.5251720462474365,4.432129408537626,4.254223522922361,866.0924252530762,1746.5272744006527,1.966753144894097,5.0,10.663987484156365,4.254223522922361,0.17145866964422987,17.590314033758972,-0.4748279537525635,-0.06787059146237429,-0.2859210113542616,107.72365737537154,Condenser_Fan_Fault,0.32639479063382165,1
-7.599529893135878,43.679906819627405,0.8018261752076603,5.347303962626816,35.1062939173699,-11.445615173074547,57.19617045689599,-5.665845981220408,130.18700267734752,5.93306504166308,4.45724869700408,6.6387969188284135,4007.796494143071,4357.386292703244,1.2382858452536605,4.999999999999999,12.601875940996266,6.6387969188284135,0.46934651703675534,0.18700267734752174,-0.06693495833691987,-0.04275130299591989,-0.36062579879899803,1877.9860740438648,Condenser_Fan_Fault,0.4464323980117099,1
-9.315981791024244,44.88667080893964,0.305161913412006,5.027783954794053,36.8064220290401,-14.60509715098624,59.498478486900126,-8.785409540302533,130.38070047839716,5.690923775336785,4.748436286966825,7.877974478729509,1381.9226308006566,1526.5336290119253,1.1803643694888415,5.0,14.360469642223265,7.877974478729509,0.15399295172098174,0.38070047839715926,-0.30907622466321527,0.2484362869668253,-0.1151475732676539,238.80404561851014,Condenser_Fan_Fault,0.5606075149780939,1
17.568990701805316,41.895499342775246,0.971869476067825,11.589633809147013,34.63661851802021,11.490613759958572,53.02428649624885,18.825132764919918,92.41967166071638,5.9826717492086,3.6927799910091137,2.898330256118846,2749.4098561329124,6663.786125328551,2.4605316039468583,5.0,12.591606251373584,2.898330256118846,0.6596346239927224,15.421483549584224,-0.0173282507914001,-0.8072200089908863,-0.5091967039679592,462.50877556553405,Condenser_Fan_Fault,0.44578161460017685,1
-9.99184208880817,35.51655459432986,0.855241582298506,4.848997465174841,31.123524189151063,-14.513972572256657,50.70112154814633,-8.770802069996423,130.50645673083687,5.417059505673954,4.396850846221133,6.334518456056175,3239.242228915916,4556.845811883703,1.3274377900527856,5.0,14.347712006690905,6.334518456056175,0.4255841831917874,11.611991122539749,-0.5829404943260457,-0.10314915377886713,-0.5460192841697842,1587.327311772428,Condenser_Fan_Fault,0.5597577741742921,1
15.097003710301205,40.476954310492935,0.9099528427399068,10.88831861982738,33.02907109951432,10.34927605796363,53.58421512253369,16.306174632035145,92.81220371725199,6.5838996829270595,3.5284254457684714,3.0523082354218176,2295.5081643350277,5811.539787854836,2.422642978712057,5.0,12.167359771730396,3.0523082354218176,0.5815130256637852,15.443629352516183,0.5838996829270595,-0.9715745542315286,-0.45756567541666104,222.5464956793362,Condenser_Fan_Fault,0.4190427875032435,1
-9.880211667825023,35.01153016105776,0.3296602326450256,4.899890250913159,29.020010581192686,-14.138406901008093,48.942594432521375,-7.977200948950471,130.90391583709322,6.53305348944432,4.549984756177,6.051351993433289,966.4210276260225,1384.1636513535848,1.424167572126712,5.0,13.08198100495079,6.051351993433289,0.1407991963951846,12.01060537667459,0.5330534894443204,0.04998475617700038,-0.45735947387996756,361.5602551941048,Condenser_Fan_Fault,0.47705008904593066,1
10.608441596213531,33.09732771810838,0.6111438361353573,9.638735618828711,28.517822047264833,5.420161162904885,46.528578835902074,10.793906455305521,87.86330536311979,5.891717882246458,3.7453323372039047,3.0004374274584165,1400.5526609608328,3492.9669377262467,2.611267343760881,5.0,14.569837336019553,3.0004374274584165,0.35765813184314965,20.91302793060781,-0.10828211775354202,-0.7546676627960953,-0.7036120986729113,288.99883744674935,Condenser_Fan_Fault,0.5746027062779936,1
13.86797382052938,48.79384023403257,0.6833573077579593,10.699419252874252,39.094843199596745,9.752286811506455,60.14280388878821,15.016038167642977,105.94648257281759,5.713663835910645,4.756921453461173,3.677363597127893,2134.23475317156,4161.727170255356,2.024932304764207,5.0,11.966417776759059,3.677363597127893,0.41543329776549215,17.203864832480264,-0.2863361640893549,0.2569214534611728,-0.3675035188462594,351.7737071569163,Condenser_Fan_Fault,0.40647439170307714,1
8.846285582486992,52.61483528564011,0.8467754880382574,9.032991381377943,42.04031296395756,4.76836538506777,65.34820205539134,9.937712063529531,129.9158564522921,5.937742387825658,4.333362500913828,4.687475077605796,2825.2287627910323,4946.396635168819,1.6396671091519666,5.0,12.798538026495521,4.687475077605796,0.4701465788072072,26.759634315357943,-0.062257612174342114,-0.1666374990861721,-0.36953747381607527,500.004814922645,Condenser_Fan_Fault,0.5262684468790083,1
13.729934560841993,54.512519783767736,0.39502693531292943,10.57141483566886,42.59468075748399,9.236326908646525,64.60996881746031,14.92910766168876,120.19294562995997,4.865308525539813,4.420342174228896,4.046425136130021,1252.1740405864539,2388.9064768055787,1.7844927139440085,5.0,10.171035085320632,4.046425136130021,0.23881471429489262,17.796129181884695,-1.1346914744601868,-0.07965782577110403,-0.2507839849875859,57.52626512556594,Condenser_Fan_Fault,0.537072771662526,1
14.07340328368886,31.49426503887987,0.6900743681801669,10.880814741125638,24.881356818223484,10.232994079752512,42.065100598646644,14.9797299823117,74.94075691756305,6.821781978952802,4.179401174182619,2.369714364329974,1425.284636305936,4519.850238684761,3.2072719056277346,5.0,11.164541491136045,2.369714364329974,0.45216299854506303,13.083126780567454,0.821781978952802,-0.3205988258173811,-0.6340723863818769,227.82895110169443,Condenser_Fan_Fault,0.35689896723615844,1
-9.420116038966592,42.35358192524054,0.71277914948584,4.878155555372999,31.518320104897672,-14.619209968931766,51.28324985691795,-8.14226716936083,130.30199516370413,6.197484977150402,3.672379117592085,6.326961126610888,2864.3295501307493,3440.0037255599873,1.3285872723621606,5.0,9.07338545761236,6.326961126610888,0.358048653375791,0.3019951637041345,0.1974849771504017,-0.8276208824079152,-0.2354714636443136,993.881738032642,Condenser_Fan_Fault,0.23148684358273852,1
15.710257730695393,32.41902956107346,0.8102868518004581,11.42428717929366,26.61838348578928,10.128719103514614,44.8744243949291,17.391342390363395,79.02211559395045,5.88864124299202,4.128062425508482,2.455085105070603,1814.7415996797279,5414.328833586745,3.035514622715085,5.0,11.734528950322705,2.455085105070603,0.5423812389702517,14.260141764439354,-0.11135875700797992,-0.3719375744915183,-0.6353027322612945,306.8274576127667,Condenser_Fan_Fault,0.3920444552452932,1
17.34634474060005,36.71217091830136,0.9549091754371737,11.218832604519976,30.50567807431016,11.484522506503643,50.335419752814474,17.058188453610704,87.56152350862686,5.857769432157376,4.840259497810646,2.688998591300698,2582.708506361676,6661.262681160706,2.692130603686524,5.0,12.873382418943848,2.688998591300698,0.6462259277621827,16.820470066155053,-0.1422305678426241,0.3402594978106457,-0.6142726875094038,575.31008477466,Condenser_Fan_Fault,0.4636999169827846,1
10.603269691871189,41.777265374261475,0.9016967300452178,9.352324306148128,32.5175161473274,5.5196267127380905,52.561553713791824,11.538878730242836,94.14747594931652,6.46186386250028,4.029060387064422,3.4135642189001385,2272.165060233562,5349.807080558427,2.293277950777731,5.0,10.232469483399527,3.4135642189001385,0.5171746536545878,11.984200198968168,0.4618638625002802,-0.4709396129355783,-0.29695169704232915,244.51371318102952,Condenser_Fan_Fault,0.30035275780588977,1
11.72940298280839,51.85444204041419,0.6055072381686517,9.523285662432036,42.90850181634004,5.880820860840114,64.67239136344557,12.046175393775032,127.24629926295162,5.1387745321375355,2.9525348058497327,4.489951680747853,1986.8199497820026,3293.6870529543326,1.6925484977232135,5.0,13.02150952514178,4.489951680747853,0.3417841394733855,27.635712346381325,-0.8612254678624645,-1.5474651941502673,-0.38628387334548075,330.7395610889305,Condenser_Fan_Fault,0.5099448855907391,1
10.17679915443298,49.46284688900522,0.41348416293865536,9.422465749808175,38.40079809372013,5.59183251658567,59.848164217661335,12.33297660358978,109.47171728327247,5.703817615862992,3.921094304430688,3.9565205309279654,1242.2108302760357,2358.1345651800025,1.944622844718871,5.0,9.577698714916664,3.9565205309279654,0.2365255436395344,12.920274463874605,-0.29618238413700837,-0.5789056955693122,-0.22403548689821062,142.2248498008073,Condenser_Fan_Fault,0.2612631389012017,1
-4.889594168394863,48.26514087658383,0.8659021822944424,5.699254501709072,41.26918389426048,-9.49650943571514,62.73798927791951,-4.347197232045467,130.33052143644198,6.634468484580375,4.407586818190504,7.208639403565266,4483.056168121604,5185.085337678182,1.184362825420749,4.999999999999999,14.081124820724,7.208639403565266,0.5273894181783341,0.33052143644198395,0.634468484580375,-0.09241318180949598,-0.2656475416312283,1628.8443826081875,Condenser_Fan_Fault,0.5420790476488075,1
2.115056278356863,30.676002738005135,0.46818620590199306,7.329041216056829,26.43554572983712,-2.156320853509741,44.278654730967965,3.632605226120896,92.00912534434387,5.0626132459906055,4.707799848700075,3.6059271978740908,904.5280564601783,2220.999049197564,2.3830138993416536,5.0,13.58115882756503,3.6059271978740908,0.22221250959983557,21.824915523075035,-0.9373867540093945,0.20779984870007517,-0.5345839801210266,130.42314142034832,Condenser_Fan_Fault,0.509306363515313,1
0.34293921731051935,33.22608884998676,0.963488254965785,7.100786306055001,29.760248200671388,-3.1149887219186594,48.65911101547424,2.798329576484788,105.24863833924033,6.556432552706262,4.3688165665522405,4.15307855197424,2054.4619641135414,4602.502279836569,2.0859575243928155,5.0,14.9089267573871,4.15307855197424,0.4458126552216187,28.164270591714555,0.5564325527062621,-0.1311834334477595,-0.5548161523953437,358.35897566710923,Condenser_Fan_Fault,0.5974759707336431,1
17.484315380648592,54.621977993333246,0.8014028564258123,12.095850093484549,41.36978461146946,12.934741100359867,64.51717897309264,20.36674491266219,106.27195747636614,5.295892682726241,4.075540140618774,3.578449872726293,2626.876687433033,5228.634450031205,1.9501842078798193,5.0,9.697479245428653,3.578449872726293,0.522192019468274,10.544805388534698,-0.7041073172737589,-0.4244598593812263,-0.24685732714892117,186.01779454093185,Condenser_Fan_Fault,0.26837693838884946,1
10.221568021282968,38.12106676811458,0.9190796161068413,9.645740207113636,31.690425682619157,5.697825986841986,50.36869163574307,11.497748200080991,92.45805547796493,6.331220534230801,4.876360413453568,3.3033926091948267,2087.9133353610973,5265.9245483341865,2.370224928527324,5.0,12.47546585594111,3.3033926091948267,0.5277652134710605,16.14618356471513,0.331220534230801,0.3763604134535683,-0.45551390039548023,177.62640000710667,Condenser_Fan_Fault,0.4384336167520943,1
1.8079470522075556,42.37223084574135,0.9720381093826781,7.210594822502235,35.55344366365731,-2.92701922663309,55.535003412393834,2.740599905274145,130.28508990922018,5.614468861032849,3.890836781436138,4.8652850528064,2594.827306046427,4874.166423423239,1.7348455280458812,5.0,13.724757379969361,4.8652850528064,0.4704470928767606,34.719015362842896,-0.38553113896715097,-0.6091632185638618,-0.4340365086475231,499.25090678270635,Condenser_Fan_Fault,0.5186698977581687,1
-3.6242217509676427,50.13182131867311,0.3353784669017789,6.287744253942076,38.938226062760485,-8.078019903970805,61.61759770240564,-2.2485353553692913,129.72912531781085,5.924321128253155,5.241762275429936,6.3905222027293265,1711.1656022792088,2084.1458201663686,1.2272161793031515,5.0,10.966241262512412,6.3905222027293265,0.20486678333449404,-0.27087468218914523,-0.07567887174684529,0.7417622754299362,-0.28595697628361605,695.3910996053654,Condenser_Fan_Fault,0.3447753214201963,1
17.595388840462522,41.65317278066531,0.6910517564064165,11.963416808291598,35.39208699461587,12.240245283243858,55.29001968708616,18.62517448738334,92.62558118463623,6.202005758807039,3.991335463658017,2.9076212822395617,1862.9083866768924,4667.661944259996,2.4740715632088324,5.0,12.973195129293465,2.9076212822395617,0.4682690451142199,16.79753444126331,0.2020057588070392,-0.5086645363419828,-0.5459410258137467,260.9205445190664,Condenser_Fan_Fault,0.47007864621596984,1
17.545041654929342,47.891297293830085,0.3781322739200005,12.058970391246888,39.00204967163107,12.641260062044603,60.731665764558635,19.781101466852288,104.85386349817378,6.736985366884988,4.934500125029497,3.283362816793163,1199.4313097889271,2282.502564571692,2.113718673870608,5.0,13.60756192988201,3.283362816793163,0.251094983723225,19.387024957073123,0.736985366884988,0.43450012502949686,-0.4874331103355898,196.04572516273038,Condenser_Fan_Fault,0.5110251063060509,1
-0.013128103369334294,38.32671902726786,0.727157623687618,6.954287572808635,31.26080270331414,-5.551138011229408,50.9486058990433,1.1476947246045548,118.2993863558824,6.554639390770403,4.290865390358276,4.67631794809163,1687.9382340483269,3281.768680205333,1.8768781432594295,5.0,13.050291685143293,4.67631794809163,0.32963159486852966,29.952415912958656,0.5546393907704026,-0.20913460964172437,-0.4270373729770205,286.65722947054223,Condenser_Fan_Fault,0.47501721597557844,1
11.199624598527512,49.082098244200495,0.9630708353121048,9.697972921241108,38.04308563368992,6.694079085383027,58.59903032866691,11.872789330331507,107.44861818122986,6.237497319348265,5.2335389483604695,3.848351997494917,2729.9201505107094,5437.46945340686,1.9843515386759758,5.0,10.268321105600762,3.848351997494917,0.5596862251980277,13.959065877006893,0.23749731934826457,0.7335389483604695,-0.26356269059227677,207.74291070804702,Condenser_Fan_Fault,0.3025076973966456,1
3.464733326615778,30.891979470451982,0.7512717540494748,7.342994393190724,26.494787133843676,-1.590822327637754,43.26862283688977,4.030698755405467,87.74050543866097,5.546663354349169,4.4745422362295075,3.5265996220867475,1504.5435203945074,3668.3384321677686,2.449530234155198,5.0,13.040372656287722,3.5265996220867475,0.3581096713127955,18.73267105994239,-0.45333664565083076,-0.02545776377049247,-0.5147171203281196,275.4624330400377,Condenser_Fan_Fault,0.4743812638584199,1
11.260183530130154,47.96040722899499,0.8562050741789822,9.964634557770163,36.70545955830003,6.948583580731076,58.635662227892155,12.736803850696798,108.05249872332902,6.177167326091947,4.268076243698806,3.8272639622117683,2371.5024196279037,5018.218191238033,2.0045911734363027,5.0,11.608679607211023,3.8272639622117683,0.4965304686210123,18.28860503383514,0.17716732609194707,-0.23192375630119422,-0.3400458896200824,214.60604706974573,Condenser_Fan_Fault,0.3842455835994765,1
2.1345978301959208,48.38432183405804,0.4265350130028685,7.27012480114749,40.47858938616402,-3.88864871413029,63.51179321405678,1.7834791791309752,130.24534714916086,5.708344400369851,4.137475889462455,5.676389457366831,1714.4980244670962,2321.932885896445,1.4168141494579651,5.0,14.063403295699665,5.676389457366831,0.23141304369784851,13.144206170217942,-0.29165559963014864,-0.36252411053754496,-0.42608793313457727,616.9167904580065,Condenser_Fan_Fault,0.5409090115857182,1
14.393706702673802,47.09449357671163,0.3140848591519511,10.477414778889917,37.383494391414054,9.363491530203953,59.94725454805003,15.458273853350093,107.85018687633689,5.804081589347364,4.706214606237396,3.615653374410828,870.4334623958814,1940.0537272668034,2.006190924294058,5.0,12.97169823065343,3.615653374410828,0.1833266957050391,18.46878780481508,-0.19591841065263615,0.2062146062373964,-0.4114322639771193,91.38067392335915,Condenser_Fan_Fault,0.4699828596656882,1
-4.214072351026384,45.8871231258995,0.660216662462889,5.750456322358562,39.50882178647272,-9.730166575247711,60.087694186628305,-3.94070760512218,130.31634949974415,6.061812816640932,3.5464171524390897,6.744550669010158,3494.3606922739395,4090.3915059995475,1.213820486598723,5.0,14.629823883474202,6.744550669010158,0.4063009180885361,0.31634949974414894,0.06181281664093241,-0.9535828475609103,-0.4232907497426106,1747.557015429643,Condenser_Fan_Fault,0.5786301650621707,1
1.8008395004549833,31.385721125228955,0.40155895060549673,7.160673972449556,24.153867977654187,-3.290988969179311,40.06434474401111,2.875094341649349,83.01712873078716,6.397843175325935,5.421073500707044,3.3705077252879896,781.4295582405172,1843.3111195375066,2.5478010829433457,5.0,9.065699298125374,3.3705077252879896,0.18887657169218347,10.137828818436333,0.39784317532593505,0.9210735007070436,-0.2555244128393537,102.49596634348427,Condenser_Fan_Fault,0.23103517069871288,1
-2.253788788951329,47.91352100912432,0.736490674789488,6.384242891343771,34.6007988519567,-5.616815521073445,56.68640431937905,-0.10693763710397597,129.21086357081404,5.7002129181676455,4.796012897825789,5.6197246613146845,2363.308462184251,3678.0045731170517,1.5088990587073252,5.0,9.016708973550656,5.6197246613146845,0.35877067518780953,-0.7891364291859588,-0.2997870818323545,0.296012897825789,-0.20173311601763455,423.8369752511321,Condenser_Fan_Fault,0.22815776607252147,1
-1.4029160127323537,53.692188503672575,0.6074140688835357,6.718515486495947,42.70704539433828,-5.656612574480459,65.25996626015056,-0.49823488929256,129.91642737069634,5.829469027750381,4.689946863048635,6.452460966898761,3467.387238404584,4445.3678721848755,1.190883199434811,5.0,11.377309111247307,6.452460966898761,0.41960417375280895,-0.08357262930366005,-0.17053097224961888,0.18994686304863517,-0.3005438721713325,1423.170409023163,Condenser_Fan_Fault,0.37873098520381115,1
-4.454853375387615,54.208316171456566,0.34479463544792405,5.756085080175167,43.17661676163496,-9.93290386804979,65.90157766686836,-3.5302924870340804,129.8762127189425,5.804616188839049,3.6815533176470616,7.380451144907177,1849.7781432124875,2047.6113208324468,1.1578604440956397,5.0,10.683034236562854,7.380451144907177,0.20959028137834726,-0.1237872810575027,-0.19538381116095138,-0.8184466823529384,-0.05842307888304199,110.05574210741361,Condenser_Fan_Fault,0.4094223601687955,1
-2.8489873448133203,48.10704473876283,0.9904089479457241,6.291115413374533,37.610590620048235,-6.960194188778162,61.0525215507354,-0.9983265826117127,130.4201242123709,6.8121201779541956,4.584880069317792,6.120940314406422,3996.93555819095,5681.407320448163,1.3139351579436969,5.0,11.942640846050146,6.120940314406422,0.5651047639092672,0.4201242123708937,0.8121201779541956,0.08488006931779157,-0.33672005859542775,1240.5121399324466,Condenser_Fan_Fault,0.4049911869882267,1
0.6454481506984024,31.22848286033229,0.7192295199444693,7.142580673251646,24.236110041756454,-3.7802891713126177,39.57501268765338,1.3478078765139168,84.06421774998704,5.559009024164503,4.089023655622215,3.513543933008658,1277.5498558935208,3114.351863114805,2.508374193847096,5.0,9.806210743457477,3.513543933008658,0.32851710115991484,12.27752545016952,-0.44099097583549707,-0.41097634437778474,-0.3026809419846255,98.43673344607646,Condenser_Fan_Fault,0.27484869189700006,1
3.0955945126069118,36.25262180572148,0.7519193055951292,7.500157119544863,31.78176003963662,-2.3116678987192842,51.040669562472786,4.607337540419887,104.8229845891266,5.950341716885797,4.384158495685665,4.114519244507081,1708.5381310545215,3549.3640485170204,2.0787572700792087,5.0,14.54319040424236,4.114519244507081,0.36269072522596607,26.36526859973324,-0.04965828311420317,-0.11584150431433482,-0.5302345906246742,305.8634802480067,Condenser_Fan_Fault,0.5728161990278919,1
10.856283284821586,50.61303792711012,0.7580400217739628,9.892692014085423,42.544981191655125,6.915647196827281,65.35764254100519,12.664877847072209,123.45858497150522,6.782859317038642,4.57785813584584,4.345809639318475,2540.7139750545048,4302.047911893416,1.73058760445831,5.0,13.985573663334677,4.345809639318475,0.4346787439956662,27.6809295590882,0.7828593170386418,0.07785813584584034,-0.4402034083981885,501.5577684769537,Condenser_Fan_Fault,0.537894648890149,1
-9.000437552435724,45.2798620423854,0.4119593170774632,4.952208600337275,35.778148568646685,-13.846826503397278,57.09582259407482,-8.179007304459184,130.02891705075598,5.426510393227267,4.2441979082076715,7.397560000143308,1920.0508211556757,2226.0555297006326,1.2062194788275167,5.0,11.840557328405822,7.397560000143308,0.22638619364660417,0.028917050755978835,-0.5734896067727329,-0.2558020917923285,-0.10695710364408173,304.2686922698888,Condenser_Fan_Fault,0.3986326549221721,1
16.56717629155895,52.81930208426388,0.972797736303974,11.02904647883575,41.55979277863425,12.28263608187929,65.37814537559159,17.78265249294685,113.88004245053858,5.3370513247317986,4.142850980182149,3.7529574682207234,3285.8839444392815,6055.084735221553,1.8681746852719536,5.0,12.173277793767319,3.7529574682207234,0.6198299827337529,18.86473630229554,-0.6629486752682014,-0.3571490198178511,-0.36533834979041213,413.6252101916034,Condenser_Fan_Fault,0.4512134265185938,1
-3.1745616167195387,42.529955320221184,0.6255616800848335,6.151371402524341,35.17591043173202,-8.97322686271512,56.82699744652649,-1.7297240609975464,131.23157838800654,6.489006127375183,3.877388739027833,5.838260513584573,2106.940536425359,2899.5679932569906,1.4452103022410776,5.000000000000001,14.373582748604207,5.838260513584573,0.30921867688348736,20.451193038100726,0.4890061273751831,-0.622611260972167,-0.48705869693612813,755.0825955677312,Condenser_Fan_Fault,0.5614812925279998,1
13.364737282707168,46.50544266630723,0.3721466607124029,10.03830011969002,37.20033235691035,7.04013666779778,58.806383657121714,14.407505909134718,108.53356132220179,6.810124552688411,3.7366915097042583,3.7682023874708706,1071.7703979255177,1994.600538700133,1.9935030362987525,5.0,14.190798279011908,3.7682023874708706,0.21619515691472174,21.79523410535191,0.8101245526884107,-0.7633084902957417,-0.4774662653818269,173.4708298462707,Condenser_Fan_Fault,0.5493342641564021,1
7.5366315797654195,37.942145735781615,0.9737257508567917,8.17341492521916,31.436511662815622,2.599966907680596,50.86767528301747,8.619777637535183,99.4190735646536,5.954724987580625,3.872891311682041,3.7045420994662552,2371.1872870892826,5292.926315580786,2.1887391384685424,5.0,13.117904126934626,3.7045420994662552,0.5165658845407652,19.84805720461793,-0.04527501241937504,-0.6271086883179589,-0.45366028234555467,382.67774307647187,Condenser_Fan_Fault,0.47935665571628494,1
18.535963607389938,39.58187188052803,0.8091775128209315,12.104685763235636,30.031103441673956,13.47809295483329,48.95321982861773,19.887250067116298,80.69687068388707,6.439924819712934,3.27667968465325,2.458700380486927,1952.9356625380492,5748.754235146024,2.9223508490794488,5.0,8.921216871756236,2.458700380486927,0.5775211707499778,8.105184992495836,0.4399248197129344,-1.2233203153467498,-0.3268659966152998,150.32714509996958,Condenser_Fan_Fault,0.22255646021516695,1
-9.20687963985874,40.575947080394066,0.5157464674401043,4.800145218655536,34.239066895467005,-14.04359129636182,54.69908526364288,-8.828099447740325,131.81350210273646,6.110026123920137,3.8461951590925394,6.8715635388297285,2399.399688958935,2851.2861574980643,1.2452145466921238,5.0,13.583201444143548,6.8715635388297285,0.2788738661048042,1.8135021027364644,0.11002612392013678,-0.6538048409074606,-0.36725244401848167,1124.767646280282,Condenser_Fan_Fault,0.5094392837945357,1
-10.186831032417434,40.65784145217278,0.6461864295094176,5.006849002627392,31.92193956078902,-14.81705287330889,51.82784365517293,-7.892352895665581,130.637997579941,5.445411430233043,3.7180856800642426,6.496570959677693,2734.1317987866814,3415.058261709853,1.273306385876567,5.0,11.179177996083297,6.496570959677693,0.34875503894128657,0.6379975799409863,-0.554588569766957,-0.7819143199357574,-0.3478784156124761,1151.6472635063703,Condenser_Fan_Fault,0.35779588346931773,1
-8.716805065894444,39.44106990458729,0.336155134412501,4.976402657732788,33.76867587155397,-13.079124804670176,54.74368932809461,-7.6629823874365535,130.06141595408218,6.167477353449808,3.420844498253369,6.5735272772346525,1493.6648518118607,1858.6994411091357,1.2430110309840663,5.0,14.428093578812252,6.5735272772346525,0.1844516836515386,0.061415954082178814,0.16747735344980796,-1.079155501746631,-0.4791025079898845,758.474914201178,Condenser_Fan_Fault,0.5651174939390928,1
9.468128738904625,38.44070454069216,0.39109257925191426,9.094509266549094,32.98721567877998,3.9569549308573464,51.771915396430764,10.166259772381176,100.34782147316463,5.857907576009839,5.279481757208947,3.521171403978777,975.0851201960245,2125.7972545961875,2.2316373082145513,5.0,14.06603315267617,3.521171403978777,0.2178552277757969,22.54759952759541,-0.1420924239901611,0.7794817572089467,-0.5233746169790985,165.22177960715783,Condenser_Fan_Fault,0.5410826037505667,1
19.851531216146835,34.5454240595876,0.6179169328419484,12.855257576652077,26.586214439364973,15.44944899692255,44.320755121217054,20.507989292185783,74.04904379460301,5.414018426626799,4.3785560545648075,2.144642221410271,1371.3218062162578,4776.731418826492,3.377064223459362,5.0,10.31912834779564,2.144642221410271,0.4618470393572999,10.432196613253751,-0.5859815733732008,-0.12144394543519255,-0.6309682073536464,201.8100272614156,Condenser_Fan_Fault,0.3055642433897951,1
6.246570083760061,30.711619470595785,0.6664442181534671,8.296682273181652,25.216650400403186,1.9486079928658335,40.220092649874815,7.5801173611461925,77.43881182256297,5.725364997208789,5.06067641264079,2.9559400890570404,1194.283433271203,3617.280058614649,2.803997065719817,5.0,9.710296706997102,2.9559400890570404,0.3504208255414995,10.330692262104364,-0.2746350027912108,0.5606764126407899,-0.3433487372547712,66.42072764640125,Condenser_Fan_Fault,0.26913913640800974,1
2.6760688675611197,31.034135548066057,0.7668256572561085,7.102987509395421,27.886892433510724,-3.5888838547444273,46.93463459903644,2.2252034407073626,97.35054319509798,5.777713544436016,4.091378299409205,3.9376653248627,1617.4483979141135,3534.1446507947167,2.2270882303272304,5.0,14.698686776478645,3.9376653248627,0.3520865152247781,25.21865528450556,-0.2222864555639843,-0.4086217005907953,-0.5778370939098565,346.1834333483962,Condenser_Fan_Fault,0.5832634758659061,1
-7.9028890008204185,38.919698714717384,0.744635894556889,5.133542554386497,32.72685134350756,-13.0873249862758,52.61517951833287,-7.603910759879176,130.16906687164376,6.289016738446104,4.412190774883866,6.248468134602411,2732.1224894698444,3552.8532703032665,1.348172558104468,5.0,12.749672797394965,6.248468134602411,0.37154676252466035,2.3680417428199405,0.2890167384461044,-0.08780922511613376,-0.439304859498602,1133.9523106480556,Condenser_Fan_Fault,0.45581711036820677,1
8.403115491872468,32.419345773998835,0.7271518741563735,8.704717128722212,25.08803419870834,4.0058272177735965,40.4927429099949,9.713812830471744,76.33716582143288,5.33302906451483,4.452062737153539,2.7918889627906895,1412.4759312173003,4118.7232044209,2.889535960941425,5.0,8.925833318524866,2.7918889627906895,0.4075110119474435,8.585391753643435,-0.6669709354851703,-0.04793726284646116,-0.29815633375296047,119.388077066096,Condenser_Fan_Fault,0.2228270261618079,1
-5.529318217747147,39.15125837360202,0.5920571981098535,5.462003275684837,29.360536570916278,-9.611307481712627,48.20412729842883,-3.600086173866228,128.78114927029202,6.036104072087405,3.479473747934572,5.117294535380139,1347.7541526170737,2500.9932407390897,1.7829874037604179,4.999999999999999,8.801934939387529,5.117294535380139,0.2418804887316951,22.225134570853086,0.03610407208740529,-1.020526252065428,-0.20922164073614824,178.243142437924,Condenser_Fan_Fault,0.21557322415811023,1
0.883651251199636,33.2166824855407,0.8313279297236499,6.823310354069877,26.32611693477596,-5.197438257455748,42.994152271420774,0.483464076326931,88.95156823777127,5.9837707150363855,5.138665068377445,3.8228817700999462,1663.2346029552195,3667.708251783298,2.329137445486155,5.0,9.929339138696072,3.8228817700999462,0.36885914011974813,12.138482343893529,-0.016229284963614532,0.6386650683774446,-0.2904562323771578,248.41698464915748,Condenser_Fan_Fault,0.28219382196089193,1
