T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
-5.371613985386901,44.296930130503306,0.5483961927180232,5.467618849015966,34.31117413892983,-11.048340222502103,55.14771967303746,-3.9836063759019993,129.34267574981703,6.024172003432897,3.8888756179516064,6.033465463479414,2021.6312868315238,3013.8593460259644,1.3951715907074151,5.0,9.595517645540887,6.033465463479414,0.2743056143966341,-0.6573242501829668,0.024172003432896716,-0.6111243820483936,-0.2425156329122946,578.7079491358832,Condenser_Fan_Fault,0.262320382251053,1
13.007786501699385,36.30805514898956,0.45776192554501083,9.888358047427165,30.00231400697445,7.602100987217002,49.662807882106804,13.438844868470795,87.75852323795371,5.492129522019802,4.675102232682529,2.949181951436476,1088.4627868757634,2672.487846959293,2.5716494114537456,5.0,12.941013061942513,2.949181951436476,0.28146773246471624,16.22235861246645,-0.5078704779801981,0.1751022326825291,-0.5556819462411466,165.08572212661227,Condenser_Fan_Fault,0.46802015220683785,1
7.996141812721722,38.23353299594923,0.8846964365516384,9.066997383574055,31.19077841153243,3.570940494495008,50.40850184470677,8.693479469661545,93.37840090992594,6.206804847148263,4.529128787736022,3.4510062682125575,2113.460207739133,4998.227886212708,2.326684332212849,5.0,11.14388507866088,3.4510062682125575,0.4853463207084234,14.586453585510156,0.20680484714826264,0.029128787736022232,-0.3580051969756153,275.6713907412511,Condenser_Fan_Fault,0.355633642741282,1
4.983731618608168,48.73244606788221,0.7079239841139084,7.996132428045846,37.51874944158703,0.2648042618932259,60.403470998145075,5.762160675495346,128.05379885101436,6.333203872321563,3.07393406058683,4.75572285760155,2237.1390253302848,3595.4583969039872,1.7204184216766394,5.0,10.960570516032327,4.75572285760155,0.36459904343703053,24.55286445330836,0.3332038723215627,-1.4260659394131698,-0.2875026413355619,455.9350602748375,Condenser_Fan_Fault,0.344429386762666,1
17.59036115322782,36.98088985194962,0.43741726703200423,12.465781214388468,30.469746085762345,13.064660772364245,48.873780489621964,19.49549906078685,84.5177482263373,6.1592942204708265,3.994411117623117,2.538761599828048,1052.578045951412,3055.165909166886,2.8111133161716118,5.0,12.732364371425177,2.538761599828048,0.3074817454081038,15.431120426134797,0.15929422047082653,-0.505588882376883,-0.6621985617661297,144.55775396695776,Condenser_Fan_Fault,0.45471622918402366,1
0.19131897109883195,47.02555965581257,0.9361429092988449,6.994435587725203,36.057285190507656,-3.312308475406882,57.82341996656705,1.5510972847652964,130.18349205441174,5.954975164543845,3.8427430166763306,5.235610997771522,2718.10464712759,4425.826586922279,1.6090341618839104,5.0,9.65646973178253,5.235610997771522,0.45705552317830095,12.107070919827876,-0.045024835456154655,-0.6572569833236694,-0.22594664529752695,349.67551523402517,Condenser_Fan_Fault,0.2659395403046052,1
1.0670137998662377,45.847833030174804,0.7740272292347274,7.334353198953717,34.76556252563833,-4.665117825048385,54.231722676298325,2.5420687574414003,126.13160094585986,5.9348877812688,3.2847217425760458,4.879765852377959,2054.212847011286,3764.8941968352683,1.7591588333163017,5.0,8.958690563645213,4.879765852377959,0.3664605133934995,18.49329144938922,-0.06511221873120032,-1.2152782574239542,-0.1975074149282976,226.2426622074936,Condenser_Fan_Fault,0.22475341181196354,1
17.341773446067247,40.63559687587887,0.3216588002332785,11.770395202272773,34.42091659719479,12.605116338396439,55.162572696179794,19.140897903011545,98.07615796616508,5.820164396253509,4.354212117710904,2.9815897946695276,924.5224916901113,2142.5958658183627,2.348454000906908,5.0,14.225993383358997,2.9815897946695276,0.20696370145791015,20.072797655759842,-0.17983560374649077,-0.14578788228909634,-0.5969399638488242,197.14767762252382,Condenser_Fan_Fault,0.5516677518368989,1
5.4806615063593105,49.964760231909715,0.7799065785934576,7.7568928170204785,41.411640534085805,0.011253146134587222,63.54242335732493,6.012706978403234,129.69028887602929,5.892523127869537,4.388056267346756,5.24343282473969,2743.013703637272,4065.466405612767,1.5284136978733682,5.0,13.794502305019797,5.24343282473969,0.4144149679381989,22.10663576039289,-0.10747687213046309,-0.11194373265324398,-0.4161677764870704,740.9002277167215,Condenser_Fan_Fault,0.5232318259656601,1
-3.099284713147707,45.22923848023232,0.8294119408278422,6.330365876550567,36.92620882337702,-7.813238276679196,59.58055680704906,-2.513912190382624,130.88517210679453,6.485563514270013,4.071758347546491,6.080346766504107,3077.4095040496272,4676.843442987267,1.3479263096244556,5.0,13.52694624792251,6.080346766504107,0.4489547531336387,5.602056117321894,0.4855635142700132,-0.42824165245350887,-0.4324819755289546,1061.165203234589,Condenser_Fan_Fault,0.5057813904071317,1
3.2125276170990715,44.24611180461827,0.890223069913397,7.299626950721297,36.12426294127486,-1.9487336031992017,56.928599123967295,4.404282822730812,129.65917894914523,5.82038989563765,4.962147183738912,4.840630825299777,2505.893955814788,4112.107324890555,1.7258560402772667,5.0,13.188536872764523,4.840630825299777,0.4411424831765825,32.34443419693994,-0.17961010436235014,0.46214718373891195,-0.4037266902620118,495.22463573285904,Condenser_Fan_Fault,0.48389840799822337,1
18.6153394366108,52.809572018249796,0.8113181505646732,11.76357819134841,40.606803927228036,13.416962147050942,62.197231914861575,19.105311496436265,101.87187764106535,6.0545418296218,4.215383264676305,3.3636668190326917,2616.161234274179,5480.733121376079,2.090162144098444,5.0,9.37109363900504,3.3636668190326917,0.5390706320490722,10.010218510576763,0.0545418296218001,-0.284616735323695,-0.23698917636836914,246.59394373901796,Condenser_Fan_Fault,0.24903067210736998,1
9.308801290179064,45.292265500865184,0.9956911893108186,9.019733162160115,35.69836094940805,3.6990028244328226,55.53343467871312,10.60801094435151,103.1549579968464,6.862733937493998,4.442860359257255,3.7320391349719255,2757.6130561122095,5873.775304900952,2.0936727308748657,5.0,10.63959661653373,3.7320391349719255,0.561525989381535,14.751561124206546,0.8627339374939984,-0.05713964074274536,-0.29303403523422755,374.6930720685518,Condenser_Fan_Fault,0.3249166331255749,1
13.373800114662545,49.68624296177735,0.9012755333009007,10.450984540127795,37.156791575293,8.402827796970262,58.23214778917805,14.597295254950161,100.03686320203218,6.654885056026895,4.130518197789,3.5275761309908145,2532.630618324168,5302.035786680057,2.1215699415128886,5.0,8.682336259764604,3.5275761309908145,0.5497723417075845,8.633527055073785,0.6548850560268953,-0.36948180221100024,-0.1927360849243671,126.29524834741824,Condenser_Fan_Fault,0.20858635903564104,1
-3.1769730587681173,48.0553389632565,0.5907675385005322,6.330166364993626,38.89309206033709,-6.8582089007783065,59.45957960492661,-1.2697035583298453,128.87658054967724,6.808947039663809,4.900073111437694,6.074437291432226,2483.9679830148893,3158.653205102138,1.342247402106289,5.0,10.727595114329631,6.074437291432226,0.3246070249572815,-1.123419450322757,0.808947039663809,0.40007311143769364,-0.28459613659923333,818.2719385130927,Condenser_Fan_Fault,0.33025314172269654,1
-1.52838236990875,42.997621331593685,0.3514061956892614,6.348096438309536,34.15529427922509,-6.469295058559736,55.475249990105446,-1.2808133243076463,130.01663401670214,5.867621987905471,3.729136964345993,5.432762727586093,1045.5340192041608,1660.4343592174712,1.55142353761014,5.0,13.33860482319097,5.432762727586093,0.16417809688550428,21.081170200796024,-0.13237801209452904,-0.7708630356540072,-0.4108669602786885,285.19340287262617,Condenser_Fan_Fault,0.4935770521463712,1
8.186052583307008,49.375227218969876,0.8354632869559157,8.500557107382734,38.66990772380283,1.8757611373080725,60.49511407783466,8.855436465100707,122.71638892335004,5.912526227325246,4.884294672803121,4.525272556413667,2573.204193183795,4476.078725771167,1.7647121331590683,5.0,11.576754847944635,4.525272556413667,0.4466856591460632,23.103143367443735,-0.08747377267475365,0.38429467280312135,-0.31680248739398276,439.66312896501313,Condenser_Fan_Fault,0.38227078201972675,1
12.856945807627765,42.564342397953254,0.6958634707022058,10.315046513286566,34.251730012131205,7.194081103765882,54.535662403772726,14.152697714368344,95.1064414864083,6.90706251976807,5.062600864832824,3.329807826186186,1763.2846105690458,4168.03200330275,2.2913561683558457,5.0,11.411693695513925,3.329807826186186,0.4199303120913918,14.12522311000329,0.9070625197680702,0.5626008648328238,-0.37409263825618577,151.52670253006977,Condenser_Fan_Fault,0.37208318866032775,1
1.7031824071672936,39.84313926659286,0.9574464060228224,7.311811045429004,31.78734152248535,-2.0417824844500023,48.897482154832886,3.824871806731322,102.67458832615768,6.262838086113716,3.9858471332587015,4.106745652957482,2207.466863903809,4704.674818790472,2.084955421209621,5.0,9.9309766279736,4.106745652957482,0.4559776939503785,14.99241278856924,0.2628380861137156,-0.5141528667412985,-0.26099483063717965,264.1085093338572,Condenser_Fan_Fault,0.28229162391786694,1
13.146881444401073,53.820266932929485,0.5447112945319266,9.913800718145401,42.75721287607668,7.695583863712685,64.81587271887078,12.264203100592997,122.81351132400184,6.113740285877851,3.9643769736697214,4.280129790443315,1745.2949115981248,3199.240178760248,1.7424581952045404,5.0,11.327553885085514,4.280129790443315,0.3160666960093637,21.753145733589534,0.11374028587785112,-0.5356230263302786,-0.306712792898747,181.15661637949734,Condenser_Fan_Fault,0.5113097491155435,1
16.302569885851927,51.80166513952482,0.315122928898939,11.094909551421729,42.36344646164996,10.869424512321508,64.79773881439705,16.699475473125283,117.46497739287685,5.203236482914344,4.169475621659363,3.8469446128689917,1109.8553464331633,1792.5421242097182,1.8213166055496324,5.0,13.200714679400441,3.8469446128689917,0.1868214798819136,21.584117430461802,-0.7967635170856564,-0.33052437834063664,-0.4049839603179348,242.01420624985985,Condenser_Fan_Fault,0.49374278583525094,1
12.360490476350842,39.58282723894734,0.7973695551325631,10.108219705905611,33.149811949884814,6.923420979019401,52.896541449161866,12.969020079652104,96.44933389673295,6.070192558828307,4.202256549093109,3.333338391700047,2031.2761503059953,4976.498882168809,2.317979955195033,5.0,14.540417587086864,3.333338391700047,0.47032849984453695,21.399014003300337,0.07019255882830677,-0.297743450906891,-0.5898679184296798,361.6414257351428,Condenser_Fan_Fault,0.5726303889203233,1
10.714582989276854,37.0118431569116,0.9946965556386433,9.572131540400711,30.5663132034713,5.275714755626066,51.584851573625215,10.720355892784955,94.11877030935463,5.316982907416939,4.170876028782954,3.294386338934104,2559.592863086854,5807.772203619027,2.3576458281968034,5.0,13.962055117713398,3.294386338934104,0.5742128584126706,19.468967335245566,-0.6830170925830608,-0.3291239712170464,-0.5551223574454096,535.7921208194548,Condenser_Fan_Fault,0.5342297595886761,1
4.825989241565561,54.516966595085314,0.6174496188620873,7.731184964421498,42.1170258284731,-1.0933298614940017,65.06775248727163,6.000112502216094,130.61193927784458,6.555534923570052,4.15374137221929,5.421162703780832,2293.9460713991925,3135.202726704569,1.4742123580688742,5.0,9.627615496740837,5.421162703780832,0.3324668523409717,1.257853187104132,0.5555349235700522,-0.3462586277807098,-0.21486481713348637,442.62716308195263,Condenser_Fan_Fault,0.2642257353639362,1
10.097331210453861,48.853221324754905,0.878146580270435,9.462250692297578,36.77703982638516,3.8151264066772073,59.72984800913434,10.4420429119537,109.4390331328355,6.588176366328466,4.243703458622181,4.035646507501406,2429.9855569644637,5208.510894977891,1.946880798137037,5.0,10.233020605235282,4.035646507501406,0.4883114509476452,15.07056661882747,0.588176366328466,-0.2562965413778189,-0.26021174638985034,199.08446815793877,Condenser_Fan_Fault,0.3003858724349228,1
-8.069068969106588,47.99029324280434,0.7212442587358961,5.116052076418479,39.12550477552336,-12.900488475192182,59.690468149513485,-7.215841675837991,130.00790882968627,5.630421702984394,5.171393850894905,7.445847461818368,3234.2698739871817,3909.5558659091316,1.20580617224391,5.0,10.914496415050323,7.445847461818368,0.39534440606090704,0.007908829686272156,-0.36957829701560563,0.6713938508949049,-0.06014436762447839,90.29140806030364,Condenser_Fan_Fault,0.34162026770363657,1
-4.204030382103053,37.860914590952824,0.3543693437306025,5.8151406982500955,28.814024666197202,-8.319121824180037,47.29866966282916,-3.3785385415583713,121.06595660334295,6.225309116606086,5.012204519674188,4.8342424359666465,805.0936245206767,1459.368279434765,1.8513250201029627,5.0,8.769811190894394,4.8342424359666465,0.14442351789929428,18.070051870222144,0.22530911660608588,0.5122045196741878,-0.1983381063466647,117.70734682934608,Condenser_Fan_Fault,0.21369511892299645,1
5.379160125241816,30.81207713517212,0.704573547798163,8.092922787199592,26.583692463978014,-0.17791200308245644,43.86924094922727,5.320442732971958,86.85949440720876,5.9470022484922636,4.044587673757739,3.362221630480046,1433.0481977358165,3552.1041655469367,2.5139120016850685,5.0,13.511568094489839,3.362221630480046,0.3526013477771913,19.312724786065147,-0.052997751507736446,-0.4554123262422607,-0.5669934437280779,263.9829211650242,Condenser_Fan_Fault,0.5047824723689577,1
-6.3993457137162855,42.02178386247334,0.9923511998724753,5.3866705966421655,36.36787957859397,-10.789277918700096,57.3388643613471,-4.546967641825605,130.33161161357825,6.092271493128554,4.602643052952742,6.535854986045428,4768.669302667505,5722.389347770165,1.2332829254120845,5.0,14.085384754337724,6.535854986045428,0.5995261683058468,0.33161161357824653,0.0922714931285542,0.10264305295274223,-0.4576175330007264,2328.978361753485,Condenser_Fan_Fault,0.542360397702141,1
-5.4573206738693445,43.593619958925494,0.35127519708411226,5.559460032148525,33.93820620026755,-10.464486303850864,53.69969551011576,-4.3576351085347325,129.6188044511779,5.857605847637905,4.409144577744203,5.967632722697601,1130.0645012554123,1749.5653511791406,1.404289543559875,5.0,11.3425861944852,5.967632722697601,0.16903615613272896,-0.3811955488220917,-0.14239415236209485,-0.0908554222557969,-0.32631035588178103,306.01983952922126,Condenser_Fan_Fault,0.3678290708150639,1
-6.599980714070996,31.018655466396115,0.6136955324699291,5.715307797457703,24.861206562807784,-10.84216474683774,41.940011823049716,-4.6667580234516155,103.93860874113788,5.409503904737539,4.876108309765094,4.551064061886828,1122.6805670977371,2470.0100527648096,2.0729143405870265,5.0,9.791769284276612,4.551064061886828,0.23448974847764503,19.135447312234874,-0.5904960952624609,0.3761083097650939,-0.28003624434155494,141.12371895202352,Condenser_Fan_Fault,0.27398834731019606,1
1.2826438968370437,53.63342727520746,0.9726029501718194,6.824790379904003,40.861008554451914,-4.2687379390477265,63.70535871274484,1.9966081988966367,130.6007268903228,5.679341349960097,4.5369157212209625,5.820384086772342,3824.30846727501,5445.7440804157295,1.3696000575184322,5.0,9.934147834944568,5.820384086772342,0.5451344539284769,0.6007268903227896,-0.3206586500399027,0.03691572122096254,-0.22743446972165016,791.5450110528491,Condenser_Fan_Fault,0.2824810387955044,1
8.307482920159423,53.92696463289694,0.6345635298670581,8.825823631345482,42.31970586552288,3.0532340892204433,64.6213037191184,8.767595693849596,129.13238545615704,5.714600872720668,5.277744556759835,4.861269927251902,2142.6953507222506,3387.9882226444793,1.6100904037508241,5.0,10.382710082339365,4.861269927251902,0.3454095281009938,17.206531449941977,-0.2853991272793319,0.7777445567598349,-0.252238581882299,322.82414262865404,Condenser_Fan_Fault,0.30939372687324485,1
13.048025234958159,36.003205993010134,0.4071492734151422,10.471342995946998,29.546245796184355,7.050077637807031,48.81635066901105,13.518646409065695,89.09379990160981,5.894609327329448,4.34990371956992,2.9465156723100456,986.4643857629509,2584.0717524717943,2.5597977029497376,5.0,13.166018062452224,2.9465156723100456,0.2511568657711952,17.45625831880868,-0.10539067267055202,-0.1500962804300796,-0.5702313553538239,163.13185147850686,Condenser_Fan_Fault,0.48244948241881597,1
5.284051039059814,33.58503657807462,0.8969325600405649,8.040056292660392,28.42494391694154,-0.2245993245007225,45.97506457720751,6.559330347073949,90.89584079908687,5.557564095743162,4.6890122991803596,3.49827737226345,1943.9713516476593,4577.237246793551,2.388007063717957,5.0,12.617748159289228,3.49827737226345,0.4545748324643441,17.926700373016033,-0.442435904256838,0.18901229918035956,-0.4672663076528569,324.01570380954377,Condenser_Fan_Fault,0.4474385439857714,1
5.508046497134261,52.7340964753134,0.6511942274902812,8.42704270886596,43.82167228898207,1.1653530411995734,63.66446832314794,6.926428539764996,129.30754919126318,6.368912272452104,4.35973688946181,5.077432338291382,2175.633921618553,3480.090774033374,1.5627504261186183,5.0,11.27901886664349,5.077432338291382,0.34931341408704564,16.272148234650132,0.36891227245210434,-0.14026311053819018,-0.2940533430656993,364.1642724088201,Condenser_Fan_Fault,0.36392176463424175,1
-3.5822687350736984,42.361810576398504,0.8101035436079304,5.981592369719314,33.14138363604411,-8.623965110820743,56.74219949804481,-2.208357347189714,129.94760430664346,6.156079185333984,4.562628539829598,5.787810838559625,2710.9520428599685,3901.9472642421983,1.4707513384229747,5.0,12.600287657771744,5.787810838559625,0.3908326146180621,13.172213400705033,0.1560791853339838,0.06262853982959804,-0.3964571036595579,898.8175470906428,Condenser_Fan_Fault,0.4463317384669882,1
4.496064247322527,40.67065180821703,0.32362708869213264,8.271929757166124,34.67905976688603,-0.16402615409264304,55.34364167138743,6.342033183320316,116.78326830842934,5.742677454850501,4.158652763943474,4.2788345219440655,829.2229377036755,1659.7831723440702,1.9131088446221072,5.0,14.219507854890104,4.2788345219440655,0.15563994585164997,29.0740879481381,-0.25732254514949915,-0.34134723605652617,-0.46528763933802386,174.76201935175538,Condenser_Fan_Fault,0.5512375591510547,1
4.36467652290892,48.11613315858321,0.9346100155788178,7.585866069215689,40.211219486922545,-0.5229155474175786,62.82333900851781,6.074392089143055,129.30085282255993,5.671021591641435,4.17827350538935,5.181356427468454,3044.0638970484174,5166.0659111033765,1.5564412807844916,5.0,14.760283355819077,5.181356427468454,0.49115996565889664,25.706511132466318,-0.32897840835856496,-0.32172649461065017,-0.46209699232213497,753.7549200513672,Condenser_Fan_Fault,0.587416960088466,1
-1.0817339226708889,53.046519708489235,0.30465611408185883,6.5558733081763485,41.351648826368475,-4.886714837325367,65.02354038083382,1.1287980647766358,129.97274148986565,6.593941025097908,4.801435863945115,6.395298911116887,1645.5621990335515,1981.912392537512,1.1929114222552033,5.0,11.454906852058443,6.395298911116887,0.19665930036846485,-0.027258510134345215,0.5939410250979078,0.3014358639451151,-0.290273561691208,667.0000670589269,Condenser_Fan_Fault,0.3813797381322534,1
8.059136327844655,42.705017024265636,0.9167786333645759,8.535897003300843,32.57424624062941,2.70821256797098,53.711882406763344,8.723075006093651,100.80521939947042,5.948012332458405,4.3466534723044195,3.7700206839677484,2382.800469537078,4982.800868462728,2.1350176975516693,5.0,10.927278033927443,3.7700206839677484,0.4949557113963875,15.403542486458619,-0.051987667541594895,-0.15334652769558055,-0.3163222823534424,339.40371279338615,Condenser_Fan_Fault,0.3423992803752589,1
5.54655894587069,35.433559932151944,0.8186099727731655,8.233323419556843,28.22292272447893,-0.03765299349997453,47.315270432536174,7.348771989031845,91.29953625448753,5.991195530211803,4.4553485687454915,3.4882289808045495,1809.5648976863915,4248.650254817363,2.378295395684356,5.0,11.37038816852504,3.4882289808045495,0.4238120415844484,15.680208732816695,-0.008804469788197267,-0.044651431254508545,-0.3823108918002287,250.64900648866774,Condenser_Fan_Fault,0.3695397155261381,1
5.9952510430842985,51.084257665404046,0.33720420567345033,8.407534484622659,40.892203270876735,0.7784588754912426,62.949185788440815,7.9472569139849005,129.24893452219746,6.815446453366122,4.323595759894967,4.923487183779416,1122.720847727835,1694.5564595501871,1.592034433605173,5.0,12.095064748218185,4.923487183779416,0.17498878269995147,18.817709795401356,0.8154464533661221,-0.17640424010503342,-0.32276300975366734,237.50499485546766,Condenser_Fan_Fault,0.4145139492258967,1
12.482175479833776,55.60588347662929,0.4507763362823817,10.288872358673187,43.088298974279326,7.9742737816306635,65.72932093649165,13.729168564003126,122.64700310221271,4.8199662377984644,4.156371465934764,4.210057234006462,1503.3618023667593,2614.729562061752,1.7506686687446469,5.0,10.427850493365064,4.210057234006462,0.26565162322795455,19.514083336404596,-1.1800337622015356,-0.3436285340652363,-0.2613861425608399,164.7865553644167,Condenser_Fan_Fault,0.5253237649752084,1
6.056789503170208,44.85619485500175,0.6000042668258697,8.252266682809692,36.91534189031175,2.025921080291082,59.94104206303483,7.710086625842221,123.5184575107043,6.419042270351605,3.886672135992148,4.574603050890989,1774.7415868544833,3108.5668974699815,1.776051962057424,5.0,13.714559560008254,4.574603050890989,0.3126074587186513,29.76595310073651,0.41904227035160524,-0.6133278640078519,-0.42961340188636776,368.8126163977795,Condenser_Fan_Fault,0.5180036501886376,1
15.36801371005997,54.28407871596296,0.9883590199819251,11.104817208715012,41.666941052107006,10.779624976823003,64.32228003982718,16.691508680864384,115.71820819485751,6.257937432633479,4.598059535374285,3.8215010336245023,3477.84676892116,6369.276728549218,1.846245766503688,5.0,11.284265325145995,3.8215010336245023,0.6222515883631579,18.263891313886347,0.25793743263347935,0.09805953537428458,-0.3154681855328396,514.566005790492,Condenser_Fan_Fault,0.5708939587915353,1
4.3110945231139235,38.733264465549844,0.38705127071626744,7.9649788537898605,32.08936869605399,-0.22082234819117072,50.487908430423865,4.933984639194922,103.40784373903459,6.612276358878561,4.705737091414408,3.977133471583332,920.292631565863,1839.8073640354273,2.0913330708761535,5.0,12.115288980953807,3.977133471583332,0.1921985187222585,19.399528471438032,0.6122763588785611,0.20573709141440766,-0.3787177421209176,136.93148565862327,Condenser_Fan_Fault,0.41578007816949775,1
7.049786409382575,52.865819215755714,0.5143972996872358,8.272824415145859,42.92498977578622,1.9222957289014015,64.05316147698376,7.760283762685475,129.5787481602179,6.238334832941254,3.430326990094705,5.062023823306999,1749.3408132173224,2610.7216192434576,1.5439085645733899,5.0,11.91140526041496,5.062023823306999,0.2808128360234619,17.022707476525582,0.2383348329412538,-1.0696730099052951,-0.32042017537629697,297.73011157673614,Condenser_Fan_Fault,0.40356451337545907,1
9.52776274246877,36.33890664526943,0.5495920494020723,9.355892783687493,28.212371179213505,5.4147582204482045,46.02771407318548,10.773725159657824,82.59708983754854,6.308319682439346,3.3514202058012916,2.9923128502707237,1175.8903359023955,2962.792346082541,2.6533861629193782,5.0,9.485931016575236,2.9923128502707237,0.3134636535580055,9.649995172806285,0.30831968243934593,-1.1485797941987084,-0.30248751452222145,100.9048713972877,Condenser_Fan_Fault,0.2558239729108928,1
18.779199770033383,35.27084605958951,0.3153846748711239,11.744941537126563,28.07566782192501,12.915138031655355,44.98025395103183,19.527439959687072,78.93799929680824,6.478561772385863,4.599846966640651,2.3089978816110275,686.7301265143224,2218.3000876408805,3.0656500288982778,5.0,9.585047171099035,2.3089978816110275,0.21304657742382843,9.740232769702587,0.47856177238586284,0.0998469666406514,-0.4320287380666592,69.83045530614845,Condenser_Fan_Fault,0.261699098489478,1
7.811524430072768,48.85356832186875,0.9578515830166652,9.18854451755126,40.4260037995702,3.4831565524334,61.0176363961929,8.683797065579355,124.4147506550633,5.696260033150382,4.265538710394827,4.475880294106122,2993.025943088767,5005.409537068687,1.7548175088352658,5.0,12.667724386699561,4.475880294106122,0.5228546618056346,26.159302451554026,-0.30373996684961835,-0.2344612896051732,-0.3660641523259207,533.5891821948189,Condenser_Fan_Fault,0.45060921482598754,1
-8.3363192331053,42.44214105963785,0.7103943623395135,5.090856023292975,35.530275663727444,-13.056515439009978,55.89931375665385,-6.6110847323269635,130.61379030507996,5.389734305222465,4.858849575397387,6.739744935914497,3284.815893602228,4212.810638646544,1.242581482094145,5.000000000000001,12.791595831684162,6.739744935914497,0.4012089532575384,0.6137903050799594,-0.6102656947775351,0.3588495753973868,-0.3513410817406646,1431.7291305383542,Condenser_Fan_Fault,0.45848561636422464,1
11.378740254050431,40.03864989211474,0.5873671534761051,9.752068050896176,32.21440364524441,5.847589061241116,52.37506238943715,12.998497537135583,93.19169837137284,5.957841656379954,3.7208955194239506,3.2699758140665067,1508.785923282288,3484.0361185403226,2.3614041605316323,5.0,12.486569859944787,3.2699758140665067,0.34814350240486,16.17815041854422,-0.04215834362004589,-0.7791044805760494,-0.4577908256330008,242.5653732694209,Condenser_Fan_Fault,0.43913521961908814,1
1.707616908589694,36.75314510525318,0.3150511880735886,7.280023781348245,31.55626280397113,-4.14460396571238,49.703539682961356,1.7487472165262998,111.88068624119609,6.146873050753027,4.251822986387215,4.337064901888436,714.7949167617513,1378.757111763323,1.970114677615197,5.0,12.87467802810535,4.337064901888436,0.13808345162751673,25.257020976958543,0.14687305075302692,-0.24817701361278477,-0.4098954576422913,138.85588066586342,Condenser_Fan_Fault,0.46378260817780226,1
-7.85579950453641,39.28543090934275,0.8758158334618346,5.206005371670055,28.993692138716224,-13.39278679161317,47.33407507802291,-7.406370962915253,129.43906849936704,6.277102268808836,4.638267517722075,5.755293995886975,2488.042222906726,3894.755605267997,1.545490093447225,5.0,8.796469591925444,5.755293995886975,0.37098298825481707,-0.5609315006329609,0.2771022688088358,0.1382675177220749,-0.21472003950016716,563.6521176013237,Condenser_Fan_Fault,0.21525361830345174,1
5.102434125607847,31.598838983930605,0.7809362252101931,7.989184164743751,25.914173632790426,0.27296996399944995,41.16874934020483,6.809568666251407,80.01923614392567,5.887253136691603,3.422939731466018,3.0786631809341256,1474.7208435058344,3808.6538659965786,2.715678361803722,5.0,9.576694784106223,3.0786631809341256,0.4014087114024308,11.036295427304267,-0.11274686330839678,-1.077060268533982,-0.3164410151610637,134.719269971554,Condenser_Fan_Fault,0.2612035837316639,1
6.384772290966619,44.49568197110797,0.5073644052890274,8.425904566730711,35.70549581211586,1.2782916777666595,56.25436440213768,6.488260821265489,116.17327170559135,5.798065469071742,5.5141727141217824,4.364501860355476,1438.694682980029,2697.404295219994,1.8763460643335008,5.0,12.420885802455558,4.364501860355476,0.2619649214019253,23.96883595774308,-0.2019345309282583,1.0141727141217824,-0.3707000198787844,274.7892467814056,Condenser_Fan_Fault,0.4349878237629777,1
16.60569467955273,51.5967619587824,0.31462845859774713,11.777561797729733,42.93864500352447,13.28632123806736,63.155312074640825,19.49064015664051,108.51111122863804,6.22541223475737,5.043170375413106,3.5047719581237726,945.9548676364011,1971.7257912515686,1.974394172950682,5.0,10.971977580881742,3.5047719581237726,0.19497222720621224,14.070515456765477,0.22541223475737038,0.5431703754131059,-0.30603914182804415,67.38361843025666,Condenser_Fan_Fault,0.3451252989978041,1
-9.147484137352473,31.263439916621564,0.8120248037431631,5.000424278105957,28.076927223751014,-14.646320886329239,45.36730396796832,-7.604323696704996,130.69965060450298,5.9225588044198565,4.761030732992202,5.55252565034453,1910.8545026920287,3255.942479608289,1.6510073304792947,5.0,13.581470300510752,5.55252565034453,0.31779914480498805,35.55943198842769,-0.07744119558014351,0.2610307329922019,-0.5062084353176692,591.558181945042,Condenser_Fan_Fault,0.5093266316586351,1
-8.41368307330982,53.803009952462226,0.9439688053318916,4.769234588759462,43.39018101487122,-13.037456327644747,63.92448405783902,-7.91953207960716,129.53179089816473,6.123061339652321,4.992234255728491,8.499449212442833,4451.800010441911,5054.9028680074225,1.1449255483519183,5.0,10.66018045370258,8.499449212442833,0.5132853094502199,-0.46820910183527076,0.12306133965232124,0.49223425572849067,-0.05392264877334019,97.72256478948566,Condenser_Fan_Fault,0.3261640240300378,1
13.374516330697666,48.17568563156934,0.38581842390096854,10.27734411626907,40.87864504394305,8.343427937260468,62.39700999917905,14.57912988148886,117.32912887868743,6.0103090507697186,3.893008585788609,3.9772143704687903,1258.7338436575153,2387.6673536572584,1.84497250670832,5.0,14.781662942522573,3.9772143704687903,0.22960965758735766,26.05017709133935,0.010309050769718553,-0.6069914142113908,-0.4878856533213143,244.64525818047582,Condenser_Fan_Fault,0.5888606174223423,1
9.456734341024637,47.30772294955749,0.9129372772667673,9.176522142390764,38.03818804064104,4.336127870253592,59.56425006794297,10.158928950318414,110.73315360155316,5.8841162433006335,3.2901792580769174,4.072820235032096,2627.7106679617236,5015.9595857040695,1.927574564465934,5.0,11.183594414488326,4.072820235032096,0.5066413488214926,17.3457755336118,-0.11588375669936646,-1.2098207419230826,-0.3071602109369018,339.484670692043,Condenser_Fan_Fault,0.3580665753574695,1
7.907777596954338,41.902589194837795,0.7947872669255016,8.591144180925125,34.72695222159479,1.098248714203754,55.52400303511473,8.050621697454407,105.93494483015901,5.962323564124851,4.831447652964302,4.018766465852642,2032.5954059977917,4187.234817825744,2.032535198073779,5.0,12.981009874322083,4.018766465852642,0.4174199753043903,21.255281863614442,-0.037676435875148684,0.331447652964302,-0.422056947895435,311.2909362598177,Condenser_Fan_Fault,0.47057877355208966,1
8.198010870055912,31.678636660512925,0.8615289191916664,8.72708979770895,26.950565206328683,2.5622111285562763,44.25245864813278,9.078365902751095,83.71935707006307,7.197161064654802,3.8891389714686704,3.0621691186565565,1805.7425089137319,4552.745950629109,2.6360504441031773,5.0,13.111088789776218,3.0621691186565565,0.473019193922478,16.62451249459606,1.1971610646548019,-0.6108610285313296,-0.5789866264465675,300.2319373170408,Condenser_Fan_Fault,0.47891888212293093,1
18.90755294531206,30.78673074799715,0.8863400889775337,13.059775569694732,27.370503868154195,13.704367755376573,44.506851964473086,20.903108649179096,77.52876692829535,5.995460514548806,3.361910502084021,2.161639056068971,1957.4933820115912,6447.657936133501,3.3216044473875077,5.0,13.463043077846446,2.161639056068971,0.6628045333583401,17.8267377500624,-0.004539485451194203,-1.138089497915979,-1.1002661279140988,426.3645257654714,Condenser_Fan_Fault,0.5016332849577684,1
13.283644309607585,46.929592899219145,0.8969889394813756,10.676288827932657,39.02462429934396,8.097942837083993,59.9200096854071,15.108786064801404,105.96200367049597,5.413309229335741,3.729391575225176,3.651920242742616,2550.1805172441236,5613.460281998654,2.040549142529001,5.0,13.568655696042995,3.651920242742616,0.5442439937931787,20.08032947093139,-0.5866907706642586,-0.7706084247748239,-0.4585708144805247,305.47209927098584,Condenser_Fan_Fault,0.5084929097589675,1
-1.6089358531769,33.52726736193384,0.8274166233800568,6.116575735513504,28.871182819956623,-8.423480951907798,47.689854794930085,-1.0530570229014462,115.8530846832461,6.400579054805523,3.2366747078168805,4.682204474440163,1762.5464268329038,3510.821315431831,1.9293669863495944,5.0,13.810986450122016,4.682204474440163,0.35006544866938505,32.916191479027006,0.40057905480552325,-1.2633252921831195,-0.4893753260433136,348.31736299811905,Condenser_Fan_Fault,0.5243113987246423,1
15.946564038899155,49.79505106380573,0.5076933839513433,10.609859337251507,41.148087705560464,11.316597231939868,63.532920380602455,16.57216333126992,112.61580066355411,5.827596903589068,4.5552089251590075,3.758286104636447,1691.0528111167503,3123.792360323513,1.8976116504093685,5.0,14.363826772335003,3.758286104636447,0.3187015901472962,22.812429113712284,-0.17240309641093177,0.05520892515900755,-0.4891561947155334,298.85496847874447,Condenser_Fan_Fault,0.5608311788853049,1
2.918488126075867,44.92861005829287,0.3919849275792845,7.693322259091615,34.134683381153515,-0.500536230217201,55.04725237504355,4.895600868921347,116.85237171598827,6.012647103154253,3.737897562209378,4.441843262105647,1076.2153118877327,1918.711253482887,1.8681915405058067,5.0,10.06530614194942,4.441843262105647,0.19525836637917074,18.24946693573517,0.012647103154253436,-0.762102437790622,-0.24782129360940663,161.5692452158628,Condenser_Fan_Fault,0.29032540865958495,1
0.8807163410860522,32.85018435424338,0.4525202346681498,7.432549374628518,28.199997001179085,-2.832021027484232,47.04596374450827,2.3995905717874315,100.11500136215788,6.214489824719296,4.209527020615734,3.9424791975408415,957.0535323337541,2036.0068279351417,2.194073565800356,5.0,13.64315713069589,3.9424791975408415,0.2110206150684417,24.351427858770663,0.2144898247192959,-0.2904729793842664,-0.49658580083621073,165.53894762394145,Condenser_Fan_Fault,0.5133442840756149,1
14.855510925263701,36.44278722680573,0.9036433413145833,11.263494958219905,26.75104270624016,10.625822966122836,44.40699506807963,16.872822041179816,77.68505743213699,5.788237174620551,3.751321643643958,2.471628111295223,1998.004263562594,6109.706435401446,3.0076144782932377,5.0,9.226677970510465,2.471628111295223,0.6020927036575023,8.796267860963766,-0.21176282537944857,-0.748678356356042,-0.3645471326771017,188.96405500281048,Condenser_Fan_Fault,0.24050827631996202,1
-7.922175166561585,40.19049075335853,0.5166721780073398,5.322579922030985,33.71621684783163,-11.994654143307242,55.275595353592664,-5.619324852148773,128.82735918760554,7.289927351743345,4.4103764672950945,6.396513137439692,2296.9411938495523,2890.5241221168744,1.2750270763059834,5.000000000000001,13.872064954999281,6.396513137439692,0.2903451433868668,-1.1726408123944623,1.2899273517433452,-0.08962353270490553,-0.4835554591796827,1124.7233453577323,Condenser_Fan_Fault,0.5283161144506899,1
16.05543168228971,44.83441473620871,0.6136070387324785,11.056216962765976,34.13589580362336,10.710711544011259,56.22145950105875,16.247300325624604,95.77372272163842,5.4282688536017565,5.203489203324013,3.2093383769482884,1842.80202883872,3833.764559441814,2.3024346077030886,5.0,11.297312583347455,3.2093383769482884,0.39041671596176253,13.982696151467096,-0.5717311463982435,0.703489203324013,-0.37322255284269135,346.56957761951185,Condenser_Fan_Fault,0.3650456643068581,1
-0.5054726560993706,46.119676453734115,0.6311060639079354,6.957735278929374,38.70394891166252,-5.259123083866615,59.462335349566516,0.15814535456595125,129.93187136711316,5.81049271085196,4.545661098722716,5.714939667298855,2183.6607632894866,3186.9898831889705,1.4454102073852415,5.0,14.1285566842568,5.714939667298855,0.32628768078374887,17.23374229017361,-0.1895072891480396,0.045661098722716176,-0.4509802388789108,688.873744132876,Condenser_Fan_Fault,0.5452137915097436,1
1.4737249950498876,40.381354056251766,0.7937628482614982,7.226539142035029,33.34454260115396,-3.273426680952651,52.402912636663665,1.6136266875810255,116.72465210314664,5.912611060560998,4.943091112676382,4.559800627602046,2057.2409120934176,3807.0346845503764,1.8959927869265223,5.0,11.919376469612871,4.559800627602046,0.37174067231737346,25.882942243441036,-0.08738893943900194,0.4430911126763819,-0.3596531276686199,431.8891065486994,Condenser_Fan_Fault,0.4035407619166734,1
-3.529383567902821,46.91017459979647,0.6660692563541675,5.895154190712057,38.73576530985216,-8.641866513995193,61.16108851794094,-3.2492101039347756,129.7892526426783,6.979138660965055,3.840089386683476,6.603638956938458,3464.7034665802676,4301.024364309543,1.2134779297708098,4.999999999999999,13.369691625548626,6.603638956938458,0.4227590783940991,-0.2107473573217078,0.979138660965055,-0.6599106133165238,-0.38763572331857166,1597.3853832216244,Condenser_Fan_Fault,0.49558701490157553,1
5.386534554850599,44.041900938842566,0.8071089108806327,8.107788043001282,32.36004756134134,0.46148710276930416,52.37530836104332,6.551445344619749,102.81881380452178,5.5052933042620475,4.793576506332983,4.081075565574227,2023.1044948439478,4079.657098306096,2.0457284773501114,5.0,9.359733259277547,4.081075565574227,0.4081760082378227,11.940674797509118,-0.49470669573795245,0.2935765063329834,-0.22541609979534893,222.01220012013937,Condenser_Fan_Fault,0.2483594329439638,1
15.045718385490256,52.920952642406974,0.41045142168575083,10.635121279160646,42.0690381994495,10.04055774969498,64.85324431990367,15.64477023156862,116.41407357477463,5.010077706147432,3.903206680847012,3.921930909673167,1428.2065408283545,2581.1277273961446,1.8203054329889914,5.0,11.036648547268541,3.921930909673167,0.2539983072409807,17.432027341791553,-0.989922293852568,-0.5967933191529879,-0.29764327916393607,199.15929470028732,Condenser_Fan_Fault,0.4143004158573871,1
-5.03823259946902,50.29334643812352,0.3137920439938122,5.810789524984637,39.135781755174406,-10.460048326535292,61.27687795326445,-4.327954075098538,130.92843950443952,6.262203491165684,3.9482078297687564,6.952739929550158,1480.808897629138,1932.9124776224721,1.1907957733018817,5.000000000000001,11.088251992252268,6.952739929550158,0.18459120804154505,0.9284395044395239,0.26220349116568364,-0.5517921702312436,-0.17198177132050518,359.95924528838646,Condenser_Fan_Fault,0.3522286263180325,1
10.48084783352845,43.2323856354962,0.651860732750351,9.446301295889613,33.8996369800038,5.381007402629381,52.34623880361786,13.180055213220898,92.27067917285298,5.989366848881256,4.464184516895176,3.3624521526886277,1566.4165469261325,3941.469672275999,2.3371006320851593,5.0,8.893204935254303,3.3624521526886277,0.3752363965923413,9.452249653571926,-0.010633151118743633,-0.035815483104824075,-0.22249420274328013,82.6190063047843,Condenser_Fan_Fault,0.22091518709079458,1
1.878496607143201,46.732147804780176,0.7953938245155876,7.2465660297665835,35.26219335140579,-4.296530885823599,55.94699638438826,2.175119493285966,124.0200067349011,4.4458654737990235,4.408292609679385,4.7871363544120165,2190.8138402754385,3706.4020214973525,1.7849397340830493,5.0,9.059246287982617,4.7871363544120165,0.38023736116648527,18.554157491606674,-1.5541345262009765,-0.09170739032061537,-0.20189496998570688,315.5088454418644,Condenser_Fan_Fault,0.23065601199856706,1
-9.418417117751977,41.28868043093013,0.99042722663075,4.931623496678984,30.162446633594175,-15.460638166201466,50.453004818089,-8.625121275121803,130.43545971303843,5.604054695167733,4.308768600942712,6.422809792526585,3945.222001788159,5051.847875582282,1.2879650849308777,5.0,9.980606961161904,6.422809792526585,0.5209175332743154,0.43545971303842634,-0.3959453048322672,-0.1912313990572878,-0.28579882472262974,1405.189532554802,Condenser_Fan_Fault,0.28525737217747876,1
10.022831478300919,35.828683742215425,0.5274026837993762,9.158563179125263,27.329034407343745,4.8302539125139665,46.96235369807651,10.872325966473609,83.5152578030274,5.9012684874439385,4.066150271810308,3.023735920808346,1187.8573145575565,3049.19944201119,2.619709011750635,5.0,9.663655605389849,3.023735920808346,0.3011977869349151,9.926070603480355,-0.0987315125560615,-0.43384972818969203,-0.3097230715765069,145.0803665037222,Condenser_Fan_Fault,0.26636649408467067,1
9.186355005467972,49.76623123203276,0.35888573354013703,9.020232064683595,38.847285226268234,4.760650485445624,61.01846246117607,9.95581609369808,121.9810107904998,5.6918590777121745,4.24581749662326,4.393906653995474,1119.048598442293,1862.006818353723,1.770852820981269,5.0,11.043522170827018,4.393906653995474,0.19241300767380556,19.993742044521355,-0.3081409222878255,-0.2541825033767404,-0.28308372745249977,184.00082875481803,Condenser_Fan_Fault,0.3494939234649191,1
9.726085232150393,47.8667779475026,0.762011969171672,9.447943299536956,39.085374458676,5.027728151210366,59.50725119922243,10.930613210738752,112.40780510194838,6.092015638227972,4.637323138470312,4.110151993007855,2135.1914453126833,4211.361472579763,1.8997365863892783,5.0,11.343537324295063,4.110151993007855,0.4263159256316552,18.559457952448668,0.09201563822797176,0.13732313847031197,-0.3157888072722752,189.64538793181532,Condenser_Fan_Fault,0.36788757597654287,1
12.221847747414921,41.79983440475043,0.5029883085394641,10.068822408410563,34.5888382158721,8.903108590577363,55.50121624557801,13.485135096881212,99.35618599142714,6.495048735412577,3.939208319239242,3.439274097335282,1365.014753460757,2940.130140423702,2.207767894608398,5.0,13.976323851884047,3.439274097335282,0.3016534810845715,19.69939598698153,0.49504873541257677,-0.560791680760758,-0.519205062860316,224.7747641334629,Condenser_Fan_Fault,0.5351688876281345,1
-8.583500171065621,46.6941608757259,0.6412209778857418,5.105663037914135,35.64348989287302,-13.014635089847479,56.04591159063991,-7.21957567183067,129.49036863145207,5.935251846589203,5.060944583325586,6.9483846716925335,2874.5667143443816,3474.6356096243917,1.2332059920028722,5.0,9.445886776774607,6.9483846716925335,0.3569349478986838,-0.5096313685479288,-0.06474815341079676,0.5609445833255862,-0.10273466127694575,444.83322844285885,Condenser_Fan_Fault,0.25345345993286233,1
1.7866346213282234,50.64671463709612,0.8024924535867441,7.511594981446654,40.7021689845412,-3.6544617269876443,64.16961747505646,2.836730386343805,129.5042877416988,6.324857945606469,4.285033153414014,5.744409313840518,3299.2788369400573,4543.462303007193,1.3880543882952674,5.0,13.167101797836963,5.744409313840518,0.4445501970990528,7.097439315364284,0.3248579456064693,-0.21496684658598575,-0.38448595683960884,1113.3239415282624,Condenser_Fan_Fault,0.4825191927905775,1
8.311353220407248,47.92171959151687,0.6926171602394956,8.6816768493106,37.75462018741211,1.7620744114378077,60.56195659108836,7.761883352440262,123.22403922547686,6.121723867176089,3.892924639098012,4.554042970120891,1998.2166972456675,3622.214219348351,1.7744350780553677,5.0,12.71939732846402,4.554042970120891,0.36422402317206176,27.148548449504034,0.1217238671760894,-0.6070753609019879,-0.37787656595633545,317.5398941381068,Condenser_Fan_Fault,0.4538917982094621,1
-1.243734579756267,43.878685983951165,0.40112135767479207,6.512707636774126,36.44141668201275,-7.107609375231762,59.115293812898436,-0.7227807903896812,130.2850592370775,5.423751278036371,4.0358384596392325,5.7687004496845455,1496.6184598074276,2077.3508112601985,1.4319159604703622,5.0,14.87078427787904,5.7687004496845455,0.2069054601533346,18.133774927271944,-0.576248721963629,-0.4641615403607675,-0.4862023871623111,578.0063130237531,Condenser_Fan_Fault,0.5948898905664006,1
-1.8992837113795906,53.52124947439356,0.9414985808855133,6.449715435207246,42.648150945652674,-7.386934114060997,65.21090060543918,-1.6257366535629951,130.49328886744922,5.341654380816818,3.8143907523477414,6.716154877682926,5277.207310832392,6518.051030339706,1.1773011617317761,5.0,11.49918882752499,6.716154877682926,0.6398859436999924,0.4932888674492233,-0.6583456191831818,-0.6856092476522586,-0.24396957705103484,1846.160536377553,Condenser_Fan_Fault,0.4497881115253506,1
19.921485238090163,46.42142674462903,0.9572903220618448,13.119169491164193,33.67484844021885,15.224799172459951,55.663297105406144,20.590143684326133,91.10593387478242,5.5197819554386545,3.8411603333074402,2.778777988264173,2680.6722814948484,6913.629225498186,2.4842132716548075,5.0,8.978310369667284,2.778777988264173,0.6896582992474576,8.337489929993765,-0.48021804456134554,-0.6588396666925598,-0.2590081413588914,122.03662967227547,Condenser_Fan_Fault,0.22590424569110784,1
-2.0483998734114452,51.42109460585284,0.5365707670144807,6.554784932952855,43.852840857341015,-6.483712903901555,65.77238277640025,-0.04711740590689539,129.06046323136303,6.1501498767577125,4.203180687204617,6.592348710855941,3203.0348211048813,3809.8962290717704,1.1827184593876479,5.0,13.744364279939283,6.592348710855941,0.36796587248748486,-0.9395367686369696,0.15014987675771252,-0.29681931279538265,-0.38462270270050647,1562.5822739156583,Condenser_Fan_Fault,0.5334726290257247,1
15.089333868909582,33.76526956590352,0.576747461255527,10.652799648554128,27.975024976674803,9.622245912484841,46.82134538146004,16.169608356071542,81.88783453217886,5.155154995182329,5.002712168726659,2.6316938083253603,1322.7846636735474,3838.8354606214434,2.860230135621984,5.0,12.158253119677738,2.6316938083253603,0.3716487908655641,15.03236981702534,-0.844845004817671,0.5027121687266591,-0.5997632917869362,223.96913892524344,Condenser_Fan_Fault,0.41847187670244684,1
9.55440077872366,29.38857732069212,0.6779027592083028,9.28696562133089,24.221500716010116,3.9297062567193484,40.14834828823482,10.696143239485412,74.9400977089309,5.758502381368293,4.118744470508844,2.6491254558530355,1288.8691817746892,4105.974278662538,3.017061796632936,5.0,10.201715581485654,2.6491254558530355,0.3900493129354749,11.181004925324423,-0.2414976186317066,-0.38125552949115615,-0.4418814703291152,144.50167362288357,Condenser_Fan_Fault,0.2985054630405112,1
3.5309309970952416,53.33626305918034,0.5943409824985016,7.591254448457295,41.02562075769065,-2.675396053921289,64.03289575172266,5.085761822100994,129.92087447940062,5.323718710033116,5.4154725447013785,5.687239795419488,2329.625136020833,3366.7051423521452,1.3896379776671504,5.0,11.166871894726903,5.687239795419488,0.33144081045521756,-0.07912552059937639,-0.6762812899668837,0.9154725447013785,-0.2866031602305099,554.8466035199847,Condenser_Fan_Fault,0.5615129859512858,1
13.938730558534651,43.4948708573645,0.7380485805172421,10.50704288565712,35.6465768562393,9.973764223773554,58.87260851952157,15.266206043694021,101.04652100868498,6.181523966845792,4.271127989698795,3.4458393692719524,2055.4857572203723,4563.195005018592,2.1572134173361115,5.0,14.464959585227518,3.4458393692719524,0.4571317697193962,20.22813354285482,0.1815239668457922,-0.2288720103012052,-0.5454528214205476,300.72311779359256,Condenser_Fan_Fault,0.5675802947263374,1
15.456880719491481,42.57354663940896,0.5674478672431023,11.384694061821408,32.03734246538839,9.58196920370361,53.12235613480389,16.85260372787596,89.94544675648346,5.883542898224777,3.9853195759838185,2.971785536747021,1417.374237377589,3567.9921746491505,2.489726542951075,5.0,10.137766284047999,2.971785536747021,0.3665575389757864,11.264320466121958,-0.11645710177522339,-0.5146804240161815,-0.3296792924869356,91.49708281689914,Condenser_Fan_Fault,0.2946678555117183,1
-6.4319245810491195,47.65476866054025,0.5420064148146743,5.397194259695156,37.77772316856105,-10.853180858398767,59.748396395031904,-4.9315115713478885,131.19390477971314,5.565049400865597,4.192303511431397,7.00060476157014,2629.6630217450165,3150.882945916429,1.2101961479736134,4.999999999999999,12.273995521810136,7.00060476157014,0.31984343743986354,1.1939047797131366,-0.43495059913440315,-0.3076964885686033,-0.23408436826455015,865.4207566431403,Condenser_Fan_Fault,0.42573736186574584,1
1.7861100024622583,39.388081321840865,0.4814125169262158,7.496806237510752,29.72454184165162,-2.7871183491198224,49.2130830278276,2.7108191648091102,102.58437320637964,5.594325035563798,4.080586983206989,4.111265618773768,1058.8495106802645,2274.8304791404944,2.1013497857120575,5.0,10.136622784976446,4.111265618773768,0.22595612256897243,16.408081852284425,-0.4056749644362023,-0.419413016793011,-0.27569688672562975,108.31785409920656,Condenser_Fan_Fault,0.2945992784763086,1
