T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
-8.264412986804011,44.58080454108001,0.5680971469259746,4.968372846316333,34.752191135823395,-14.178247369295258,55.27039259757797,-8.387094193213452,129.53706447596994,6.479252691994699,4.813955348956684,6.9729072092841085,2419.3828970863447,3181.8608456488946,1.2352321424788977,5.0,11.50172518277202,6.9729072092841085,0.3116537983835881,-0.46293552403005833,0.47925269199469867,0.313955348956684,-0.2137423979209374,664.9967958371228,Condenser_Fan_Fault,0.3776352349438169,1
-7.177677308834428,38.179883424089056,0.5671871132930746,5.068993170428439,32.140041704279945,-12.798277737795857,51.82869495581717,-5.967323035143498,129.4393367071151,5.708972925028202,4.464106676863796,5.966982716855623,1849.448077880234,2642.436492636889,1.4486655863095395,5.0,13.611297367195583,5.966982716855623,0.2605225910841089,17.109697866702348,-0.29102707497179825,-0.03589332313620375,-0.4817063484340762,735.80819115641,Condenser_Fan_Fault,0.5112683743546944,1
0.9399701561465419,37.28161072125231,0.6531015732311348,7.119025109438464,29.664821820452055,-2.7245711537938804,47.536917257219756,3.2426587204874746,98.00761958568995,5.988812461591272,3.6267378063871316,4.025613695758809,1384.2702746286657,2991.87206428001,2.172746293499199,5.0,10.33093107786027,4.025613695758809,0.3022133858185955,15.67264020186174,-0.011187538408727882,-0.8732621936128684,-0.296320293729178,157.05697003079672,Condenser_Fan_Fault,0.30627474062718407,1
12.912145218313604,39.73336920184113,0.6445986960846557,10.069570640656178,35.35598029540288,8.6347048474212,54.66741824938677,13.42279977301041,98.14809988041982,6.897905924794455,4.389435776025202,3.3595737457670145,1710.5768875372523,3882.138704856859,2.261925408804977,5.0,14.841584717060847,3.3595737457670145,0.38968303146637495,21.459947591129733,0.897905924794455,-0.11056422397479793,-0.5970361804584376,298.97054361334904,Condenser_Fan_Fault,0.592912442422149,1
-6.398254371158184,32.13204495174243,0.37426045984041456,5.355240018313702,24.88217009143704,-11.690081759472802,40.64806240893034,-5.465311083263865,104.3883967131403,6.051069678729964,4.342725645771008,4.511822068791809,684.8608889004324,1422.9556126570537,2.058859520350322,5.0,8.93021977848288,4.511822068791809,0.141777116513218,15.399628589261667,0.05106967872996382,-0.15727435422899205,-0.22270252326555173,72.0060221380462,Condenser_Fan_Fault,0.2230841336403603,1
-3.8630990408880344,32.408795049332134,0.4756230609564558,5.684635151384345,28.916991553677196,-8.564641856889377,47.77351560980129,-3.80070457081307,125.232489596589,5.751655621631517,4.084555875290107,4.905543786323859,1059.614709998108,1880.7186333342554,1.8406268082233288,5.0,14.932326347224212,4.905543786323859,0.19853162747915748,41.253875948613256,-0.24834437836848267,-0.415444124709893,-0.5499312303597368,262.5375343567997,Condenser_Fan_Fault,0.5990641677548084,1
2.1917423175122592,38.92482459563402,0.8745234678144834,7.06416378604373,29.896090408066932,-3.410189010648747,49.18805899826029,1.9209390290306951,102.92520757491093,5.4550065268591785,4.4926249662466535,4.1777068144836385,2030.690461710376,4089.0500678736676,2.0841841933545178,5.0,10.779306260633149,4.1777068144836385,0.40485648612990266,17.784866478715415,-0.5449934731408215,-0.007375033753346472,-0.31248025083423236,343.2556617417724,Condenser_Fan_Fault,0.33339366372220003,1
11.899387037242532,33.93997631171184,0.49322128431830004,9.852245695237826,27.352797525344645,6.7457045263435536,48.5828636254617,11.878043714421228,85.19558292331136,6.870819554833049,3.7686742063204295,2.890342963986893,1121.1760991151848,3003.832388296045,2.647982451234611,5.0,12.907961723575838,2.890342963986893,0.3005213867362274,15.760010773990743,0.8708195548330488,-0.7313257936795705,-0.5786672526122141,166.23962244251481,Condenser_Fan_Fault,0.4659078771018301,1
11.56931664278448,31.101477210443857,0.8382951721247568,9.657358078147066,27.561849406219242,5.469503206273489,47.338984774971415,12.160321887805676,86.16132852545489,5.740066704290071,3.6751609782627703,2.9153410880541304,1679.2370009502795,4907.4949914731205,2.6746414132337524,5.0,14.570859772689897,2.9153410880541304,0.49546124598878216,20.54285526744202,-0.25993329570992874,-0.8248390217372297,-0.7351934854925428,183.21218277496428,Condenser_Fan_Fault,0.5746712852981557,1
12.59093274411456,40.977765746398724,0.38653233296145106,9.849777232328638,33.17154529049611,6.211161381846565,53.114319305740786,12.102358924470627,99.59704457670931,5.804021226494426,5.292442482236162,3.3901072160242265,976.9672752439562,2252.638154007047,2.251013121302798,5.0,13.940330498502703,3.3901072160242265,0.2262197579688626,21.170764714369042,-0.19597877350557358,0.7924424822361624,-0.5233739241680118,139.11091610157325,Condenser_Fan_Fault,0.5328006803784316,1
4.073433613341203,35.11734468591935,0.571059515179737,7.890704525832573,28.35059879156514,-1.2419743400604975,46.124222609560086,4.979672895007207,90.95841581627256,6.123686777661234,4.458707465216822,3.5815603092041357,1180.6796756017716,2751.3962882591372,2.3688070155291454,5.0,11.124715881114255,3.5815603092041357,0.2820222333694785,15.557566677369039,0.12368677766123426,-0.04129253478317807,-0.36562751167463103,136.33762144243337,Condenser_Fan_Fault,0.35445992873890336,1
-9.618913628391951,43.62134525674265,0.6211789301511158,4.728885707214711,37.648217829724516,-14.964283615609212,56.69175079692987,-9.339649037534548,129.93197747344533,6.459063785218146,4.093316980411025,7.4734941546127045,2631.6212431847307,3052.815463813216,1.2156863919618213,5.0,12.507283091198609,7.4734941546127045,0.3275431250723413,-0.068022526554671,0.45906378521814606,-0.406683019588975,-0.12873607088758976,383.9687401282181,Condenser_Fan_Fault,0.44044450064139806,1
19.723482207724427,44.256933637350045,0.7708048389500082,12.223026169992734,36.54733668239628,13.504093882706028,58.13420425510872,20.856184239956605,95.77054393192039,5.761289924447783,4.998184803405051,2.9884271865382908,2294.039501770314,5135.163838964459,2.3536032931028257,5.0,12.825649933541882,2.9884271865382908,0.5329435062107993,16.19793292818433,-0.23871007555221713,0.4981848034050511,-0.5045576752529635,362.07619962740364,Condenser_Fan_Fault,0.4606553831357138,1
-2.1322600000470824,40.286429850197266,0.42724741969708785,6.350056568853708,30.703079807709443,-6.31375983446597,49.87954826899646,-1.398881552093481,122.3762956739329,5.809781960304991,5.231381246500687,4.798365928201347,1056.700529329958,1915.8596160319191,1.8387289095690273,5.0,10.147885359765944,4.798365928201347,0.1885914544616197,23.48469800107344,-0.19021803969500883,0.7313812465006873,-0.2673532639749783,184.74682913619665,Condenser_Fan_Fault,0.29527477688123016,1
1.9209089381790903,53.77179795559177,0.668660535034138,7.0925451002547995,44.98056329649081,-3.101460284056288,65.28085633928686,3.5578972482472437,130.30209783046237,5.946679361021708,4.3792139312059275,5.908269069542059,2868.7807986548974,3838.6473531960264,1.334095363834847,5.0,11.514011039484842,5.908269069542059,0.38495396773902724,0.3020978304623725,-0.05332063897829187,-0.1207860687940725,-0.3046382381986936,852.2921347171693,Condenser_Fan_Fault,0.594743700798828,1
6.822077330720173,49.81124451342017,0.4648374991173326,8.254455832550123,36.77579337079322,1.5654772811177438,58.94307568585018,7.903081388385115,118.38350295851238,6.020911406430494,4.364971394053599,4.40376061688448,1307.9568742641795,2444.929934341405,1.8259237920669193,5.0,9.390023132074198,4.40376061688448,0.24662994570273528,16.05197063620146,0.020911406430493606,-0.13502860594640076,-0.2101535408398434,101.93134253661196,Condenser_Fan_Fault,0.25014945611479406,1
16.442722368233234,43.107990276828,0.5157472336655419,11.200332062184799,34.176055915080426,11.656800809737245,54.41140281209804,16.674764853324753,93.42924628539004,5.756072313540043,4.093407488724645,3.0604528243608087,1394.585779872431,3421.8896135722625,2.3829333647193263,5.0,11.049404316241066,3.0604528243608087,0.33690712517272486,12.941653679966478,-0.24392768645995666,-0.40659251127535523,-0.3735929685085364,142.67197095226265,Condenser_Fan_Fault,0.3498533963662203,1
19.499326002567024,43.108058088822666,0.3271202555507905,12.60778456865571,32.51181065863858,14.264358481166768,53.06987822095247,20.127814991871936,89.92788640437155,5.810918553869038,4.513136908067992,2.694664358089352,806.2100648572101,2211.2858545276167,2.551300531858731,5.0,10.531664615663473,2.694664358089352,0.2233155259687328,10.806313553744857,-0.18908144613096223,0.013136908067991726,-0.3837949779423071,29.15049744165981,Condenser_Fan_Fault,0.3183846161601772,1
-1.638848741182544,40.57649302394316,0.9717131528878336,6.250136444556683,30.064573658726427,-7.4748900684978015,48.5065603619266,-1.6725061813341466,118.39075977546388,6.417977189587958,5.019296904113925,4.740152590314719,2259.406597197899,4150.257429717186,1.8724702189897868,5.0,9.038020232610208,4.740152590314719,0.42369692055851665,18.096350179400176,0.41797718958795826,0.5192969041139248,-0.21075236978711032,267.4329017623686,Condenser_Fan_Fault,0.2294091495423909,1
5.930169354842863,41.91600788545678,0.8016853438795759,8.092627223955796,34.076582948340295,0.9208115144582765,54.69627824690254,6.824293248637346,109.3262011476869,6.699298152371874,3.988677027797656,4.193383448288567,2112.8681947349437,4046.9719594623257,1.9846349047947398,5.0,13.20353062815984,4.193383448288567,0.40578725544846667,23.850484090383247,0.699298152371874,-0.5113229722023438,-0.430143912465657,423.04778127338477,Condenser_Fan_Fault,0.4848636422865142,1
-3.289528057818474,42.446316504394346,0.5085960052237599,5.981672664949214,34.88376604282302,-6.5679395366148965,54.406925083956516,-1.22588283865,129.30149473022897,6.200044506761012,4.441402755961568,5.518896005131963,1668.6813225310539,2353.4509598812097,1.5578723451011625,5.0,12.456787914997065,5.518896005131963,0.23800255996767333,19.169982225490642,0.20004450676101193,-0.05859724403843192,-0.38374514338450094,559.4168414560131,Condenser_Fan_Fault,0.43725389696181743,1
-5.277431403147168,36.45241078262793,0.7507173664459694,5.721095155498172,28.120523423967562,-10.382802033097683,48.05235649274225,-4.2410431927372985,125.7197054761116,5.961918828240701,4.719067576562285,5.031707207504859,1673.9088670711187,2822.3712829943934,1.818297353565101,5.0,10.322550701852037,5.031707207504859,0.3059706029198334,27.81420672225981,-0.03808117175929926,0.21906757656228493,-0.29503320386706644,283.11780194794983,Condenser_Fan_Fault,0.30577024377761713,1
-1.479759366924,40.45519148967922,0.8410942850040718,6.231748330849605,33.28971564767204,-7.363513267806202,53.66503036200488,-1.1063043104233232,129.7811333673658,5.9007433110344945,4.460281929368121,5.3146164401334355,2292.6661927209607,3766.8360485216517,1.6375889592151471,5.0,12.477900352890146,5.3146164401334355,0.3834839966173107,26.154800390314037,-0.09925668896550555,-0.03971807063187871,-0.38822435664737465,534.470203984198,Condenser_Fan_Fault,0.43858742294346625,1
-9.35823027649023,45.92363253099709,0.7119532678507792,4.954840802538911,35.13422547771269,-13.562268130706784,56.6626117948566,-7.542882195158385,129.96292283220373,6.133062806955779,4.107477645493566,7.285286692440849,3100.0875060541002,3981.4065178384903,1.2221032538952223,5.0,11.674789899722064,7.285286692440849,0.3822880396615147,-0.03707716779626935,0.13306280695577932,-0.3925223545064336,-0.13374625395552764,553.5887691762509,Condenser_Fan_Fault,0.3883396193683203,1
13.301859699807439,41.185245624305686,0.568894447041499,10.056853965193108,31.247003145951435,8.279401546566746,50.43273003670334,14.177971811928934,88.9615896867408,6.087461625169871,5.005135793549089,3.1051866071539456,1378.86661110222,3531.0073824236265,2.4543039033171246,5.0,10.293096046691645,3.1051866071539456,0.3476358210596245,10.621812748016609,0.08746162516987077,0.5051357935490888,-0.3294347504645425,106.69770919308053,Condenser_Fan_Fault,0.30399775779022986,1
11.29825871400522,45.794884899773386,0.6444920708715105,10.050003630751972,37.548419570335135,6.251577755650446,57.35343975258625,12.381642587085096,101.17414862884017,5.883076284349069,4.183355033968201,3.6623810042554457,1774.4078987730493,3785.286275862801,2.1122650158707414,5.0,11.422264617227562,3.6623810042554457,0.37383273854926685,15.107253658631905,-0.11692371565093129,-0.3166449660317987,-0.344501986602074,222.75323623625673,Condenser_Fan_Fault,0.3727344927488533,1
-2.0923774661835655,54.51146583690701,0.5519953465409272,6.347802090436127,42.257646384433244,-7.59564222664837,64.32616261266348,-0.5043845077353061,130.3749302552514,6.16267688412058,4.135592010929721,6.705686625285577,3107.486193610874,3571.566597501721,1.1805311294306342,5.0,10.38882573674487,6.705686625285577,0.37249290108214284,0.37493025525139956,0.16267688412057968,-0.36440798907027894,-0.19538911106160572,955.3060943993928,Condenser_Fan_Fault,0.4507198727712856,1
13.45390396690974,44.85742933331262,0.7258478342461203,10.165837378198969,35.48934605541582,9.037978515269016,55.72214100703941,15.51003786547667,96.55440976704291,6.0678719167210575,3.527041279429624,3.348408515864178,1930.742695228981,4364.65492698628,2.2514928010804445,5.0,11.141651424860918,3.348408515864178,0.4451579488708003,13.673737001817912,0.06787191672105752,-0.972958720570376,-0.3516006112031831,181.0918697282375,Condenser_Fan_Fault,0.35549685273142917,1
6.849352138575713,35.05432751033551,0.6866593843464059,8.10450541280648,29.654734598098102,1.6334058366441524,48.13553752914384,7.900776765171486,92.34247602975756,6.310577078336258,3.667826740259869,3.5022464639454323,1439.4745383032655,3606.4933781995537,2.3668314497103364,5.0,12.765689762100095,3.5022464639454323,0.356896402174487,18.626393424064787,0.3105770783362578,-0.8321732597401308,-0.4736965700943001,158.33656763361205,Condenser_Fan_Fault,0.4568362883333662,1
8.752465733951265,51.82602800356411,0.4484701274186077,9.121489524072517,41.372982980311996,3.736988793535218,61.68288016322246,9.365349729145107,127.39384448168552,5.353879430080637,4.606971496598432,4.552172315977885,1473.499476146608,2405.9457954033433,1.7052430737479884,5.0,10.856704500381014,4.552172315977885,0.24796695780872793,22.142707289082978,-0.6461205699193631,0.1069714965984323,-0.27418828739546686,227.59555875611773,Condenser_Fan_Fault,0.33810062075373815,1
9.126178596884627,32.712401369998254,0.314874348746811,8.68911123112566,28.38156768978206,2.987204495724874,47.626745904428,8.983362243303759,90.98485290718607,6.821473255104326,4.59319906486553,3.1787184188469846,652.4591067550516,1665.566375991745,2.469475179489655,5.0,13.2842790354631,3.1787184188469846,0.16485838798097413,18.96054196596353,0.8214732551043262,0.09319906486553009,-0.5368747259136728,92.23882211434966,Condenser_Fan_Fault,0.49006869263001324,1
-6.145066814453739,48.023150579882945,0.5331112008783141,5.34055986183496,38.831803705645754,-12.71004362166563,59.54429415979616,-6.055393935871654,129.7381557949747,5.694236460519878,5.293491268241189,7.194847575367931,2703.2098894515807,2851.685904691702,1.2034577101617991,5.0,12.143152288481524,7.194847575367931,0.30870562567322823,-0.26184420502531225,-0.3057635394801217,0.7934912682411888,-0.1751682723273531,794.766167289351,Condenser_Fan_Fault,0.4175254580651069,1
13.497533470163557,37.845390945522325,0.5258441015961689,9.956227467496758,29.544021526857666,7.466369512404041,48.58023911708709,14.358453024840587,85.7413268290584,5.85175691443841,4.360940034045771,2.9238122467527075,1178.9032639668023,3040.8424378651143,2.60982682792204,5.0,10.350353816448184,2.9238122467527075,0.32300850628101013,11.425650037676192,-0.14824308556158972,-0.1390599659542291,-0.36313599227327753,72.766350969202,Condenser_Fan_Fault,0.3074443145569652,1
-4.401292789630822,37.5359422893241,0.7179632146587631,5.9432257993637165,31.491677060463047,-9.432897299584937,51.653303990245554,-3.2792603222441206,130.09658324586147,5.63493703259085,4.265467652074546,5.455281704912117,1865.2345979789884,3157.5234565364854,1.6183659571931033,5.0,14.54174631757369,5.455281704912117,0.3157233668164252,33.63086035000356,-0.3650629674091501,-0.2345323479254544,-0.5178450314007188,527.6337475675589,Condenser_Fan_Fault,0.5727194267848269,1
-9.821476775462186,35.67012546814265,0.8649922651178924,4.919567594762549,31.028829355316766,-13.535088319938545,50.28348963390372,-9.342309453937569,129.67223023335157,6.671041121621331,3.996832834577707,6.245473406279435,3004.3268408088397,4187.602684788503,1.3609235137302276,5.0,14.443500225112274,6.245473406279435,0.4146043218601494,14.67750065659321,0.6710411216213306,-0.5031671654222931,-0.5499506540774644,1372.6220759277028,Condenser_Fan_Fault,0.5661463649000429,1
5.246962050916182,38.54629366680795,0.30865313128900657,7.980204722641996,29.511068573133112,0.8887064106420219,48.40219995039512,6.024803097601202,98.1259621134213,4.915031448224691,3.6025957657684473,3.694406556349594,673.1569238366608,1505.6224154828615,2.2061632605057646,5.0,10.199299435634117,3.694406556349594,0.14874133296458028,13.871617857692215,-1.084968551775309,-0.8974042342315527,-0.2802262909866635,70.25262746147155,Condenser_Fan_Fault,0.29836038060824815,1
2.247944350047338,30.080638910538198,0.9936713587583857,7.168493391434269,25.99383262195008,-2.7427248297969915,44.04168833852691,2.523138038263021,95.22087615533897,5.31177893504999,3.786781177442014,3.7601830625986588,2054.294655270651,4581.627204161364,2.2893900162146963,5.0,14.193601437410894,3.7601830625986588,0.4651116905117624,23.335193643019963,-0.6882210649500102,-0.7132188225579861,-0.5523329847941865,394.72931036640307,Condenser_Fan_Fault,0.549520023979959,1
11.98253654683544,31.8054298540218,0.37287112789102955,10.274983895518034,24.798603992469513,6.379479195856066,40.547406593857666,12.978037114349615,74.9185990787218,6.901083381865193,4.775173896674398,2.4751939633194495,740.5541912976234,2222.6541909899406,3.070515096352468,5.0,8.867420401534801,2.4751939633194495,0.22808675549444501,8.206498110487402,0.9010833818651927,0.2751738966743984,-0.3379793946681646,64.48586472118507,Condenser_Fan_Fault,0.21940515224675028,1
14.920245703359978,46.55355225637715,0.4434015295053326,10.934937931480892,34.29252460538287,9.165329728914806,55.78147545514268,15.948552864086924,93.44932996821638,6.0954469676130545,4.303785017516689,3.130483144214449,1315.008913663315,2719.495496248159,2.331136226338009,5.0,9.01900289002129,3.130483144214449,0.2867902318336467,8.382765365996178,0.09544696761305449,-0.19621498248331104,-0.23270132146013678,178.79680148275747,Condenser_Fan_Fault,0.22829244011461022,1
17.03076773630586,34.781783549850665,0.9288827684221838,12.328852165228406,27.83180755411504,13.348864311654424,46.14812411821026,19.017270983948908,78.80342969908185,5.185519755070393,4.855222909406025,2.371030042497824,2177.1626861284935,6648.269055449987,3.0555438259337753,5.0,11.039843414216335,2.371030042497824,0.6543123170841343,12.182267699143722,-0.8144802449296069,0.35522290940602463,-0.5799436810822294,344.445815251358,Condenser_Fan_Fault,0.34926912849270714,1
12.920318420002731,49.36929747607836,0.9121857876143021,10.1357759583384,37.77131694915069,6.443767762684063,59.214251732055246,15.055007010747095,104.03506127583063,5.422907306423348,3.1510860198458763,3.7453169333174863,2567.1427168605187,5128.834177599414,2.0140796450730574,5.0,9.304594135639562,3.7453169333174863,0.5428204157189122,9.960624056920523,-0.5770926935766516,-1.3489139801541237,-0.21747354613033565,102.80471339777705,Condenser_Fan_Fault,0.2451035012955802,1
-2.4163766709479484,50.67431480750321,0.4746621076704724,5.3755937184463045,34.60740899263775,-13.229956963997955,55.5873375902092,-8.218024125174702,129.05694640316517,5.655909813296055,4.66582883138928,6.717353062149394,1815.746862971947,2371.2319083931266,1.2381362571318493,9.882919190268092,5.0,6.717353062149394,0.23384476430260157,-0.9430535968348295,-0.3440901867039452,0.1658288313892804,-0.25872739337229933,279.3276733332441,Evaporator_Fan_Fault,0.5616507450257942,1
0.18919401407717407,44.5527600434765,0.6094353919290556,5.848204522714862,28.659247947894922,-10.409584217908943,48.57390915405382,-3.8668602740682987,114.21682916158207,5.063701861763913,3.6586593931397475,5.124961562546173,1312.8350573894718,2311.8590058651207,1.7633891618586337,9.608755149064894,5.0,5.124961562546173,0.22173311795938316,10.733948797580467,-0.9362981382360873,-0.8413406068602525,-0.2582131411950548,-36.11621238110138,Evaporator_Fan_Fault,0.5232466004487597,1
-6.443411732111071,32.59425157223091,0.5923163189137075,4.60989764688212,22.29806510434154,-16.544455827938393,36.772248195354976,-9.590690724895968,95.25974515107879,5.828959210097854,4.7080186051398085,4.909920375867939,862.4699483124948,1794.7652324947696,1.990664963553359,9.192354457631051,5.0000000000000036,4.909920375867939,0.1769404682919648,6.525428118325749,-0.171040789902146,0.20801860513980852,-0.2796707718960123,-97.77446312091729,Evaporator_Fan_Fault,0.4674316700572498,1
-7.002034718920712,49.97473129071692,0.7737454423071195,4.616599721230192,34.404574631515125,-17.240835215117013,55.24673256740809,-10.76158191688053,130.4467314903053,5.785091991403316,3.761044923510992,7.568244263705049,2825.74219221478,3254.3253621743866,1.2272350448147646,9.322234848151956,5.0,7.568244263705049,0.3381027704253564,0.4467314903052966,-0.2149080085966837,-0.7389550764890078,-0.030454227370216636,-699.5015774553067,Evaporator_Fan_Fault,0.4845467613626979,1
0.3471367966133062,50.72071522353861,0.45837589319697547,6.1804237408834455,34.481217918367285,-8.079502618949734,55.00449263118667,-3.034847575413673,130.06279749369924,5.418576433750461,4.60603172984359,5.693451138709318,1342.6925368418476,1895.9981466510692,1.4948898510972892,8.836237921582885,5.0,5.693451138709318,0.1968007779345446,0.06279749369923593,-0.5814235662495388,0.10603172984358977,-0.21420173216048188,71.7288378445644,Evaporator_Fan_Fault,0.42171501701806646,1
17.772381231765678,44.372719702753685,0.7650333715549206,10.571232217498194,30.54028372531556,9.281903423586328,49.709645099024385,13.997598675462287,72.64302877866967,6.382670495243312,4.233185878053571,2.9053390391840606,1644.4678962576102,4300.9087210756325,2.6044546837811584,8.426543640155373,5.0,2.9053390391840606,0.4361312873808268,-7.799532649142947,0.3826704952433122,-0.26681412194642906,-0.1704727778874746,-246.3419657171355,Evaporator_Fan_Fault,0.3710529297730182,1
13.435670919372908,50.382476777075254,0.5876753488360597,9.282374633807784,35.243491345068946,4.802623257347369,54.957138419076685,9.998302345851583,85.17564356364272,5.639129176813712,4.498973886915184,3.7194979717740146,1344.8637324966373,2959.822048386075,2.1316604303775923,9.08634611588808,5.0,3.7194979717740146,0.29052054045158376,-6.547609886254264,-0.36087082318628827,-0.0010261130848157052,-0.1651198701408747,-230.21010342386558,Evaporator_Fan_Fault,0.45364388647415704,1
9.709885947555087,30.43013476317392,0.956339887314214,8.37040008132568,21.72468827513869,0.6179546490671273,35.302295143432595,6.53587792759915,56.82177791652247,6.425668726462224,4.394746620703642,2.6029793392646097,1460.922825184517,4511.629617437136,3.1433086950816342,8.703564578004835,5.0,2.6029793392646097,0.458909920540473,-7.993382697404307,0.42566872646222365,-0.10525337929635814,-0.27584871213874207,-191.3760864367564,Evaporator_Fan_Fault,0.40509737632212445,1
5.114544495469905,41.154982431561486,0.9870422987382627,7.3026829104066655,27.914700615112952,-2.2026836366258338,46.58159303593985,3.242199893150221,84.4664959688166,6.283595488256695,4.986502277300014,3.859657352193077,1876.947257328646,4393.0476583944055,2.221215548446415,8.181151620688663,5.0,3.859657352193077,0.42826557170205704,-3.1252494523376413,0.28359548825669467,0.48650227730001383,-0.15151275559745825,-261.3042010469055,Evaporator_Fan_Fault,0.3415747670516389,1
-5.549306306368854,39.35205634969645,0.9137067475032776,5.254921439500376,26.63367631391585,-12.560976725173145,43.522922113477186,-6.875524886621537,120.29147413433417,5.997176155434232,2.939662421330251,5.168359556840632,1757.3613234457882,3337.0483278622683,1.7926805547210183,7.238061437629753,5.0,5.168359556840632,0.3331764284545649,8.691141278429185,-0.0028238445657677858,-1.560337578669749,-0.14206484775062433,-117.29904003189449,Evaporator_Fan_Fault,0.2333257789356595,1
6.446142986062378,46.05834162223199,0.7770843076194349,7.66191315527715,30.84718423020889,-2.1804192799893065,50.62591264793055,3.777928057511764,95.43823068041237,6.260898086484925,4.672825235601006,4.178587917269916,1788.1242760383502,3673.6174978910017,2.053481195574418,7.087656724810147,5.0,4.178587917269916,0.3530306081222777,-0.6725514438701197,0.2608980864849251,0.17282523560100582,-0.09689909176527323,-31.234470128352086,Evaporator_Fan_Fault,0.2167063633170495,1
12.203900039140931,33.33538841802083,0.8185758977369327,8.751446160712485,23.68903943691954,3.342233877571228,39.21235193185649,8.793891809684817,56.87391167203899,5.782788845658632,3.8145889309124725,2.655979644493088,1358.3258210149058,3920.924722561403,3.041066998731209,9.411244705083018,5.0,2.655979644493088,0.4013116364655818,-10.59219861959749,-0.21721115434136795,-0.6854110690875275,-0.3083089540459074,-181.39339814695995,Evaporator_Fan_Fault,0.4964250590667479,1
-2.527572680543118,46.52092679498895,0.6287103865399768,5.574618172576492,30.86621097934382,-11.403865158469964,52.72632063705575,-6.618892344400147,131.05598157367854,5.606281984084308,4.686365389489602,5.929027383728995,1867.0472347696027,2659.425802698832,1.4563234403642484,8.627343563619352,5.0,5.929027383728995,0.262648037067935,1.0559815736785367,-0.39371801591569167,0.1863653894896018,-0.23318295764837904,219.34220461379914,Evaporator_Fan_Fault,0.39564453001175404,1
11.569770650037668,42.086095887353295,0.8206375672506206,8.296290548363196,28.154400184719492,3.3648877521340834,47.92344433547274,8.203691189706959,73.20758453542226,4.181589716148606,4.635059139893218,3.2784776160630758,1671.1092995007657,4048.715356703428,2.470657817775502,8.952234832216735,5.0,3.2784776160630758,0.39870364699061467,-7.555352390150489,-1.818410283851394,0.13505913989321794,-0.191423668484215,-193.40093964399512,Evaporator_Fan_Fault,0.43642189656222347,1
7.74934390077121,53.149014208988646,0.38989077100961766,7.52967497858145,36.98812987638825,-2.240777599563895,57.559202737044856,3.6396741141526694,116.73996963786232,5.048485115219161,4.937524004900072,4.851931517690165,1055.2065016104618,1774.777128425677,1.7128992482484777,9.045936367590592,5.0,4.851931517690165,0.17110273010232155,5.146892850225356,-0.9515148847808392,0.43752400490007215,-0.17613646194824795,-30.54809880710104,Evaporator_Fan_Fault,0.4484292268498473,1
2.379100664347251,52.455695100992514,0.8388784243490234,6.455994565460888,37.10439758443873,-5.609876891202427,56.25514985031271,-0.04355321652088971,130.6382138008962,5.291935186886801,3.987616650365777,5.492682394219836,2354.0207921374567,3773.163064716921,1.5362713909195849,8.183117505310769,5.0,5.492682394219836,0.3761899275391874,0.8615145737387593,-0.7080648131131992,-0.5123833496342232,-0.16436885223212583,-72.79151671179443,Evaporator_Fan_Fault,0.3418085424315886,1
2.056062492974175,33.870070337821595,0.4649517788564519,6.34217036939311,22.99000484441425,-7.062857573757165,37.768880536787925,-1.8501075382875314,68.02245092579568,6.232211971011033,4.2254341233336445,3.6546819051052375,706.2150712938186,1637.8088061199205,2.472210798650741,9.48999006856722,5.0,3.6546819051052375,0.17136320712425263,-7.055548976059342,0.23221197101103286,-0.27456587666635546,-0.2506992019653693,-109.68213783245824,Evaporator_Fan_Fault,0.5070396379902176,1
5.906903554155897,51.94126042641768,0.9136652460771998,7.390434695171931,35.35751303962585,-2.098222935576407,56.260376172433745,3.5372046683440503,114.90981281455412,5.8590760808145665,4.919874981677557,4.829057322693748,2190.273405915682,4037.8555404617646,1.7398060781170561,8.597632091908826,5.0,4.829057322693748,0.4046454416242301,4.479367402298934,-0.14092391918543345,0.4198749816775571,-0.1611193078659443,-306.11596265331355,Evaporator_Fan_Fault,0.3919777512410119,1
0.024452116273914637,33.20660354862718,0.4053884217925235,6.123169720710511,23.104855477921472,-6.262868275995575,37.91226370825521,-2.5272558099214137,73.18851213247648,5.474475403886973,4.327215963400287,3.702336136030222,636.0435562469725,1539.4836481703494,2.4364044535952623,8.324477487971778,5.0,3.702336136030222,0.1548067740268407,-4.4443207386554775,-0.5255245961130273,-0.17278403659971264,-0.18337512627431574,-74.90959079007644,Evaporator_Fan_Fault,0.3587180767776478,1
14.881790023540985,43.05615809803052,0.6202808805627144,9.949115621588266,31.13983562291814,7.516603343528435,49.15595612106475,12.767059517482043,75.80458231240367,5.882462704268264,5.01421998837564,3.0128605326418376,1337.1112844367601,3559.892422553919,2.56452118026548,7.58984838815463,5.0,3.0128605326418376,0.34814426554472805,-5.38499950813943,-0.11753729573173644,0.5142199883756398,-0.12556091729164942,-147.9111976260217,Evaporator_Fan_Fault,0.2728492291275874,1
-6.32513010310735,37.065901501645634,0.6133896408836785,4.684300561925278,25.66776789938651,-14.80446309143306,42.234113768714124,-11.440350147270188,123.78173240448837,5.375548863166175,3.707688778739597,5.4347423586341606,1162.8451166593038,2067.682344649283,1.7295961652079836,9.480038519311211,5.0,5.4347423586341606,0.19623855479794475,20.34747155799161,-0.6244511368338248,-0.7923112212604031,-0.30510340627975063,8.45072456261505,Evaporator_Fan_Fault,0.5056925609060798,1
16.07908851402248,34.3478865647165,0.8950408550754972,9.77789622991028,24.63643694223652,6.021244088073037,39.88287540631364,10.712367701994669,56.126832573925704,5.333485248597945,4.431769606489406,2.513945538565724,1525.724631217816,4577.30882130479,3.1120191221800266,9.881072554093995,5.0,2.513945538565724,0.461729938601258,-11.375468936070611,-0.6665147514020546,-0.06823039351059368,-0.36499928272942395,-228.7406388118652,Evaporator_Fan_Fault,0.5613870891766958,1
15.312854723858157,49.46080328178962,0.3740258900941637,10.051117991715946,34.8235506279584,6.6938810598076,54.78815469168456,12.66057744039829,85.02983195570097,5.876950024369083,4.212025327122801,3.487546494411425,887.606669805987,2016.8197970687906,2.1709938624726117,8.918482225356387,5.0,3.487546494411425,0.19518866558874304,-7.273712294903234,-0.12304997563091735,-0.2879746728771986,-0.15279249734398315,-148.41905190797286,Evaporator_Fan_Fault,0.4321248648316562,1
7.150788757389954,47.538144300412235,0.949868635909816,7.049405341116651,31.86643625142956,-3.092153242670602,51.59543078560708,1.1529542583830517,98.78595723219871,5.833500112068853,4.9549404374025405,4.516502866525306,2090.2124874920646,4065.314060236257,1.897012153446357,9.492504380275243,5.0,4.516502866525306,0.39243931865113946,-0.26191014414249025,-0.16649988793114723,0.45494043740254053,-0.20493707555843876,-255.52393289233623,Evaporator_Fan_Fault,0.5073802462738232,1
14.934508435175111,49.53854109854385,0.6536167257007167,9.277623583353675,35.21980699045509,4.971326022798978,53.79713662569693,11.12746771330892,86.70922521374924,4.1548189345300734,4.296520593825402,3.681876338020696,1506.5963947686164,3275.2860668774924,2.157699324889921,8.294941784121713,5.0,3.681876338020696,0.3322589203046361,-4.895268838408214,-1.8451810654699266,-0.2034794061745977,-0.13458381688454502,-216.793949591294,Evaporator_Fan_Fault,0.35516855982963114,1
-5.349632055022406,53.9903910422622,0.8103605240855133,4.742997121216965,35.705949906953435,-13.759219541917716,59.06042236512656,-7.781163927638941,130.23182795272785,4.739292470841615,4.197802643448178,7.593667409818185,3396.536460925971,3894.0316603201213,1.2013226610316847,7.995236600924607,5.0,7.593667409818185,0.4028602933240758,0.23182795272785484,-1.2607075291583847,-0.30219735655182234,-0.018750996147690158,-560.2002731922807,Evaporator_Fan_Fault,0.31963178562075295,1
-5.44650742415453,34.12026871364623,0.7641114477449854,4.560949857300103,23.36347444333446,-16.767227949779752,39.37178311912703,-11.065636950939032,107.90706188806966,5.792953219019001,4.846607945650178,5.233157116601767,1252.418279383988,2218.555642925147,1.836652588397089,10.104478535527612,5.0,5.233157116601767,0.22632236098796887,14.19459843990029,-0.20704678098099905,0.3466079456501783,-0.34485732504236055,-67.8836034681101,Evaporator_Fan_Fault,0.5938272301673218,1
17.68099089028387,39.28058253285736,0.6450295886360681,10.756707612837678,25.89298471717446,7.804883613357422,43.81776623103516,14.983797647595756,64.06833089929964,5.607410716308939,4.357403665915981,2.544821148501678,1245.3359876839834,3823.465628820937,2.9936990979666804,8.742092504454508,5.0,2.544821148501678,0.36991351637630876,-7.923500308293001,-0.39258928369106094,-0.14259633408401928,-0.24743605721039685,-154.51035198325485,Evaporator_Fan_Fault,0.4099013422377159,1
-7.210387219640306,50.01389503370734,0.8354023357679425,4.8179184274120574,35.08283921470673,-15.041084196112628,55.89117687391264,-9.456507425540828,130.0232786995966,5.381055694210238,4.120706730123477,7.405869038762778,3289.7119531649537,3889.122815677347,1.222909317622144,7.731311528518977,5.0,7.405869038762778,0.4046261197946159,0.023278699596602337,-0.6189443057897623,-0.37929326987652257,-0.018521633135948568,-551.9078442360606,Evaporator_Fan_Fault,0.2890163710629022,1
11.127096697287987,42.422138273453676,0.5397297674245475,8.149289655578883,30.149116828287063,0.9563636608934081,48.15197955001936,5.774736023417966,76.84314317783027,5.515071505419732,4.330976971542207,3.59204262057013,1086.6852864092432,2604.041161086377,2.3134619474952673,9.301556079433492,5.0,3.59204262057013,0.24401780713811091,-7.224068561453066,-0.4849284945802683,-0.1690230284577927,-0.19988038492836147,-146.61975192261525,Evaporator_Fan_Fault,0.4818048432397317,1
20.081495074927115,48.732687780577756,0.39988595699380886,11.33340876615252,31.729256775269867,11.784553084966022,52.97782106907512,16.12760943114288,80.66777559298352,5.410052346479349,4.474178702249246,2.8668070712903946,991.3211733724115,2503.9169585526674,2.4981375051213277,7.589869777162182,5.0,2.8668070712903946,0.2519602512002789,-4.880608080200162,-0.5899476535206514,-0.02582129775075437,-0.11669812665133517,-111.37185663491914,Evaporator_Fan_Fault,0.272851661297476,1
9.797220890333985,34.164164702763465,0.5514215246779975,7.906580475158392,23.42175921467733,-0.7579929639969963,39.36585180797894,5.261315058585242,60.60701981901446,5.674100965686344,4.429992965929455,3.0161863446397197,872.089470517894,2427.2100036000684,2.794269127033484,9.464445843648447,5.0,3.0161863446397197,0.24208753825282983,-9.66692977905219,-0.32589903431365563,-0.07000703407054498,-0.27012874166711276,-149.94472734046644,Evaporator_Fan_Fault,0.5035851956235989,1
12.760138843608747,35.66022782658951,0.6567747213282878,8.7849565116189,24.386033339995276,3.3276004943564303,40.66870423604878,8.832356741466711,57.77198311756054,5.547043450940674,4.99685472547649,2.8319781200431366,1108.2035059343766,3127.1762488434942,2.8714080721166906,10.129940228439807,5.0,2.8319781200431366,0.3069432086139389,-12.346096850822178,-0.45295654905932636,0.49685472547649034,-0.3240105259979935,-187.72178959310963,Evaporator_Fan_Fault,0.5975978348083716,1
-6.641621049887474,30.23720967094015,0.979783676483197,4.397745952056885,21.24391023101472,-17.250061562466882,34.67773139040747,-11.552870052612128,88.73160423808886,4.97465400147527,4.182798768788411,4.764472016494274,1401.4276366193408,2740.929508994134,2.0501889753846765,9.806222793645299,4.9999999999999964,4.764472016494274,0.28132069847412305,4.089741748812145,-1.0253459985247302,-0.3172012312115893,-0.3127640697558802,-137.03855331208774,Evaporator_Fan_Fault,0.5507594486602546,1
-9.50347208767542,41.435297300808735,0.598898285948239,4.295912485594648,28.81992496825243,-19.43521560010286,47.71241157747094,-12.758243996172986,129.9144677293592,6.116832124947032,4.331893057205776,6.94004029349876,1792.8363001155892,2512.7629307459406,1.2824501118832765,10.031169666740924,5.0,6.94004029349876,0.23833511237851343,-0.0855322706408117,0.11683212494703188,-0.1681069427942239,-0.2679428397353505,184.19941221541058,Evaporator_Fan_Fault,0.5830576251836569,1
-4.7959222892324025,36.23877212275918,0.6991932226505662,4.748489974137488,24.784365758505597,-15.573170896549245,41.311477120819795,-9.677561297987802,110.1330278527387,5.602137360586981,4.706119469873223,5.234547795902314,1209.872195804676,2151.648108563801,1.814541422435877,9.924650115647513,5.0,5.234547795902314,0.21701449285508542,13.751738904076547,-0.39786263941301936,0.20611946987322316,-0.3228487257688928,-63.948125682196405,Evaporator_Fan_Fault,0.5676281231142181,1
5.498211178080504,43.32173757735728,0.5066137763843892,7.931053816458394,30.090268739061095,-0.9383692204168095,48.277045936493124,5.224426831195961,85.59106257008486,5.114375143902293,4.938318285368995,3.7778428545360043,1089.019288685442,2372.4789861550225,2.231167529822931,7.271768868617093,5.0,3.7778428545360043,0.237164772742051,-3.307951072914136,-0.8856248560977074,0.43831828536899486,-0.10490764151197318,-53.24599757374426,Evaporator_Fan_Fault,0.23707260011518924,1
8.166834314510252,29.899252915800137,0.6775403060408351,8.156386001569878,21.37856932200656,0.828795598700238,34.758256856305564,5.270522284492447,59.5586817375411,5.486803308968926,4.5738198958582235,2.6798664354401125,1043.185540981721,3215.009789656306,3.123450299617932,7.675390331571422,4.9999999999999964,2.6798664354401125,0.3265497452348357,-5.543326949474739,-0.5131966910310739,0.07381989585822346,-0.19055260224084325,-98.79713259185564,Evaporator_Fan_Fault,0.2826058270884287,1
9.42775713879115,41.31283200735934,0.43254698325237906,7.74162059840156,28.952607368497034,0.5108357358639631,47.573712506388965,5.255355712325813,76.3414378482971,5.362246914634918,4.396359025719519,3.655238371375783,832.6439049971254,1956.8543511861003,2.2867298559792606,9.602318095271695,5.0,3.655238371375783,0.1887197301741544,-8.11193549581894,-0.6377530853650821,-0.10364097428048069,-0.21473247856227218,-144.37977089467665,Evaporator_Fan_Fault,0.5223618767682684,1
-8.82605128698783,52.18804675837722,0.9372837485281849,4.4463406663162015,35.76328649066673,-17.71060996481088,57.312578230231274,-11.227483453577044,130.43607028387632,5.619667366348537,4.106781133943762,8.114992115336964,3616.1409178938948,4391.511694557361,1.1989051270836246,7.88624620266928,5.0,8.114992115336964,0.4254706847695352,0.43607028387631885,-0.38033263365146297,-0.39321886605623835,-0.017820316696425476,-568.0453566935394,Evaporator_Fan_Fault,0.3069151854698589,1
11.529579631185383,54.47360138479447,0.8493117494374345,8.974626597190703,39.0050571873883,3.313831493608166,59.44972953868208,8.897180075643705,103.71980844997513,5.857422760701127,4.616509330850789,4.232347444989513,2170.3448356055965,4446.632808673979,1.8772169799365068,7.253085008339622,5.0,4.232347444989513,0.43514341704336723,-1.520344891807028,-0.14257723929887334,0.11650933085078918,-0.0868539546109619,-293.6094074293451,Evaporator_Fan_Fault,0.23499473571278676,1
-5.601457590916183,34.51457650227239,0.4061413158463328,4.945798840180763,24.265224265804346,-15.269953361290273,38.973552411179384,-9.63978265413328,103.14500493840842,5.190677817457537,3.4838261073335897,4.910133359824696,662.4286576803321,1306.5947612030643,1.9349421122692456,8.49742975031359,5.0,4.910133359824696,0.13217650817645263,7.25784683164693,-0.8093221825424628,-1.0161738926664103,-0.22081779050683203,-60.31055431565176,Evaporator_Fan_Fault,0.3796840109669929,1
-5.215135106313189,44.28800716065878,0.5495179972881366,4.814921288697519,30.658312350478454,-14.594027646756265,50.73762533633329,-8.975437840096582,130.04672777679767,5.133694327440298,3.7385298658704014,6.341661345130225,1748.451098893322,2303.300735505901,1.3240239401345468,9.84237735887849,5.0,6.341661345130225,0.23719548968719037,0.04672777679766682,-0.8663056725597018,-0.7614701341295986,-0.34321714618130805,329.99393461665704,Evaporator_Fan_Fault,0.5558786102245531,1
7.637782825555733,48.75747109459963,0.8910815555779971,8.090630656680899,33.19021733696376,1.2656817204484585,53.831867140901124,6.849739784572667,95.44819245504536,5.30865109350406,3.844439916364435,4.073612544434174,2075.945575260546,4216.489443769807,2.0312321331647545,7.573329359650559,5.0,4.073612544434174,0.4254957975306152,-1.5878455609154685,-0.6913489064959402,-0.6555600836355651,-0.10999771667441616,-183.9296023275565,Evaporator_Fan_Fault,0.27097192184565105,1
-9.784436406508618,37.2542928259217,0.566467962137393,4.4405327282732445,24.95731407446784,-18.0059161556388,43.933501478542475,-11.466380278488304,131.33469950719376,4.682693922633793,5.5424460390985235,5.867695568354391,1219.148760508938,2024.697038251559,1.5536749178973674,8.549789915556955,5.0,5.867695568354391,0.19717384380302833,7.07736528736821,-1.317306077366207,1.0424460390985235,-0.2671225463568301,51.26810442752685,Evaporator_Fan_Fault,0.38609421725871285,1
15.122970642431707,43.63258956462418,0.9479121828061425,10.084571073979626,29.08924115437671,7.290682981076184,48.74115209941663,13.174894332401882,73.00627934983142,5.257469922060379,4.588045950944706,2.9666778629437376,2022.3444222514688,5081.273671953644,2.5671945205335027,8.425153553674017,5.0,2.9666778629437376,0.5254416022494863,-8.040747877054258,-0.7425300779396213,0.08804595094470624,-0.16799832691238592,-289.73635817064564,Evaporator_Fan_Fault,0.37088420718755233,1
15.55591066975234,32.61359145360672,0.4445906542277851,9.704705690588675,23.035025481484286,5.802886057563573,37.29404691678075,11.416484703757389,52.738688823151406,4.183739047778512,4.5614078687998525,2.352184188305152,715.669956156441,2393.9789074530745,3.3234281137265307,9.89788335240349,5.0,2.352184188305152,0.23123467341772888,-11.126270585270241,-1.816260952221488,0.061407868799852494,-0.4320112420024653,-97.95193145772794,Evaporator_Fan_Fault,0.5637899125193918,1
17.455094194999585,46.77127405803183,0.7928933505681381,10.503992248643321,32.51789483218121,9.717771096349596,52.16442572516217,15.056993719086687,76.73519012657061,5.296380153140387,4.129834206837037,3.0114637611630153,1879.723537183691,4713.37133416206,2.500005262084047,8.18124408500722,5.0,3.0114637611630153,0.4558484886532712,-6.570247177435064,-0.7036198468596133,-0.37016579316296294,-0.14692510103207157,-161.3014654474066,Evaporator_Fan_Fault,0.34158576171288824,1
15.620669943677644,43.6769882221525,0.8360545209499849,10.025811245164041,28.91190049168736,6.714631737000358,48.01775748595843,12.17970815012098,73.66827358313522,4.5431896713098245,5.086193367549863,3.008347338997077,1765.5063671086648,4553.602883365043,2.564692884666625,8.219026442196427,5.0,3.008347338997077,0.45981609764313464,-7.109216856233772,-1.4568103286901755,0.5861933675498632,-0.15745012147312432,-243.8287980584846,Evaporator_Fan_Fault,0.34608529529643145,1
-3.9543561262283937,35.00260480938485,0.7263172594889733,5.428345823144094,25.093295787157494,-10.881133857861403,41.2930927043429,-4.732072102593659,93.23310281959533,5.340538264986126,4.691674544593705,4.554314181796946,1293.1059057322122,2700.468803898387,2.078680453084037,7.352363800625594,5.0,4.554314181796946,0.2588725028255302,1.4628550754513157,-0.6594617350138741,0.19167454459370514,-0.140663095112461,-15.087018660478634,Evaporator_Fan_Fault,0.24606509183787262,1
4.57144461713391,42.959169513235494,0.47194181924841344,6.392083780972375,30.44981665172558,-4.59589267814501,47.56089798424542,0.3754405594500499,89.81756665479585,5.676898770989955,3.8051097649841488,4.297748390372794,890.4361521306085,1905.6939539405564,2.0458530034654783,9.190943782396442,5.0,4.297748390372794,0.18775162493150313,-2.129077956354166,-0.323101229010045,-0.6948902350158512,-0.20358629210194668,-150.76084514822162,Evaporator_Fan_Fault,0.4672471437695836,1
-5.396686350665048,46.17496663361332,0.3313096223424519,5.025119191131291,31.448689736787387,-14.335161545841855,49.739632691455,-9.460631386985442,130.66155548728287,4.942751676224453,4.4836981109505505,6.291690425574977,1022.5013927025726,1361.7031773493084,1.3264013037163342,9.80339303192485,5.0,6.291690425574977,0.13681322181713157,0.6615554872828682,-1.0572483237755472,-0.016301889049449514,-0.3248664787754594,186.8494412906092,Evaporator_Fan_Fault,0.5503598892072827,1
-5.969067166274423,51.69979414372329,0.42892713975809027,5.03296035600532,35.7563910353792,-13.31759059890282,57.13899586400416,-7.663909489084291,129.05378352926718,6.476795223621942,4.183715350272802,6.95693379189228,1778.6177687456307,2381.0510965763306,1.222147551474138,7.015220746461932,5.0,6.95693379189228,0.23291151607667193,-0.9462164707328213,0.4767952236219424,-0.31628464972719783,-0.013580161799956691,-339.74210571644153,Evaporator_Fan_Fault,0.20875880506360256,1
-1.4232632025935772,38.833004514990996,0.5679830770225511,5.752757045923151,26.166550181378916,-9.40502892328862,44.728076517937055,-3.888554474685578,96.98079944268572,5.268489495232535,4.162463064416078,4.571076187899834,1087.2900086630232,2127.2520743693926,2.0137539286761634,7.5803282578768885,5.0,4.571076187899834,0.21514385238052022,1.520944752090287,-0.7315105047674653,-0.3375369355839224,-0.14382028522151735,-41.77695099815605,Evaporator_Fan_Fault,0.27176704670401863,1
4.420817720639402,47.4286409886423,0.7413512602302591,7.101107930052991,33.90076952786893,-2.8538872684837466,51.89623469059354,2.6902777410837615,102.74989570492114,4.957667642064459,3.427781271428036,4.531829506447388,1674.0414955031354,3173.6687277799556,1.915673271477897,7.898637748407669,5.0,4.531829506447388,0.31890183814139145,1.7316147072582737,-1.0423323579355408,-1.072218728571964,-0.13826154157945725,-107.6660137394224,Evaporator_Fan_Fault,0.3083556706172331,1
1.9905569536933734,30.23027368284891,0.7385818408769905,5.9368353145907236,21.56273223336136,-9.400447333770181,34.884186065374614,-4.80849684275135,61.77154925488622,5.764639387415882,4.628094768390821,3.6033141057742215,997.8046707200675,2544.332514724936,2.5726022330617937,9.920611754001822,4.9999999999999964,3.6033141057742215,0.25532880660746543,-8.68544231597533,-0.23536061258411767,0.12809476839082112,-0.29376977404350013,-195.6415100633502,Evaporator_Fan_Fault,0.567048063970007,1
2.787806353997935,43.61737417478284,0.3457385562578114,6.386263645171848,29.10132655695775,-6.217808680060861,48.915405123283875,-1.1123106853295326,96.238511273475,4.571559264047353,4.385318818255261,4.505814552926457,649.624188796137,1330.1690464863939,1.9445007938068413,9.602891766580987,5.0,4.505814552926457,0.12832242959983398,-0.0190895365401218,-1.4284407359526474,-0.11468118174473929,-0.22321426039321057,-102.11950358270838,Evaporator_Fan_Fault,0.5224406935451426,1
10.269821457809078,39.06130476179855,0.8546702312383023,8.064800254193285,26.43174555423618,0.4969998319875195,43.652710993621355,5.431555937956995,66.48459169182672,5.828119721252552,4.101978936737919,3.2316790400975126,1477.0321658266118,3815.9144920548592,2.5753764390349434,9.603060915697835,5.0,3.2316790400975126,0.3827805586534753,-9.738443605755009,-0.17188027874744805,-0.39802106326208087,-0.24373179230110287,-290.5192930612534,Evaporator_Fan_Fault,0.5224639340820535,1
20.231486038061874,38.247544424759454,0.7754730830807205,11.54781834940218,26.136637526479237,13.459506853494515,42.5618590589545,19.121801573871405,65.10631677176,5.986959488990632,4.915631143113526,2.1913182469758135,1518.4864093007302,5110.174755109148,3.37149637378917,6.957263784428374,5.0,2.1913182469758135,0.5264130311334707,-4.067828800017125,-0.013040511009368316,0.4156311431135258,-0.16375421106495125,-127.67148528292796,Evaporator_Fan_Fault,0.20242564759213702,1
