T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
18.943356028662812,33.754842355250624,0.7997136784627301,10.842829200978576,24.204015552170564,9.800071866678897,37.6624172278208,15.021186761621902,54.5020244698766,5.737405004865189,4.3897681079467485,2.140638639399415,1369.6086731199,4745.411953461905,3.572847367057507,8.750380659000108,5.0,2.140638639399415,0.4845285627206118,-9.038372360443333,-0.262594995134811,-0.11023189205325146,-0.3819881754155312,-129.54835923781866,Evaporator_Fan_Fault,0.4109370740492996,1
5.467468333990417,44.88230228375492,0.6626110933752676,7.089503849968103,30.37529739401604,-2.0704018365428003,48.608581432995315,3.226264993603939,86.6169934983945,5.691779237191242,4.3775645360567434,4.06673531231556,1334.8290258867225,2791.7024227519073,2.1288796037311912,8.416166759811503,5.0,4.06673531231556,0.28435457256040264,-3.5270464914213164,-0.3082207628087579,-0.12243546394325655,-0.1613003999077316,-150.54931638955918,Evaporator_Fan_Fault,0.36979392048990717,1
19.51164087648995,48.39990974440591,0.9637202082261531,10.534507574685346,33.39884532972029,9.19444702219341,52.76158388467277,15.418997249878366,76.69979419733757,5.032979435478024,4.973164069381116,3.1080561450869566,2261.031524936954,5169.5568334301015,2.3932039254709707,9.35507187475325,5.0,3.1080561450869566,0.5321569902221344,-9.014198337973511,-0.9670205645219756,0.47316406938111566,-0.19038621859334404,-355.5004035023758,Evaporator_Fan_Fault,0.4889143595167384,1
1.9055665668990105,42.48467745364312,0.9976852182812012,6.286124983541072,29.879159472090798,-8.651399766333368,48.65314313601211,-2.2292453837029895,102.17957253871869,6.440480069711825,4.98165080576564,4.690052485140266,1998.579300939819,3758.2126985522555,1.9008423138637518,8.980347872087119,5.0,4.690052485140266,0.3819433899736335,3.133680012421692,0.44048006971182474,0.4816508057656401,-0.20479324577921032,-205.16593044290494,Evaporator_Fan_Fault,0.44001224093301566,1
14.112609176955093,53.14701900923013,0.5989753543613543,9.209113202566991,35.51008219111265,5.031955011622905,58.12267143107335,8.946389706183194,91.44424753653766,5.883447144772278,4.46290845966381,4.065359319235994,1503.7165253169812,2907.190622984799,1.9516120320436758,9.907228499440789,5.0,4.065359319235994,0.2822274275762922,-5.825426006221605,-0.11655285522772196,-0.03709154033619022,-0.18774325039189166,-211.6263932303741,Evaporator_Fan_Fault,0.5651282236803796,1
5.684269418538886,45.31235557180494,0.6560172352332426,7.2930052728530335,30.210759435300293,-2.655657940862335,50.47248350053923,1.7857940327061574,91.18156619756135,5.5590312628676015,5.221143942131411,4.312059625732153,1374.428486488745,2810.0836576596384,2.016645198428438,9.061314976568834,5.0,4.312059625732153,0.2713912788956779,-2.344914955663498,-0.4409687371323985,0.7211439421314108,-0.1912008216733283,-143.76553032406787,Evaporator_Fan_Fault,0.450411127769196,1
-6.378046125757489,49.10262939812953,0.5507447300287779,5.088195894628019,33.14252329333956,-13.447036632772711,54.50950244604686,-7.549333495262711,129.1251197744472,4.694447501755738,4.281103234880194,6.697229531258056,2281.9945687494787,2769.1338805052746,1.2502972918591777,7.434409219184277,5.0,6.697229531258056,0.28651573401153435,-0.8748802255528005,-1.3055524982442623,-0.21889676511980571,-0.11256268730539931,220.90489892783899,Evaporator_Fan_Fault,0.2552692766409476,1
-4.439794251475671,38.1991991417134,0.9408666481840442,5.486686589148048,25.999245931266877,-12.463345908199843,43.70933758144963,-6.0066189983273715,106.1000862473148,5.274835757978742,4.932668121053915,4.926407932940097,1757.3389343528513,3321.888379991364,1.8890285743086914,8.41980304614669,5.0,4.926407932940097,0.3290050091791307,6.525097934447672,-0.7251642420212576,0.43266812105391494,-0.2044023605912635,-80.59063542738545,Evaporator_Fan_Fault,0.37023497601683986,1
6.0474217121903,46.575741345637994,0.8864407813601992,7.114167690997711,31.810521336818464,-2.9408855191400676,50.238491288902814,2.0190415106381447,90.96488971554287,5.929200139137404,3.982899338334029,4.30299528815525,1729.756983100497,3631.824553082458,2.0020983058625443,9.437070694918061,5.0,4.30299528815525,0.36609074165004263,-3.0180341848725476,-0.07079986086259638,-0.517100661665971,-0.20435874961199874,-366.3711537748909,Evaporator_Fan_Fault,0.49989511766349387,1
5.464921957029183,42.89882700993081,0.748083821978742,7.799478034332855,29.24335213629487,-1.2005277478153336,48.32365871221612,4.531522279072092,87.48429357710286,5.791026527959169,4.70663831735256,3.893727993150571,1537.1206193082185,3236.699137028576,2.2031422579059403,7.185850171251905,5.0,3.893727993150571,0.341116537390721,-1.977849834695661,-0.20897347204083072,0.2066383173525601,-0.10317748939376736,-117.97121743094908,Evaporator_Fan_Fault,0.22753832827666984,1
17.634759387450806,45.92820441825155,0.7404083721945061,10.65141773235541,30.015332853033147,9.651107402107868,50.62087763932177,15.28449288956811,74.74299283137121,5.7925280159270125,4.384586758210969,2.888466545900978,1656.1424676308422,4321.663032323738,2.597522108295231,7.932067654254476,5.0,2.888466545900978,0.4359031538907261,-6.513784262586839,-0.2074719840729875,-0.11541324178903078,-0.1435065436319909,-202.32723709410652,Evaporator_Fan_Fault,0.31224856617699087,1
2.2005665450544725,34.04221300671762,0.8552042158181029,6.608463320030978,24.079795959373243,-5.727661964677346,39.76559275094692,0.04943805538325852,71.92024918456818,4.991275245665117,4.878155171961735,3.5854829700336563,1391.204558359806,3394.631457814772,2.5056891594658652,8.080400457449993,5.0,3.5854829700336563,0.33991399017940915,-4.110720164070912,-1.0087247543348834,0.3781551719617351,-0.17092849711268254,-115.4739719023471,Evaporator_Fan_Fault,0.32964327396515386,1
7.762450234165001,51.347535634213685,0.48520999484864863,8.156253478297128,34.04152129043005,2.4404596450277705,56.40630168193897,6.9342617940425715,101.54886337167783,5.295583747691873,4.188737240350448,4.219636373453013,1215.831023295677,2368.723982971484,1.9351927861377543,7.099361769296731,5.0,4.219636373453013,0.23918766642661796,-1.301491211353607,-0.7044162523081274,-0.3112627596495523,-0.08673814825306048,-91.72863431935593,Evaporator_Fan_Fault,0.217994024700798,1
-8.621815219757082,32.274378380219666,0.47000295699616995,4.602379978844756,23.008451013651737,-15.785533608116012,37.89115735477985,-10.54953539002145,101.71079306731833,4.524442864597763,4.8018797024471,4.9226467204772035,754.4916136361219,1526.3976757147545,1.9640020416721267,8.139114615999905,5.0,4.9226467204772035,0.14835946274669687,7.185038952340719,-1.4755571354022372,0.30187970244710005,-0.20848522688567006,-35.796272879308844,Evaporator_Fan_Fault,0.33658478587074886,1
0.3976320525211057,50.57587528686996,0.8090379605431425,6.030822182918238,35.303001805704234,-8.36742350041478,56.15332102303188,-3.3749689882331433,129.48254158614458,5.101294200509002,4.8166649962914505,5.727423530037013,2344.3978175316765,3289.66242955115,1.4891057582819174,9.26219090215051,5.0,5.727423530037013,0.34217883298054097,1.4198569961158682,-0.8987057994909984,0.3166649962914505,-0.23945580448578108,126.92880539370208,Evaporator_Fan_Fault,0.4766031327906969,1
17.67379216640939,46.76377095836126,0.8587939975773586,9.993420913529453,31.86992923418208,7.352345064885227,51.20199836216314,13.574413767224117,70.43684840045148,6.034151717524368,4.458333158226899,3.0447070512648393,1828.9939416951088,4530.044030431885,2.4834289707533777,9.950426085371713,5.0,3.0447070512648393,0.4565216708917179,-11.914229605468634,0.03415171752436841,-0.041666841773101204,-0.23282028392796228,-393.4275795531071,Evaporator_Fan_Fault,0.5713388063058198,1
-1.7031171366852313,48.41459081185247,0.49210374749686314,5.858110292246099,32.57241662912364,-9.156524120723484,54.23785142514647,-2.7706133847654892,130.01225371563487,4.964253153049629,4.660984701345598,5.596991211339899,1338.3551234628019,2041.1861279647392,1.545694270277299,7.771693009467429,5.0,5.596991211339899,0.21020461270989105,0.012253715634869877,-1.0357468469503708,0.16098470134559761,-0.16112501088941067,17.89168621853105,Evaporator_Fan_Fault,0.29366172774993665,1
19.827435294530208,35.410013974906335,0.3933417946341153,11.586430495203025,24.9417223348172,11.10564531095532,40.3748872424544,16.25498886218091,60.214771913162494,5.532952476897274,4.65709851054406,2.21284657788382,727.5819825003232,2560.944171398408,3.3373680644272894,8.378879129969029,5.0,2.21284657788382,0.24564419731721465,-7.783913861747251,-0.46704752310272557,0.15709851054405988,-0.2931201371174694,-81.96592893557727,Evaporator_Fan_Fault,0.3652791776322935,1
2.7429852117504385,32.520923048160775,0.5341692300884666,6.108652001076406,22.722494670633175,-6.84031200297353,37.82977488280824,-1.563812804018221,66.13738352442483,4.572724389522855,4.775284679492765,3.6482339435160642,793.2707122576455,1902.9776953409096,2.49258727813247,9.47108841945777,5.0,3.6482339435160642,0.19584596007448984,-8.085869709234544,-1.4272756104771451,0.27528467949276525,-0.25277353807838887,-130.8913735703203,Evaporator_Fan_Fault,0.5044824530578329,1
-2.6398548618505213,42.3126419248256,0.7424615929918942,5.284234469288184,28.495069783961153,-11.992603701534094,47.718321494169,-5.846342345928331,130.13884039340476,4.746967587452408,4.941958586900499,5.467543115547147,1615.9017351589137,2749.0390085195277,1.6536125978599796,9.333413978755285,5.0,5.467543115547147,0.26902302391918104,18.638191629676,-1.2530324125475918,0.4419585869004994,-0.26665587396922263,-29.23425242497069,Evaporator_Fan_Fault,0.4860318028263535,1
14.217833514669918,32.47509175625995,0.9083131126587488,9.260674987630027,22.629692575286494,6.327637568922904,36.61123921509314,10.881088684145045,55.010109826348824,5.899635665610377,4.843927154142764,2.387108912345796,1352.893867251129,4616.012407584871,3.306290645309426,9.31023676308267,5.0,2.387108912345796,0.4757057741689263,-9.115505439262037,-0.10036433438962256,0.3439271541427642,-0.3658160144969891,-296.38728758725665,Evaporator_Fan_Fault,0.4829550685527963,1
7.457881936267445,48.71711422088652,0.411403618417322,7.925412500010631,32.99403259778713,-1.483512587227047,54.28509290015425,4.331757250626027,100.69477221908049,5.115077584671758,4.564836710921951,4.309474578948719,1010.483136646111,1888.7938498380959,1.9303853456531324,7.814931576773656,5.0,4.309474578948719,0.19077296432215013,-1.11587858073068,-0.8849224153282416,0.0648367109219512,-0.1211140041304517,-55.673034336451565,Evaporator_Fan_Fault,0.29865104591896435,1
6.328081338173013,44.273713514765404,0.6400160416866877,7.277109580074816,30.795102713097343,-1.7300941269987107,48.37485322578788,3.517073804143298,85.43134109534775,5.078061467140996,4.65856411655317,3.977648349458186,1340.3193196710806,2861.964837183879,2.1580364138589236,8.5017856023734,5.0,3.977648349458186,0.2789372866963737,-3.733165811239317,-0.921938532859004,0.15856411655316993,-0.16327693407470978,-106.3192495997805,Evaporator_Fan_Fault,0.38021613770946944,1
-2.137631505313313,41.88663138393341,0.47989529011371157,5.8564310183595465,27.945980149119944,-9.031906462041583,47.49095653334181,-2.679527312630458,110.64170887645137,5.675965568637471,4.074845620481936,4.901189149291422,1014.9471169499654,1913.9678023037447,1.8543524364589996,7.510303076388212,5.0,4.901189149291422,0.18487808028996688,4.758126371287503,-0.32403443136252896,-0.4251543795180641,-0.14214053924736691,-16.763839278868772,Evaporator_Fan_Fault,0.2638291609312946,1
12.751880049367038,52.82732063384081,0.5868270209248425,9.05555928680424,36.27503772695589,3.5370611016679714,57.20286860971181,7.842738409023348,93.84765489739702,5.588651841888095,4.229910295820585,4.138926154365998,1380.4750817925762,2715.3565245568648,1.940273262939173,9.486115934673698,5.0,4.138926154365998,0.27555204562590807,-4.27246391987282,-0.41134815811190517,-0.2700897041794148,-0.17564433735036156,-266.23546538238134,Evaporator_Fan_Fault,0.5065150247753277,1
-8.024310115888996,30.631217009416304,0.45265257297346195,4.257835594380294,20.951766213398322,-17.8341137993106,34.237651888519004,-12.696827167585454,96.60622871983522,5.223737650078388,3.71606504783104,4.984713308149012,683.2706609106569,1283.8415417926694,1.963522799632232,9.759137500082222,5.0000000000000036,4.984713308149012,0.12836232290505065,8.515298321958298,-0.7762623499216117,-0.78393495216896,-0.3228015580103458,-31.075098164501583,Evaporator_Fan_Fault,0.544131664971294,1
-5.035907250300294,35.45082746393152,0.32575691144862406,5.130867433302912,24.136708705941825,-14.012281107453221,41.00562347745336,-7.317881809080027,107.61661854058431,4.915894713167042,4.85553484923785,4.901087985754038,541.4931213502615,1076.0360954702041,1.9036600561339836,7.998614483792738,5.0,4.901087985754038,0.10559814856788227,6.848094947750994,-1.0841052868329584,0.3555348492378503,-0.18271540977554812,-38.30904584088,Evaporator_Fan_Fault,0.3200276082281477,1
9.918571080833983,50.87621252346792,0.6804548813827276,7.854379144394935,34.942773634085704,0.30530784726958304,55.88817776830278,6.131644622629255,100.08495726541446,5.084351709457032,4.886303944990601,4.520176369265094,1604.4316843868737,2887.681269212223,1.8450176704573997,9.642631585907784,5.0,4.520176369265094,0.29632500070625983,-1.215501545322624,-0.9156482905429684,0.38630394499060117,-0.19675468799104312,-229.0917508653256,Evaporator_Fan_Fault,0.5279149039232621,1
14.793437854972247,53.1006434170016,0.8225240688124819,9.879523627684433,37.05696659000528,6.8035366827589545,57.4087394889434,12.56701587487591,92.69192706095143,5.383228641274623,4.234584880017039,3.67215574230234,2172.2907467317928,4485.343714090062,2.0865076536033063,7.5999595950983,5.0,3.67215574230234,0.4502989262749974,-3.0537608949210266,-0.6167713587253774,-0.2654151199829613,-0.09812635190990981,-180.3001741874159,Evaporator_Fan_Fault,0.2739993952732474,1
15.880661313495114,37.39368029845684,0.34987973335536354,9.525691447632722,26.10012493380191,7.640573317841531,42.91827613809395,12.594311832493013,66.16546503575827,5.360111362737206,4.139512334882594,2.579289866468706,660.8782765331946,1907.5673055160198,2.9287464536556196,8.19869770660094,5.0,2.579289866468706,0.1919386508447961,-7.139384995312412,-0.6398886372627937,-0.3604876651174056,-0.20278776291614253,-67.45109884585031,Evaporator_Fan_Fault,0.34366260335275206,1
2.7995745749174863,50.51735302763579,0.7759876067424296,6.906851920718529,35.58620361584561,-4.08407814550088,56.45284216478861,1.3557780423815198,129.68409788859475,5.132588843764567,5.244889915823668,5.100684599913204,2118.50797902497,3731.948534484213,1.6755405510358585,7.179057525576667,5.0,5.100684599913204,0.3491662204933872,8.79706176780445,-0.8674111562354332,0.7448899158236681,-0.10851171731945164,0.18499513059259698,Evaporator_Fan_Fault,0.22678682088289773,1
19.183127551243114,40.29313754242121,0.978985173943676,11.351536077180707,27.330603993875833,12.860381269113018,44.151315610839504,17.714505439213582,67.80799705963024,5.5317698372109545,4.221219816900295,2.319416751737086,1879.129107472425,6629.270466778904,3.136675382133728,7.495492537653494,5.0,2.319416751737086,0.6413476827141663,-4.570849379444596,-0.4682301627890455,-0.2787801830997054,-0.1809225635372682,-321.8845229332469,Evaporator_Fan_Fault,0.2621552112631641,1
12.186662876520872,47.815657292130005,0.5740135365937727,9.020470147545218,33.41943577398627,4.9041176020043515,53.36987593374645,10.01956243927673,88.12855997890247,5.2740482282375964,4.2732706825637985,3.6282947638417467,1349.7328260710372,3076.7831307798383,2.2007980253843775,7.298589084384321,5.0,3.6282947638417467,0.29870879476665824,-3.110383667314366,-0.7259517717624036,-0.2267293174362015,-0.0961718886401548,-114.09450978931909,Evaporator_Fan_Fault,0.24005978307965667,1
3.9779287161304024,43.417592540593624,0.3277879026926722,6.67409469742013,29.511398094867477,-5.437823288400319,48.39637722539749,-0.8451173382555199,96.4099460157627,5.428778981306268,4.586038685973225,4.494584997283308,612.6654995711524,1231.2171351600273,1.9350791449118279,9.85310369637816,5.0,4.494584997283308,0.12038310800651553,-0.1353566685875336,-0.5712210186937323,0.08603868597322517,-0.23075128837573944,-104.33012679906938,Evaporator_Fan_Fault,0.5574024709562668,1
-10.008038896981562,41.05182509484633,0.5964448180691202,4.076338124507141,28.813781579150145,-19.596318144189905,45.76531164203535,-12.893787403460442,130.14279145538723,5.2502409781819175,5.075254311185755,6.686551661022701,1831.7565484040792,2426.9259675955554,1.2992478741194702,9.271219381519646,5.0,6.686551661022701,0.24481076207987576,0.1427914553872256,-0.7497590218180825,0.5752543111857547,-0.2864080972722953,321.3122050686602,Evaporator_Fan_Fault,0.477794092479395,1
18.675854138751742,45.229734489738284,0.5973126124031075,10.536300766460442,30.95099589138322,9.009336683381546,49.7233211150983,13.177664070432515,70.5105585669574,5.0383287984126905,4.412179081623646,2.9260633649172,1307.6454736394685,3294.3452537714224,2.577401740145906,9.666524889824231,5.0,2.9260633649172,0.32613827160911935,-9.87591039168494,-0.9616712015873095,-0.0878209183763543,-0.23241421166050769,-199.1275929076328,Evaporator_Fan_Fault,0.5312200189384665,1
4.5964316175526285,48.609697089462635,0.33088921242716096,7.128831398481966,33.43791900580898,-3.305418981523425,53.43593967457474,2.3975030712145524,111.0978275843796,5.998810336891091,4.885352007639182,4.671002634633252,773.2526913543069,1350.0696417159274,1.8096875578389267,8.370425725758896,5.0,4.671002634633252,0.1368741526064145,3.3294644081927345,-0.0011896631089092224,0.38535200763918187,-0.15271359687069297,-41.67446968270451,Evaporator_Fan_Fault,0.3642576592918037,1
-5.6591821833240985,32.237417846554315,0.3100315597373447,5.049762713559391,22.031322192121465,-13.338991784282294,37.15381774581588,-8.301280697118358,89.54849956574674,5.815409332807018,4.3609923789968335,4.410538825292775,461.64284459189906,925.9404096069919,2.141836473188328,7.69187190955515,5.0,4.410538825292775,0.09737803034054913,1.2091357084890149,-0.18459066719298178,-0.13900762100316655,-0.1609245335914018,-23.712830858240352,Evaporator_Fan_Fault,0.2844925099419767,1
9.318357965786497,38.8962256698473,0.6066393300029855,8.817049115260499,26.716131484258334,2.3488037610224213,44.19240401166431,8.293801295519266,73.09093177533472,6.205105904304517,4.3806964116221385,3.0430947323898554,1159.473946124126,3061.327967754537,2.6678992677319577,6.960550911339377,5.0,3.0430947323898554,0.3154512949422216,-4.01707898254827,0.20510590430451714,-0.11930358837786148,-0.10368737096232783,-104.13353632805388,Evaporator_Fan_Fault,0.20278423690143638,1
-8.447738298502792,30.80793826434247,0.4533449791407112,4.275304604139097,22.071113515771923,-18.96982783528814,36.27331064920831,-12.388032536559203,112.06802612846133,6.37437710497886,4.931744726028394,5.311648138464962,686.1118726514196,1255.103331247524,1.821187615006507,9.806961454564957,5.0000000000000036,5.311648138464962,0.1292387514003089,16.985780387584498,0.37437710497886023,0.431744726028394,-0.3423327669939422,-56.16734690706278,Evaporator_Fan_Fault,0.5508637731443168,1
-1.04517466309278,42.85276492492226,0.3144562256737493,5.697150853532205,29.16202953731818,-10.398477515005785,48.85306414911391,-4.604402569033588,125.19313581764777,5.91837122490737,4.173842925437651,5.154750653755117,669.8664066873947,1113.776746441182,1.7287095112885393,8.600568994150485,5.0,5.154750653755117,0.11163494670862001,13.395389995352929,-0.08162877509263033,-0.32615707456234944,-0.20136888683916765,-0.23863756850551,Evaporator_Fan_Fault,0.3923397589971497,1
1.2256958631433903,52.7041225436796,0.4488737753953778,6.079523799162449,36.21272454216492,-8.12362609953663,57.836922153372974,-3.0061249304206976,129.83343240208814,5.08027329857095,3.5386693912066587,6.10791665690484,1553.0808632590874,2146.9440144475834,1.339659154033913,9.087471254327507,5.0,6.10791665690484,0.21650266009870697,-0.1665675979118646,-0.9197267014290498,-0.9613306087933413,-0.23369792813802404,140.25033680604315,Evaporator_Fan_Fault,0.4537893994873859,1
1.267142368560656,45.40586220812002,0.8063283155439066,6.8239178938847385,30.888465395119155,-4.9892985336416,49.79146318713622,1.2570631044218,102.52960668340512,5.5025605161283915,3.9918412112030284,4.537627155414272,1752.6616966753083,3344.668377681808,1.9462305490968848,7.09127280813677,5.0,4.537627155414272,0.342432343523854,1.099632661730368,-0.4974394838716085,-0.5081587887969716,-0.10528858012443498,-86.36728883310684,Evaporator_Fan_Fault,0.21710406363548854,1
10.240766375520154,32.0548394907626,0.6411756498304577,8.423619013235855,23.174734600776024,0.7355665822759077,37.77100985915567,6.5423386602339,56.847808911362506,5.310626268661138,5.039059268731582,2.7870298824042017,1021.0615184934418,2877.561737389765,2.983863859314639,9.360997816085659,5.0,2.7870298824042017,0.2945719316596432,-10.207946046780776,-0.6893737313388622,0.5390592687315818,-0.2941434469505566,-132.92804911317194,Evaporator_Fan_Fault,0.4897043470892322,1
0.6565530167556678,54.25743131190936,0.6403432023990318,6.009661712048639,37.137884944490295,-9.935102338229004,58.939894136530285,-4.001941361041466,129.50577160805165,5.111420727825877,4.205664945136008,6.366271189822125,2631.760798749338,3400.613906702398,1.259450656845701,9.358318741210478,5.0,6.366271189822125,0.3362175869208116,-0.49422839194835433,-0.8885792721741232,-0.2943350548639918,-0.2606621294794256,516.8221608410249,Evaporator_Fan_Fault,0.4893471313554159,1
1.6636987825015535,34.93637217597483,0.9983558403142844,6.203047344710529,22.896695767698574,-6.815349992505637,39.38364812058429,-0.4846082088496235,71.46178086000798,5.309061971157274,3.981450399264692,3.7716826381543593,1512.4229609777906,3625.86602499603,2.381724300658122,9.325418608575442,5.0,3.7716826381543593,0.3717622956057066,-6.903484391510673,-0.6909380288427256,-0.5185496007353079,-0.23350287798746683,-306.06240964976496,Evaporator_Fan_Fault,0.4849694974504558,1
7.297593045964274,36.807891464219786,0.39013315782808,7.509594780393976,25.17758344082992,-2.251075654445479,41.992689460335775,2.481034325109327,69.83970009950615,5.49488072754515,4.520761930860528,3.397772953040289,632.3168286594761,1689.6589180931712,2.501062015128962,9.069127363719472,5.0,3.397772953040289,0.16518946849701194,-7.771083191380484,-0.5051192724548503,0.020761930860527578,-0.21287444516925413,-133.7653134976032,Evaporator_Fan_Fault,0.4514191728914985,1
15.375976143247751,48.089824079698026,0.4962312635349702,10.067523756421357,33.72297368794934,6.553716703441138,52.794931117309055,13.022862260642261,79.92907154033634,3.9986382273948524,4.719981225057667,3.334112641237339,1113.0594885351636,2609.608922786138,2.3078539280161974,8.802843256848895,5.0,3.334112641237339,0.2632055208891444,-7.459886565334713,-2.0013617726051476,0.21998122505766737,-0.1609236837431287,-196.43264478765946,Evaporator_Fan_Fault,0.41751221885161166,1
1.7305588471580364,45.70885061587763,0.33653608968673804,6.13163748212928,30.258027153032987,-7.104187936585678,50.8144272308243,-1.9501902451621154,113.90261954184419,7.424505576421138,3.755082653704977,4.9343880159582785,660.017520210493,1294.8732947660894,1.7704099898681502,9.373627788062723,5.0,4.9343880159582785,0.12526568607971827,7.479530131647721,1.4245055764211383,-0.7449173462950229,-0.2195086776737727,-110.12727821464841,Evaporator_Fan_Fault,0.4913898891070214,1
15.243486962650309,34.86773681159552,0.6849092337722044,9.627340431872003,24.214843481555835,5.770517160961784,39.188556064825626,12.186425234777973,57.718937840358876,6.00264123823553,4.521642826901119,2.422558881802448,1169.8490143921124,3676.1329592342513,3.2424157226408226,8.67907393901525,5.0,2.422558881802448,0.3755673700588435,-8.49200156503315,0.0026412382355296415,0.021642826901119072,-0.29032825705360166,-131.2580857413118,Evaporator_Fan_Fault,0.4020527493956618,1
16.268394252640995,35.34388547830609,0.5858445992564401,10.074908410854901,23.917850408474084,8.549372438238379,40.3705133775477,12.87526439531617,61.9667929329795,5.537171115925034,4.348094545154724,2.4293348430909965,1022.2227031559104,3480.6974252616433,3.185337312668319,7.807364302203023,5.0,2.4293348430909965,0.3393134026596726,-6.45341970990188,-0.46282888407496614,-0.1519054548452763,-0.20831502738550833,-139.78930410277246,Evaporator_Fan_Fault,0.2977767039868926,1
-7.9630635528343845,49.69807533760524,0.8819359994180758,4.456590820893003,35.175449855983786,-16.39341743564748,55.24851573769532,-11.976415446630934,129.51834127395867,4.436312337839579,4.8101669433734635,7.784967089614611,3035.0869337603744,3724.8066350656654,1.2175887025318728,9.853804780908797,5.0,7.784967089614611,0.37237953173981264,-0.4816587260413314,-1.5636876621604214,0.3101669433734635,-0.033241974404489616,-1027.8175283495839,Evaporator_Fan_Fault,0.5575021542337029,1
17.341858715173032,52.602829596132445,0.45761380688029263,10.452612107621283,36.599930682073996,9.498978417506756,58.79286972114475,15.318575939500539,87.85346722910815,5.51602802170269,4.5737846113951495,3.535813233842882,1203.7051317587925,2430.2679397337515,2.1000287359027925,9.034641294958089,5.0,3.535813233842882,0.24984865491437444,-6.783489058595109,-0.4839719782973102,0.07378461139514947,-0.14776005363971967,-173.63590305707385,Evaporator_Fan_Fault,0.4469756262084335,1
17.1495737663916,46.167151611872065,0.3546669669735805,10.631597002560294,31.07660684750061,9.808179846310065,50.28067971094514,14.646164035502766,79.6495721130016,5.138061017693429,4.432769632451729,2.86563416142907,817.6012441622859,2039.2840892278787,2.5513522548818206,6.997379293415907,5.0,2.86563416142907,0.2114730575393885,-4.348297620252026,-0.8619389823065706,-0.06723036754827127,-0.09376973413171052,-69.05707385435528,Evaporator_Fan_Fault,0.20680678496579238,1
19.546271450703852,37.34862182933067,0.8132224560487279,11.470370374226121,24.855048561187115,13.308622763336341,41.54622910194184,17.25377010681592,63.98372814056756,4.682260241462671,4.885506280094949,2.2048964533847797,1643.9408703591528,5260.9334893195855,3.363761875167958,7.336143559506882,5.0,2.2048964533847797,0.5390558451261775,-4.763227083195623,-1.3177397585373294,0.38550628009494936,-0.19664907050301172,-64.67977023197818,Evaporator_Fan_Fault,0.24425143076544908,1
8.803205770153687,42.39315160497014,0.4550593579527807,8.052783951257027,28.90575372112893,0.14815113558993673,47.4327589838008,5.717786005529583,79.06486177611467,4.485314074927743,4.68907140746079,3.6418128973005848,874.3002342793163,2019.7114735677617,2.2921227541602667,8.959184204957014,5.0,3.6418128973005848,0.20466529876097755,-5.9455851338437355,-1.514685925072257,0.18907140746078976,-0.18413288908669223,-153.12464878161336,Evaporator_Fan_Fault,0.437308448127257,1
-9.194063979425021,52.21794740047337,0.500427331747402,4.255712472197347,37.13940287494893,-18.87264434999666,57.31791643325449,-13.890728207143976,130.83644987801705,5.282136150121814,4.5727949414131,8.732795475940744,1713.63494295702,1839.8158565456265,1.1854759852807388,9.595603573364963,5.0,8.732795475940744,0.20060621682044744,0.8364498780170493,-0.717863849878186,0.07279494141310039,-0.02742564808743686,-524.6959257030767,Evaporator_Fan_Fault,0.5214398023399043,1
10.197289679969336,47.47352253953398,0.990242584949373,8.558827396738952,32.021897058991115,2.6095790201922324,53.14818203226006,8.549689649298031,89.83017274158527,6.1401228698591375,4.5715038996715665,3.772350733147704,2400.2633929928497,4995.344919516109,2.1296246441183824,7.726516269088469,5.0,3.772350733147704,0.49525186344955274,-3.792386939514799,0.14012286985913747,0.07150389967156645,-0.1132098668015944,-141.2066735708936,Evaporator_Fan_Fault,0.288465647608917,1
-1.6033417040430256,30.794009564320106,0.9004768388528706,5.76172045809931,20.982014616509435,-10.864188717298843,35.798422796892,-5.080634727839202,70.85052786331975,5.539793490884064,5.706344947068184,3.818335735953168,1286.8149717578792,2968.478582582934,2.4500112891762194,8.483095175799201,5.0,3.818335735953168,0.3169515200285784,-4.351514184513022,-0.4602065091159364,1.2063449470681844,-0.20394626175617603,-165.66583367401813,Evaporator_Fan_Fault,0.3779342951076703,1
13.371153333579882,34.282788612942845,0.6256735668152472,9.26033116209201,23.538625777847116,5.203947633416803,39.95304769224527,12.302598161917278,60.12773098772956,5.824271653023674,3.293895125471904,2.5359905571771315,1059.8492120528465,3508.5711569457667,3.123259683163552,8.431407231838588,5.0,2.5359905571771315,0.33544309104541065,-7.65221471779666,-0.17572834697632622,-1.206104874528096,-0.24715912528262818,-141.61696061532643,Evaporator_Fan_Fault,0.37164341153221253,1
-8.568699284696086,36.36167703699281,0.3649051808077554,4.16333027930909,26.084512546478564,-17.914262565540835,41.12480281254105,-14.549913541786832,130.0247025857117,5.674305727396699,5.403120108432109,6.041076803523628,797.426726241606,1172.4143010860728,1.4811084826947651,10.075925609472126,5.0,6.041076803523628,0.1184807816684568,9.740538419701238,-0.3256942726033012,0.903120108432109,-0.38248714740954903,87.28481713133465,Evaporator_Fan_Fault,0.5896174924634858,1
11.02192671817015,33.235832830125055,0.9289964404961207,8.929594609717908,22.559358038902236,3.1113209521788736,38.9951143286522,8.14683280179744,60.40935051640672,5.019062639540392,4.652041314999001,2.5813129031840574,1612.5631670043513,4826.727963102982,3.106016941457769,7.828794439567316,5.0,2.5813129031840574,0.4843447577514231,-7.004931036692199,-0.9809373604596079,0.15204131499900075,-0.20009577818368607,-96.67535067938684,Evaporator_Fan_Fault,0.300254069857266,1
2.629961209414082,54.20398771507213,0.7296907131911508,6.689551083821175,38.631977574185186,-6.037979858825512,58.636640343760426,-0.4149162690288945,129.93415680827445,5.242034634469179,3.8688701769017384,5.714969122057825,2328.8195055389915,3484.4761081037423,1.4558243740664596,8.656263613654916,5.0,5.714969122057825,0.33512347685854327,-0.06584319172554842,-0.7579653655308212,-0.6311298230982616,-0.19099116081965795,114.56370497736998,Evaporator_Fan_Fault,0.39922327740134184,1
-6.211817386139872,44.157355373813765,0.9845944501056951,4.899846128634169,30.51771629265157,-15.248084754473824,48.543276740339536,-9.285807448703956,130.56959637802268,5.4357072580764525,4.616865888243269,6.124183493160836,2894.1733685080208,4139.799591267761,1.4040610727945722,8.449262741267777,5.0,6.124183493160836,0.40953307569833153,0.5695963780226805,-0.5642927419235475,0.11686588824326893,-0.2439077718753806,373.17966593543224,Evaporator_Fan_Fault,0.37381336900436535,1
9.96833552786106,54.320574854353936,0.9726480991449886,7.850027987584665,37.144308757712814,1.417742715204671,58.03229976832692,5.124837990970594,108.34320487412703,4.548776352070083,4.434477842177586,4.643601007147079,2617.2957993103732,4280.1530042500635,1.750276747801078,9.737166047086287,5.0,4.643601007147079,0.4362053906664488,1.0434160979687448,-1.4512236479299174,-0.06552215782241433,-0.18984714485736687,-213.89117759752617,Evaporator_Fan_Fault,0.5410537504760335,1
8.365511447345881,45.03427960231776,0.5434836936666911,7.4937539853514314,30.690015024571334,-2.31011063375928,48.94736680697258,4.290078864786873,86.91023801757194,5.997487281292749,4.6173848779646605,4.0879889826406215,1142.9840318520621,2204.9560488523202,2.0931069019989175,9.171902977377048,5.0,4.0879889826406215,0.23120132649147576,-3.954917257738103,-0.002512718707251338,0.11738487796466046,-0.1910811864576969,-122.27874360977967,Evaporator_Fan_Fault,0.4647592778539063,1
1.5935448440096318,52.79872457640905,0.8194505868582528,6.153052724659202,36.00419231591681,-7.269758202880473,58.10225694071309,-1.2023067997015682,130.753052424915,5.802271520133099,4.393387005545051,5.746655491254252,2653.7867219786135,3590.0742659718335,1.4593370868522568,8.402491655607884,5.0,5.746655491254252,0.37292820332169857,0.7530524249150119,-0.19772847986690056,-0.10661299445494876,-0.1854733702296527,217.92074793884012,Evaporator_Fan_Fault,0.3681364697041589,1
8.779523332513275,34.96569690690711,0.45223160165904364,7.86343654179327,24.235394127508734,-0.1332195887703269,38.702125772866594,5.246979100699447,62.56427945753574,4.5921708835202,4.613231660559448,3.0446070183238225,742.0783510094411,2032.959377850616,2.7327141948115927,9.354068218530308,5.0,3.0446070183238225,0.2024021800455382,-9.724646813485343,-1.4078291164797996,0.11323166055944789,-0.25300461594754386,-127.75474325592506,Evaporator_Fan_Fault,0.4887806164692107,1
2.5856956107410567,42.58032106257893,0.7204886591917379,6.400769076551846,28.044837159396486,-7.099272868313552,45.68937384872558,-2.1038737194386155,86.94515079597366,5.2599296469116865,5.013310201839709,4.3702750811080096,1295.0696167421497,2662.9708102227078,2.066171244895268,9.45844231857524,5.0,4.3702750811080096,0.27021505863244083,-2.3265268082260917,-0.7400703530883135,0.5133102018397091,-0.22939174807282603,-198.59363203362818,Evaporator_Fan_Fault,0.5027748864924825,1
9.198756933856188,52.374440576026934,0.9108704633608957,8.146470738211391,36.69950854231765,0.0759559538147353,57.71328845250877,5.550275183235667,105.88365209603641,4.944622928682831,4.286969471856428,4.472919633593074,2321.2010338003265,4094.0083167807034,1.8263036765022622,8.464773249492062,5.0,4.472919633593074,0.4271919971904452,0.2803370560823879,-1.055377071317169,-0.21303052814357226,-0.14136163505668908,-239.81830604917332,Evaporator_Fan_Fault,0.37570109137135066,1
16.918634754693556,41.45897104050229,0.8233983488570703,10.491813217517645,28.043824859841692,8.931813009383808,47.20476042947341,13.835866377291056,70.80328293644646,4.760672748716127,4.248942699095558,2.7006294243836995,1720.5219803968384,4885.800760078897,2.8075389906099355,7.6683925724657165,5.0,2.7006294243836995,0.4852581465317526,-5.587255539932187,-1.239327251283873,-0.2510573009044421,-0.15091970612031913,-169.65417826756288,Evaporator_Fan_Fault,0.28180545316129757,1
-6.948142972646322,38.33572677812806,0.47242902956803023,4.278666174653217,26.414197312608554,-17.905088518502485,43.458208388154674,-11.810530469844627,131.18843698007208,5.138852184857516,5.656101539665812,6.086290187522671,1117.8661786469634,1685.5552119714398,1.458637022747303,10.024116365832658,5.0,6.086290187522671,0.16481425571159466,8.706622984368181,-0.8611478151424841,1.156101539665812,-0.37554165213961244,129.39130384597252,Evaporator_Fan_Fault,0.582028066659911,1
-7.055896489491707,45.94031061111927,0.9297292888833835,4.447816669292655,30.789406332724077,-16.200124739004043,51.83617655356775,-10.856747125135207,130.05862303508783,5.058561177687968,4.584183487114645,6.979000095866166,3490.946752854681,4267.313644982778,1.2535687439100087,9.19895093077678,5.0,6.979000095866166,0.4195803181903525,0.05862303508783384,-0.9414388223120316,0.08418348711464496,-0.1729995335020742,414.8441977097086,Evaporator_Fan_Fault,0.4682949175399787,1
-0.5470348381670015,43.99033368176891,0.346246325117007,5.989916009288371,29.39732726852055,-8.387309340016282,48.78879899286617,-2.570816780358957,115.16550674823712,4.956339700795324,4.396322932141079,4.951137135672,731.7836163809211,1323.0676777647056,1.7888105051531515,8.47259165493998,5.0,4.951137135672,0.12992754995474667,7.238869508726722,-1.0436602992046762,-0.10367706785892139,-0.18364427826303897,-35.31434290752361,Evaporator_Fan_Fault,0.37665361255841734,1
16.835123818893425,38.16665158424187,0.4613152730785716,10.326906018353974,26.402447029440403,8.291305181258592,42.99994491225145,12.79592439141766,63.96188424527358,5.518232028358071,3.7801438550514703,2.5941154790632597,925.5338780745734,2709.6188735158694,2.937496216562602,8.897922954623663,5.0,2.5941154790632597,0.2574325220306806,-8.645871020348508,-0.4817679716419292,-0.7198561449485297,-0.2503580657019504,-74.87085424517977,Evaporator_Fan_Fault,0.42951463146532376,1
-0.7379219131770457,54.36041176008554,0.6700830397352586,5.820800669544464,36.46100509053914,-9.434634826069871,58.24208785988655,-4.148892971694645,129.3186307609108,5.513924508093774,4.654951321762073,6.270805231606359,2828.0888739144802,3377.7448031742283,1.2978041427293197,7.89576140672977,5.0,6.270805231606359,0.3490782367355017,-0.6813692390892072,-0.48607549190622557,0.1549513217620726,-0.18049985788806366,564.1135155494226,Evaporator_Fan_Fault,0.3080211831017379,1
12.012705212306546,52.12281686049007,0.7523130255391107,9.465994299338108,35.68870548006594,4.800192828939604,56.83295300525195,9.497162996841377,93.88905478989668,6.219501253045822,4.568881198693855,3.9616462793322915,1893.3610903312685,3781.318258125569,2.0143934685827523,7.793329956934789,5.0,3.9616462793322915,0.38145278779584085,-3.725312508332877,0.2195012530458218,0.06888119869385534,-0.1103327761628492,-172.58866371633417,Evaporator_Fan_Fault,0.2961564356368595,1
9.088524294588067,51.026187862435286,0.3314123739766975,8.13582494111041,35.06604279637654,0.38111959108242555,55.771220999811625,4.667689924804699,102.93365072326239,5.344667554624129,4.973393438950842,4.412895653413203,745.3228347929115,1429.7544868627308,1.8536204043473885,9.42269147244992,5.0,4.412895653413203,0.14077620031418642,-0.2320630334043443,-0.6553324453758709,0.4733934389508416,-0.18074255286509877,-119.7724726803009,Evaporator_Fan_Fault,0.49796174962050643,1
-1.3306894141837735,43.287768499894256,0.8800586941778237,5.8730634308413805,28.06503303928154,-7.748705069021724,47.614123044956564,-2.7161691403650763,107.67878613232975,6.278953100520726,3.9716522569524217,4.74382898816792,1839.821146693786,3519.018294422987,1.9054709234380434,7.043559938277356,5.0,4.74382898816792,0.35149589259404257,3.545840426032484,0.2789531005207264,-0.5283477430475783,-0.11195665195176363,-67.2888324317687,Evaporator_Fan_Fault,0.21186383883155863,1
15.87829596436941,34.83942920926526,0.6447596008897113,9.83924759921511,24.19754926541644,7.776313435038438,39.886528546247376,12.524769188015691,55.3385589385059,5.389363289856787,4.296450331289217,2.3979570511791266,1101.9338945407856,3487.707001507018,3.238874077794926,9.389093589802409,5.0,2.3979570511791266,0.3533356216483674,-11.145812123745955,-0.6106367101432131,-0.2035496687107834,-0.35378016897658604,-154.30358644685612,Evaporator_Fan_Fault,0.4934573191962076,1
11.668417737218096,31.04532338717905,0.791917829680272,9.024799583897028,21.45188896615419,2.7653574093231463,36.31192298428159,8.862158561255256,55.402289573169085,5.407873168125907,4.02664417275237,2.439870367518242,1256.8062087547507,4088.181442111355,3.3152047851399153,8.40387585713556,5.0,2.439870367518242,0.408928122700154,-7.956835107166327,-0.5921268318740927,-0.47335582724763015,-0.28004871517706276,-115.58530701308314,Evaporator_Fan_Fault,0.36830414872716205,1
-5.811247837547896,53.53445564455708,0.7437898560067103,4.703243662014411,37.20204652725167,-15.014495359777031,60.04844119396408,-9.549653200992333,129.88571833164744,5.275307296812756,4.772722677561444,7.8843007549946185,2897.6671835605516,3501.1752540391435,1.1947428991175435,9.269540133320415,5.0,7.8843007549946185,0.3419346765473607,-0.11428166835256093,-0.7246927031872437,0.2727226775614442,-0.026464806563893273,-761.5415247554743,Evaporator_Fan_Fault,0.477572487973912,1
14.589088284270298,51.98134575796399,0.9640630289972124,9.431703299469774,35.993118804538156,5.5588594695195965,56.739532238827046,11.473773801325263,92.14427944079587,6.2797415653920305,5.033305209729558,3.716656835682403,2490.0796916192157,4874.433812546827,2.080735565483385,8.219896979147222,5.0,3.716656835682403,0.5064873291737167,-3.365961055805485,0.27974156539203054,0.5333052097295576,-0.12354004090470339,-224.60450397659906,Evaporator_Fan_Fault,0.34618913230986664,1
-10.421038236639747,40.82088522307865,0.3896852847796819,4.26848527095892,28.402591717961485,-18.67402530447953,45.56764802212478,-13.198914110586724,129.84092819671383,4.947801422527303,5.163440917096608,6.549711491877152,1332.452325008035,1821.1697171027351,1.2932572525798636,8.718583397756511,5.0,6.549711491877152,0.16840046032458417,-0.15907180328616732,-1.052198577472697,0.663440917096608,-0.27392701725806434,324.2834030018794,Evaporator_Fan_Fault,0.40696795790970614,1
18.196212376400428,48.629485927502834,0.637924960672293,10.562786935603764,34.11323006519664,7.767226828857985,53.61860574966648,14.267351981561102,73.97072284648638,5.450647250151221,4.769027338495643,3.233404872167222,1475.4769840974575,3393.012044474488,2.349730786151063,10.046285618016437,5.0,3.233404872167222,0.3326373150922849,-11.566235326108554,-0.5493527498487794,0.2690273384956434,-0.2179976564742021,-246.3253458368622,Evaporator_Fan_Fault,0.585267939605174,1
18.549806221421708,51.63086962755909,0.5994324431629326,10.907846315145383,34.482242420727765,10.486055638643705,56.52438689795536,16.364356703829234,85.69165240916423,4.346288425305712,4.0215103177309155,3.205303369278809,1466.5479379892115,3526.6825608261743,2.2963994274489523,7.089569840485321,5.0,3.205303369278809,0.36336848948676004,-4.536101576510504,-1.653711574694288,-0.4784896822690845,-0.08296643281792715,-233.20141733680225,Evaporator_Fan_Fault,0.216916758294217,1
9.488646434623742,54.32650899900358,0.8999585858620439,8.302965819745959,38.2582878672383,0.9383902603633002,60.15413088043627,7.953806245785182,110.84659589370624,6.058483842045851,5.553913368750841,4.588157733814172,2549.0023538070504,4223.9749543499975,1.765548624229439,8.146691043207007,5.0,4.588157733814172,0.4313134448727113,0.9764344196700421,0.058483842045850665,1.053913368750841,-0.12659369673864185,-81.19712819919232,Evaporator_Fan_Fault,0.3374828912714623,1
-4.730722254552405,44.89004888847312,0.42646229642432926,5.320405129393358,31.083054027412054,-12.385113220684904,50.87733639331841,-6.652152008184256,130.16273387182633,5.076528121591779,4.110756993527465,5.82639432003722,1244.567421706304,1715.6716214585076,1.4930917897603213,7.19269649184485,5.0,5.82639432003722,0.18062179860263314,0.16273387182633314,-0.923471878408221,-0.38924300647253496,-0.1437823503039537,109.32732335753121,Evaporator_Fan_Fault,0.22829610708112208,1
8.203288235620715,42.2308326179674,0.38164064911312384,8.367810001708616,27.44124775817749,0.7360963083991174,45.85349298737065,5.715663313021557,80.9950409562084,5.798432252044839,4.615480944030708,3.4662524917118893,721.77807228749,1754.7590177180073,2.3777483672245268,7.499661036719531,5.0,3.4662524917118893,0.1807145836494317,-3.366315582723061,-0.20156774795516075,0.11548094403070763,-0.11828577516470906,-105.35662821577591,Evaporator_Fan_Fault,0.26262617969073765,1
-3.2698055695102006,36.05173767217584,0.6443279417234169,5.581113666777762,24.325704372311666,-10.651414447620477,40.29885927643768,-4.599793955413611,86.50615768957206,5.52236378675706,4.544371455187477,4.329044019196733,1027.7333455239218,2347.9772425374435,2.1778852083766798,7.79370728595428,5.0,4.329044019196733,0.23011833355387618,0.3441805027521099,-0.47763621324294014,0.04437145518747698,-0.16204727709112632,-108.5559282992458,Evaporator_Fan_Fault,0.2961999763908099,1
18.719964540287556,35.4792140512091,0.6488804758891802,10.019048144464064,24.450929459091046,8.607592359687942,40.37856228364112,13.776922432590814,53.41063624889554,5.723263432159925,3.211580647805917,2.3336912521639888,1044.9006549961373,3470.6356036323823,3.309011848691425,9.857859641729231,5.0,2.3336912521639888,0.35635935651825107,-12.112823037603349,-0.27673656784007505,-1.288419352194083,-0.4197527442438247,-212.02107095612632,Evaporator_Fan_Fault,0.5580788905464792,1
17.67096080597681,51.55456266365329,0.5216610435545781,10.000863713006932,35.0980200112856,8.07347271184398,55.48568922949286,13.442103258864165,81.38056201533065,5.738735019220631,3.840057439952134,3.45294281875075,1244.9047103860357,2838.1451780178604,2.1880603651841772,9.683492134316392,5.0,3.45294281875075,0.27363708566248374,-9.313119784845739,-0.26126498077936944,-0.6599425600478659,-0.1832645880384809,-247.76853241210392,Evaporator_Fan_Fault,0.5335734446672854,1
15.761879584003397,48.95970711819073,0.448361523249821,10.158167564208558,32.52799932672067,8.753640389637642,53.861595524418554,14.07681623958726,81.92420844282113,5.394785316821906,4.999553018751311,3.2666491324028564,1060.0940368879803,2504.7960527814575,2.309996153102524,8.172349701915234,5.0,3.2666491324028564,0.25051774399598103,-6.598093756572936,-0.6052146831780938,0.4995530187513113,-0.13159247523581197,-153.69039337827394,Evaporator_Fan_Fault,0.34052853455093246,1
1.4178628054780245,40.90344032268889,0.30365605635120646,5.884345842170288,27.626818189027517,-8.712179634382657,46.566647159808895,-3.414164397406331,98.17390594905511,5.415102050495081,4.2295517594942655,4.649593127125857,550.2138218088655,1012.2740864045865,1.9149445864200847,9.949596219266398,5.0,4.649593127125857,0.10237934017766426,1.7812578068208325,-0.5848979495049189,-0.27044824050573446,-0.2521030924182175,-60.69264024273809,Evaporator_Fan_Fault,0.5712191148012496,1
-8.326402600725988,35.43288760718063,0.5824395131366512,4.8400833182504925,23.88981505448712,-15.926648167189487,39.56303693081158,-9.703857692180387,104.28880445250242,5.276671297555961,4.35521637999964,4.961263810975026,997.019419878944,1940.1450648295386,1.935598273972334,7.820377307676526,5.0,4.961263810975026,0.1918687392243427,6.7699567220521,-0.7233287024440394,-0.14478362000035983,-0.18546371547132634,-29.35660762584132,Evaporator_Fan_Fault,0.2992805629691301,1
-5.90038046175942,48.82695258761153,0.9985406298491404,5.148669049995253,33.27443841127622,-14.525887928364206,53.866361889372996,-8.515477069392205,129.1375548291538,5.483092048732903,5.237914241505915,6.690138336161509,4086.6166820540834,5319.210567347554,1.2466962689773646,7.859878630061954,5.0,6.690138336161509,0.5151785843565012,-0.8624451708462004,-0.5169079512670969,0.7379142415059148,-0.1429755479711503,499.11717828007386,Evaporator_Fan_Fault,0.30385449592801683,1
7.483085883045303,32.433032233859684,0.5306863828827193,7.3476525828770525,22.406322828421928,-2.1757007243746007,36.97747420875447,1.9928897253917874,57.554780422869285,6.15600558821466,4.340488849862237,3.0647666733593106,804.0000711764305,2152.3481577867815,2.797314497137131,9.844610598143772,5.0,3.0647666733593106,0.21983692075140124,-11.399656407047402,0.1560055882146596,-0.15951115013776285,-0.29898966612868216,-139.7981042275219,Evaporator_Fan_Fault,0.556195686122136,1
-4.335317506793926,33.57219985949385,0.5586209816525678,4.970822657995015,23.4615515792806,-13.350882881426505,38.66210515691796,-7.487044970299476,89.9965650656728,5.519577580057969,5.262054110170257,4.621830503715642,880.96490795621,1748.5666870120288,2.0754454185337585,8.657239952527565,5.0,4.621830503715642,0.18226723669008546,2.2620121419265047,-0.4804224199420313,0.7620541101702569,-0.2245172780592397,-74.70054189318569,Evaporator_Fan_Fault,0.39934426290153896,1
15.385741638235249,53.73254927750319,0.329659770184813,9.594703087726646,36.818055261130255,6.573324062770762,57.015634444642835,11.890381631045678,93.3185929104066,5.549275140859723,5.631506715767689,3.763328595305147,790.6399700482574,1757.5227927901985,2.0129666834577606,8.401318169414639,5.0,3.763328595305147,0.1663867619768113,-5.512654605948498,-0.45072485914027727,1.1315067157676886,-0.12397948040367268,-137.01193168540897,Evaporator_Fan_Fault,0.36799433193928804,1
19.360238109544238,33.28754210200366,0.8932121486315401,11.185497310392616,23.357635735010472,11.5938844945492,37.65220637920172,17.542167264320828,56.57030641225954,6.17577039865556,4.260152176608642,2.0365802466229934,1591.981677091479,6127.058265492626,3.725351098220405,8.010694582480564,5.0,2.0365802466229934,0.575310240624998,-6.298296911419833,0.1757703986555601,-0.2398478233913579,-0.3364331277261332,-66.1197951890149,Evaporator_Fan_Fault,0.3214440118728573,1
