T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
0.6251829793311487,36.37825003175972,0.8123495655411107,6.161394974026591,25.22848754386289,-7.528986099138644,40.96711641469409,-1.6130477128043077,78.5039004292963,5.503345888047934,4.745272500136738,4.057573174646435,1306.1504402747646,2981.6548001356396,2.256789100826547,8.970854377830316,5.0,4.057573174646435,0.30031442456551743,-3.7138308723701954,-0.49665411195206577,0.24527250013673818,-0.21418161083984044,-206.13538598430637,Evaporator_Fan_Fault,0.43879866185923017,1
0.1989277212193054,38.25320736847694,0.6722952875692586,6.169866317003216,26.388360355030542,-7.935638403081281,44.361960584029404,-2.8838856015624765,88.0007668541959,5.505978900061088,3.5160655425570626,4.367092069938303,1168.7430715786834,2434.7512845793676,2.1027812073261893,8.63759100870686,5.0,4.367092069938303,0.24969059228017218,-0.64547950313397,-0.4940210999389123,-0.9839344574429374,-0.19637058396964235,-144.24145045582577,Evaporator_Fan_Fault,0.3969115192740701,1
7.644599224731292,41.78841891611361,0.6874225430346649,7.858770457779128,28.800804362085415,-0.6521676546080039,47.720558626124,5.151574960779953,76.53372593306392,5.121378420264521,4.399225206043847,3.666128210019616,1226.841856214665,3053.6519525752046,2.313186058477546,9.064420414261306,5.0,3.666128210019616,0.3027124164382696,-6.959940071842993,-0.878621579735479,-0.10077479395615274,-0.19360472111037774,-285.0024346543926,Evaporator_Fan_Fault,0.45081172777426515,1
18.523741043067442,51.530141744931875,0.3625266755523254,10.927117586878614,36.424489732667666,10.412215235761504,57.19660225280401,15.76111795096404,82.85990159312293,5.100283119257527,4.305864608669894,3.299238803802353,908.606281418109,2025.5567670036974,2.202263654729493,9.540645401740875,5.0,3.299238803802353,0.1961585516764753,-8.970760335530073,-0.8997168807424734,-0.19413539133010627,-0.17362035875426285,-148.87818961225628,Evaporator_Fan_Fault,0.5139224155035003,1
-1.738592507954129,37.69842743961938,0.7535194200445661,5.6892215399286945,25.448195259864136,-9.5080011971648,42.13531177493132,-4.224291935200627,89.71238275119062,5.649343012462838,4.005345942037762,4.518112478012395,1247.2642381357273,2595.908781845656,2.074034946956705,8.493304705169859,5.0,4.518112478012395,0.26608881281917907,0.3732281295236959,-0.3506569875371621,-0.49465405796223827,-0.20016983800114208,-151.44428180843624,Evaporator_Fan_Fault,0.3791802697454888,1
1.1329703513424398,52.85357264145306,0.5348473155348801,6.334739468289791,37.783907169607474,-7.003071498793332,59.57967821600888,-2.36661940308743,129.4512914066493,5.488622365841371,4.440469013294992,5.9395452180180115,1826.9194335447326,2590.6522803958906,1.3888949221308078,8.757353365848711,5.0,5.9395452180180115,0.2527271440168458,-0.5487085933507103,-0.5113776341586291,-0.059530986705008004,-0.20672643856908546,159.19672134613074,Evaporator_Fan_Fault,0.4118090556380149,1
5.0920636496426654,43.8222373037252,0.7830586984050466,6.874082175725962,31.558646509596286,-2.9642370101478184,49.888423678269746,2.3938771277193744,90.8631385734003,4.9279174907861485,4.266209546812231,4.352361977971654,1656.677203801709,3386.892319019618,2.000597381956897,9.163123743733955,5.0,4.352361977971654,0.32127826675313853,-3.157701742198398,-1.0720825092138515,-0.23379045318776903,-0.19654268938669972,-158.3577516831067,Evaporator_Fan_Fault,0.4636139377138926,1
-0.7647996297915421,48.89216126728481,0.7960332946239549,5.7671633220435075,33.491834997504476,-9.598216700969422,54.81373025246594,-5.331952805638819,130.5525776371707,5.7426525976140175,4.699209479535557,5.986412523513265,2463.8808265868483,3428.8211575777905,1.4151174172475554,8.939935457927618,5.0,5.986412523513265,0.3483547007293444,0.5525776371707138,-0.2573474023859825,0.1992094795355568,-0.2416530058209334,241.41480366282894,Evaporator_Fan_Fault,0.43485436583786874,1
0.1490642605695568,53.933671162763325,0.44027069665938773,6.254705617475604,38.448160557914846,-6.95231915454248,60.43485151645547,-1.0249661343920653,130.37046535380952,5.390176448756795,4.238483394589584,6.062045276652026,1667.8723145625897,2321.5277930758834,1.3363297065915805,7.3361949055561375,5.0,6.062045276652026,0.23035636423915165,0.3704653538095215,-0.6098235512432053,-0.2615166054104163,-0.13108082570732393,111.58814358231393,Evaporator_Fan_Fault,0.24425716891592156,1
17.308444214749812,54.72586683065068,0.44756134588667085,10.388668678442512,38.427017558691745,8.931200856887234,59.117660140975886,15.189698988628823,89.99537890126304,6.0124348726310055,4.8709604573315275,3.568928128426085,1204.512099448215,2463.784248220866,2.0667526093178523,8.574557801288835,5.0,3.568928128426085,0.24977663984149748,-6.372527677948,0.012434872631005511,0.3709604573315275,-0.1276097373931817,-166.86159813072754,Evaporator_Fan_Fault,0.38913693833737184,1
0.04948135092218431,52.59645795746452,0.9101285950659346,6.040560613455608,35.85513191581739,-9.148729072204846,57.844624382867714,-4.204123835643414,128.99419768354716,5.420785792963952,5.827057926993992,6.112559517134057,3278.3668732958504,4336.456650209866,1.3424180520508313,8.938686318391678,5.0,6.112559517134057,0.43860014021558946,-1.0058023164528436,-0.5792142070360482,1.3270579269939917,-0.22858189354924474,426.69250941098835,Evaporator_Fan_Fault,0.4346952749750897,1
12.391040749818695,34.40102599739295,0.7470387624843515,9.126914255573523,23.799581759068637,5.113834798465791,38.7972755177688,9.383595854520093,59.04039810902286,5.453042381682131,4.747557158611603,2.558808195241392,1231.7486301196361,3838.235012391062,3.120948880562043,8.589728609894367,5.0,2.558808195241392,0.391133202176053,-8.234754131414817,-0.5469576183178688,0.24755715861160343,-0.25910128342723393,-179.362174057243,Evaporator_Fan_Fault,0.39100403536374084,1
5.332923237899453,52.82750294938263,0.4483745105052448,6.853250966196251,36.149406021416326,-4.907420477106296,57.956459091734835,0.7800798671263447,129.44652705898912,5.0058847265458475,4.944231139069319,5.26459236414786,1252.2205796222927,1915.0128808289357,1.5905281228622479,8.619570598774196,5.0,5.26459236414786,0.19966384947423868,7.077022391397705,-0.9941152734541525,0.444231139069319,-0.17216704560091434,-39.42677298215358,Evaporator_Fan_Fault,0.3946842809999033,1
9.271830540018309,53.86218617880526,0.35741402245854553,8.049436286893343,37.41478540109208,-0.9706733487949777,59.26164443268126,4.979772176097807,110.78499119313385,5.520273545419774,5.0217005402439305,4.716965702482893,858.6757291039087,1468.9486843361046,1.7215638898479275,10.005845754975951,5.0,4.716965702482893,0.15305477682037943,1.8795453552907162,-0.4797264545802262,0.5217005402439305,-0.2009321785783924,-156.5012813202361,Evaporator_Fan_Fault,0.5793664240899996,1
1.082729875784712,42.72150363706962,0.5989399397393611,6.2744005917607355,29.2685051524811,-8.408766815746581,47.81817933462607,-2.5345780400609264,98.40074965511326,4.900951361737508,4.529297750691502,4.655766029975331,1157.1324878635683,2411.9945884087047,1.941080691084751,8.932426319808982,5.0,4.655766029975331,0.2267147311960946,2.3621162563767513,-1.0990486382624924,0.029297750691502422,-0.20720431100302794,-124.97154369077862,Evaporator_Fan_Fault,0.43389830251981015,1
-7.360260422447769,31.134910620073978,0.883521865524359,4.682609982387757,21.928998275253218,-15.309184012311004,36.02212238849412,-9.618442484102058,91.04426832106509,6.13949282333778,3.782021747307946,4.615102312167706,1367.1287985797685,2872.114200409532,2.108641207162124,7.540346940300407,5.0,4.615102312167706,0.28527338902500626,2.3423797669659336,0.1394928233377799,-0.717978252692054,-0.16440030138770645,-55.821652728125855,Evaporator_Fan_Fault,0.2672301200899042,1
17.17896163556443,33.626356193901415,0.32925367725224947,11.214658599164602,24.659222268611302,10.542802251986146,39.41887652973185,15.476760732218056,64.73732984721018,5.557601912608369,4.575278918929924,2.2425817349595225,604.2462472072106,1911.8273466234339,3.308011677279103,6.948144270733589,5.0,2.2425817349595225,0.1984877968805672,-3.935816929026629,-0.44239808739163067,0.07527891892992411,-0.158759233650287,-29.017627654011676,Evaporator_Fan_Fault,0.2014311887499173,1
-1.0322736384787765,52.570548335166684,0.7614345876459192,5.766320524126466,36.10365241808972,-9.207162935167066,57.648955767747815,-4.914295085507364,130.0119905998809,4.689282010211383,4.067091153811887,6.396285427200671,3046.2542964267127,4059.5507412822108,1.2584135346337109,8.871509241063743,5.0,6.396285427200671,0.40338621965013066,0.011990599880903119,-1.3107179897886168,-0.43290884618811276,-0.24274241749175984,530.3124582559603,Evaporator_Fan_Fault,0.42616897520206387,1
2.4869882838533317,35.69680644768593,0.9886541905853862,6.816194252950836,24.554943427255882,-4.726672105543873,40.22365292874084,0.4853533799632832,74.68642690316852,6.578534810378234,4.274944074359762,3.6209864378010908,1652.5058736660094,4072.342955174173,2.4332985571544685,8.001826887504206,5.0,3.6209864378010908,0.40468966590149846,-4.5656281882471035,0.5785348103782342,-0.22505592564023758,-0.1592104385308204,-188.06382050157617,Evaporator_Fan_Fault,0.3204041360908293,1
11.439729592018072,52.305905480211,0.37351417240841667,8.63207845851525,36.519518741056515,2.521544596236787,56.80451685234635,8.320675816640465,99.72227184974967,6.093082360195198,3.424140864186068,4.139769934572898,926.7096613925678,1727.94761608321,1.9303448475294784,8.244303172942471,5.0,4.139769934572898,0.17936454243268535,-1.9307195019970038,0.093082360195198,-1.075859135813932,-0.12730847471178075,-98.00779110386338,Evaporator_Fan_Fault,0.34910331430811486,1
14.523609746014815,35.02556678535946,0.5789137931519901,9.575953690111655,23.37430161378555,4.8466089480780115,38.913920618990524,10.369087696434503,60.13135635590056,6.0446711762674425,5.000970069219273,2.537965003991151,940.7635950667026,3097.3828685095173,3.1129247273940748,8.51428556501828,5.0,2.537965003991151,0.31007634396447376,-7.849855877823394,0.04467117626744255,0.5009700692192727,-0.2522141517583041,-176.99424278482059,Evaporator_Fan_Fault,0.38174432177275813,1
-2.146213757187444,51.598685868581164,0.5456926454533798,5.681083541054231,35.98436405057892,-10.639734800238003,56.323920820900895,-5.310359951873236,130.74446286562127,6.157739100930786,3.953805986743778,6.300357366714505,2078.907619404822,2678.6175235260453,1.2950532906838566,8.473014388437642,5.0,6.300357366714505,0.27666469391875387,0.7444628656212728,0.1577391009307858,-0.5461940132562222,-0.21990850604171142,324.5830958998656,Evaporator_Fan_Fault,0.37670513310314735,1
19.49374446275988,54.492846970257034,0.5231639487800065,11.154979249033833,38.29374564070226,11.051842021353146,59.975311031801404,17.263256511642428,87.23831854552212,5.6433462662543885,3.683171164827559,3.388142193512213,1402.1788388494804,3044.049827915578,2.1357735093906682,8.518782539163102,5.0,3.388142193512213,0.304238563924941,-7.0037321676368265,-0.3566537337456115,-0.8168288351724411,-0.1269618834259827,-214.25299671875155,Evaporator_Fan_Fault,0.382294515556212,1
12.108809336077773,46.17793981350382,0.7628389192403884,9.293318500930809,31.100385995638685,5.769295925800219,50.208064574307464,10.646309391264262,80.47936639635047,5.637573898062589,4.025058690400199,3.3578173711936388,1672.6829315398656,4183.512464350356,2.359475756973536,8.100483699473472,5.0,3.3578173711936388,0.3972442036032529,-4.976486255431112,-0.36242610193741065,-0.4749413095998012,-0.1376370376762872,-204.848320615901,Evaporator_Fan_Fault,0.3320139708304587,1
-0.7075941294368173,52.780784489070925,0.3727506671663226,6.529319871946561,36.44220086149368,-6.45005129140569,57.11660944265623,-2.2175241654826943,130.5662854928787,6.073348713230305,4.486939624009657,5.803245335406047,1254.2291851669484,1712.2242724354621,1.4261007694669916,7.773948502356495,5.0,5.803245335406047,0.17432184195172856,0.5662854928787056,0.07334871323030523,-0.013060375990343154,-0.15057868946731068,102.3504280960342,Evaporator_Fan_Fault,0.2939215974483237,1
19.47213290572521,51.34439886215627,0.7511577007956436,11.173966292051531,34.76063616208055,9.8263282709139,56.46535458253324,15.273869202947234,79.13225274575261,5.910255554892797,4.656328641883432,3.2965058031009984,1779.0326480503525,3967.8639531415815,2.25631738113346,9.619115127269724,5.0,3.2965058031009984,0.4093976413781334,-9.906172149599541,-0.08974444510720314,0.15632864188343198,-0.18441643976070488,-383.01395425193937,Evaporator_Fan_Fault,0.5246720538102893,1
14.370839217916533,40.17884350625202,0.6155963258455894,9.403802182024169,28.093053785332273,5.978003740454175,45.124972750291406,11.754128202658311,69.42460789701718,6.021023076510448,5.132709760833023,2.9401306051700327,1188.3156981434515,3144.6284633662926,2.680396539856408,8.715095752379625,5.0,2.9401306051700327,0.32217225542033145,-7.368040575605832,0.021023076510448213,0.6327097608330234,-0.19900930024449215,-184.73599065367785,Evaporator_Fan_Fault,0.40653333811026937,1
-4.891991673729999,34.10680474197881,0.6436028846936802,4.780053353134869,22.265970146109197,-15.911905946702277,38.6120948355566,-9.440666145625794,94.40953106563549,5.430170681610099,4.855678774754547,4.901748949171026,993.4682197747036,1927.9528060081363,1.9736329056709259,9.547171923696062,5.0,4.901748949171026,0.19645650700429731,5.287656024167148,-0.5698293183899006,0.3556787747545469,-0.2929342009756042,-96.86426662957592,Evaporator_Fan_Fault,0.5148123893664772,1
1.1004071788573357,40.85059594940987,0.3533410184348941,6.517611469709832,27.490739053476386,-6.454893801996646,45.34319223972145,-1.4328897510393495,94.47109292706219,5.412647188645592,5.529241232597912,4.319639711036159,652.2970298069617,1401.4570006980014,2.052450524586742,7.7017189106125805,5.0,4.319639711036159,0.13761178806105437,-0.41473029843989195,-0.5873528113544078,1.0292412325979123,-0.1366792649481252,-67.31965692052984,Evaporator_Fan_Fault,0.28562078690038484,1
13.023400299600215,35.77829536571131,0.7111265744393945,9.14449782705371,24.434333275534396,4.497633319678572,40.18979654301607,9.36087536960096,61.025961106536,5.620170735870921,4.906892538499544,2.6461689571881926,1224.605755222344,3800.147020051944,3.0182648812597743,8.735027947588934,5.0,2.6461689571881926,0.3683440843924061,-8.032560100796516,-0.3798292641290786,0.40689253849954365,-0.25184908838899167,-161.30486844483744,Evaporator_Fan_Fault,0.409019163100666,1
-0.4903840754427907,42.53284005677804,0.6874861920143805,5.979907712245075,29.00323819191446,-9.947209261625778,48.0529696597588,-5.1623573260840345,110.15716427339474,4.285120755392201,5.253122220161547,4.970153112408191,1345.3246736890553,2530.7647283582587,1.8400633941837785,8.424246948483427,5.0,4.970153112408191,0.2554227646844735,7.496714342616329,-1.7148792446077987,0.7531222201615471,-0.1956431172395383,-115.48816765794732,Evaporator_Fan_Fault,0.3707741784055475,1
10.293028744187557,37.9613772472263,0.8505804084835322,8.42785594701196,27.20429577680493,2.543367415377188,44.13015444682851,7.275477507665233,68.0142602640487,6.239973405658932,3.8112335458084434,3.0960821947086554,1554.8783673164166,4026.510514793123,2.642807247312523,8.600687898739764,5.0,3.0960821947086554,0.41084925454079896,-8.048373855685043,0.23997340565893222,-0.6887664541915566,-0.19297407240164288,-214.39527076264653,Evaporator_Fan_Fault,0.3923544174306916,1
-1.7123941281940565,38.751814096706646,0.5247955239725579,5.6047094144252,26.726952963786328,-10.870796059081922,45.13787502407657,-5.564066237010813,102.47318612264695,4.651446518453204,4.535983038941658,4.8266104328439905,999.0661945570075,1857.3203013442976,1.919628373041677,8.635719107378346,5.0,4.8266104328439905,0.1865728871597869,5.3380841076125165,-1.348553481546796,0.035983038941657775,-0.20990978002934124,-42.34277025631468,Evaporator_Fan_Fault,0.39667998892022294,1
-4.6498507999357495,35.224001598742475,0.9409385170129052,5.316483391576065,24.365723515091826,-14.011151799054524,39.615763805711026,-6.7608866713027505,93.00262567538729,5.452079028318896,4.9675928238547415,4.623362250395916,1593.6742664946867,3228.3811183904468,2.0489101513905688,8.366752428181293,5.0,4.623362250395916,0.31714352473353563,2.4789578914913193,-0.547920971681104,0.46759282385474155,-0.20192430917990967,-74.76526871297233,Evaporator_Fan_Fault,0.36381400429103594,1
19.444258715303324,37.457588260730944,0.3872790220747968,11.081695628718684,26.379126745208666,9.27728857878694,43.231917511656505,15.60335628370679,60.16878883819732,4.409029730304482,4.003373640463777,2.45181534620649,735.3970747518238,2307.84211573804,3.0208470342423235,9.618303596213856,5.0,2.45181534620649,0.220201119743036,-11.665002721010275,-1.590970269695518,-0.496626359536223,-0.3251681551173209,-115.25546057617885,Evaporator_Fan_Fault,0.5245603239829697,1
-7.341399632727683,42.108806626794376,0.30924126119437373,4.640524735913877,29.772600584809606,-14.829781116788915,48.29235762614724,-9.644600356633672,130.4414023619264,5.381607544728011,3.832195197990444,6.276331757676791,971.9225824499574,1333.7695406629746,1.3441890640244334,8.310408216103454,5.0,6.276331757676791,0.126354957511859,0.44140236192640714,-0.618392455271989,-0.6678048020095559,-0.24083825362546807,198.20764309500748,Evaporator_Fan_Fault,0.3570261719678807,1
1.9173388389926307,40.10984253258743,0.928869606901972,6.290617569251948,27.735610008932145,-7.834748584451627,44.740002101116225,-2.3361744624447605,89.9308191267593,4.81820809623448,4.862306443231582,4.412841226339739,1712.469158919848,3384.7876679737046,2.045908501754527,9.406136810685705,5.0,4.412841226339739,0.3441755127042067,-0.5098473900311973,-1.1817919037655198,0.36230644323158234,-0.22821869418955965,-199.34625514063077,Evaporator_Fan_Fault,0.49574002188663335,1
3.7207243550686595,54.836755797489445,0.3960646502224652,6.779764626733864,37.628654886857205,-7.440944515363724,58.90434427433801,-0.8204284647905578,129.89824532552223,5.257636939942575,4.342085607511249,5.673167516726822,1276.8813443966692,1785.3089600778537,1.4532592821710317,9.235737149886594,5.0,5.673167516726822,0.17975895096093578,-0.10175467447777464,-0.7423630600574249,-0.15791439248875072,-0.2108892613929656,67.40026098910198,Evaporator_Fan_Fault,0.4731205750010637,1
14.844334870835837,31.506858512413864,0.37639972400154514,9.53519296113161,22.941127063628414,4.736614738160653,36.680559865389355,9.986689854293168,50.83879355538691,4.237108382059428,4.53451462137027,2.3210541008148886,576.6076637069363,1897.5487587455245,3.3501872984833128,9.976009885176769,5.0,2.3210541008148886,0.19160693197998804,-12.48141732063015,-1.7628916179405723,0.034514621370269616,-0.45335851035020847,-92.30108848270402,Evaporator_Fan_Fault,0.5750361738856495,1
-2.822527496496315,32.42580725112215,0.31465133727036654,5.252732174913595,21.92219673863157,-12.187351678824122,37.79322682485098,-6.478416850289026,78.92413088035313,6.093913927533916,4.292936018690229,4.217275806061828,434.86524267698223,932.4296527364193,2.2147816376772433,9.338497007651192,5.0,4.217275806061828,0.09699331582434831,-3.232728267697368,0.09391392753391603,-0.207063981309771,-0.24779439465942898,-66.59890059614139,Evaporator_Fan_Fault,0.4867076737645736,1
-2.1029486864701297,48.13724250808297,0.6853202074480917,5.438997191593455,33.64861396086298,-11.180076585261036,53.84519812322202,-6.528482550256579,129.64620616917864,6.404752352801452,4.3016638342741205,6.077791305867645,2099.5141926561028,2979.7457854272147,1.394551650312687,9.205236601385486,5.0,6.077791305867645,0.29688144075905476,-0.35379383082135973,0.4047523528014523,-0.19833616572587953,-0.26820532116531615,228.1808627899013,Evaporator_Fan_Fault,0.4691180790598985,1
-9.487226455011973,34.75637636026251,0.46554175289648875,4.289576563700149,24.729530433585143,-17.737927333398275,40.09210821277273,-12.533144960257664,130.27583738818743,6.246303497995613,4.925911863012567,5.757141371162624,981.3298660938237,1536.0522100627263,1.6075260365114759,8.746684698594446,5.0,5.757141371162624,0.15290641793692486,12.865246898733034,0.2463034979956129,0.42591186301256734,-0.2811833526267902,84.50438433785246,Evaporator_Fan_Fault,0.4104751060511962,1
-4.639080108982222,47.99628531687913,0.9970252867095725,5.024108761375532,32.877903328856355,-13.137364953157409,52.37314269876886,-7.4598095098488875,130.45152585445902,5.640815892630944,4.379331228673369,6.344939339427544,3654.0597262392557,4947.121702902391,1.2972739383830647,7.784880265786457,5.0,6.344939339427544,0.49743473842873626,0.45152585445902105,-0.3591841073690558,-0.12066877132663123,-0.19246440379097707,512.2133224892227,Evaporator_Fan_Fault,0.29518172599504866,1
20.190581813017115,52.658685465931136,0.5062797209012594,11.430449332165,34.6827021519955,12.041176306609083,56.772216606683074,16.895894080062963,83.80828381899494,5.885154964335281,4.9785156013527985,3.1588740181521753,1310.5330794122558,3117.578785594214,2.2871043083609695,8.01271111134049,5.0,3.1588740181521753,0.30585955110171115,-6.519171277828363,-0.11484503566471904,0.47851560135279847,-0.1183447115730174,-177.59193374992742,Evaporator_Fan_Fault,0.32168058145963696,1
18.02242302254346,52.88591313705047,0.8250719789884903,10.85544309433665,36.38663645823388,9.039945403064387,57.751235914184626,14.266136220965908,84.25357364313012,6.0260251274788255,4.748481210267108,3.4193154805228843,2047.6305338905806,4498.916517242107,2.1814450437491155,9.088189311816377,5.0,3.4193154805228843,0.4524920334637372,-7.376868026118899,0.02602512747882546,0.24848121026710768,-0.15641058308431566,-362.86727263399166,Evaporator_Fan_Fault,0.4538822742536372,1
19.807047241237846,37.79614678591539,0.7228495148635191,10.346072882144334,26.200254008879508,9.224780412585847,43.726990840279214,14.282581473042487,58.47713078912387,5.085333997110016,5.101641632187742,2.468755539893563,1382.347987612841,3988.8323630967407,3.082764762427224,9.57970824014701,5.0,2.468755539893563,0.40614986255913216,-11.55306448269868,-0.9146660028899838,0.601641632187742,-0.3310306062113826,-153.98094879998234,Evaporator_Fan_Fault,0.5192601477584495,1
4.74812120522433,31.4542306964879,0.4271054119146791,7.038921372240761,21.678593379037387,-4.286491529223346,36.59619646719772,0.6000950174708979,60.650488420489566,5.7782912393764585,4.752786893710464,3.2286246604075104,647.3940229595447,1649.283604102943,2.6925015580899743,9.716255856468134,5.0,3.2286246604075104,0.16919438808520382,-9.979998766711844,-0.2217087606235415,0.25278689371046426,-0.27893961987669424,-103.46094418947484,Evaporator_Fan_Fault,0.5381331076512444,1
17.610175290775615,33.709098823757316,0.477577412875024,9.93589422659219,23.516267568692175,9.42803812859345,38.579888823763696,14.450936789999416,51.9058081391756,4.571938162883251,4.067877134509135,2.1957829098442954,831.9530942847476,2819.852101518414,3.4778383247993934,9.504866757588559,5.0,2.1957829098442954,0.27436263587372517,-11.875721568841819,-1.4280618371167488,-0.4321228654908653,-0.4430595545977982,-65.5822159791361,Evaporator_Fan_Fault,0.5090564950304183,1
13.562691008618675,33.536303449635554,0.5774854534804506,9.495268603964012,23.961325523765886,4.3952044483072275,39.4082063349303,10.76018400721074,59.37308838303364,5.710788258672533,5.252053801188109,2.57121008413256,954.6758664453506,2923.722445208699,3.0940257356689704,8.764207864366632,5.0,2.57121008413256,0.3012783845082638,-8.386329908984315,-0.28921174132746685,0.7520538011881088,-0.26835396032212344,-149.43872364607535,Evaporator_Fan_Fault,0.41266682189272685,1
1.6876286115383277,54.558549151247604,0.5223928932738088,6.198701094686387,36.89759863806027,-7.34348935375181,59.199080453182205,-1.626791555147788,130.82263835019776,5.853496772047174,4.034573421525235,5.867980481905814,1691.372712755089,2369.093516003291,1.4099629658156279,9.102508173302974,5.0,5.867980481905814,0.24076570240412656,0.8226383501977637,-0.14650322795282644,-0.4654265784747649,-0.22026912130559806,94.9455802577404,Evaporator_Fan_Fault,0.4557357871129317,1
3.4513622978535,43.74953562913578,0.6218631881263544,6.422815895928638,30.070044830289635,-7.244018582572338,49.49785422654781,-0.7246219593694988,96.27256817389444,5.388276455925877,4.387035574050531,4.62431133058924,1192.431102136221,2330.5880717441605,1.9255852890083218,9.620099108160964,5.0,4.62431133058924,0.23762523942263525,0.6180177949473062,-0.6117235440741231,-0.11296442594946932,-0.2319883155553042,-202.00364837799907,Evaporator_Fan_Fault,0.5248075420096202,1
15.266631911893743,33.74136446020854,0.973763058741182,9.343242158559539,23.90682186439872,5.416113187453083,39.672406975705464,10.272919828459269,55.597408074588486,5.080935491246908,4.591417693955494,2.5342447558907892,1602.9522694896668,4808.069296102985,3.076463016653171,9.91441537249831,5.0,2.5342447558907892,0.4976471632388756,-12.396203145912494,-0.9190645087530918,0.09141769395549382,-0.36062923986093987,-314.5955932385207,Evaporator_Fan_Fault,0.5661587120538609,1
12.838772949181115,38.703957988850284,0.894901016609706,9.21760360285306,25.727101883167595,3.313858667499398,43.92572569265511,8.418177437743822,66.92294317544025,5.495188524638844,4.100720645897316,2.95037604135653,1553.499189172659,4519.453499222833,2.716872065654334,8.942063520660145,5.0,2.95037604135653,0.44497317593713,-7.98330570072342,-0.5048114753611559,-0.399279354102684,-0.21979177578448628,-334.8530067396707,Evaporator_Fan_Fault,0.43512544310055096,1
0.5931083834991815,46.867687007197155,0.3310299511484622,5.812937597430588,31.322149152153955,-8.138084223071543,51.3487931543703,-2.4058444852065644,127.01346317641003,5.7882250057791635,3.5419669417926425,5.110195162203088,709.6530080678982,1323.846494847526,1.7049884594402749,7.960852140738413,5.0,5.110195162203088,0.12944757303700505,10.19658092315153,-0.21177499422083645,-0.9580330582073575,-0.15551249883728313,-71.37096003783711,Evaporator_Fan_Fault,0.31560846605005377,1
-8.14199305988863,39.45806464593168,0.42192208547799376,4.284901833148856,26.744943582181985,-18.421663518736917,44.51096056011951,-12.573979044724032,130.3778359284473,5.259725580027658,4.185629291416559,6.20746921452407,1103.472232144684,1559.295646998382,1.4036092454014384,10.12434525649801,5.0,6.20746921452407,0.15425027047756817,2.330633193719592,-0.7402744199723417,-0.31437070858344107,-0.3845667167591811,184.06919162028078,Evaporator_Fan_Fault,0.5967679203619296,1
8.14970884915909,54.35281666926183,0.4440119833252971,7.900268216981825,37.30984566870659,1.478832855785981,58.819077960381534,6.599499340399945,112.15842494972404,4.48090685638881,4.641009127910405,4.555754230223501,1176.2091308280117,2213.0489614851795,1.7775153142758895,7.757449616119972,5.0,4.555754230223501,0.21534487822440673,1.5956906734472085,-1.5190931436111903,0.14100912791040532,-0.11137653857569108,-114.77224097428189,Evaporator_Fan_Fault,0.29202164803521297,1
-2.143038522055744,32.74156137519304,0.8770314185926571,5.396848175506425,23.61705005131827,-11.342884158043534,38.84632366654725,-6.166679804989406,79.74926085964631,6.10366227177018,3.5959631500380524,4.274214828684568,1339.7865119750543,3046.9893741039205,2.213815133376313,9.276110914655868,5.0,4.274214828684568,0.29192047539348176,-1.8164244547780726,0.10366227177017961,-0.9040368499619476,-0.2479263640357745,-161.79910776609904,Evaporator_Fan_Fault,0.478439852325232,1
9.820582944248258,34.58461334636774,0.45960997685425964,8.463658519988702,23.59881437329114,0.7611839404896562,38.080272614432616,7.023758157312504,62.370852289696096,4.4222852773558055,4.733155643883739,2.8533607837548485,782.2005298876588,2003.7432580550812,2.86581333624996,8.839410832413268,5.0,2.8533607837548485,0.21879298867296448,-8.103912464769842,-1.5777147226441945,0.23315564388373922,-0.23802737398717522,-92.61120824474722,Evaporator_Fan_Fault,0.42211504979138775,1
12.53071733586068,54.49396460279306,0.47642044090299535,9.317912668789933,36.95825831662425,4.358289017191511,59.21648170487756,10.450137387681659,99.65715968261341,4.928144761096728,4.50984077849247,3.9953593361509485,1326.5869196985552,2509.220814516273,1.948563208049968,7.265927838352081,5.0,3.9953593361509485,0.2528088672968648,-2.3983703381814934,-1.0718552389032716,0.009840778492470115,-0.08471551691221801,-61.96945787421009,Evaporator_Fan_Fault,0.2364227357034234,1
-9.62612396512191,44.288250188682554,0.9930579319880585,4.488435036801149,30.76416985884648,-17.849135147105915,49.43190533018791,-11.75498860037424,130.4962860677995,5.287045396222574,3.5301794202979004,6.771884041049047,3653.3601569820303,4582.822067945489,1.2693640822105052,8.09983241315319,5.0,6.771884041049047,0.45873075381067546,0.49628606779950246,-0.7129546037774261,-0.9698205797020996,-0.15436090934533175,458.42018087806673,Evaporator_Fan_Fault,0.33193703133418817,1
19.193260301982505,48.06461536386701,0.3411577456223552,11.158935472616145,32.33811928538571,11.80554051994884,53.07328390126416,16.089238522455112,80.84680584079986,5.239899180008903,4.617248483365007,2.875823050083981,782.310546486889,2097.7165989203986,2.482592903377764,7.664598582985192,5.0,2.875823050083981,0.20435725365098675,-5.203697655910602,-0.7601008199910968,0.1172484833650067,-0.1192810072934245,-120.20835392887193,Evaporator_Fan_Fault,0.28137168055098405,1
10.73976682562109,53.62021529841234,0.41603489352783757,8.035772124882284,37.218940670859034,0.9632644852798069,60.128032830776725,6.473371887200867,108.60542178967205,4.960099361634456,4.213809438747497,4.586468265348396,1064.3554778573246,1899.1672480096713,1.758613829423878,9.448425628779185,5.0,4.586468265348396,0.191053057357947,0.958529278363784,-1.0399006383655438,-0.28619056125250264,-0.17507172580239638,-160.80590477249416,Evaporator_Fan_Fault,0.5014242325660722,1
-3.9914100255031464,36.69109669725982,0.666661847234511,5.136743192358511,26.358249352593738,-12.475569019188194,43.027082120460285,-8.12569131015384,100.4875591720909,5.255145134307975,4.343709908234312,4.917400671643623,1091.883850081521,2288.8125518901497,1.9242611196080293,9.177792179601482,5.0,4.917400671643623,0.22028868993493197,6.539663600260795,-0.7448548656920249,-0.15629009176568776,-0.255861591810711,-145.05796853566312,Evaporator_Fan_Fault,0.4655282024391872,1
-4.5726536017040464,39.09157417910838,0.5242141897036731,4.982177232735098,26.667977574021787,-14.751005209254659,43.03406600257579,-9.305425522370276,119.88018652314888,6.087217124827065,4.368180374517114,5.312978633023492,1021.6819773549227,1762.2998916936263,1.7452539766078692,9.66315652240094,5.0,5.312978633023492,0.17441607294627662,16.888450463765125,0.087217124827065,-0.13181962548288606,-0.29414534177284235,-22.18819351933928,Evaporator_Fan_Fault,0.5307534453908768,1
3.9417880783509505,39.503498207978296,0.9639231076826683,7.021153256039609,26.652293201408675,-4.079446644931547,43.362863999749045,0.5219647324877086,82.83583644955243,6.169639170727598,5.291338024407924,3.8567451453562245,1768.1311219569623,3916.0072758954816,2.27116855327373,7.931129124483968,5.0,3.8567451453562245,0.4034334506146391,-2.4289908915274196,0.16963917072759838,0.7913380244079242,-0.14677534130965508,-183.1243126367374,Evaporator_Fan_Fault,0.3121391397327587,1
-1.0191925093241965,32.00429971741719,0.3304309686696852,5.832249453808295,22.792294634442893,-9.482570577609128,37.20272414550069,-4.782185945980401,76.62855522520329,5.552158647545991,5.167118430260311,3.819940719991238,490.68911535705644,1173.1126865544843,2.382718899272762,7.616031288133992,5.0000000000000036,3.819940719991238,0.11749502241261821,-3.4195918136665,-0.4478413524540086,0.6671184302603113,-0.14571157544107427,-45.0140365814479,Evaporator_Fan_Fault,0.27582926604553626,1
2.348082255573787,43.09625130469741,0.8770332868968419,6.018729009959174,30.086120886970605,-8.105225818637958,48.64010444593246,-3.6580829617069472,97.39700964381124,6.048653462316027,4.428825256648051,4.7425442646984175,1548.8288917589502,3082.5499063468883,1.8983030087990604,10.105636798789149,5.0,4.7425442646984175,0.3173951331150002,1.9244942166503876,0.048653462316027074,-0.07117474335194895,-0.2656950757576033,-359.269645247736,Evaporator_Fan_Fault,0.5939984139288792,1
18.005991065692434,48.489177631325425,0.5884368433468877,10.299116808785751,33.96199702725108,7.589912233982756,53.33538580689993,12.217691900847184,75.03034885810594,5.004474954397948,4.761153366131227,3.2863407731594267,1314.433696363825,3059.380261376678,2.323423178953221,10.074905727498974,5.0,3.2863407731594267,0.3027397149027738,-11.054689107697527,-0.9955250456020517,0.26115336613122686,-0.2169048107228848,-272.48344880971376,Evaporator_Fan_Fault,0.5894674848919182,1
-4.689803052284027,41.97833526320338,0.9444797287585625,4.952740393638441,28.085064503041565,-13.561724165902513,47.67669554874563,-7.431645851226284,130.78443878662188,5.852357251251541,3.9002466002879244,5.68456125671951,2332.291922004765,3414.5024930474574,1.5736429736556405,7.684364472464903,5.0,5.68456125671951,0.3643978965610649,0.7844387866218767,-0.14764274874845906,-0.5997533997120756,-0.1796376104001891,120.93584071162513,Evaporator_Fan_Fault,0.2836328396602977,1
-9.669200811938651,31.444333762007535,0.8859240803476044,4.281992864646682,22.57475306520001,-17.795386363761953,36.55632589731622,-12.69801211888425,110.20211410263778,4.975457430706547,3.533449262512824,5.228991151878508,1391.1980400713894,2735.2633991850844,1.857538016951135,8.86371137149211,4.9999999999999964,5.228991151878508,0.2634200769767863,13.320505662008358,-1.0245425692934527,-0.966550737487176,-0.27553420436253795,-70.51962381470753,Evaporator_Fan_Fault,0.42518294710530885,1
7.217588626304481,46.174320877991896,0.8614949967111862,7.71248514923514,32.21827550463703,-2.5452276605645787,53.12272492958563,3.0192903315843385,95.04529408712494,4.9629785859160735,5.018195036245543,4.384880624471059,1822.8645465162126,3595.7797934689233,1.9522021628845658,9.569943897225091,5.0,4.384880624471059,0.3584982513067921,-1.0085097928953815,-1.0370214140839265,0.518195036245543,-0.20670047550395743,-284.44701448227306,Evaporator_Fan_Fault,0.5179234108493779,1
7.923024853316753,50.79513710279318,0.6980049774613599,7.445166520858838,34.91958972517069,-1.3490597596698037,56.55996182468131,4.497095334239736,106.40394852490431,6.225093612487111,4.597189460638913,4.6251024310336,1660.6149163950702,3159.3653587145714,1.8145341352094193,8.86242567642567,5.0,4.6251024310336,0.3091701840036165,1.8581210383361508,0.22509361248711102,0.09718946063891298,-0.16835216411432063,-212.72558036909686,Evaporator_Fan_Fault,0.42502044612944906,1
-7.854402933617031,46.011440186940064,0.4535838164124294,4.76339732111538,31.448820584214673,-15.502095283057571,51.88820705382737,-10.042485443606,129.6793636241686,5.322527728765764,4.643478911408229,6.786708032464435,1824.8143044225167,2377.6741024450557,1.2589975709213055,7.03191915364463,5.0,6.786708032464435,0.22545355492435323,-0.3206363758314126,-0.6774722712342358,0.14347891140822888,-0.06366853702371778,64.0803120422836,Evaporator_Fan_Fault,0.21058773061059793,1
1.158528052039372,41.59168197359081,0.4183317893915205,5.656976829570422,27.161267979463215,-10.195838842185955,46.47824347864407,-4.865331032517545,101.93382437696268,5.753211410430226,4.214200366399636,4.858558925718231,803.7617424129402,1515.088283351401,1.867293419575049,10.122575254537498,5.0,4.858558925718231,0.14621024123262108,5.130612710042087,-0.2467885895697739,-0.2857996336003641,-0.27707864309636765,-79.62255776216841,Evaporator_Fan_Fault,0.596505532133002,1
18.00397163762301,49.86702005574579,0.3275789352621721,10.646734191135728,34.12551010949933,8.592548655001975,54.40774839783862,13.856159759967236,81.66551915640049,5.168337249375025,5.139505587268096,3.2901721761380034,737.4881021026004,1621.0678054198136,2.2366884197046653,9.75228206253625,5.0,3.2901721761380034,0.1674608584561644,-8.735672635039279,-0.8316627506249752,0.6395055872680961,-0.18859243003279058,-160.16883093143542,Evaporator_Fan_Fault,0.543170306287114,1
10.208489117716224,41.52356727700594,0.5552107845949705,8.208259036588158,28.083455760990123,1.965813911551391,45.92158924688239,6.8952486297057645,75.55408218051075,4.51931154017668,4.185852821230169,3.4025680122626616,1030.034572078318,2518.2740879929115,2.427704687015491,8.57940759769131,5.0,3.4025680122626616,0.26195583276563794,-5.977391551173795,-1.4806884598233196,-0.3141471787698311,-0.172806847263967,-196.05477618050804,Evaporator_Fan_Fault,0.38973353138344313,1
-1.543934909269164,52.98592470180291,0.9291364368084033,5.555454782808373,35.65710731741209,-11.099104315682712,58.17737729745788,-5.405130164333928,129.4773040005536,5.477255704491189,4.219036534699362,6.5688836884990565,3890.871130194985,4900.975002184655,1.2303257249482453,9.74408073554618,5.0,6.5688836884990565,0.4881639084815306,-0.5226959994463982,-0.5227442955088106,-0.28096346530063787,-0.2705317600482102,808.1339518973869,Evaporator_Fan_Fault,0.5420214040616826,1
6.166801076787019,37.00282982966085,0.44743382128145204,7.649822315563728,25.00847861689135,-2.0775605695982327,43.34036867529294,3.0856326360992354,70.62390691781512,4.819426701098707,4.843143627977154,3.429168243649634,732.0971252243454,1881.7632672673462,2.4839441399879183,9.037116109437132,5.0,3.429168243649634,0.19216153932313407,-7.476766621703646,-1.180573298901293,0.34314362797715425,-0.20907419600615773,-163.73069353299513,Evaporator_Fan_Fault,0.44729397114207187,1
-6.456643853352318,36.90484072354888,0.38570058544766844,4.962181131291728,25.882646017625646,-13.676921144387034,41.10643804745052,-7.889936745504641,115.99012375287236,5.913908253839852,3.4954457491406146,5.083057022601852,723.7626794929901,1325.1577267053851,1.8386338870170271,7.487820121249708,5.0,5.083057022601852,0.13307043994017204,8.938750401470472,-0.08609174616014759,-1.0045542508593854,-0.15871021531370055,-13.6746270756596,Evaporator_Fan_Fault,0.2612887140863226,1
-5.4846688108312724,32.400158567184505,0.8048843633431358,5.075527967240976,23.091988371015812,-12.728005979424172,36.94750683975291,-7.952016559932509,83.6785516985952,5.0402391499457595,4.517057756052933,4.464851804079854,1194.427182486095,2590.034572391163,2.165942281458131,8.637793403494223,5.0,4.464851804079854,0.2589169045346949,0.20465334506407373,-0.9597608500542405,0.017057756052932582,-0.22461156249823278,-118.74257447603304,Evaporator_Fan_Fault,0.3969365553276576,1
13.515205632831224,38.02835891823421,0.5086142227416033,9.08958096169508,25.612582538529644,5.212573500883473,42.639279611235644,11.017960865753572,66.2418764100092,5.652328636725624,4.001343414948948,2.737430357605644,930.7236525731838,2825.894518640013,2.878966478761012,8.22141065289005,5.0,2.737430357605644,0.27086101228326154,-6.39043174113057,-0.347671363274376,-0.4986565850510516,-0.19591184048194332,-119.60925928278914,Evaporator_Fan_Fault,0.3463696998840312,1
-3.5785086739543384,51.50770857712958,0.5068161511250946,5.025317489567831,36.796098028066254,-12.679398380293366,57.24678849544057,-8.021167753351003,129.71199531469253,5.438148400987546,4.43535653287887,7.051200870188211,2056.398361220468,2469.7937629465378,1.2263271604716885,9.622404293710467,5.0,7.051200870188211,0.24412019858037198,-0.28800468530747025,-0.5618515990124537,-0.06464346712112956,-0.16430555087463672,185.11400387424942,Evaporator_Fan_Fault,0.5251250201671032,1
6.560647740671278,46.2524916863582,0.5578949936968504,7.542854933590593,32.1865826669651,-1.8153426147322287,50.73290362557304,4.055936113538858,90.0764331812418,5.801082878501551,4.91370836659037,4.105111173529657,1207.1717071154958,2649.5609720611897,2.0780157887121993,8.140773206446534,5.0,4.105111173529657,0.24773282051108564,-3.1502458665631394,-0.1989171214984493,0.41370836659037025,-0.14331654563372265,-103.40317756116156,Evaporator_Fan_Fault,0.3367813474486473,1
16.513533189688747,35.461908009484596,0.5155726224305526,9.550551127782239,25.13761700060912,6.025011202099878,39.687759819890914,11.91707038942231,56.85011310406278,5.45364030821522,5.310778556186029,2.530330337614958,866.8148537061033,2703.492268000905,3.0832293528621526,9.831227200246392,5.0,2.530330337614958,0.2680980515250471,-11.38157579680638,-0.5463596917847804,0.8107785561860288,-0.3528986534930212,-160.35805046561018,Evaporator_Fan_Fault,0.5542970285388996,1
18.070045640649585,53.861190252996884,0.4158744503263932,10.543793507318293,37.39817334166373,8.808616686904807,58.80595469230214,14.049654044195421,87.57562939618941,5.42106259265858,4.536289065019009,3.5348476035855225,1109.8943680777718,2397.803620202739,2.0835597658817435,9.217319783687023,5.0,3.5348476035855225,0.22743606400534558,-7.758905519369563,-0.57893740734142,0.03628906501900886,-0.15207531289216236,-164.11900607523012,Evaporator_Fan_Fault,0.4707020894701348,1
19.248705820511134,49.01227959509012,0.5342896738066205,10.594280243555385,34.612151468896165,9.200507762559269,54.450087610987794,14.647929444784715,75.98897009721799,5.774682706885646,4.6762971041084205,3.2319116269231847,1223.9151381770655,2745.003534953808,2.3175955305310487,9.906725705776669,5.0,3.2319116269231847,0.28526558737762914,-11.035532163684081,-0.22531729311435367,0.17629710410842048,-0.2056906700427481,-263.0483883869026,Evaporator_Fan_Fault,0.565056171850542,1
-6.240727202742948,33.93439450772451,0.8203974122188916,5.015783064733377,23.798564256478368,-13.982910765376257,39.403256392104765,-7.673208532749178,97.8637345338209,5.9781989849441635,4.460142955791164,4.751647158609998,1417.0817175775087,2842.626844037294,2.01811924375435,7.4803006591882,5.0,4.751647158609998,0.27750504867414233,3.6964928873506295,-0.021801015055836537,-0.03985704420883618,-0.15724549055939985,-16.4047079524305,Evaporator_Fan_Fault,0.26043993462498255,1
-2.7824894562179687,32.06613320714158,0.4546431787769889,5.70532040896254,21.38243494912003,-9.789961882323436,37.166394246229345,-4.396399549550294,75.2794627070973,5.899530271486964,4.272488683250508,3.861807449726829,688.4846546378543,1705.1196849360474,2.4043502507803978,7.7528933511360165,5.0,3.861807449726829,0.16605320062089296,-2.900585746018166,-0.10046972851303604,-0.2275113167494922,-0.15809143603753695,-64.79473338181288,Evaporator_Fan_Fault,0.2914973700816073,1
-4.219353571309698,36.46066455520988,0.7371384918990436,5.033016641547059,24.411083996903198,-13.483900539806342,41.238015045645994,-8.337808101216048,104.65456150146662,5.594807520927526,4.693081242473789,5.050914733333865,1265.3420284655288,2284.4913017094677,1.8789709114751967,9.441362529139498,5.0,5.050914733333865,0.23712631122694755,9.555550597933575,-0.4051924790724737,0.19308124247378888,-0.28031951267856914,-90.01598459142383,Evaporator_Fan_Fault,0.5004728309057254,1
-6.357003875591054,46.38123806703985,0.35296593317890923,4.574922109526224,31.807978757671425,-16.377196124296134,51.78795962965376,-11.267130349764676,129.14683565627502,5.355034334477637,4.497790773585793,7.130584535788928,1247.1901814034613,1491.5085229876684,1.2394406596420275,9.756966622007766,5.0,7.130584535788928,0.15132236457409234,-0.8531643437249841,-0.6449656655223626,-0.002209226414207066,-0.16924724925069135,77.04992102835126,Evaporator_Fan_Fault,0.5438271375640623,1
17.12422827151423,47.22296672126483,0.322530837962731,10.297294845996765,32.845594165732685,9.21909497986045,53.80065761794941,13.191945470342796,81.38684168274237,4.312828113759803,5.5981189225605466,3.1659280722490077,742.7216934947439,1751.0893729324707,2.3393791448954815,8.374979374218487,5.0,3.1659280722490077,0.17211097752489662,-6.9245096124187455,-1.687171886240197,1.0981189225605466,-0.1417227944764714,-87.61236828013648,Evaporator_Fan_Fault,0.36480783515364024,1
-2.0972031405486207,34.314262108658106,0.759706829970771,5.345406807563281,23.974773231957162,-11.320911417020818,40.11507523370452,-5.796261374566466,84.25299269200211,5.329415307917037,4.588485764316679,4.405042155291125,1227.943182331605,2669.276542466142,2.1523272943481304,8.66402939482931,5.0,4.405042155291125,0.25915759768150853,-0.7820301257693671,-0.6705846920829632,0.08848576431667876,-0.2143425702268531,-101.19748201820539,Evaporator_Fan_Fault,0.40018589734894766,1
-8.105606369232387,30.780025214909344,0.6736687169050342,4.374193644985687,22.721958374767365,-18.10434103751656,36.45749577656035,-12.52187554168787,97.53153113154244,5.753364738168706,5.107996741540949,5.048904468188929,969.7598284472732,1961.6910918004517,1.9468952810134577,9.754708517864564,4.9999999999999964,5.048904468188929,0.19185020532105113,9.228981644586298,-0.24663526183129392,0.6079967415409486,-0.3281387399150224,-98.62367528903167,Evaporator_Fan_Fault,0.5435104712580093,1
1.7006664209975366,40.67485146517596,0.42485822347676977,6.418463574243724,28.018238426550862,-6.519192786346589,46.23518396430331,-1.6647839683168904,93.69642125245238,5.237965446902663,4.299804109521724,4.419041450942385,791.3615998028258,1609.7164008756363,2.026374951994275,8.649889198221446,5.0,4.419041450942385,0.1640564702364745,0.3276279565320408,-0.7620345530973367,-0.2001958904782759,-0.18701925033664502,-101.92290179504812,Evaporator_Fan_Fault,0.3984336448481994,1
-6.965021077659031,41.539810693866826,0.3934490911197268,4.723245334962184,28.867704669665184,-15.26104063351251,46.97728806760239,-9.41755477938619,130.25144466665003,5.1909990041727365,5.355203628501441,5.998451457533795,975.6599915242917,1551.3978100292231,1.4600301501225508,8.846453230362036,5.0,5.998451457533795,0.1510686020082624,0.2514446666500305,-0.8090009958272635,0.8552036285014406,-0.26961686126580653,51.066210493449034,Evaporator_Fan_Fault,0.42300338357027567,1
-5.518680033932369,48.083342904565505,0.7466757029042383,5.208759885232097,32.701502623742755,-12.97367107632087,53.08496293931926,-6.436673784386908,129.6387023670658,5.865175623207247,4.436911136904007,6.364393220810949,2906.5669411574786,3704.724042346724,1.2980895112222117,7.650268020657198,5.0,6.364393220810949,0.3734110016645074,-0.36129763293419614,-0.1348243767927526,-0.06308886309599337,-0.18778269927553937,552.9390611922486,Evaporator_Fan_Fault,0.27973430708251745,1
6.630982071405314,30.721484004702067,0.8556793623701254,7.5539619209639275,22.10775066914683,-2.095991754950826,36.01585333133832,3.619873247670975,58.700691678420476,5.489455843146506,5.250483712881745,2.902692379237039,1312.1534697957563,3876.2236098707244,2.9318841613900455,8.836991256177553,4.9999999999999964,2.902692379237039,0.37579543405386096,-8.361219612261273,-0.5105441568534941,0.7504837128817448,-0.2509948606292203,-157.13337694765596,Evaporator_Fan_Fault,0.4218099843103926,1
5.429938643266912,54.2285796701047,0.7611523594283734,7.202394282279881,38.558041944137656,-3.308763542811322,59.191329498737545,1.1768544773921907,129.95247331565554,4.65063503492433,4.851658497547158,5.39489137179566,2269.4664073971617,3678.154909278661,1.538029491534266,8.604862979806839,5.0,5.39489137179566,0.3475095407879016,3.7190098601430464,-1.3493649650756696,0.3516584975471577,-0.17116178609109922,-18.174742449874884,Evaporator_Fan_Fault,0.39286921800356955,1
14.780927732841654,43.72917581674586,0.41262382744112114,8.860326647060226,30.432141044283476,5.470553170270615,49.1892858471709,10.285995790652327,71.71194533442045,4.769927911802306,3.873947276456038,3.1989148371360976,820.831763976478,2054.560131508619,2.4435197488334346,9.817654145295297,5.0,3.1989148371360976,0.2042108442163731,-10.507530742375565,-1.2300720881976943,-0.6260527235439621,-0.22691262309452886,-183.67239454184084,Evaporator_Fan_Fault,0.552375175102108,1
-1.964181769495607,39.637834270605076,0.37236698925284667,5.387032189225126,28.419496121005363,-12.262539420956823,46.47831589023738,-6.899821949967713,113.58454780994984,5.554983843016032,4.4768463451636675,5.129458912134791,668.5284799189421,1259.7068742433526,1.7751347396621957,9.956364765649113,5.0,5.129458912134791,0.12503187497346696,11.550207239561288,-0.4450161569839679,-0.02315365483633247,-0.28515548310079475,-95.14174021759675,Evaporator_Fan_Fault,0.5721957809951205,1
