T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
4.649236735708796,46.45507825895388,0.30328217698055776,6.899419080720051,32.44188335655059,-3.5946491431973158,50.6888304797955,1.9369881452154534,101.64285396759209,5.70182016174645,4.409279181075437,4.506439354935171,610.8924911319465,1157.842687114515,1.8911801263986732,9.207342285340658,5.0,4.506439354935171,0.11673134060294464,0.6594450083421748,-0.2981798382535503,-0.09072081892456296,-0.1915662159092233,-81.38741845163122,Evaporator_Fan_Fault,0.46939396455198895,1
2.9432660055220796,55.238730936508894,0.43305972792925157,6.498009631817984,37.850307395981275,-6.58857262600547,60.059255890906556,-1.4768044894542676,128.72286809596608,5.917682539191008,4.44269986663077,5.923534819497108,1474.519765642912,2021.5015739579064,1.3749746874387883,9.921037711267193,5.0,5.923534819497108,0.20111224145895737,-1.2771319040339222,-0.0823174608089916,-0.05730013336923001,-0.25178993325055044,109.2052514672796,Evaporator_Fan_Fault,0.5671092307945828,1
10.121592213237516,37.16306339980665,0.8266084491125467,8.477525842421846,25.184142258158644,2.0490601134731197,42.25821930127191,7.188211351320797,64.32679442057723,5.362253861296889,4.916637489226227,3.0275683368887036,1364.9094526858546,3718.509328964415,2.718827176207921,9.14101850549196,5.0,3.0275683368887036,0.38796374012499607,-9.203903903702823,-0.6377461387031111,0.41663748922622723,-0.234592249637811,-295.4598735696045,Evaporator_Fan_Fault,0.4607349445127247,1
2.094249224624649,30.140065685792344,0.4779076746725475,6.626022982128958,21.803078062050524,-4.92260407955484,34.98157879545212,0.35729814032516827,65.84235978656176,5.080506175415064,3.666425231778556,3.218096152472136,745.120864807892,2026.088460755584,2.7491128531333744,7.496147261150444,5.0,3.218096152472136,0.19786196894411198,-4.496231466359944,-0.9194938245849356,-0.8335747682214438,-0.15008028363863612,-39.02248656118434,Evaporator_Fan_Fault,0.2622291747580889,1
-5.41159337255081,41.691641068817944,0.37348560997725305,4.643019508593361,27.694979091646783,-13.755294027678298,47.74975647094351,-9.859690737269949,129.00159593172035,6.115944679652547,4.459504833597198,5.857477904827415,894.9499740702464,1327.085150042289,1.5065786730507444,9.029300732850563,5.0,5.857477904827415,0.1378096918264958,0.747311591566671,0.1159446796525474,-0.04049516640280171,-0.27032162557567285,45.9627617970948,Evaporator_Fan_Fault,0.4462889298974977,1
7.989066369383727,51.63719594618103,0.5978613465791918,7.864068992795203,33.995848298653904,-0.9740022275932867,55.79113150281972,5.296204959585787,100.84678092675797,6.159254119568041,4.631262094927131,4.474002768564053,1320.5527176024898,2695.4590564526725,1.8708188055189678,8.98924918743944,5.0,4.474002768564053,0.26528922623969103,-0.5930504278281745,0.1592541195680406,0.1312620949271306,-0.17153341185944493,-261.1952020263443,Evaporator_Fan_Fault,0.4411511962045115,1
-0.009045849321289268,30.616403787267583,0.5242463615062181,5.807795771378291,22.34062009151054,-9.206344354636059,36.08286189696381,-4.107175184309642,67.7454104148247,5.548065643828985,4.331087000800438,3.7209503291443737,767.538951086728,1825.6614149850336,2.4942824856191366,9.153772950857995,5.0,3.7209503291443737,0.18443751945594525,-5.6545769706760325,-0.45193435617101496,-0.16891299919956193,-0.2424765568529117,-88.42703060695885,Evaporator_Fan_Fault,0.4623952409447976,1
-1.6825882260543727,44.65250096720701,0.9608194951944521,5.440701137716975,30.323894782284526,-11.692464069532045,49.37106818600598,-6.223264668632782,129.85499000147956,5.577201359598765,4.714520768214532,5.568958735571127,2342.8005780608123,3653.4062666075138,1.5880655332658493,9.76498808906497,5.0,5.568958735571127,0.35790414961768513,13.86158196357195,-0.4227986404012354,0.21452076821453225,-0.28288675189183654,79.40527354379174,Evaporator_Fan_Fault,0.5449528327829865,1
-8.57116529831787,31.31457200232518,0.7910021974880191,4.566856944871824,22.247318105721686,-16.91979838824782,36.21772148452712,-9.520331293909106,97.56831533781563,5.724980231917859,4.398419831936153,4.81318856199734,1290.5481449005838,2428.445772989996,2.039017103483252,7.141978936738591,5.0,4.81318856199734,0.251793104393334,4.2340578556864585,-0.27501976808214135,-0.10158016806384662,-0.14651940236778227,18.570534583387825,Evaporator_Fan_Fault,0.22269039021522327,1
8.048336021038988,46.90451953893352,0.4998887089051976,7.247231383206311,30.93306713705364,-2.485048832077168,51.79242845450126,3.187257656955968,90.90057209722427,5.373206276347206,5.133950476705047,4.262335220606933,1071.4455426375116,1994.148085829033,2.002943160142106,9.353279161140819,5.0,4.262335220606933,0.2108408468398528,-3.519943199938183,-0.6267937236527938,0.6339504767050466,-0.19654363661818408,-133.7667801820403,Evaporator_Fan_Fault,0.4886754810226201,1
-7.31769730681339,42.91927173132403,0.5974193483162379,4.5871690220524455,28.777825945422446,-14.670152635774967,48.59391633085843,-10.032877468972352,129.9141822740644,4.775722948826589,4.398066973259233,6.047199544103993,1720.2720808536276,2486.087441438067,1.4501724188197358,7.706951537203947,5.0,6.047199544103993,0.2419093427638119,-0.08581772593561254,-1.2242770511734111,-0.10193302674076676,-0.19933908024916702,234.78187962924744,Evaporator_Fan_Fault,0.28622067163862014,1
-6.192454108959701,49.052839671344515,0.5514019494389409,4.586958919447048,34.10249244564037,-15.110010559706366,54.641014828207325,-9.659956091566592,129.70143668051912,5.304226348181342,5.075202155781505,7.153590286655117,2001.573997371581,2470.427418311701,1.23769755405525,9.516871312574102,5.0,7.153590286655117,0.25128945412222725,-0.298563319480877,-0.6957736518186577,0.575202155781505,-0.143151399941847,-4.181931440061135,Evaporator_Fan_Fault,0.5106866940578856,1
21.255273834702933,47.8490016401681,0.7052505254824483,11.201581064166039,31.710930338783573,10.91776989557162,53.19315162144035,16.281427678607933,72.25194016309946,5.69915793189702,4.419721259557644,2.9209757198207322,1609.1271445383722,3937.2353059413,2.530192142185211,9.235833750031846,5.0,2.9209757198207322,0.4054759347142886,-10.272868672982355,-0.3008420681029804,-0.08027874044235617,-0.20068189829112493,-263.3114809869603,Evaporator_Fan_Fault,0.4731332732557832,1
-7.7864632255237005,48.23595181067843,0.641314417874395,4.587551446871871,32.861770955191524,-16.589424177993095,51.414941540254695,-10.642899184307055,129.945202441713,5.6655933461145125,4.464353870994718,7.12563329522354,2132.4872055942974,2821.9999510794505,1.2510930496105794,9.075366512226058,5.0,7.12563329522354,0.28589145505351243,-0.0547975582869924,-0.3344066538854875,-0.03564612900528186,-0.12647444626534976,-150.17164493817063,Evaporator_Fan_Fault,0.452224819472064,1
18.716504188615797,42.672095346391345,0.6834918347169952,11.115061001029128,29.514702378205026,11.536483582900429,47.329420485713506,16.692855698475725,71.84611451125022,4.894718535936741,4.860086888496546,2.6060406127450775,1523.8043609655501,4271.998081477128,2.8391692738241536,7.369093893865859,5.0,2.6060406127450775,0.4297317796242545,-5.23363129355738,-1.1052814640632587,0.3600868884965456,-0.13538263490761526,-111.59414930785351,Evaporator_Fan_Fault,0.24793782105250736,1
2.469558116421723,51.85553786123445,0.6448842800270936,6.210864327772117,34.93093316154565,-7.060278835510554,55.3862654868255,-1.461270521996435,130.22753151355099,5.996164177887776,4.170878803699455,5.455396969494281,1669.815272993252,2645.6714338486163,1.5746967324022083,9.998903581053384,5.0,5.455396969494281,0.2598295943753312,14.028172469749379,-0.0038358221122241076,-0.32912119630054537,-0.26045827087735374,-40.36565487871326,Evaporator_Fan_Fault,0.5783570820436629,1
18.68639146155006,40.15789745462534,0.8125647083668236,11.032996483735472,27.715366508992936,9.586333768067716,46.43137664895565,14.864133428287673,63.432419949601844,5.682707114917633,3.371488327696058,2.5718703128267024,1608.4070271877417,4685.999227110163,2.920556502530973,9.22196572511154,5.0,2.5718703128267024,0.46748471700959054,-10.254769940529336,-0.31729288508236664,-1.128511672303942,-0.2679863484025091,-241.66773588367482,Evaporator_Fan_Fault,0.47131170383084786,1
0.6307200009469895,42.67929141916132,0.315392096955037,5.93742025132675,29.343346950629144,-8.716768365921842,49.04505312520537,-2.8817071381830406,109.04064941560429,4.59791443162996,4.161017440679236,4.857224295432815,571.4464050958533,1136.7562390997127,1.830863228018768,9.073540131839138,5.0,4.857224295432815,0.11145194531721686,5.754956203722557,-1.4020855683700404,-0.3389825593207636,-0.21340088106210708,-88.81158981966337,Evaporator_Fan_Fault,0.45198892809810715,1
10.450996387164375,37.17412590978731,0.7741459079002071,8.474986191409865,26.229937799162485,2.3066702881331005,43.02366282256214,7.579246055902506,66.14381190120153,5.215711366903756,3.6922920881516,3.0217638788278,1416.697517816753,3753.4486703626726,2.7211933847803507,8.40473336500261,5.0,3.0217638788278,0.3751715950069421,-7.966146727195877,-0.784288633096244,-0.8077079118484001,-0.1906469582960666,-139.2197057025669,Evaporator_Fan_Fault,0.3684080353266154,1
12.805934960944281,37.94341552601728,0.3047362301461658,8.860550594223614,26.670364391287578,3.267403991437081,42.56966963717814,7.880173112011247,67.10891128001668,5.084447943153104,4.6020958168595145,2.952693447797712,515.0967803801202,1376.8105081466156,2.6622356111614756,9.282665322922643,5.0,2.952693447797712,0.1392836735841541,-9.348258800279737,-0.915552056846896,0.10209581685951452,-0.23365461478104432,-96.92830785174203,Evaporator_Fan_Fault,0.4793057025371022,1
4.526475039882081,39.00848779177209,0.4630000573917039,6.936516614732879,26.260504305030658,-4.276768583385724,43.62068728366543,0.723752860908311,76.89661218430936,5.959836645545563,4.954451920673529,3.8509820707989175,818.7404565932635,1886.007695344148,2.2821229777389753,9.17307634642327,5.0,3.8509820707989175,0.18492301467415093,-6.081335192856685,-0.040163354454437084,0.45445192067352913,-0.21005309065263678,-117.06742240089363,Evaporator_Fan_Fault,0.4649124392910225,1
-1.0955482392079323,47.046431742599935,0.5206717437025619,6.487120137096328,32.234903547572515,-6.811855172815377,52.712443660628864,-1.91120571392196,129.54885620607624,5.364349307292988,4.434127810410698,5.2119426119979915,1299.3153648711943,2231.8557293780327,1.68319027297873,7.268270274019727,5.0,5.2119426119979915,0.21958624937752474,8.671655092449612,-0.6356506927070118,-0.06587218958930219,-0.12450975546065046,-15.70906779759207,Evaporator_Fan_Fault,0.2366833217374151,1
18.828248723158946,41.21562972486196,0.8849582642714404,11.273219423720066,27.871010098506748,11.300862870158982,45.81902861462659,17.38544755053009,69.80185532632578,5.579225971016646,4.212881929722206,2.4682347780563587,1872.7185729819066,5770.808698900529,2.979149214230765,7.378758968114131,5.0,2.4682347780563587,0.566014515618568,-4.887276616790402,-0.42077402898335414,-0.2871180702777938,-0.15138102811036136,-174.39263867125942,Evaporator_Fan_Fault,0.24902066461888037,1
10.787905197915347,53.89619098945227,0.5875292143713017,8.886082063329358,36.59786319363953,3.533297650324272,58.15343084978246,9.587542202085844,101.5142142243847,5.182706439664671,4.5777822685585825,4.168891306991011,1518.0644858173023,3072.9220089588603,1.916870225593717,7.409499519860619,5.0,4.168891306991011,0.29810356929708515,-1.2726505381749718,-0.8172935603353286,0.0777822685585825,-0.09422682303654817,-146.453818726872,Evaporator_Fan_Fault,0.2524694199070496,1
1.8181138621386697,43.26285126049624,0.43718722570288304,6.042702222044052,29.901921271505813,-7.765943195252179,47.8039689919544,-2.701591608516263,102.79484047242569,5.144086883278568,4.274157457208555,4.791379153156859,870.3424069869169,1565.2257608572338,1.8649926617718735,9.518035773865693,5.0,4.791379153156859,0.1634825125792619,3.577759771006882,-0.8559131167214318,-0.22584254279144478,-0.23437958289424787,-101.80452047978179,Evaporator_Fan_Fault,0.5108449559890221,1
-0.6184752133150773,51.5269680916936,0.9001574512974313,5.530944522566618,34.98621978941432,-10.382298913312777,55.19110416510944,-5.062776994309879,129.90447420956565,5.830541259469646,5.258380116479527,6.237000703654584,3273.4918159804984,4132.407824166401,1.322493797999775,9.731892821775816,5.0,6.237000703654584,0.4171667802987592,-0.09552579043435117,-0.16945874053035404,0.7583801164795272,-0.2935498346538319,643.5402311044259,Evaporator_Fan_Fault,0.540316422773627,1
-5.144919665937836,30.879940886583434,0.9840179346682719,5.117921080932173,21.965724520550832,-14.550193443300959,35.878944128556455,-8.785269995738833,84.82317317108445,5.802286556507184,4.4691215166613425,4.410040212787106,1484.8569970617195,3090.6160677363423,2.178435608372568,8.461222410243177,5.0,4.410040212787106,0.3163966097995915,1.0198756226451309,-0.19771344349281605,-0.030878483338657503,-0.21196008710077718,-105.54426166277722,Evaporator_Fan_Fault,0.37526870634415305,1
0.4602107264509466,47.6987033354982,0.35282937654000673,5.877426277814557,31.01102512165409,-8.937448146460047,52.583340259213536,-2.8359542606195873,130.12168653005793,4.9790542034272125,4.864048847286597,5.4017082389442725,871.0105534037492,1410.578322951002,1.603074318910605,8.912969324675622,5.0,5.4017082389442725,0.13799597434956895,9.349109996623383,-1.0209457965727875,0.3640488472865968,-0.2119109188477344,-2.0803317108423016,Evaporator_Fan_Fault,0.43142441044968854,1
-5.403558249283919,50.0686051614818,0.4133951252010622,5.012783833838413,34.88744739790534,-14.05632522616014,56.38526873951759,-7.187056739721287,129.93480694192587,5.2537571295582275,4.478062065560056,6.860840036169351,1812.2040627534486,2177.918551149867,1.2313351095541676,8.236808421136564,5.0,6.860840036169351,0.21378505268248696,-0.06519305807412934,-0.7462428704417725,-0.021937934439944407,-0.11948326484663108,199.65866626583602,Evaporator_Fan_Fault,0.3482077920183996,1
-0.7669274693430942,32.59451181593019,0.6216217901704097,6.159089233780087,22.866411743643944,-6.758195089800942,38.549637072102364,-1.1751508752388091,73.22690237427237,6.424679102907837,4.826585985619039,3.5875802614074472,986.9912088301223,2475.929956189591,2.534907759180351,6.951243905823954,5.0,3.5875802614074472,0.2498734839200852,-2.7554373158260006,0.42467910290783717,0.3265859856190394,-0.11081140913341336,-62.91403550578411,Evaporator_Fan_Fault,0.20176913320812262,1
0.4615108505030236,44.48713724158811,0.6926917019829039,6.31353522316295,30.398104748377147,-8.516102641885062,48.71728258224259,-0.8620451179599429,104.69867448130901,5.496375267697578,4.919534278744465,4.742930038073103,1431.5543783201024,2819.5483193600485,1.895260968081971,7.855566443316858,5.0,4.742930038073103,0.2754882415057391,2.9852245008405163,-0.5036247323024217,0.41953427874446536,-0.15182464317901267,-102.25739422743345,Evaporator_Fan_Fault,0.3033545231686402,1
10.423988307792651,43.09384850056537,0.6071874347306266,8.336184500610866,29.073043091253506,2.3649917859380256,47.68279524395055,7.49065686799225,75.36213224775648,6.62652535017183,4.568074589559507,3.4239616363649352,1172.3246009921215,2925.901811238583,2.403964380521273,8.952971756264043,5.0,3.4239616363649352,0.28545409995225784,-6.6524942078834925,0.6265253501718302,0.06807458955950718,-0.18813603592391903,-198.22096083347492,Evaporator_Fan_Fault,0.43651587833486516,1
-9.121456948073478,41.192270755036496,0.821895582936264,4.3763070076638755,28.511404630906405,-18.196509619278505,47.64204409471953,-12.731198125321127,129.99119955603686,4.823438086254456,4.0954443067336666,6.623383638320004,2565.901501909933,3352.6586271740084,1.2966157544518973,9.561769197513069,5.0,6.623383638320004,0.3423069792121621,-0.00880044396313906,-1.1765619137455436,-0.40455569326633345,-0.31942307974804574,507.5378993311747,Evaporator_Fan_Fault,0.5168055773528943,1
10.653022726494136,44.16360500661676,0.7886249461123848,8.250755036171103,30.096635675413946,1.5738747533956785,49.54670722799595,7.487610616434782,79.74941608491767,6.453018274045889,4.778652806528792,3.563968987677518,1644.9103615762747,3919.7224052303386,2.321243359428961,8.260687958100787,5.0,3.563968987677518,0.37505923610788033,-5.286705934719265,0.45301827404588924,0.2786528065287923,-0.15020440036210214,-163.96948290655837,Evaporator_Fan_Fault,0.3510630104824539,1
3.7904716433529835,33.43500564352122,0.32382706117524634,6.645566346264606,23.322712267931532,-4.772022837637092,38.107405249130366,-0.7618760668351175,65.3020444078475,4.814758633544134,3.9299228639243395,3.469235260602677,468.48695975096217,1226.0575176516843,2.5048026270169714,9.99387795864762,5.0,3.469235260602677,0.11719485566210629,-10.043926179039204,-1.185241366455866,-0.5700771360756605,-0.27247405654282497,-97.45492734850967,Evaporator_Fan_Fault,0.5776270707918548,1
19.59787433254737,31.287456020431136,0.7545346848537349,10.747465014765087,21.175046314628826,9.12153922003849,36.36049439575714,14.452747997831214,49.61062123578473,5.519418682210833,5.109928188446518,2.094561948909532,1250.9935038432154,4593.372354667882,3.7191145721506236,9.311489880780119,5.0000000000000036,2.094561948909532,0.43768694634047106,-10.882888822613161,-0.48058131778916735,0.609928188446518,-0.49490068399095266,-64.60341654323884,Evaporator_Fan_Fault,0.48312120675029635,1
-3.454682045491442,53.799985987522895,0.8203706672529922,5.234687232198273,37.690485561466396,-12.952480770030526,59.301406400645845,-8.700075171817913,129.04555637773288,5.850845851591046,4.1630969888341856,7.313701707086782,3480.810566963839,4049.3496823520613,1.2048623986827385,9.2946898372049,5.0,7.313701707086782,0.40690316805449206,-0.9544436222671209,-0.1491541484089538,-0.33690301116581445,-0.07299266442580987,-284.87996092921776,Evaporator_Fan_Fault,0.48089585188873724,1
-3.6763685930483425,32.77436219113407,0.5025325243036702,5.437266212804414,22.939289821781717,-11.243388190829245,38.14968040581965,-6.54191368250787,80.69681837488577,5.269007205208759,4.5416988434435925,4.228302533158305,758.6334998358806,1762.4036827812117,2.2438954718611748,8.053254677365068,5.0,4.228302533158305,0.17295589568116954,-1.9380605495202303,-0.7309927947912414,0.04169884344359254,-0.18002038114746322,-80.98120853940327,Evaporator_Fan_Fault,0.3264448720956875,1
-0.19891195324009614,41.47260898293062,0.6467828611230703,6.155084127131453,28.04651460386918,-8.851752617295661,46.54610615617614,-3.6808141232881137,99.3622779151842,5.818550428933081,4.952860005687145,4.698751412056482,1290.2262493371545,2349.716823392701,1.9429497608775084,8.743861723434835,5.0,4.698751412056482,0.2406805208958215,3.3485922993160813,-0.18144957106691884,0.45286000568714524,-0.20365146063210315,-56.099492191092395,Evaporator_Fan_Fault,0.41012236452521295,1
-3.2623359760783606,36.265570463241886,0.5443775561073871,5.45769914944235,25.34379276972637,-11.932744047579156,41.30552992788052,-6.328602444715123,91.54253813303293,5.4953946218712995,4.325535583122922,4.676116938012453,892.8483718165025,1771.6805583104374,2.015522962776252,9.51870910690995,5.0,4.676116938012453,0.18012311451247515,2.370342323369883,-0.5046053781287005,-0.17446441687707814,-0.2641604857360007,-106.99991824907704,Evaporator_Fan_Fault,0.5109364791958962,1
14.120274812213506,39.15221482506163,0.6871817447130316,9.365561244381674,26.632938993513193,6.288215956664217,43.808299477870925,11.529433865190972,66.43124174988064,5.128048109435396,3.6305387555815374,2.81393043518582,1313.5606092387936,3481.5048957504255,2.790365571600909,8.569371925096238,5.0,2.81393043518582,0.36701893916519046,-8.188869507733514,-0.8719518905646044,-0.8694612444184626,-0.20451539644469863,-177.2531983562933,Evaporator_Fan_Fault,0.3884992926982057,1
-4.661728092837364,47.53380476456505,0.6470425227302196,5.371905638632964,31.243691139589643,-11.623547838995586,51.175283895740876,-7.332280903080113,130.5691984823633,5.434658383809918,4.537853860616406,5.895287788685165,1838.2935750348986,2651.1925607855414,1.4717185360976288,8.052918665446427,5.0,5.895287788685165,0.2718934011126634,0.569198482363305,-0.5653416161900822,0.03785386061640583,-0.1990424209919166,136.86275277821028,Evaporator_Fan_Fault,0.32640532496428465,1
-6.126865194044083,50.675038795155494,0.7730934924073136,4.717660276947353,35.89778732460917,-15.549387763718526,55.91747247668785,-11.197944237097213,130.2217278608383,5.160549036628147,4.86008273018103,7.556272735275825,2947.2629810216363,3425.290137137257,1.2218169571761284,9.45293817682019,5.0,7.556272735275825,0.34345798232223396,0.22172786083831397,-0.8394509633718528,0.36008273018102965,-0.03626229179202611,-620.75259274067,Evaporator_Fan_Fault,0.5020325020508075,1
19.891411726859126,51.05549557415707,0.47566952187559475,11.042879696912385,35.38156908665818,9.547164945286932,55.684837742790904,16.509392372428472,79.41325253851507,5.403337246511372,4.3854312406464695,3.190505477508139,1151.9777135844754,2679.9686478144426,2.2895342897984463,9.326357018683034,5.0,3.190505477508139,0.26929819132952104,-9.625407654510425,-0.5966627534886282,-0.1145687593535305,-0.17410783520087536,-231.07146378927519,Evaporator_Fan_Fault,0.48509412827107223,1
-3.756080531784575,42.535515057056216,0.9283135466216874,5.402785259786142,28.79141814124301,-12.255694102453763,46.72188521223017,-6.277143809996161,130.13854757092892,5.252171266165315,4.342531140812925,5.419089334232217,2010.0280208442903,3527.4924241315034,1.6693328158011649,8.137860675494213,5.0,5.419089334232217,0.3472769610677032,12.687435460773017,-0.7478287338346847,-0.15746885918707498,-0.19605872895660736,-60.74005159191415,Evaporator_Fan_Fault,0.33643619724620966,1
-4.541801138960971,40.303134156732376,0.6103449946953556,5.309656709981043,28.034579869143105,-12.314493421407159,46.90019534774509,-6.799255012919003,126.47252845155366,4.813214533996225,4.066315687408658,5.304997312116735,1252.3086217681623,2211.0512467535214,1.7290792074997297,8.24404200308886,5.0,5.304997312116735,0.22235456714803153,15.43811290280577,-1.1867854660037747,-0.43368431259134166,-0.20272860908773294,-48.16739241578307,Evaporator_Fan_Fault,0.3490720986935152,1
-4.254805962876336,37.93344265790024,0.8864375814018556,5.327859446021098,25.23814835141412,-11.896933652164934,43.56941461645289,-5.724629013079087,103.70961669353377,5.701673929036892,4.7496516622322265,4.824405104941438,1677.5014250563615,3314.819186910067,1.939233474338654,7.638386822589894,5.0,4.824405104941438,0.3168933830485717,4.592441233417247,-0.2983260709631077,0.24965166223222646,-0.1586549823880219,-25.839682486321863,Evaporator_Fan_Fault,0.27837806077104044,1
17.36047127609595,54.53832769318282,0.3537058298195481,10.451946075131422,36.70636321077162,9.406414559252566,58.61897127154317,14.864862606738038,90.19668967424138,4.528300190601491,5.208068006983111,3.5564684932637247,955.9699845478048,1947.470271772025,2.0574945180281476,8.934418201193367,5.0,3.5564684932637247,0.18934185278479349,-6.751883755131843,-1.4716998093985092,0.7080680069831109,-0.13921891121349317,-104.47372682458274,Evaporator_Fan_Fault,0.4341518379709421,1
18.16523698443305,39.888952556808064,0.5124828210613619,11.05493447647821,28.314166583705187,10.677421865555152,45.07835825774612,16.126917257627394,66.47876540338532,6.125785989996138,3.7883172213500806,2.4499860777566456,1076.866814204294,3113.1266119523484,3.011049338691913,8.050968425642536,5.0,2.4499860777566456,0.3197241037390924,-7.092748882738178,0.125785989996138,-0.7116827786499194,-0.20223862882970245,-92.84356723643191,Evaporator_Fan_Fault,0.3261758109062022,1
8.317727529283923,35.89109507873499,0.48381417704554175,7.663383381165295,24.860411010218034,-1.6421520706713517,42.65642001563461,4.758701785906087,66.91735818893352,5.808963858403483,4.704013262543777,3.288967159170177,842.001023354828,2096.841757339695,2.5746201066654164,9.537347857965802,5.0,3.288967159170177,0.2076402985235497,-8.487992258153298,-0.19103614159651716,0.20401326254377672,-0.24457433967461606,-113.95160479460992,Evaporator_Fan_Fault,0.5134730324456135,1
6.429505522592325,53.99082830931234,0.8485848543936497,7.2032784331084265,37.91156867414042,-4.100968165357817,58.56715987953426,2.267636186232182,130.06590881012602,5.378575565270648,4.646767905835491,5.253091561887841,2186.991660866484,3673.914424458293,1.5880428358640895,9.515418203322342,5.0,5.253091561887841,0.3692683185108467,12.190599139383352,-0.6214244347293523,0.1467679058354907,-0.20828864426761862,-268.01795137934823,Evaporator_Fan_Fault,0.5104892342837626,1
-4.546214393472181,29.83671540248026,0.6416570485939252,4.974304092043685,21.332931691313064,-13.80946627274453,35.433871505565584,-9.554622893586489,78.4043628192928,5.642092033156724,4.612715695401558,4.393744249945374,893.8436339965589,1956.408672365378,2.2253681758569943,9.175009933328397,5.0000000000000036,4.393744249945374,0.19696981210237322,-0.9463920994709696,-0.35790796684327564,0.11271569540155824,-0.2623170326142499,-102.53321661693974,Evaporator_Fan_Fault,0.4651648760379975,1
10.648037429826083,32.43327744337088,0.849367810532883,8.701857365233884,22.794700969314608,2.997705672085888,37.19681243048574,8.374376602187528,63.152872759157994,6.1063354254354065,5.610878480014069,2.6261306944146847,1446.0054099169627,4238.464040823354,3.0943733487317395,7.128501315035087,5.0,2.6261306944146847,0.4430489248705764,-4.410659921899374,0.10633542543540653,1.110878480014069,-0.14658523410596436,-87.37184894460142,Evaporator_Fan_Fault,0.22120379364090337,1
19.212980517824555,39.294205959861394,0.8965403091970043,11.114807938812714,25.61954045433919,12.052382965165672,42.829309244113304,16.929580418252527,62.91000119552282,5.299013897875867,4.046879925783102,2.2792821946173563,1766.730531663067,6065.119718094131,3.24428775658389,7.91658880911741,5.0,2.2792821946173563,0.573396465436943,-7.0086980747919725,-0.7009861021241326,-0.4531200742168977,-0.2298478164595772,-157.40085646614375,Evaporator_Fan_Fault,0.31044483314442295,1
12.179578745543946,51.34878470637354,0.305041219120576,8.502209601559482,34.43557936192295,3.253779989380792,56.07727166218483,8.25668389678671,97.08661232000796,4.312060869378131,5.233928785355221,4.04665566861172,716.1496086957357,1372.1041915964531,1.940902613969363,8.939864546001466,5.0,4.04665566861172,0.13877759794602915,-3.663168591218792,-1.687939130621869,0.7339287853552214,-0.14969080733176665,-96.93423366556055,Evaporator_Fan_Fault,0.43484533392979824,1
6.58283613198706,34.419798660003536,0.8822424407547271,7.177293802864729,24.642018137575338,-2.962409602859294,39.66893362686465,1.882302231196687,65.4309891353553,5.213032753072753,4.654521029318273,3.338860707749938,1388.0353546988688,3532.2010872864753,2.5961350138213604,9.314336935389996,5.0,3.338860707749938,0.3637780934917438,-8.46972220794062,-0.7869672469272473,0.15452102931827305,-0.23962343268127473,-255.53381933194373,Evaporator_Fan_Fault,0.48349875827259725,1
-7.056609143607559,53.44373190665298,0.5318537990734571,4.694394674747999,37.181765527611205,-15.885455869680532,58.33231059621115,-9.951264271047288,129.53478872155878,5.30169037545291,4.924722136154977,7.939681584854699,2067.0763108570713,2557.2669203956784,1.1941431554819437,8.112243895934164,5.0,7.939681584854699,0.2522654940647756,-0.4652112784412168,-0.6983096245470897,0.4247221361549771,-0.018927770583874626,-451.4787257863286,Evaporator_Fan_Fault,0.333403944813657,1
19.601699959306064,49.31491284131524,0.8614151492980348,11.4339275489543,34.33261695250895,10.94322707932334,55.37255657394136,16.808561608862213,79.18099463811711,5.325131373662055,4.315627064006182,3.0193066535331283,2103.4840399658965,4943.677269468261,2.428354002656947,8.42010494185594,5.0,3.0193066535331283,0.509694556476976,-6.6560033523928155,-0.6748686263379451,-0.1843729359938182,-0.14916740588965327,-269.17775431878,Evaporator_Fan_Fault,0.3702716000559793,1
5.22306638509071,42.36765468571211,0.3839740671555141,7.07195760857267,28.06380685292917,-5.579222200437185,47.794363242198486,0.473706386351355,86.44583460016689,4.397104079182412,4.060862367637599,4.239336892296618,748.9449701183139,1532.4948918092075,2.0562781987918193,9.965869122247582,5.0,4.239336892296618,0.1474654251426282,-4.283767114797641,-1.6028959208175877,-0.4391376323624012,-0.23675162221853263,-95.50556081297316,Evaporator_Fan_Fault,0.5735689068366753,1
6.9180965158030485,52.99043334519867,0.4117057491963146,7.685681486879584,35.816541239109604,-0.5232347732576694,58.19474094260636,4.198195909959299,116.6645265120167,5.954312980657373,3.9789562152273996,4.7921936331692185,1122.1709377357945,1849.472425218867,1.7173318773449737,8.37016528208405,5.0,4.7921936331692185,0.18996738366455146,3.4649884234464565,-0.04568701934262709,-0.5210437847726004,-0.14327086554842983,-60.79782306319453,Evaporator_Fan_Fault,0.36422619873350576,1
16.54715686308694,53.90676898289044,0.3692205876044322,10.686247236349233,37.75461522491366,9.684660029648354,58.11073066285596,15.608664243089178,94.03297464182722,5.438653190532057,4.994514542357444,3.558672596130207,1054.533411873428,2140.903715694873,2.0687308258352965,7.6828456335555,5.0,3.558672596130207,0.20717530918800234,-3.6791460698577367,-0.5613468094679428,0.49451454235744396,-0.0957998829820661,-42.49715251798284,Evaporator_Fan_Fault,0.28345897516395924,1
-0.4185218217091846,39.77217978015105,0.8691810252972623,5.597538127622762,27.63047322748242,-10.037902441468617,44.49491083150423,-5.13466248637051,95.83908933006585,5.8671783608321615,4.619866772167654,4.719964541115172,1588.3131287952797,3038.415778762561,1.955585915717993,9.445240231266514,5.0,4.719964541115172,0.3041515039295672,2.6410828537896975,-0.1328216391678385,0.11986677216765429,-0.24786556232325796,-141.3208439569146,Evaporator_Fan_Fault,0.5009950575060804,1
-2.1617363214871803,31.95062749196895,0.4896452016929959,5.89063915148632,23.081991734710325,-10.381316039394443,38.21969155505282,-5.195933827815402,79.22479890724013,6.167843200277012,4.589154244295111,4.1109042783547185,772.2384147952978,1758.7899854448387,2.2834829761929343,8.291782911750527,5.0,4.1109042783547185,0.17191277763124552,-1.942751036554597,0.16784320027701227,0.08915424429511098,-0.18936972396470697,-58.89951595649552,Evaporator_Fan_Fault,0.35478945631855013,1
17.131475167160573,48.61875113830049,0.9355127732538153,9.739330726661548,34.03786310688342,7.184839063292825,53.368452132473365,11.987488080119917,76.72854071732857,4.654565330765019,3.658759394136968,3.3077900207961055,2054.1138741407763,4801.1802085862555,2.3031851268582697,9.845988096479068,5.0,3.3077900207961055,0.48369573787421416,-10.290965763087769,-1.3454346692349812,-0.8412406058630322,-0.20474562816698816,-474.52335772231027,Evaporator_Fan_Fault,0.556391314536822,1
5.7253348563746735,30.400941911000622,0.6179056064128429,7.593037845572236,21.443425780231877,-1.7522793722148455,35.542588646657244,3.047977411716318,58.698815027312186,5.363124715446723,4.335573891784744,2.878205773882086,925.0555114405892,2580.921557668976,2.9709071474986173,8.743621117750312,4.9999999999999964,2.878205773882086,0.2711485763128169,-7.445684892751167,-0.6368752845532768,-0.16442610821525605,-0.2501372300356537,-116.73278118688552,Evaporator_Fan_Fault,0.41009230431639937,1
18.629696327729576,50.50192785754375,0.9881224704755203,10.864941215545073,33.819121726076084,9.45818222046652,55.65243287941066,16.033418295540276,82.47096969754895,5.6673037806836115,3.891300575367617,3.121428416945962,2575.943053688143,5929.731871774882,2.323846455327608,8.427788537567576,5.0,3.121428416945962,0.5838777772225426,-6.623555143854432,-0.3326962193163885,-0.6086994246323831,-0.139475285095235,-266.4898611420758,Evaporator_Fan_Fault,0.37120404723730827,1
-6.701481763231461,37.60406186407267,0.398532545664,4.868027301755841,24.502560507275643,-12.946018879194645,43.355052199386805,-7.300449021169909,121.35773853548699,5.523009317365608,4.412003095869702,5.155846308708005,775.5483987651396,1447.245662507645,1.8023473668623204,7.163308535629449,5.0,5.155846308708005,0.1424126463016997,9.671566524701348,-0.47699068263439237,-0.08799690413029815,-0.13897969036900104,-21.117167649215162,Evaporator_Fan_Fault,0.22504568723105456,1
14.199223445340175,39.82056070263458,0.528752179313827,9.775617720969382,26.84807922809314,5.819461973061757,45.54050381553597,12.152260994163138,70.2306788278978,5.112562249723003,5.892549293341108,2.8410018675326305,1044.213272937101,2944.0462744651672,2.7378941870866194,7.97677533960676,5.0,2.8410018675326305,0.290440535369134,-6.271279392865239,-0.8874377502769972,1.3925492933411077,-0.16311211023176764,-131.4428732154197,Evaporator_Fan_Fault,0.3174703098337836,1
18.987830276200743,44.05991356589119,0.8292376632744012,11.486607811566797,29.747786807064276,12.39422438281003,49.5368267397369,17.533693636787554,74.68394186944647,5.551919558024956,4.5596837180267755,2.636317716737828,2014.563190431119,5247.429843218746,2.7692353039007718,7.084221464940107,5.0,2.636317716737828,0.533892885997863,-4.470736689070321,-0.44808044197504415,0.05968371802677552,-0.11265233491118032,-49.353371391215205,Evaporator_Fan_Fault,0.21632863428184274,1
17.97000462753214,53.68306941486209,0.8135085419654212,11.02761947126253,36.80504588980044,8.566963330220979,59.05722985658769,15.193995845994507,88.46310817669216,5.015873452888975,4.150582182147234,3.5186905279306493,2023.7310977577797,4791.092564838985,2.1250091713659214,8.416088945988019,5.0,3.5186905279306493,0.4523352458423822,-5.472493396197379,-0.9841265471110248,-0.3494178178527658,-0.12693377231015823,-377.5970525546011,Evaporator_Fan_Fault,0.369784483747829,1
0.6185010505633299,35.92954114074988,0.6535218662897514,6.132031443188616,24.579424320756615,-7.903631573547145,41.691465080662496,-1.9734618016134313,79.9607988170831,5.526930636820379,3.5865806462124903,3.98544719749172,1141.1348342739825,2547.5600284514967,2.302423032024926,7.887242260226531,5.0,3.98544719749172,0.25039568732898504,-2.224962669835506,-0.4730693631796212,-0.9134193537875097,-0.15787645330690347,-47.12954060574543,Evaporator_Fan_Fault,0.3070309247664561,1
11.961292821890307,45.37132730854001,0.5028186352666953,8.927246357411992,31.94231030097021,2.711768858343531,51.139165268452146,8.966003083218126,81.46990529645497,6.008268075144312,4.0634032107763565,3.553725161864326,1101.1781695339732,2441.748031987864,2.2781903187907986,8.524430177458566,5.0,3.553725161864326,0.24509803086258972,-5.485667270857732,0.00826807514431227,-0.43659678922364353,-0.15564887786932236,-116.50618314931921,Evaporator_Fan_Fault,0.38298580284128864,1
18.630233414596024,35.04452906343544,0.5735111743894018,10.996204524805645,25.054646366941537,10.667873932430998,40.646336041465666,16.45735193396473,61.13742447876875,4.812734136335227,4.447669918918292,2.230496876546406,1062.5509094733804,3782.69157110835,3.3825133541689474,7.89908898156531,5.0,2.230496876546406,0.35920160539605933,-5.94774529751669,-1.1872658636647726,-0.052330081081708,-0.25057163342570776,-89.58684160445455,Evaporator_Fan_Fault,0.308408150772128,1
10.65945863003656,40.93114080598761,0.4549086785203449,8.632161892617317,28.565443810134404,1.134335379297053,47.394237157422225,7.31441178342907,70.89675274472252,5.4831344863733875,4.061546037760225,3.3689215230738934,904.8010751467482,1996.7025419986621,2.425451328201771,9.838329123314129,5.0,3.3689215230738934,0.20703826763047786,-10.012933755034979,-0.5168655136266125,-0.43845396223977495,-0.23404332458213473,-121.48902844025156,Evaporator_Fan_Fault,0.5553041001923084,1
15.721221595652715,43.12267350693943,0.4721264219435543,9.939333673631822,29.974895776541427,6.466026954952422,47.958947440387995,12.007361125129584,73.43763494967905,6.1794152077458975,3.937970687823773,2.9719931952305285,1006.5737993007784,2654.428698959517,2.585875144815168,8.504847250622488,5.0,2.9719931952305285,0.2573463262645888,-6.741035889089062,0.17941520774589748,-0.562029312176227,-0.17484336723939276,-121.22323887020241,Evaporator_Fan_Fault,0.3805902828692814,1
11.450453112199733,47.29965021779637,0.39110027694845234,8.653520127695,32.33074405237074,3.794704948242457,50.64402578125901,9.446980652223077,87.66396750376886,6.276531148415329,4.072350454649598,3.582210813736152,909.4189832381699,1978.513574606242,2.2192275938541144,7.297727671021068,5.0,3.582210813736152,0.2010809236763846,-3.473258458473623,0.2765311484153292,-0.4276495453504019,-0.0969757854343194,-68.29040500830342,Evaporator_Fan_Fault,0.23996375848713614,1
19.628507564352542,50.99469080022684,0.8783800102127667,11.459109604907587,35.69563123867666,12.497133032866529,55.84056028229264,18.83214847691418,83.3102418462248,4.751620326080726,4.7223448187085175,3.0047414017838734,2320.2351395051883,5382.508321566425,2.3865551680072996,7.218601129563844,5.0,3.0047414017838734,0.5572265098040214,-5.111047615056577,-1.248379673919274,0.22234481870851752,-0.09162657734743807,-199.89677622433464,Evaporator_Fan_Fault,0.23116637551792124,1
12.938388992989335,49.76824475435956,0.6184789721990226,9.104082467662634,34.64227467430891,3.242542095330884,54.878287608674086,8.59329596777214,83.84745541346523,5.208752510202687,4.1787296277727295,3.819975536308453,1412.6430366400543,2993.240743876786,2.1067758259032754,9.654025309968723,5.0,3.819975536308453,0.2911924633436504,-7.660097077226084,-0.7912474897973132,-0.3212703722272705,-0.19075654767929695,-221.56316032322002,Evaporator_Fan_Fault,0.5294896727387329,1
-5.145540136135132,44.14940142042078,0.8606008013822164,5.200171656227774,29.807236267134204,-12.139585764607418,47.6796544175345,-6.46989958042243,130.14760942412153,5.640698092776869,4.282082008110979,5.57586174226027,2072.216568690956,3381.6920416442495,1.60896194237281,7.734458826530685,5.0,5.57586174226027,0.3334387538779236,4.265907719610155,-0.3593019072231307,-0.2179179918890206,-0.17647874037844424,59.72098098490915,Evaporator_Fan_Fault,0.28937793466537315,1
14.858419428824124,55.22823313063377,0.9739307430520837,9.668408494908448,37.102293094353286,6.245913996475022,58.10435924563399,11.522646673405974,93.87946123441617,5.48356288221506,3.8349247381799088,3.921770721912077,2508.415016930573,4583.897421036476,1.9571451494274987,9.044412483623756,5.0,3.921770721912077,0.49735535511286255,-5.519324616588335,-0.5164371177849398,-0.6650752618200912,-0.14694855985436228,-407.6778592307146,Evaporator_Fan_Fault,0.44823301260225623,1
1.9169161703897852,52.51798966060007,0.615746364578815,6.559322775657533,35.881900447991775,-5.760988983257654,57.18580506515609,0.7253806611368795,129.85081070692192,5.025327755809508,4.591774828002485,5.466317645206874,1712.45968067817,2712.501800368286,1.5500963337806197,8.131836219640123,5.0,5.466317645206874,0.27428537005482845,1.4445315933752454,-0.9746722441904918,0.09177482800248526,-0.1626065341256102,-46.05756753138144,Evaporator_Fan_Fault,0.3357225238417086,1
12.53116700091537,49.768866027673525,0.42576177898986006,8.775585122179193,33.49949389152847,2.096163384668685,55.15773943881903,8.231247062861032,88.36165012207204,5.57863800945625,3.8908046298995496,3.9843097467729556,960.9539795301131,1971.5202001878831,2.0177240063634065,9.90411461568722,5.0,3.9843097467729556,0.19575094750024902,-6.587694532445454,-0.42136199054375023,-0.6091953701004504,-0.19652960140306286,-193.1407918084759,Evaporator_Fan_Fault,0.5646820811923564,1
5.516750698518992,36.29155722906553,0.8592205955721867,6.857140331694655,24.35271571025824,-4.513797784199452,40.229369995318116,1.2494059288943584,68.08183822383135,4.45209559721234,4.333828936204846,3.4704880222240084,1380.4682348477897,3499.886041629727,2.52801813089933,9.14757074834623,5.0,3.4704880222240084,0.34785223438582985,-7.300466057037141,-1.54790440278766,-0.16617106379515434,-0.22588204654094346,-219.65726492045974,Evaporator_Fan_Fault,0.4615875880247272,1
13.722014918627234,39.553979185657525,0.5456968404843361,9.04273945482876,27.580408297410642,3.8698103118858422,44.269904715423806,9.638429817235895,64.45298744237526,6.189092322004564,4.126156315659126,3.013565833829906,993.8747974733826,2654.274652607159,2.655206550345161,9.977508546617472,5.0,3.013565833829906,0.26202572600944907,-11.322568440447355,0.18909232200456394,-0.37384368434087367,-0.27050220647773093,-199.13602967987345,Evaporator_Fan_Fault,0.5752532085080577,1
17.741839957344094,34.51925986301891,0.665212801748705,10.664625292759927,23.685551614333665,9.94148485677538,39.53212141168841,16.057165332869285,59.88169937281858,6.109328616413821,4.578286415386053,2.1930104244427007,1266.5605842333607,4210.606233489412,3.482879077102426,7.581938893139132,5.0,2.1930104244427007,0.41618711905216105,-5.543039361716772,0.10932861641382097,0.07828641538605297,-0.23594128761252886,-15.02709924440228,Evaporator_Fan_Fault,0.2719500816753038,1
-5.414024574439638,47.11258032134576,0.82416657506434,5.527663864348561,31.188618096480177,-11.486967160697692,52.66673165980437,-6.733513988387093,129.06688173366345,5.994083312762435,4.465950938706945,6.0454428683551855,2558.5324203103146,3718.9790307481076,1.416885932539763,7.537088120385837,5.0,6.0454428683551855,0.36432702278716805,-0.9331182663365496,-0.005916687237564666,-0.03404906129305463,-0.17223785162157612,252.85953064863543,Evaporator_Fan_Fault,0.26686087930675867,1
5.397030576890449,48.483577461817234,0.48126524280074956,6.702463592598397,33.352249691449344,-4.358887590225668,52.937255580885015,1.6856765644107647,103.82870492067937,5.23739489702175,4.791751837909031,4.6884430764032325,1053.748916088969,1994.023017193504,1.840469248175358,9.317540865938488,5.0,4.6884430764032325,0.1973272561676026,1.8141174336498693,-0.7626051029782497,0.2917518379090307,-0.20262730636376403,-138.13790738344824,Evaporator_Fan_Fault,0.4839237841419276,1
14.894206111366625,36.33002563659913,0.6228699136062432,9.241428973802158,25.194178092308466,5.664512529805751,40.32586391777745,9.55512918834912,60.253472411256325,5.101099046476793,4.824698146189243,2.63803047483513,1064.4834663058757,3196.716741393379,2.997203617935349,9.04010912304326,5.0,2.63803047483513,0.32541412904188605,-9.515989754756461,-0.8989009535232073,0.32469814618924264,-0.27032683433731464,-183.17528621763267,Evaporator_Fan_Fault,0.4476790843012717,1
1.5813362894839134,34.1544056409846,0.9650403860454305,5.979753955776194,22.840696275919484,-9.18572440915558,39.16966371492642,-3.328936972727533,74.14112076253728,5.609553129065818,5.398656152938366,3.9386157385066674,1465.3144261255825,3403.4013347216664,2.322517785093178,9.312589384422662,5.0,3.9386157385066674,0.3462237745748669,-5.315581755932058,-0.3904468709341824,0.8986561529383659,-0.23632916716287822,-261.1936870883253,Evaporator_Fan_Fault,0.48326699860913397,1
13.092286354560379,31.73817855958593,0.8032346263896392,9.814898194516882,21.546699970846365,5.296945183998639,34.965964081033604,11.319765873753289,57.324259325957534,6.868285985466924,4.238434291011487,2.2798197171670145,1307.616072087679,4602.888320355028,3.4956036958738412,7.106880869968369,5.0,2.2798197171670145,0.4562512113317425,-5.283881233756425,0.8682859854669243,-0.2615657089885133,-0.18920808379177956,-77.11098248218491,Evaporator_Fan_Fault,0.21882169768568727,1
-6.155382023124944,48.350850055114186,0.6391592288965081,4.651592859006406,32.65928225162279,-15.803585788229457,53.60330500737049,-10.889345192727486,130.15658435485093,4.436119591037592,5.133959579088983,7.114293319735172,2213.7828062539857,2715.2345834914045,1.245913567370102,9.518815563298201,5.0,7.114293319735172,0.28610039039898183,0.15658435485093491,-1.563880408962408,0.6339595790889829,-0.15766257838148312,-5.404277412608735,Evaporator_Fan_Fault,0.5109509500513454,1
17.508883522774934,30.39311498912882,0.7486262496670509,10.93419271607654,22.396914886231993,10.148830022437538,36.75819636420574,17.066277602355047,54.09271680898992,6.207852812243459,4.222199733599128,1.9752298634139587,1217.0693400381003,4573.153272207866,3.9639494333189504,7.27986246481764,5.0,1.9752298634139587,0.479431176335211,-5.460984930836503,0.20785281224345908,-0.2778002664008721,-0.28529072539413436,-52.4209221691101,Evaporator_Fan_Fault,0.2379734936549259,1
12.717808987300927,51.42652628610122,0.8663780011198271,9.407937602820438,35.34508564655578,4.451889535848324,56.81266979001385,10.670388302698695,92.4055851505338,6.76990418348732,3.653512517441576,3.88364590807718,2123.165033210097,4568.964774280576,2.037953305338445,8.187090421181317,5.0,3.88364590807718,0.4392864593681489,-4.026281184680386,0.7699041834873199,-0.8464874825584241,-0.1248209118538468,-268.27008198577323,Evaporator_Fan_Fault,0.3422811002897261,1
13.175955978935773,47.04211669863355,0.9911532336318789,9.549753377570022,31.789488439954305,5.886568333003855,52.00455566222934,11.048305729438926,83.89771380502408,5.5861307388412955,4.093218840145302,3.294638303077433,2431.790350479056,5204.064751524529,2.339289801321776,7.296575086241317,5.0,3.294638303077433,0.5473038160889077,-4.0134341138062695,-0.4138692611587045,-0.406781159854698,-0.098441792524675,-99.17598059955344,Evaporator_Fan_Fault,0.23983528459376716,1
-1.0791678684076238,37.122324075692404,0.9262669917665091,5.51913476633107,25.454594285826342,-11.622649460738405,43.044484513905395,-5.8651754623135695,92.51192871335685,4.090008757080912,4.7274946163771965,4.71303234726511,1612.0861105028516,2950.0011734009677,1.9793491390924607,10.125171799347456,5.0,4.71303234726511,0.30429788579380085,2.5486765731729264,-1.9099912429190882,0.22749461637719648,-0.29195115233089197,-146.74251858556795,Evaporator_Fan_Fault,0.5968904748579632,1
-0.019471757950576873,34.14167051334773,0.37090834615433343,6.290020909077974,23.963494941200484,-7.671346512270851,39.611910957571155,-3.4467813736609405,79.38992167133746,5.809214783376125,3.4093712092908603,3.9873712932878913,604.3304592946876,1350.0400271948888,2.28663215598779,8.401077164783018,5.0,3.9873712932878913,0.13386676538965075,-2.90272433449438,-0.19078521662387526,-1.0906287907091397,-0.18539356996328182,-47.62730867872665,Evaporator_Fan_Fault,0.3679651421879273,1
-5.197780491753781,35.1798163003768,0.7005227054271734,5.0949170749561805,25.604527550040473,-14.337563511087279,41.05624381567496,-8.697136081696085,102.18932817802674,5.3066703730503715,3.9206765369055407,4.984816579153391,1197.941746983515,2227.3653639439785,1.9161868429922468,8.941678795610809,5.0,4.984816579153391,0.2263903167580111,7.632082319826097,-0.6933296269496285,-0.5793234630944593,-0.2515950492797465,-59.76121037381586,Evaporator_Fan_Fault,0.43507643165210924,1
-7.556718232088034,43.105298034289156,0.6915968053192195,4.249208888422015,30.398345503101748,-18.516312362160523,48.92685506176598,-11.985510376031,130.47849786124587,5.7065584240558875,4.150173422941669,6.803547288319182,2177.5233712220875,3005.391242191982,1.2834535140412573,10.097643977563006,5.0,6.803547288319182,0.283560444615526,0.4784978612458701,-0.29344157594411246,-0.3498265770583311,-0.30319977530128916,356.8333730335753,Evaporator_Fan_Fault,0.5928177870404742,1
9.99531341201343,45.03642784080161,0.37444609759400693,8.757288263367975,30.923380897504988,3.467514184762651,51.22140451872838,10.197502999311368,87.45230476808274,5.15563874697471,4.164047118072465,3.5008474524138853,821.8888149743731,1983.7652640321173,2.2699418977590207,7.056948679779831,5.0,3.5008474524138853,0.1915492060090455,-2.23479542198983,-0.8443612530252897,-0.33595288192753525,-0.08862313425779522,-81.54483977362861,Evaporator_Fan_Fault,0.21333271561887726,1
12.503901639082967,51.907847673653436,0.5625163980312715,8.647984979802306,35.212743191650205,2.60042277593901,56.18381424647319,7.929048186878536,90.17936856070038,5.993258411702382,5.2021728850777444,4.105561963570461,1294.9769983671447,2734.206963328164,1.9762192862911923,9.836777286075414,5.0,4.105561963570461,0.2564628501292819,-5.8102616134234495,-0.006741588297617618,0.7021728850777444,-0.19442511392188622,-236.02603962375133,Evaporator_Fan_Fault,0.5550839579659639,1
