T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
-1.1554173850972767,38.1252817516979,0.5282204256324766,5.608917823211643,26.16249001960723,-10.091653205857702,43.16888197768995,-4.983390466912616,93.26791616691939,5.682723067716599,4.226234054813113,4.600231718861828,880.8064876613626,1825.81507556689,2.0228193634196687,8.646659098498302,5.0,4.600231718861828,0.18701501550686625,1.5351552550642253,-0.31727693228340126,-0.273765945186887,-0.20703506282540385,-127.15375405418581,Evaporator_Fan_Fault,0.3980336933371056,1
0.02194316805225871,54.703649665425765,0.835878118215844,6.447017272409316,37.82143003331055,-6.3791314648245505,58.712614031767195,-1.0513083732475845,129.92776012804686,6.427509870992015,4.6368219074690105,5.939808654324665,2885.699215847381,4280.494042410983,1.3875199654332968,7.670476091544977,5.0,5.939808654324665,0.41075756143745423,-0.07223987195314407,0.4275098709920151,0.13682190746901046,-0.14991735992338362,162.03506853597355,Evaporator_Fan_Fault,0.2820437152330227,1
14.320991292365512,41.14846898665347,0.5565195840539003,9.947805145978739,27.549009376849938,6.753321370206629,46.15031038173109,13.348798005456402,72.1760001410311,5.416724526942556,4.9328639675874255,2.812270613212233,1206.9204744678195,3084.8544956811256,2.7406557661682123,7.570575829149666,5.0,2.812270613212233,0.3163209986255077,-4.96763084881691,-0.5832754730574443,0.4328639675874255,-0.13947373089971782,-52.65844263917029,Evaporator_Fan_Fault,0.2706592080616984,1
-1.0841444460256335,41.988444815425886,0.5718035148600936,5.6173885751748305,28.783734497616816,-10.549332439541267,47.526837596850626,-5.477364799914834,117.8914399777636,4.165594501227475,4.801289675710517,5.161926513752521,1203.0707193575165,2088.670705922267,1.7620789075590577,9.069718596970192,5.0,5.161926513752521,0.2081770212993585,12.516876600259963,-1.834405498772525,0.30128967571051657,-0.23621323543478856,-37.03451560931353,Evaporator_Fan_Fault,0.451495494606825,1
16.757322304536952,37.72117058235367,0.9011839471004656,10.146961931647583,25.146059820659282,7.383515890462795,42.17857673694567,12.337024529255094,59.86920502987432,4.851186297492178,3.619485582628747,2.557277141672635,1636.1010933760106,5034.692678558487,3.000373529537838,9.502950313543863,5.0,2.557277141672635,0.48902984063617977,-10.924309776063708,-1.1488137025078222,-0.8805144173712529,-0.30695618582069084,-266.7203841630326,Evaporator_Fan_Fault,0.5087964705895373,1
9.325931313167377,52.73683287386233,0.7020688060400195,8.304131913106774,37.45266174029148,1.093168423461821,58.06475539912388,6.577387868681607,104.90373467861826,5.8354649888615855,4.773166542061865,4.485818619321899,1811.0366226322983,3387.3399133503985,1.825420047251146,8.64124732952624,5.0,4.485818619321899,0.3271948486327904,0.23805721825603143,-0.1645350111384145,0.2731665420618654,-0.14874494560583806,-162.42033899878038,Evaporator_Fan_Fault,0.3973638750062184,1
-6.820881816229746,37.711481518084106,0.3610902963747082,4.569053093791691,25.17091638392681,-15.63655057072793,43.070526129426646,-9.704048439622412,130.70612420815422,5.006903595275314,4.470198974723894,5.618797119041141,782.15682375159,1196.9687847490154,1.624455998804898,8.399814427113121,5.0,5.618797119041141,0.12236311037256917,10.480070810448382,-0.9930964047246862,-0.02980102527610562,-0.234070699625339,54.02313751964937,Evaporator_Fan_Fault,0.36781221313878104,1
-0.49554855639134643,32.677122659809065,0.6557799826571037,5.66031127649179,23.19961432059677,-11.183087956157548,38.3108573143885,-5.189738462477256,72.04090434908628,5.609180343409261,4.268140764454385,4.122629859357349,952.8943012188645,2175.91185845081,2.2979087130272156,9.778549502409682,5.0,4.122629859357349,0.2158946582036031,-5.68778909320325,-0.3908196565907387,-0.23185923554561505,-0.27728251142866256,-149.5140883542349,Evaporator_Fan_Fault,0.5468588346632385,1
-4.301844494398767,38.32640189260518,0.5061253620978772,5.488093104854104,26.06906799529039,-11.66888307357353,43.90450961026428,-6.226013391507773,105.94770477396861,5.3122138360633775,4.772250866318678,4.890895113808313,948.3386185681179,1792.8406625172577,1.9057200549119002,8.249805583993904,5.0,4.890895113808313,0.17858242380850817,6.934564082331974,-0.6877861639366225,0.2722508663186778,-0.19387714073824802,-39.036585665866255,Evaporator_Fan_Fault,0.34976113169195,1
-7.314783832492493,53.69711999423104,0.6376243897133742,4.617663748762868,35.57532290161595,-16.38349176783957,57.75590774059256,-10.996442873308235,130.0092347478592,5.1597764917604865,4.680477591296675,7.985074289750981,2354.0443516187493,2866.175202609819,1.2025851386347988,9.205727827836743,5.0,7.985074289750981,0.2808914300319098,0.009234747859210302,-0.8402235082395135,0.1804775912966754,-0.02682793549704554,-626.4563169676144,Evaporator_Fan_Fault,0.4691824334941595,1
6.717004003061258,46.98797069255486,0.5725190025014832,7.127124740636843,31.232790106400422,-2.879830624115003,52.68010716376802,3.698311066137405,96.6110733445477,5.833440480200602,5.018907324005707,4.3154845434744695,1313.8602075077752,2586.407227363245,1.9791796495461376,8.28890795856617,5.0,4.3154845434744695,0.2515082517218776,-0.6977496788611717,-0.16655951979939765,0.5189073240057072,-0.1493453601126098,-78.84690248773131,Evaporator_Fan_Fault,0.35444451370716273,1
7.714966476089532,54.040755716084,0.375561434711595,7.195731424104074,39.041729046635965,-2.8310212926532787,58.49943632563437,1.8541728649354787,129.61351389527545,4.747818085407634,4.7678801558801185,5.196058200437236,996.6738536367573,1604.5213405904167,1.5814477965202844,9.828556118097437,5.0,5.196058200437236,0.16180935856115325,10.985952097067582,-1.2521819145923656,0.2678801558801185,-0.21131996768049266,-103.48694555583506,Evaporator_Fan_Fault,0.5539185269105141,1
7.4330389849355765,29.89439841415065,0.6178069713918403,7.790279194641529,22.5892649867468,-0.07423266700129433,37.55593418511659,5.182074406041428,62.25552171598305,5.22610058527494,3.7266999478125955,2.812637209648917,990.5520389810509,2895.4706350427873,2.990299105186476,7.626252096761014,5.0,2.812637209648917,0.2930007248242587,-5.214564328937797,-0.7738994147250597,-0.7733000521874045,-0.17260320353053293,-80.18092525654981,Evaporator_Fan_Fault,0.2769940570942852,1
-5.988949991944419,46.96450765595726,0.7788065699556324,4.550238388672963,32.55716837149838,-15.62806515406094,50.19720472839019,-10.089563824477437,129.4908359593574,6.047129854571695,4.67246090086956,6.741141340890657,2924.579711224588,3717.4599003608223,1.2667644577005792,9.087149659232086,5.0,6.741141340890657,0.3588913774635431,-0.5091640406425881,0.04712985457169516,0.17246090086956034,-0.22881487888275465,567.3710686916402,Evaporator_Fan_Fault,0.45374780613957466,1
-0.9062009694464729,53.27325817313784,0.34636714100625665,6.059288856400714,35.7560208702258,-7.412544745603421,56.59842243482687,-3.0705029768705616,129.71315687590226,6.071910611722875,4.324757390376654,5.998450904632789,1170.156149527775,1685.8982692830566,1.3683076735042006,7.875949810688068,5.0,5.998450904632789,0.1634723796448547,-0.28684312409774293,0.07191061172287494,-0.17524260962334637,-0.16347910835025758,88.10006380154437,Evaporator_Fan_Fault,0.3057192806085747,1
-5.271004755100482,46.14563914746073,0.9224387371944106,4.63522666750053,30.429975934672054,-15.442601705448759,51.708343236200236,-9.662593915161215,129.70027270194404,6.587677486349591,3.9639817102833717,6.613650109617733,3340.733985620011,4100.390414990886,1.2677483255951267,10.086751963456326,5.0,6.613650109617733,0.41664885071881924,-0.29972729805595577,0.587677486349591,-0.5360182897166283,-0.32456120972155245,783.5432389071079,Evaporator_Fan_Fault,0.5912113928026261,1
11.505388786242872,37.16894497313164,0.4951978783471077,8.792180991996045,23.933508515010935,4.221484821914329,42.05877387154546,8.541175853590527,66.43360944136126,5.068653458166875,4.044341442074908,2.8667639698030074,852.1551680404476,2479.993168060622,2.803595328798869,8.444557826227571,5.0,2.8667639698030074,0.24949876647764313,-6.681397149498906,-0.9313465418331246,-0.4556585579250916,-0.2016939822963968,-152.08367540913366,Evaporator_Fan_Fault,0.37324125868201347,1
6.6415804792529185,44.895325813786314,0.539929657529246,7.108865257829667,29.77942700088232,-3.2901189748318576,49.80125915021469,2.2587164171664202,85.88725562506093,4.925570752315032,4.472427263229268,4.2349720140326825,1046.189451121201,1978.4467335878953,2.0562563809525187,10.019067639735248,5.0,4.2349720140326825,0.21356898732376667,-4.459044729809364,-1.074429247684968,-0.027572736770731687,-0.23675004612893202,-180.45290793361846,Evaporator_Fan_Fault,0.581291812897518,1
0.9958510873451951,41.91850716575373,0.33796524035466646,6.511196651037835,30.26701885553098,-6.798153271807257,46.843064916665725,-1.89447905203208,100.74206308098066,5.948504369012313,5.085810644499524,4.513167347508732,646.9349996599259,1349.1476070173999,1.9566229055671118,8.204785914987475,5.0,4.513167347508732,0.12861956151465595,1.967355583043485,-0.05149563098768706,0.5858106444995244,-0.16095402010994286,-63.64545280902951,Evaporator_Fan_Fault,0.3443877473308744,1
9.310984675922867,34.27645541070098,0.4525591105248965,8.452568982691327,23.742363731330418,1.055140453554448,39.353395066768584,6.431059940908023,65.29633796121625,5.3370857386742205,4.37756054147601,2.873824356286107,793.878493885191,2328.396490952197,2.836285536834653,8.042805159360515,5.0,2.873824356286107,0.22261510858262595,-6.570607205626203,-0.6629142613257795,-0.1224394585239903,-0.18233781585477127,-78.08485763671592,Evaporator_Fan_Fault,0.325215498037373,1
3.2963064636819444,49.77359526905128,0.3513776709766616,6.513319320160065,33.69931373654426,-6.54273711089634,55.517652390141144,-1.5194902020871606,129.1009722790326,5.40794300173759,4.91625074334523,5.422825526716538,883.2681589497989,1377.6871601705486,1.5658773368042245,9.993601650895005,5.0,5.422825526716538,0.13810924387426202,10.037591507992602,-0.59205699826241,0.4162507433452296,-0.25158918874191505,-35.78221903474832,Evaporator_Fan_Fault,0.5775869513841437,1
13.46398144871085,49.885563189292014,0.3057257115882868,8.702871989842164,33.71910281362814,4.885686042128356,55.19211139712022,9.396755364878508,87.88584172285921,5.813585531195417,4.095100611789175,3.705009913712307,644.0575004934806,1360.0880247895727,2.0904515258532816,9.28678312327495,5.0,3.705009913712307,0.14176898243147878,-6.597581763442392,-0.1864144688045828,-0.4048993882108247,-0.16697414011588974,-146.907710717157,Evaporator_Fan_Fault,0.47985000356262725,1
2.99743117653325,34.55052617759807,0.7418830357087126,6.97772723745806,23.752031624981168,-4.4692842732791815,38.408860834576245,2.1828753278641124,70.39680775085772,5.769169073930192,4.6558251503194095,3.3680759792789687,1248.780457735591,3283.178526589181,2.615619143456852,7.455983959892554,5.0,3.3680759792789687,0.3173552043200156,-4.047393874521958,-0.2308309260698076,0.15582515031940947,-0.13751708222891157,-70.30565336111613,Evaporator_Fan_Fault,0.2576981164213163,1
19.745998220011,31.222951593012322,0.45430602534663833,11.619271665114253,22.005610399172532,13.761884771342586,35.41244633113831,18.11719506924011,54.22927220788836,5.7694563604967914,3.786399886479807,1.8958786529479836,756.7197605264146,2996.0277798674315,4.040204057374171,7.440630807101076,4.9999999999999964,1.8958786529479836,0.306427094169284,-5.940059769832288,-0.23054363950320855,-0.7136001135201928,-0.33240892163186686,-37.201860749394996,Evaporator_Fan_Fault,0.25596932397702393,1
15.009124176073081,42.41640808811984,0.894628691001465,10.04336233090339,29.14502730201928,6.483328436515144,47.18864285305893,13.33132670910851,74.66324576474845,5.748875566221529,4.617357063058623,2.8483004353460615,1961.9760481469734,5494.561758533744,2.6814697009505055,7.203186648079648,5.0,2.8483004353460615,0.5193656410381702,-4.424567935869447,-0.2511244337784708,0.11735706305862337,-0.11415087561165338,-124.62386055496063,Evaporator_Fan_Fault,0.22945785064024338,1
-8.326186331411753,47.662132156565875,0.8725989061271255,4.548451850943866,33.21683237411803,-15.94877050870901,52.83538089014409,-10.9563470620924,129.74527292631836,5.283736779395749,3.731958519884556,7.231252093968904,3155.1009424986564,4006.1165307870006,1.240461786758644,8.283331687979091,5.0,7.231252093968904,0.40443798507443024,-0.25472707368163583,-0.716263220604251,-0.768041480115444,-0.035581987408424665,-625.2523285467018,Evaporator_Fan_Fault,0.3537756979723554,1
3.6993188015960645,46.674818176178555,0.3624393469852543,6.897164052390787,31.615101326916914,-5.048422441230713,50.94607120471618,0.08543942857595542,104.38631489175708,5.83124828791492,4.1792836351085345,4.712232335985007,757.8217409408139,1348.5728510741264,1.8361006351044873,9.705474356368262,5.0,4.712232335985007,0.13969041867723792,2.5579660313757273,-0.1687517120850801,-0.3207163648914655,-0.22319168370581677,-98.86632144657801,Evaporator_Fan_Fault,0.5366304399084653,1
-1.169637298258505,41.50474919770391,0.4044940844136474,5.685608545126354,28.70858297524917,-10.736321583929941,46.150371624338035,-4.417510684578838,108.08266675278449,5.9874943571521495,5.234269094152099,4.958556175271345,764.366092875232,1553.7448067562707,1.831195898573591,9.333427149900324,5.0,4.958556175271345,0.14500670608216484,7.0463590551032524,-0.012505642847850496,0.7342690941520988,-0.24128261911918947,-93.07523601147238,Evaporator_Fan_Fault,0.4860335536262475,1
10.753579210949832,50.86535498979754,0.8756200110397875,8.808370081103623,34.2890739524151,4.776460276050316,56.43766636347104,10.202018982188118,95.74212794913285,5.527956057850767,3.9679435683874518,3.9060323530430416,2201.21578993128,4699.627459422237,2.037814536914133,7.0090295628706185,5.0,3.9060323530430416,0.4560447176448103,-2.4191833930827187,-0.4720439421492326,-0.5320564316125482,-0.07984782486369557,-177.28818043758702,Evaporator_Fan_Fault,0.2080811869965202,1
1.928419178981231,52.62801067148898,0.5466099288406373,6.384275974830311,37.636796725116724,-5.98156453722057,56.98833195653785,-1.0490007683943507,130.68536711630352,5.660269847719192,4.799934619158305,5.578898007363637,1678.1055628900501,2406.3597575643025,1.5155376951948372,8.813718944457017,5.0,5.578898007363637,0.23915515041527854,2.3887605193386605,-0.33973015228080783,0.29993461915830544,-0.20064812115510589,121.19319842528512,Evaporator_Fan_Fault,0.41887944745220423,1
-0.1396478082894712,37.10470964870148,0.702753286425362,6.010653819308047,24.749505863698683,-10.305250109681685,41.72869807931971,-3.5458882258139353,80.470376385514,5.386221545002089,4.748139264302518,4.363617295216617,1127.8987808379125,2298.9317057923554,2.1331225634069,9.884307521277428,5.0,4.363617295216617,0.2405820143256517,-3.8954731609373425,-0.6137784549979113,0.24813926430251776,-0.269867146872385,-184.30061493660173,Evaporator_Fan_Fault,0.561849012768689,1
-5.6067849262578004,32.803875738768355,0.4802880487582363,4.926710487746049,23.190076659363005,-13.633777047828069,37.98773469278986,-7.8170140874831135,90.80771723835451,5.9330543996498095,4.702092816322368,4.5379141120482815,714.5552108106758,1580.7040074944132,2.113633613087484,7.7876786923259695,5.0,4.5379141120482815,0.16017436422642187,2.3662012659646905,-0.06694560035019048,0.2020928163223683,-0.17214469908408114,-91.73043939280626,Evaporator_Fan_Fault,0.29550446978902006,1
5.305922554850838,35.35651945390469,0.9095100703200243,6.973844962215812,24.677965402440957,-3.290133835457313,41.25101684834858,1.1889107851858638,70.3449873511264,5.534894813247427,5.635297202886189,3.518379324334392,1500.5780403999777,3630.0785380590814,2.486014028224613,8.796640979780316,5.0,3.518379324334392,0.3734058301802473,-6.731775885775406,-0.46510518675257284,1.1352972028861892,-0.20256676712040456,-218.80895785947223,Evaporator_Fan_Fault,0.41673315077328527,1
7.734053513901151,42.74633251490722,0.4899878230386139,7.507441784174904,29.424537566126904,-2.849339561624434,46.66845397241193,2.456516359298503,80.78876922478858,5.299428789037298,4.754876039264906,4.000523436616997,911.1461584505487,2020.1687275976672,2.1523876415396788,9.94332631542985,5.0,4.000523436616997,0.19889641630245594,-6.597765161982792,-0.7005712109627016,0.2548760392649063,-0.23179034223194472,-188.66195098820958,Evaporator_Fan_Fault,0.5703152924988281,1
19.400906308948354,40.79003284480522,0.7868474253085161,11.28794305464676,27.726540603788127,12.1339468594689,46.04223897825386,16.781743289387233,68.4004401642852,5.415224018914671,4.5623995267370505,2.459253330467088,1657.1054621312226,4799.046561276751,3.003887819525925,7.536444533643666,5.0,2.459253330467088,0.5010552215769324,-5.668209272885335,-0.584775981085329,0.062399526737050515,-0.16433859019880126,-149.20319325539845,Evaporator_Fan_Fault,0.26678796756858814,1
-0.3680245304536044,53.26022998004494,0.7153542564366163,5.852305800201831,36.253294714060324,-10.039407784190113,57.80164394114964,-3.763071551331641,130.35905385406298,5.50153090889901,5.105113568250592,6.317498729661036,2784.4100016719076,3574.0193471871225,1.2868875168851643,9.383958549396539,5.0,6.317498729661036,0.35641619990779994,0.35905385406297796,-0.4984690911009899,0.6051135682505917,-0.26992851236914595,546.9119220439593,Evaporator_Fan_Fault,0.49277045930745916,1
-4.667050494727217,47.34592153761444,0.46336915113412114,5.0042416295147385,31.570827198014477,-15.301182532612847,51.75837560806561,-8.976409039721524,129.6291890940211,5.315222398418826,4.435905019134569,6.536665624130359,1630.4097920250285,2212.5627357641597,1.2653621152391419,9.871987504999462,5.0,6.536665624130359,0.21695280438226655,-0.37081090597891375,-0.6847776015811737,-0.06409498086543142,-0.3233688386339335,325.00444002801714,Evaporator_Fan_Fault,0.5600909963600509,1
-4.331365554232764,41.86051849540002,0.9393096482320742,4.8153018478473495,27.678460332159894,-14.854749954393348,47.36618670019068,-8.952217314958125,130.7184199768334,5.2911422814496625,5.396900400007296,5.707558875786893,2184.492202370789,3243.7894944720747,1.5721000346463103,9.870210471897458,5.0,5.707558875786893,0.33117998532372156,15.37109413425867,-0.7088577185503375,0.8969004000072962,-0.31675520322371,129.35753033019637,Evaporator_Fan_Fault,0.5598376819277432,1
-1.3579794358552855,39.606543917216655,0.982754433525404,5.701331343156769,26.759492367876852,-10.500749816087998,44.829495318997964,-5.205055234131157,100.61364631813258,5.0558680129036055,5.037319509081812,4.7009148500646685,1894.3328385854404,3647.984247097828,1.9552758248519233,8.079761592527472,5.0,4.7009148500646685,0.35999450024110063,3.0283688962847037,-0.9441319870963945,0.5373195090818124,-0.17354469634172642,-64.20907810764652,Evaporator_Fan_Fault,0.32956792204379554,1
-8.922844805272778,46.73825306702108,0.6769061326852833,4.74237385817401,32.81543850366768,-15.100744156984481,52.95377970430391,-9.693605182443145,129.17146378133268,5.992856130505119,5.094261295145056,6.857640888191031,2587.65874092504,3308.195490872934,1.2597915637689587,7.126764145007918,5.0,6.857640888191031,0.33218651550851674,-0.828536218667324,-0.007143869494880661,0.5942612951450563,-0.05086352605412081,-108.47334034553569,Evaporator_Fan_Fault,0.22101227478676858,1
8.004147660881872,38.06900500386521,0.38316302415863035,7.719346652556812,25.678793185612484,-1.3423434098449785,41.75179977622624,3.7620402440447642,67.70170719489438,4.970748246352985,5.182670690395479,3.33570677238776,643.0454090055275,1617.7328550194613,2.515338886472775,9.95247053558862,5.0,3.33570677238776,0.16007132386035586,-9.274674249952525,-1.0292517536470154,0.6826706903954793,-0.2596586195210375,-126.20568107261022,Evaporator_Fan_Fault,0.5716337413426369,1
0.48397001807070783,50.591489076721444,0.39203202413402355,5.851221732640404,34.343758545259355,-10.037366909293503,55.851778192822415,-4.420450832529086,129.83125903592185,4.6967939470844815,4.471323092016967,6.003116848507696,1259.0839587792561,1725.534864166194,1.3854140165313031,9.992913934620933,5.0,6.003116848507696,0.17114397715468468,-0.16874096407815387,-1.3032060529155185,-0.028676907983032685,-0.28425845920159354,135.55980370107386,Evaporator_Fan_Fault,0.5774871036148127,1
17.881723716541128,48.054039851335254,0.5087032095129435,10.210641489734694,32.31870537567072,8.411346136002987,52.967245567873015,12.078430880416173,75.74483343103978,5.275292077657814,4.9702504401007275,3.207144851436855,1144.5329186773845,2572.611344590836,2.371249648522345,9.702590923788755,5.0,3.207144851436855,0.2676194361351587,-9.500705135798157,-0.7247079223421862,0.4702504401007275,-0.20598523654593492,-205.21964044774404,Evaporator_Fan_Fault,0.536228934190008,1
17.553285039000418,35.20412444528871,0.36696990967051707,10.417114552612656,24.558180697437802,9.140893856881803,40.22589427466551,14.242255960789585,59.664116508290505,4.90305735389386,5.065052968269511,2.340400947931801,685.6729283466167,2111.385112989049,3.200818688428237,8.713905377705398,5.0,2.340400947931801,0.2098451914027664,-9.040430304844449,-1.0969426461061396,0.5650529682695113,-0.2927832772797343,-48.806070922043546,Evaporator_Fan_Fault,0.4063850300102104,1
-9.160409255562344,30.63942399488084,0.5187249531662816,4.4404670211088755,22.14103920509626,-19.619821203178223,37.56389863147905,-14.14759066168041,105.90314152829727,4.953981793484192,4.421152700614992,5.204542849183626,828.3757057395314,1481.8771667697188,1.8727450260297445,9.424622806027642,5.0,5.204542849183626,0.1497367838474946,12.41146112717189,-1.0460182065158081,-0.07884729938500801,-0.31316964665203817,-11.359717307557048,Evaporator_Fan_Fault,0.4982212333904091,1
11.393192829518355,52.012976322132275,0.32098932816699277,8.203005318440692,34.794036308073146,1.398485096007329,57.2891009129881,6.619466709747958,101.6873669922766,6.1210899166047525,4.305170496964228,4.37508819612498,749.4646127762704,1438.448071838958,1.8361301690025107,9.783048668177404,5.0,4.37508819612498,0.13738863894834033,-2.0485546865590862,0.12108991660475255,-0.19482950303577162,-0.18662613877969547,-118.44083072805336,Evaporator_Fan_Fault,0.5474919713175875,1
-1.9204133593048822,31.223308192627,0.8244482400561083,5.444137925912802,21.378115320436287,-12.137097226238195,35.66149749788822,-5.343262581304539,69.14844247147434,5.661485279243519,4.937531642861886,3.9185267470097536,1082.3162747736353,2749.5673971841466,2.4224125245120853,9.236147710482559,5.0,3.9185267470097536,0.27437972125950133,-5.152842815284302,-0.33851472075648115,0.4375316428618863,-0.2523046006254024,-225.78341091956963,Evaporator_Fan_Fault,0.47317454484656296,1
-2.659238076645515,46.53830981347595,0.9802700561465755,5.170406533886846,32.32303680676992,-12.965484825745682,52.27492554636952,-7.334826871643429,130.5066133076724,5.761343978788864,3.9094176153665905,6.088581288514937,2941.559837818268,4011.3759517885724,1.394459344353525,9.957006166254748,5.0,6.088581288514937,0.40439281059380655,0.50661330767241,-0.23865602121113572,-0.5905823846334095,-0.3166745519524179,389.3831750340578,Evaporator_Fan_Fault,0.5722883838120806,1
-9.04725511627926,36.45882542532419,0.6271209734066469,4.479983904580364,25.712504991686277,-17.710939228618514,41.13239131770332,-12.634361125146409,130.525687506815,4.914501509856618,4.7090134733463564,5.794563562446901,1212.0330259626273,1968.8627251005275,1.5964504022137251,9.980893147962849,5.0,5.794563562446901,0.19856345014085736,21.110436908686665,-1.0854984901433822,0.20901347334635645,-0.3673232279199694,25.512970433597957,Evaporator_Fan_Fault,0.575743546762866,1
11.000595146422544,40.394677929962235,0.7089437236020136,8.72968806237974,27.398065334623293,2.1500300624919713,45.5379510649756,7.235850767915798,69.82133002677344,5.067121697072722,4.340657751055966,3.2138678558981035,1401.0536592909082,3350.386295536408,2.55641443826609,8.975580504308638,5.0,3.2138678558981035,0.3364966725033267,-8.036452008759198,-0.9328783029272776,-0.15934224894403393,-0.20390920817189695,-121.27559374729208,Evaporator_Fan_Fault,0.43940266762780933,1
2.2913746029002855,46.06818373281513,0.4039902707260566,6.181671093179774,29.975956085165194,-7.618036106785924,50.184551320123624,-2.0560670125441214,109.62245154753526,4.786260522836011,4.766356161914281,4.953040834769683,885.3497203271392,1548.5988211303568,1.776114130924809,10.114895885239939,5.0,4.953040834769683,0.15190036385421268,6.528229227326008,-1.2137394771639887,0.26635616191428113,-0.25855559673461626,-70.24922641491594,Evaporator_Fan_Fault,0.595368016564126,1
17.315915371540342,29.500286529811223,0.7206215979657019,9.644553933049284,21.72208371988139,6.714479509790898,34.763189991651956,12.098419935276668,48.60698672576887,4.96753002398222,5.195048779171627,2.1473228212838413,1093.036212460104,3968.008094742073,3.6846916828649503,9.644111007845655,5.0,2.1473228212838413,0.39367852482383164,-10.858091077409291,-1.0324699760177802,0.6950487791716267,-0.5223468059105798,-120.140200410734,Evaporator_Fan_Fault,0.5281192466497789,1
3.7821139754590076,49.858126977197024,0.9205100761438094,6.926798511696155,35.591337756155625,-5.047422692172283,56.6594362230644,0.1414021674232811,123.25677174365646,5.205199135141817,4.6910517192886,5.103062598736405,2393.9761997356627,3987.391768863794,1.6730716596271882,8.957728171408952,5.0,5.103062598736405,0.3894724650058036,9.38469394692342,-0.7948008648581828,0.1910517192886001,-0.19149663834363095,-65.66441075172452,Evaporator_Fan_Fault,0.43712264569339987,1
10.829106771481674,33.75377483104552,0.35725497220061475,7.946373491228647,23.68264712640894,1.2311229345465597,39.29508048321997,4.330278654704902,61.23017148245784,3.8474579231584602,4.325573491229461,2.9965816175127604,572.9768020362619,1509.5750899728907,2.729882627918327,10.12055621305121,5.0,2.9965816175127604,0.15268656437812614,-11.113229253101444,-2.1525420768415398,-0.174426508770539,-0.3006492378040857,-107.24422229120887,Evaporator_Fan_Fault,0.5962063195581474,1
19.78562436478914,43.118763556585876,0.8806792605080935,10.900514701141494,29.518893684217964,9.44513717749458,47.1657868462715,15.451748535942208,68.66116024141373,5.758154632861993,3.8353798242255657,2.7113291463889726,1870.282793389158,5217.844456313891,2.7475628748534913,9.107488188309759,5.0,2.7113291463889726,0.5071796857410831,-8.791420177685055,-0.24184536713800675,-0.6646201757744343,-0.22888852407647287,-264.1759827544811,Evaporator_Fan_Fault,0.4563810937123297,1
-2.8058413176900494,35.438109558818034,0.41876933950701856,5.55760184280755,23.727751858817744,-10.017806702508464,40.12785913506574,-3.9812930687299835,87.63736710112224,5.39586618081187,5.283422132359662,4.272708305725788,706.7885571906766,1555.3307765738812,2.174635947119606,7.66209430988935,5.0,4.272708305725788,0.1522176212256978,0.22071733373995528,-0.6041338191881298,0.7834221323596617,-0.15045079778715875,-44.48106143566031,Evaporator_Fan_Fault,0.2810854277274843,1
18.213815226256244,38.689542531664976,0.7619888935186167,10.594850550840949,26.374639191419245,10.487180206567398,44.36736311962399,15.549764005321364,66.79185626908148,6.048616670797716,4.627872611683552,2.4926115278714596,1531.5947893383996,4825.242191253489,3.0321092597493777,7.729437589921217,5.0,2.4926115278714596,0.4613099139543113,-5.547245082034095,0.04861667079771603,0.1278726116835518,-0.18105219253766247,-127.82287761468274,Evaporator_Fan_Fault,0.28880113109710026,1
-3.4267111206296383,37.19187182882612,0.5874569746244068,5.07268545553232,24.810060270941317,-12.645378700426363,40.79760040283256,-7.735850279273172,93.14253313352869,6.19286510106868,4.321365460822856,4.770462597475094,967.6661206176856,1869.165144967634,1.990542705720042,9.530835141550611,5.0,4.770462597475094,0.19024571589467706,3.4173358813407333,0.19286510106867993,-0.17863453917714356,-0.27272421469898545,-93.02792910807432,Evaporator_Fan_Fault,0.5125860399178408,1
10.326328348721736,40.80530130768976,0.3054727736912824,8.916972215519031,27.944217193931713,3.354679922844018,45.04524345826535,8.349895310749396,77.90141142340488,5.031661985438138,4.730050519601471,3.142343705899001,591.3315875669209,1467.539680019994,2.502911685332727,7.146083298264119,5.0,3.142343705899001,0.1495893217043666,-4.676121656303337,-0.9683380145618621,0.2300505196014706,-0.10322762138023034,-51.75828481978306,Evaporator_Fan_Fault,0.22314335996721787,1
-3.573008109170096,43.94579654505077,0.6931437734768624,5.519722100665708,29.46566238405518,-10.099046293167842,48.84777362568762,-5.239031557217076,129.0429775905652,5.788588943011521,4.6073452778144945,5.272179494297487,1527.608948130163,2812.9636819007906,1.7132389068691614,7.209108172210798,5.0,5.272179494297487,0.27325509779080237,10.740600907345197,-0.21141105698847884,0.10734527781449454,-0.1335029370336207,-68.9173112823405,Evaporator_Fan_Fault,0.23011398428791746,1
-1.0733878327841448,42.37227005078522,0.9229911209181356,5.697086622803852,27.472061751461457,-9.944042390412038,45.31510262994604,-4.639703202220596,109.17574646011353,5.31064064921205,4.75478926378191,4.920242982123043,1861.3132180902853,3489.378405032943,1.8486695372083661,8.408685971874068,5.0,4.920242982123043,0.344315217114251,6.3691574237574855,-0.6893593507879503,0.2547892637819098,-0.19132085741901617,-106.45987743040405,Evaporator_Fan_Fault,0.36888699089709237,1
-8.903636755294896,51.87330753156683,0.6950249691694773,4.239465222191753,35.10876870195186,-17.947934253846732,56.40167895139009,-11.628815678367705,130.00506995919403,4.894915283474706,5.542401169066569,8.263893231687705,2465.2737323168626,2930.4129652637635,1.2025434087265936,8.953592351067504,5.0,8.263893231687705,0.293368639698096,0.005069959194031526,-1.105084716525294,1.0424011690665687,-0.025060161424572458,-610.7691794362213,Evaporator_Fan_Fault,0.43659502981887394,1
10.91925868798231,52.833995948520865,0.9213929518163313,9.098725042572344,35.919678628230386,3.914619791977596,57.377045366296926,9.907090261763663,95.44314756150084,5.701000744115958,4.763167673146088,3.9874347458810866,2308.671304325933,4343.9362391447285,1.9858620955235535,8.079616095429767,5.0,3.9874347458810866,0.465470505027228,-3.4833442232605734,-0.2989992558840422,0.26316767314608835,-0.11942235472000906,-273.77400548380956,Evaporator_Fan_Fault,0.32955076169411124,1
-8.013231598003873,53.75730863139499,0.9755196246584191,4.436432377464376,38.240750427963945,-18.02027567209269,58.85609711735905,-12.418102801460828,130.69547109669836,4.261665946018141,3.7900448671105007,8.612260622790012,3675.570080034907,4172.147385960148,1.1763232280890854,10.102938683276287,5.0,8.612260622790012,0.4029763702867954,0.6954710966983555,-1.738334053981859,-0.7099551328894993,-0.029624898390711918,-1005.0685739856617,Evaporator_Fan_Fault,0.5935997002974768,1
9.106111008321037,45.01422893239923,0.551967672380583,7.815231853534151,30.99664065980312,-0.09866183335118234,50.62005812055674,5.263148838164239,85.20316074075052,5.688077562746565,4.634474098204245,3.921656738464291,1150.138873063073,2451.2863937914944,2.1477175916339952,8.71841225587259,5.0,3.921656738464291,0.2470931668525316,-4.731306954066426,-0.31192243725343527,0.13447409820424472,-0.16712727316380382,-151.18274279169827,Evaporator_Fan_Fault,0.4069466273829855,1
18.092292409832332,53.91499892036257,0.45644782974794174,10.35851325162667,37.8705573126508,8.961501653333288,59.109624326019855,15.14835198155007,90.64874724556275,5.589091214071261,4.651575461318294,3.6245204737736554,1211.2862045898328,2446.73129039039,2.048435016545236,8.806028141712583,5.0,3.6245204737736554,0.24977957156818562,-5.964682202950229,-0.41090878592873903,0.15157546131829402,-0.13591146464027748,-184.49999801227682,Evaporator_Fan_Fault,0.41791245451260506,1
19.161984404638005,48.07574712997654,0.47715122885358296,11.008034809840343,32.38512592260736,9.837057301339732,52.59502206915629,15.507648457814717,77.77815583929068,5.944763502456986,4.842335962303333,2.9912741102757825,1093.996698617652,2884.838194212879,2.453530779533241,8.436629689732797,5.0,2.9912741102757825,0.2812256729038876,-7.427282167741353,-0.05523649754301374,0.3423359623033333,-0.15298168886926833,-202.21501965051857,Evaporator_Fan_Fault,0.37227774087522286,1
-8.31853503272626,53.61074049700875,0.49318231469599794,4.565068095836993,35.9137396851271,-16.720459510664398,57.64980102164553,-10.751097418208849,129.56970970460665,5.8338513596761885,4.9078600411311,7.824995807082583,1877.608071799174,2361.2924572282855,1.2009779465464232,7.308234224765462,5.0,7.824995807082583,0.23943251076928523,-0.4302902953933483,-0.1661486403238115,0.40786004113109975,-0.014274551038695682,-388.84185991901404,Evaporator_Fan_Fault,0.24113533189039701,1
6.42234784627834,46.15767493907221,0.9098367432838533,7.434779726643429,31.047365946657287,-1.7465546925856237,50.61515074289706,3.145704459186268,94.25488202745834,5.985672740749546,4.500795266083696,4.197752556134192,2017.5444281686487,3993.043272806475,2.0331770613268323,8.027796943291236,5.0,4.197752556134192,0.4025365628373631,-1.3037914493328628,-0.01432725925045375,0.0007952660836956227,-0.13817857822556778,-142.7456382074929,Evaporator_Fan_Fault,0.3234515593071722,1
16.529486273214285,39.91501427503925,0.7080131230789284,10.17191204851241,27.71694086394639,6.678219421170833,44.37000432957148,13.78337917499189,65.27654426702375,5.268652894865728,4.534024501314509,2.6850208470864,1396.0949022724337,4110.4274721875545,2.86354765334562,8.869203019901668,5.0,2.6850208470864,0.39274421371254287,-8.641944969586163,-0.7313471051342724,0.034024501314508626,-0.2334613900063256,-172.6546574994718,Evaporator_Fan_Fault,0.4258772778851395,1
16.922780689724092,54.330918481197216,0.7569910268856407,10.353482470319928,37.24974501317199,8.050601861304473,58.90334478691492,12.819625068068577,85.97480220425795,4.655392889059249,4.364473063304913,3.7032137020741214,1847.9699805918458,3982.012891109799,2.0589277175363527,9.726145570482018,5.0,3.7032137020741214,0.3865804181808193,-8.373480170888357,-1.3446071109407507,-0.1355269366950873,-0.17540436240796486,-387.75523528073336,Evaporator_Fan_Fault,0.5395134200999897,1
-6.131237982535605,44.120272651766946,0.4254170363162304,4.990646648054082,28.642184152261706,-14.16414433086964,47.854800966150194,-8.959755677501768,130.22888937218423,5.509528991082429,4.465532370871455,6.002984309746147,1148.9748218552127,1765.3907582245697,1.4484075954494386,8.618710484051299,5.0,6.002984309746147,0.17063295452511862,0.2288893721842271,-0.490471008917571,-0.03446762912854506,-0.24863546993949925,96.02335482509443,Evaporator_Fan_Fault,0.394578067109654,1
-0.6280853521817334,41.55039283396214,0.7872300145475878,5.910345490461071,29.40680436285348,-9.600976060999512,47.10553353318203,-3.224548637997838,103.88922585267888,5.971650857110548,4.46571810100621,4.8283795648838,1564.1935899689838,2926.7392886136145,1.8917025320444425,8.694268596514032,5.0,4.8283795648838,0.2915995636958612,5.023181729945932,-0.028349142889451784,-0.03428189899378964,-0.20482899106054187,-91.25715468792396,Evaporator_Fan_Fault,0.4039408947673893,1
7.944408320982571,35.165235011989374,0.42285029401917806,7.598006620472723,24.400625348332248,-1.5094825291738196,39.26759231618901,4.431939494329453,63.199226246590285,6.010407549945895,4.786453841654199,3.158654747865194,671.972009550982,1851.208246911377,2.6642391133609373,9.56283914323656,5.0,3.158654747865194,0.18187726833515902,-9.99823918335396,0.010407549945894878,0.2864538416541986,-0.25816865413940127,-137.9731335108296,Evaporator_Fan_Fault,0.5169518187816039,1
6.045643448868787,54.0117684092712,0.7691847147942088,7.081158587591366,37.695167160108326,-3.4093110859939424,59.33070846140446,2.6251008840518404,130.35603077669927,5.8270611474429295,4.991247697150102,5.198136920988443,2155.849043662135,3413.399648635079,1.6017861008154217,8.7689244100875,5.0,5.198136920988443,0.3455043616806078,10.841358997055465,-0.17293885255707053,0.49124769715010164,-0.1730130902640159,-90.46795385341011,Evaporator_Fan_Fault,0.4132573740318369,1
9.63525278188096,43.61074854263915,0.50888305510368,7.996633415015161,28.688934712907052,0.3646464534075269,48.026618769172764,6.216740080669146,79.0392178483243,6.362784685775825,4.455180466919952,3.5795537625245055,1033.5194445625193,2368.3264627056737,2.319459385703905,8.551206056783847,5.0,3.5795537625245055,0.23628929715296867,-5.677802512294605,0.362784685775825,-0.044819533080048046,-0.16498112491101313,-120.118079812529,Evaporator_Fan_Fault,0.3862680063100748,1
19.085819218768346,31.313178284826403,0.3918731976246876,10.432149115739236,22.149010086267797,8.540074779371752,35.372751484828385,13.707904532612705,48.438942354154435,5.5504925379989105,4.156842353131412,2.0971558559453403,619.7506197102076,2110.4824164444863,3.6548817210860616,10.126951928135453,4.9999999999999964,2.0971558559453403,0.21753105140994694,-12.140540782765243,-0.4495074620010895,-0.34315764686858774,-0.5967716866972479,-63.03642990435185,Evaporator_Fan_Fault,0.5971544779495149,1
1.0327706724448786,30.64991372343719,0.8376023950091168,6.683853564650552,21.98022798626049,-6.525477348277015,36.43829223109156,-0.0820609060964754,66.92613631978907,5.486443145101442,3.603705112925073,3.320774405150866,1317.8036396511316,3380.689871188564,2.6937186338847585,7.714284415879682,4.9999999999999964,3.320774405150866,0.3398148970619647,-4.26762280246453,-0.5135568548985576,-0.896294887074927,-0.16060508580059363,-67.42348455229057,Evaporator_Fan_Fault,0.2870617178362231,1
2.290220625621077,43.919978082324896,0.659856181237314,6.615977618228362,30.063227393410326,-6.024030865102848,48.304495245966336,-0.31651513127381653,94.84604435416787,5.624423172796349,4.547910601617403,4.516388803166089,1327.6257482770789,2479.94805497679,1.9832896445530463,8.971323468368515,5.0,4.516388803166089,0.25595086819466717,0.6509641899241814,-0.37557682720365104,0.047910601617402904,-0.20222038614132765,-105.1471900271406,Evaporator_Fan_Fault,0.43885859922520526,1
3.119240797623571,48.390818481692435,0.5172370152776894,6.30801971332968,32.15400294124844,-7.139968185275181,52.59917099078425,-0.8677680562552147,118.13370210719998,4.787080919789538,4.693125790083277,5.1272423250654695,1175.4379889875022,2000.6555779789244,1.7083051299193273,9.835121924355484,5.0,5.1272423250654695,0.2002918498185848,10.61154094368726,-1.2129190802104617,0.19312579008327724,-0.24844344234803595,-93.75910776857063,Evaporator_Fan_Fault,0.5548491838675781,1
-9.566667059057128,48.22821818866139,0.7743823027639865,4.154450119674325,33.03000055792433,-17.445840662757952,52.83795183546441,-13.474117987191454,130.3728224333,5.370779754012702,4.309176180122186,7.778600316120921,2736.6461348620596,3203.8614853400854,1.2291001483420414,8.9856484299629,5.0,7.778600316120921,0.3258050652037315,0.3728224333000014,-0.6292202459872982,-0.1908238198778136,-0.028089763876685048,-595.8005727342197,Evaporator_Fan_Fault,0.44069034065650753,1
15.173911748547866,39.15586136892295,0.9143588291528317,9.110648905207256,26.22291153139751,5.416033349330271,43.68068360249687,11.393776078461608,64.3608872577492,5.280391808858842,4.987272044733666,2.822536022310099,1671.9377784514788,4764.73481105258,2.7679371525572596,9.435027721497152,5.0,2.822536022310099,0.47102380705206354,-10.225173730915785,-0.719608191141158,0.4872720447336656,-0.2557792121265301,-327.49085981180224,Evaporator_Fan_Fault,0.49962022352568064,1
1.0055224949270176,54.231331782145745,0.9704885167784797,6.127452387443721,38.40886374354522,-7.783290400031192,59.90092680915749,-2.9614783679798595,129.33523319609466,5.1936381778054095,4.175276161919603,6.180322129914226,3643.4455479346425,4860.650004283329,1.3045559693900943,9.234157025242954,5.0,6.180322129914226,0.48912290771289446,-0.6647668039053372,-0.8063618221945905,-0.32472383808039673,-0.23599159508408052,439.276622150408,Evaporator_Fan_Fault,0.47291288445311086,1
0.5842848061882363,30.76764026984469,0.44696376400235355,6.360911971868819,21.93892815868299,-7.170690470951996,36.15503515484915,-1.3534237079514606,68.11111936173214,5.820190264533706,4.4070460729763035,3.5043886230356764,665.0757237286696,1651.8812358801003,2.5720788810017434,8.425368330392715,5.0,3.5043886230356764,0.17124882422004495,-5.235244846936382,-0.17980973546629375,-0.09295392702369654,-0.19700802560434116,-85.45198455381171,Evaporator_Fan_Fault,0.3709102745112741,1
-0.5803391145437455,37.769266638683014,0.4294001062281906,5.732489993236597,25.65406249695892,-9.570182102513392,42.318553653160706,-4.362280004238722,90.31028431364355,5.720338169040256,4.809346273451052,4.4978607925811245,742.6891427412648,1564.6027635831688,2.0491244149524728,9.094664003747216,5.0,4.4978607925811245,0.15171020773957303,0.23086362173103225,-0.2796618309597436,0.3093462734510517,-0.22527501755666401,-83.38144221899938,Evaporator_Fan_Fault,0.4547200431133008,1
12.829231705992294,29.645904666009212,0.3124722799135011,9.243405620835608,20.912743989537116,4.224860974324996,35.593296383554524,9.46935718867421,57.86077359344386,4.97123327003075,4.101081772280916,2.385087013171691,458.39316342020066,1519.3326217368237,3.274189430574754,8.351461179253082,5.0,2.385087013171691,0.15501566579342033,-6.9900780031767695,-1.0287667299692496,-0.3989182277190837,-0.27572768740420317,-66.08848130865869,Evaporator_Fan_Fault,0.3619686452785643,1
-2.4289567728207277,41.08064028216126,0.922922628029554,5.11064816552755,28.612276815532503,-13.129109766817082,45.80512798261374,-7.03991364233548,130.39084137728273,5.145241322051916,4.482506871891861,5.424236891238445,1982.8358821283553,3164.6856773652908,1.6766429165312162,9.483761429174763,5.0,5.424236891238445,0.32384867410739393,21.00706604774338,-0.8547586779480838,-0.01749312810813919,-0.2775954954911868,9.485751250061412,Evaporator_Fan_Fault,0.5061963135944302,1
17.167314883043623,47.484618611314154,0.7286119064655785,10.13460687991025,33.31921250067,8.086621831815307,52.540974696416114,14.153260003619716,74.19172386558834,5.408799164741373,4.82257391452203,3.1368640569943738,1782.3613581242375,3985.284238384473,2.4162977304620394,9.405793355679481,5.0,3.1368640569943738,0.39406139458610406,-10.129083945643274,-0.5912008352586273,0.3225739145220299,-0.19652797109277742,-141.21768939257663,Evaporator_Fan_Fault,0.4956939749905478,1
-6.8366147565161945,31.45392529568414,0.8089671053521325,4.781745427394738,22.064968707617407,-14.86655205267915,36.06723221316274,-9.54166596521307,87.41550283381605,6.278569130739308,5.466419993862344,4.563324656593311,1194.5300433546095,2566.978216411132,2.1426666289911274,8.180890136525854,5.0,4.563324656593311,0.2549511975659734,2.444443474024837,0.27856913073930833,0.9664199938623437,-0.20474462210650923,-84.59646396478047,Evaporator_Fan_Fault,0.3415436751830081,1
6.295287297306473,41.40754088997687,0.47194414957445063,7.693398249423,29.29681435838505,-1.8184469327752488,46.7705549434386,3.962432249241789,83.87424479241434,6.368148380812345,4.574727944116044,3.7546857795973376,921.9793646067234,2097.7232460625237,2.264897353094349,7.495182320821192,5.0,3.7546857795973376,0.2147862904236204,-3.2386574748224604,0.3681483808123449,0.07472794411604422,-0.11821176136121059,-105.6325490900457,Evaporator_Fan_Fault,0.26212016752560796,1
4.775096817565195,43.790264383300595,0.37574777086847605,7.173940663024564,30.38737481703159,-3.0592244538727256,49.43478919561363,1.110705734033415,93.34266771072873,6.228194667274577,5.567947091206923,4.192181631833508,797.6538724806418,1593.9106472981834,2.043129999081239,8.19056889851909,5.0,4.192181631833508,0.15911047282122995,-1.79328489564692,0.22819466727457716,1.067947091206923,-0.14766508440862802,-57.05827526123812,Evaporator_Fan_Fault,0.34269497271418103,1
0.6233327828911454,33.978204802693384,0.9401936047510564,5.828662149406397,23.77026630922776,-9.17100952269879,41.32847805372092,-3.810130816470269,80.39712635358026,5.494897717214061,5.221729694931277,4.196174872261211,1416.7667714094357,3297.1807778951525,2.202342080134676,9.496403919645807,5.0,4.196174872261211,0.3276513867025505,-2.52861420307012,-0.5051022827859386,0.7217296949312768,-0.24696669089237755,-300.87738337797623,Evaporator_Fan_Fault,0.5079087180621426,1
-3.8830447720726755,40.49357896544829,0.522864336088297,5.274155009286642,27.343741242181835,-12.46016121101143,45.327977784230036,-7.062624861740443,116.71446147535401,5.995918017843154,4.27983982405186,5.185003376833884,1041.0321062336068,1881.493421489508,1.7816991488332345,8.692231333330708,5.0,5.185003376833884,0.1839382339866155,11.5510379702921,-0.004081982156845854,-0.2201601759481404,-0.2268027015252747,-27.799515364129775,Evaporator_Fan_Fault,0.4036875806609378,1
0.06393988011468277,46.65082247640329,0.8129371768329159,5.8594544396536445,32.026992102691885,-10.428453192665007,51.32244801700188,-3.9919551901127197,130.39058671033797,5.270342100572334,4.567693652716641,5.583953353480127,1962.100902941978,2891.584222808702,1.573233569383383,9.678587814215462,5.0,5.583953353480127,0.3128575929851204,13.211715406330526,-0.7296578994276661,0.06769365271664096,-0.27253425632576334,-27.11667852971891,Evaporator_Fan_Fault,0.5328926475154954,1
-6.097256444532741,46.629027844594084,0.6810306264855149,4.901892390244642,32.60434422545781,-14.299656433313524,51.39046847498791,-9.737532644536632,129.3588475157727,6.063835545680709,5.5943660354502605,6.569220533147515,2561.4555903809046,3216.9990350897347,1.2695819212000838,8.4519034016086,5.0,6.569220533147515,0.3318918146466815,-0.6411524842272911,0.0638355456807087,1.0943660354502605,-0.22634453025519097,483.9394903976049,Evaporator_Fan_Fault,0.3741345722507002,1
-0.36979608442985984,34.43227444214456,0.6551073354922216,5.745182789884157,23.8825934279419,-10.75233802813666,39.3707210796939,-4.596863128933591,75.38853709110134,5.582697491965499,4.110604398308364,4.184927955048879,1040.8571373024058,2214.786574561454,2.2400390198615874,9.834332185696748,5.0,4.184927955048879,0.22113195260337928,-4.832458438212484,-0.417302508034501,-0.38939560169163556,-0.27257658918902417,-116.94442741052103,Evaporator_Fan_Fault,0.5547371976576156,1
5.432845768551818,51.10906675849782,0.316597102370089,7.3308071301232225,33.28959080336265,-3.0367021242674297,55.34788276936719,3.104606490459684,115.09651385672993,6.66980779987257,4.556288142299984,4.778395487043322,727.168812089088,1242.6097170020923,1.752084864585931,8.614434977355113,5.0,4.778395487043322,0.1306549872317946,4.093330773740675,0.6698077998725704,0.05628814229998369,-0.16082832604026276,-76.54874103561008,Evaporator_Fan_Fault,0.39405021749711555,1
17.067741106717687,40.0623163995795,0.45849727002706286,9.929609614762619,27.309203108192975,8.535005654310195,44.595534619952566,12.174679204728916,65.06210861985193,5.034310878546243,3.57316999472747,2.7020023407423506,904.5714263725912,2417.150338222389,2.8162606889730064,9.190540549875323,5.0,2.7020023407423506,0.2516751375472443,-9.843498652265296,-0.9656891214537566,-0.9268300052725298,-0.24786235394186473,-131.47630185248602,Evaporator_Fan_Fault,0.4671944033923741,1
11.10513822134915,47.0281529616458,0.5570127251081272,8.485562630479205,31.98768012025833,2.7681321222490256,50.76061530464272,8.57363448865386,81.57503514664232,5.765503728552847,3.869865849463796,3.65873687557484,1275.2305051546919,2679.687539072972,2.2170911755723717,9.03744105118254,5.0,3.65873687557484,0.2658639214830266,-6.707473567531551,-0.2344962714471528,-0.6301341505362039,-0.17435164981758033,-109.1952545038996,Evaporator_Fan_Fault,0.44733577578005507,1
15.406690721174288,35.37678582701342,0.9136243480826736,9.811619858331282,24.39559606826126,7.100103676764635,40.424307962679165,11.18726215265689,60.528704824953905,5.24907795423853,4.0582870595305085,2.540371796684507,1670.6421203209095,4735.313587641057,3.0663765695128675,8.847232057857722,5.0,2.540371796684507,0.4926065249455014,-8.623596834555428,-0.7509220457614703,-0.4417129404694915,-0.2707991089850723,-154.94961658514467,Evaporator_Fan_Fault,0.42310166328973803,1
