T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
3.2387423033102536,41.714488031393785,0.34467772057387375,6.413106464289219,28.557675702818255,-5.894881702936286,45.716583233098206,-0.8665504260539378,88.1669337636967,4.774046664959431,4.76265568695142,4.253311560063799,620.434136328135,1259.4443759114288,2.064875984050454,9.552367809160279,5.0,4.253311560063799,0.1275503714824715,-2.718376393686242,-1.2259533350405691,0.26265568695141983,-0.22209696812862179,-92.73767694396759,Evaporator_Fan_Fault,0.5155214396327532,1
2.441305693095951,50.96949808903085,0.6716120514066256,6.261438781198047,34.800076608634846,-7.305373497320905,55.625478797823604,-1.5149257570085821,130.194728099865,4.894160290854071,3.8613674752677034,5.444308354271068,1754.9816453760513,2947.35897378841,1.5705745671140414,9.516652160514425,5.0,5.444308354271068,0.2790623849641448,11.38011542580098,-1.105839709145929,-0.6386325247322966,-0.23335772043239134,-64.94508088359294,Evaporator_Fan_Fault,0.5106569116775561,1
19.551236998199446,41.093846070836015,0.3100551250434605,10.639019216994622,27.933209950760826,9.672379843609766,45.80500825944943,16.130959839175283,64.59790107618574,5.185681633659516,4.365479263768387,2.629433564914995,578.8718704067969,1609.0157099713322,2.7819202907097824,10.084115024224866,5.0,2.629433564914995,0.16121065012543462,-11.864366191766521,-0.8143183663404843,-0.13452073623161276,-0.3025451720189203,-117.859499305094,Evaporator_Fan_Fault,0.5908229144785964,1
7.409857685272436,45.64828651225246,0.3870545772645168,7.648450722225771,31.11175423583805,-0.6373708708299703,50.81772103539681,5.222233713238923,92.51403951295026,5.905742340468806,3.927475263896784,4.070988352213262,874.1185667100044,1700.2373566677172,2.055411857804856,8.45769742981955,5.0,4.070988352213262,0.17226102876017305,-2.157916974977155,-0.09425765953119392,-0.5725247361032162,-0.15199640683655335,-59.40824780867456,Evaporator_Fan_Fault,0.3748396032995282,1
6.352910330498188,45.49175431441661,0.3473737508149826,7.106467775837057,29.856520685068833,-2.7673760710399575,48.074315418732006,1.6969937299208326,89.57435372019306,5.968270695245316,6.05356152518522,4.237748602629372,652.6613617442588,1395.534040758406,2.0246888377981422,9.724812776792357,5.0,4.237748602629372,0.1348745103874512,-3.6323234738046466,-0.03172930475468405,1.55356152518522,-0.2175626013167804,-123.27027325883307,Evaporator_Fan_Fault,0.5393272929387593,1
8.048761773488453,36.31526725770296,0.4939932239246533,7.587756523123875,23.963877250781902,-1.0380935824325235,40.14272570873544,4.723382929480046,63.739195933446304,4.968143512351137,3.9396753945077427,3.1512388125655844,836.6386676886312,2193.2739416454915,2.672642655112449,9.421239361095694,5.0,3.1512388125655844,0.2159080810630718,-9.470081058793063,-1.031856487648863,-0.5603246054922573,-0.249685719919154,-115.70465041735781,Evaporator_Fan_Fault,0.4977666913567974,1
3.779801775382416,35.243353831132076,0.5863158139956922,7.355043996670471,24.369191254963415,-3.7188517584741785,39.99251347397527,2.543745055924359,69.01561380704375,5.94167661625076,4.596346787886446,3.3555485009562376,1041.659532321806,2681.9644582955943,2.6006523130292014,7.752579296132191,5.0,3.3555485009562376,0.25309471411002565,-5.9655389979164255,-0.058323383749240065,0.09634678788644635,-0.1519737876278766,-28.43465022790292,Evaporator_Fan_Fault,0.2914612389942267,1
0.718977761153999,43.12236113113343,0.39466666724246247,5.973503709867125,30.263790353450545,-8.399331768585286,48.17412645770467,-3.552059034405205,107.02281172438498,5.165275104107055,3.9733967915939337,4.903120382508374,771.3016568235802,1519.2052037396215,1.8185469275405408,9.906435875211097,5.0,4.903120382508374,0.1442892014332004,6.164701650100213,-0.8347248958929452,-0.5266032084060663,-0.2561217678216807,-112.10884878305023,Evaporator_Fan_Fault,0.565014640707505,1
13.092544005841889,51.23396661622132,0.45472104630231297,8.79907280422292,34.95035712481961,3.7367544161402457,55.20295638007437,8.741281570111159,90.23113425268167,4.960571701762369,4.8928433324915455,3.842621044360571,1085.902568099988,2264.892261395796,2.0573324739666785,8.557424745564315,5.0,3.842621044360571,0.22754923806097996,-5.235336679077321,-1.039428298237631,0.39284333249154546,-0.14012526535701886,-160.48205022748562,Evaporator_Fan_Fault,0.3870314270087135,1
10.164584923273498,32.55986098167757,0.5917046728131927,8.96798833272845,23.583639212835138,3.3732491498264197,38.37247936608646,8.998660795628327,64.69563962310195,5.890094232662196,4.436204087078193,2.615531732211423,1053.4493726459714,3257.225481911832,3.083873163190827,7.08617082379448,5.0,2.615531732211423,0.31569640002280236,-3.5848204857156816,-0.10990576733780433,-0.06379591292180731,-0.14210624238859948,-41.207543641828124,Evaporator_Fan_Fault,0.21654296883510316,1
17.87519865133537,30.40884088554509,0.32982887920976206,10.119828513067656,22.072327847935387,7.972306314273216,36.28686702261931,13.895513231400411,53.8869782887798,4.964639326393134,4.965939219886948,2.118434216088849,496.64326611105173,1825.5306272013693,3.589576251008787,9.067053085501854,5.0000000000000036,2.118434216088849,0.1809624787327316,-8.177298243092835,-1.0353606736068661,0.4659392198869483,-0.4365425887249179,-64.09708889413412,Evaporator_Fan_Fault,0.45115144414733976,1
5.998553007552676,33.96917856825387,0.4190114312534445,7.7418222718014365,23.18555021199528,-1.9016155896564764,38.678366518251124,4.262433130489206,67.10820859531282,5.782601697876847,4.09947310581415,3.0697861316643853,663.2567595343395,1951.0678724550687,2.7402031303208396,7.6289210226716415,5.0,3.0697861316643853,0.19282770494802318,-5.756782986364499,-0.21739830212315336,-0.40052689418584997,-0.15135816574556005,-107.34674800300775,Evaporator_Fan_Fault,0.2772983541618689,1
20.003723901067477,47.74673696219835,0.9489383045323302,10.476683377825513,32.91200186115266,9.089931782020045,52.7241085858219,14.549387330675325,72.04299245029492,5.540573760442471,4.259173796463596,3.0240716014676203,2187.4021575080656,5396.997352435314,2.451197473507809,9.875791963037194,5.0,3.0240716014676203,0.5193437159788595,-11.90268958958984,-0.45942623955752904,-0.24082620353640394,-0.22269465697965307,-364.7292075739524,Evaporator_Fan_Fault,0.5606335391936859,1
18.64428166181017,36.38585169196175,0.43589228760710114,10.864703612264,25.725684823160904,11.488368729043955,40.925725932133545,16.479813252828258,63.68495272365327,5.827665227848049,4.6819933522137385,2.2209968309978225,856.7805026361567,2834.752211281366,3.340804544759591,7.413498232598114,5.0,2.2209968309978225,0.2815520373395756,-4.808141879733668,-0.1723347721519506,0.18199335221373847,-0.202108669621909,-44.19626413254389,Evaporator_Fan_Fault,0.252918557959463,1
12.21811439620606,43.84879440343343,0.8060633686313702,9.207255952470035,30.678401482790985,3.9833563633832774,49.31098957309431,9.519433818394267,75.99093737290033,5.518865847533343,4.198947823241993,3.3162648311566074,1750.7811066483798,4236.18512962435,2.4230701670136154,8.637190168129795,5.0,3.3162648311566074,0.4019189281203232,-6.674557581327818,-0.48113415246665703,-0.3010521767580068,-0.16997283743606006,-140.08720761678182,Evaporator_Fan_Fault,0.3968619370346629,1
8.872119477003128,31.01490387835089,0.3051875130769964,8.16895935716226,21.349289579080473,1.8828185358885343,35.521415968825785,7.760944617956295,62.60677918781247,5.8951453002582035,4.4172720079951535,2.5892334660842335,487.8364288302508,1484.61323724873,3.086055845943674,7.408210138568584,5.0,2.5892334660842335,0.14450997778424343,-4.844408410262837,-0.10485469974179651,-0.08272799200484648,-0.16940267205943638,-18.013609433328497,Evaporator_Fan_Fault,0.2523246216407395,1
3.230826259694511,47.98961147822385,0.7082707560752199,6.596838021298014,32.54733983752403,-6.020184332141921,52.608191937824294,-0.7317167448526123,111.4267564054305,6.312604991943463,4.083904664039865,4.890453731167738,1668.4623377923062,2880.4378564874005,1.796359376119697,8.664652317173477,5.0,4.890453731167738,0.28772747878649896,5.893922683723716,0.3126049919434628,-0.4160953359601347,-0.18509131362206555,-43.405700455432225,Evaporator_Fan_Fault,0.4002631428063165,1
4.713830058668836,31.392168993959192,0.660474957468591,7.318525514329469,23.166486245593248,-2.9768862997685264,36.2861710927693,2.665665234752158,66.54644124215706,5.737146966738218,4.6677379367347,3.056193314760714,1023.9542527478844,2942.324917703403,2.8386609036321264,7.035549666709577,5.0000000000000036,3.056193314760714,0.2962551742284223,-3.1844115028329867,-0.26285303326178244,0.16773793673470028,-0.12404577984286469,-94.11741618221879,Evaporator_Fan_Fault,0.21098562194334036,1
-0.5556043247387099,45.48743025117374,0.7869862794209129,5.9306470566950455,31.092243486062646,-9.054573849779036,51.30029576623016,-2.8915396176683577,124.12807083843585,6.027882501136173,3.2331282986832957,5.216266802271991,1821.7119657261783,3162.68685967912,1.7096803079182297,8.490241883765972,5.0,5.216266802271991,0.3078421822850768,12.147608746820453,0.02788250113617341,-1.2668717013167043,-0.1959670390307744,-30.792034695334905,Evaporator_Fan_Fault,0.37880636385292016,1
13.003604948359035,40.74332094260165,0.4497326723619611,9.65639756269573,27.589089030400935,6.072857050580818,45.834203564182005,11.913072267243521,72.559762495706,5.433101592890478,4.809306725782676,2.8440707426313705,964.7581015205673,2628.7944707648735,2.7214712115418296,7.548111786508752,5.0,2.8440707426313705,0.2503424161508238,-4.744754721500868,-0.5668984071095222,0.30930672578267604,-0.13752117085204318,-38.555037784876845,Evaporator_Fan_Fault,0.2681102540956446,1
15.581850923081019,43.80410923959559,0.6240324162585607,10.011995443837469,29.163292702745537,7.661944979341345,47.98284248483737,12.560047508196368,71.90716407319341,5.474101241000038,4.612873316454366,2.9483890018751846,1324.6662116620616,3376.971431433224,2.6124414708336534,8.458549409223544,5.0,2.9483890018751846,0.343608985412997,-7.622798138309463,-0.5258987589999622,0.11287331645436627,-0.17455641948409095,-162.8229670673204,Evaporator_Fan_Fault,0.3749433043385118,1
17.213934046470143,33.707204386695196,0.30365035958522163,10.801359001476554,23.339567048826808,9.876234186866128,38.64943081651436,14.800538400983712,60.88769659799177,5.38741476413198,4.012576358720148,2.18692505205006,525.0563804617625,1737.0035560067288,3.4037790210901866,7.636242048185071,5.0,2.18692505205006,0.17497651467760733,-5.641803067578472,-0.6125852358680204,-0.48742364127985205,-0.23646835710795822,-26.827416240116804,Evaporator_Fan_Fault,0.27813335564581976,1
-7.821354665782758,45.14215850813392,0.6350659467574062,4.601812969666193,31.340972136624313,-16.578424865554663,49.22471255878483,-11.368809724665498,130.5997762342043,5.576353324976409,4.922298319198467,6.6902235000341355,2223.617558905156,2808.002029246317,1.278050406686916,8.85633460994265,5.0,6.6902235000341355,0.28699770540221364,0.5997762342043131,-0.42364667502359143,0.4222983191984673,-0.2341830754948513,383.309243430288,Evaporator_Fan_Fault,0.4242508675327302,1
-2.4083200954180684,34.16666844002755,0.9576408470707418,5.90477957972465,23.751152548709584,-9.162151190402795,40.7411759477563,-3.784785783835729,81.54453781075733,5.151429202096699,3.801333080816859,4.058460560560709,1591.0940608852682,3390.407841176732,2.269328382109601,7.819978949923495,5.0,4.058460560560709,0.35631059843021906,-1.9337216891145772,-0.8485707979033013,-0.6986669191831409,-0.1562070436523597,-116.27115280400858,Evaporator_Fan_Fault,0.299234504877966,1
3.6130558830858925,39.063419538283725,0.5621289408685538,6.430804793499148,26.058710996534316,-5.898532440342796,44.51463755938047,-0.7539007276573171,80.12617166209924,5.800239316241025,4.249802802681717,4.127122736561593,1001.8400363988221,2083.8042954562375,2.1783442617807585,9.472571130946132,5.0,4.127122736561593,0.21256307683495115,-5.043975284405775,-0.19976068375897515,-0.2501971973182826,-0.2294797743308603,-127.85246496735294,Evaporator_Fan_Fault,0.504682832684387,1
6.332653767526408,40.61717404273822,0.44483156552577663,7.5416151491606165,28.419070592061246,-2.0677596856749862,46.46197877520713,4.5408879937319995,81.19490763711003,5.898176212218838,5.0628506976281376,3.68891250625484,857.5828039601839,1965.3391134507433,2.2995650976177338,7.679203814330171,5.0,3.68891250625484,0.2017354642066402,-4.5367928852428605,-0.10182378778116163,0.5628506976281376,-0.1278926036928767,-100.60825592070353,Evaporator_Fan_Fault,0.28304216621632805,1
19.398655792092747,32.022744663205,0.9554959296793477,11.366250824792271,23.22416081383811,12.337492277148257,37.411449477876104,17.247125293809415,56.480965194802046,6.087939891222073,4.440141302406756,1.989110138727841,1714.2465080271345,5975.981639296076,3.8140465679204385,7.484575460923303,5.0,1.989110138727841,0.6293657584660065,-5.726775053644786,0.08793989122207257,-0.059858697593243804,-0.29123631459037336,-28.365020665557495,Evaporator_Fan_Fault,0.2609224105438913,1
-8.802794609585392,31.35499349803737,0.5089158632593633,4.450779600438484,21.99731121902112,-17.656949129069893,35.75925676515912,-12.221041431847338,99.05755609263986,5.753223064165515,4.564012167016255,4.940407803636091,773.9212522500285,1582.521481655209,1.983473587236819,8.515634400856237,4.9999999999999964,4.940407803636091,0.15269046634754016,7.817418951369163,-0.24677693583448512,0.064012167016255,-0.24091181392182093,-37.91413626468818,Evaporator_Fan_Fault,0.38190932539727257,1
1.3848994595216153,43.08721617909996,0.9154243767256874,6.0626005450317315,29.49093369010135,-8.363938882115178,47.001491502635744,-2.60444065556104,103.66753683206129,5.390233963163429,4.113091246756735,4.828610990769574,1805.2328913043027,3423.1821917745738,1.8679032265249025,9.231057875091222,5.0,4.828610990769574,0.3398736938214186,4.349106804293157,-0.6097660368365707,-0.3869087532432651,-0.2262523346379255,-184.37124743711388,Evaporator_Fan_Fault,0.4725056410908143,1
-3.6044900591240925,43.16332549550821,0.3649536234473424,5.415661711370402,29.09498632147799,-12.661810250266605,49.4851828243733,-6.643285633409153,130.74384491981425,5.977236553811748,4.903210187893469,5.558036936004961,875.7351328817512,1333.4728145382155,1.593042259279133,9.04930536654065,5.0,5.558036936004961,0.1344330614126671,10.606692220500008,-0.02276344618825199,0.4032101878934693,-0.2448337403583427,40.66977741467929,Evaporator_Fan_Fault,0.4488631283591093,1
-2.263978585337495,33.6102087708935,0.9542802168975641,5.297270435609823,23.569843463697644,-11.261643992492319,38.62027273401333,-5.538760066701903,83.17404405518344,6.25023352147786,4.619925174037445,4.404647807593594,1503.9374448088176,3224.9046002251725,2.1417029402079937,9.181464845291734,5.0,4.404647807593594,0.317016054033835,-1.5597322053459806,0.2502335214778597,0.11992517403744518,-0.24237385606556794,-162.40236679069722,Evaporator_Fan_Fault,0.466007976691997,1
7.574029146424539,37.35651481962556,0.322653524935239,8.361205264404273,25.46167618705111,0.43546430878735315,41.13321437293661,6.376449093186542,73.71228381680001,6.420315143799487,3.7774623155906712,3.119511934563064,558.6436862370939,1530.2668701318523,2.611075946295464,7.276731737770375,5.0,3.119511934563064,0.1487820981187221,-4.227192153995929,0.4203151437994874,-0.7225376844093288,-0.11970625538449386,-57.331680306364206,Evaporator_Fan_Fault,0.23762495741601097,1
5.510099406533975,35.24052185438717,0.6229726875998662,7.064083350051806,24.369136569051353,-4.213354359514687,40.34025962483677,1.5534328458911084,68.89033647021162,4.414913336938462,4.094422195247461,3.4703692787123854,988.1742999766353,2436.4463682296214,2.540809526704968,8.749291539006755,5.0,3.4703692787123854,0.2546095441391771,-6.3230328473569415,-1.5850866630615377,-0.40557780475253935,-0.2054861280152549,-157.3290067212373,Evaporator_Fan_Fault,0.4108009250842607,1
-3.634040641623873,37.957535682385355,0.9416821858294615,5.467059367916138,26.36784363922861,-11.648388919236076,43.11117579096373,-5.206042248178167,101.73932646742253,5.730134158042105,4.184356646378949,4.700481210048985,1730.9066262735766,3276.527588693991,1.983325038308387,7.274094795747761,5.0,4.700481210048985,0.342815629417205,3.6664457142754543,-0.26986584195789476,-0.3156433536210512,-0.13413574433146724,-68.17299925226371,Evaporator_Fan_Fault,0.2373314486872191,1
-9.065710119726347,44.554776859118434,0.3382742141258112,4.149966757352101,30.020426656862668,-19.273763709789097,47.56193222215517,-13.358282454800905,130.03676079135374,4.99445860205596,4.50162893276148,6.998359373754662,1026.3342445953347,1375.5467436465208,1.2631130678903,10.083553571150972,5.0,6.998359373754662,0.13269056812255736,0.03676079135374266,-1.0055413979440404,0.0016289327614797955,-0.2433331876552718,96.25944278877387,Evaporator_Fan_Fault,0.5907402216994968,1
19.68375050638783,34.9821841102686,0.8941991928384222,11.138160170827337,24.400270586445597,10.472009138111163,40.29564171239571,15.344879088211826,54.2841902118453,5.240744992923636,4.404187403633067,2.2170183292090346,1570.3951104886328,5410.470521957677,3.3977268638817817,9.559028024304325,5.0,2.2170183292090346,0.5269975349401974,-11.471166776642562,-0.759255007076364,-0.09581259636693318,-0.42404301240440834,-202.67697864436082,Evaporator_Fan_Fault,0.5164310014435208,1
5.505787738244227,36.83831693598328,0.6285839809018317,7.187448952717838,24.577533138750763,-3.5191792774804935,42.24960634670086,1.7136860810506112,72.58280779427369,5.2295614661717,3.6155353705462385,3.486228459688024,1052.2120464999696,2494.382958282674,2.5012213878261194,8.335994543523604,5.0,3.486228459688024,0.26752674058875064,-4.730659945145391,-0.7704385338283002,-0.8844646294537615,-0.17697144396978182,-149.6828646937886,Evaporator_Fan_Fault,0.3601045604929286,1
12.363840085356538,36.43201510352446,0.8166041791914213,9.205274385053416,25.131311708177623,4.205915213757029,41.68032297546114,10.289499053725597,64.85132520241179,5.854458036710494,3.191801049590742,2.7446299839341495,1451.103824173518,4463.311634901831,2.90977908055804,8.10210544247843,5.0,2.7446299839341495,0.42789209515275706,-6.673950518871152,-0.14554196328950564,-1.308198950409258,-0.19213952757801778,-183.30478401973846,Evaporator_Fan_Fault,0.3322055722406511,1
11.753779249892633,46.67380877593532,0.6715986977882273,8.40778029629008,31.671501822254275,1.524847586014003,51.40068252724868,7.093741203217333,80.8702645418076,5.187853413798903,4.276339100160433,3.7677660396619506,1513.687283054937,3134.043807682854,2.1824988998014354,9.568330246734972,5.0,3.7677660396619506,0.3067616490877705,-7.461487465840463,-0.8121465862010968,-0.22366089983956705,-0.19861246596759408,-143.63633411569776,Evaporator_Fan_Fault,0.5177026630036284,1
12.305855442773591,41.32340983412641,0.4203502280251673,8.842289492289417,27.009210977118506,2.937549427303376,45.71161011815307,8.584034704972527,70.94675486612509,5.783251516221352,4.336740098172349,3.0778007443859328,822.2475328694758,2035.396334799849,2.5841124647254774,8.620985885841403,5.0,3.0778007443859328,0.2115162693030461,-7.732283694556742,-0.2167484837786482,-0.16325990182765082,-0.18523278650169805,-110.14579831107983,Evaporator_Fan_Fault,0.39485907029712913,1
4.07458270412183,46.48126502845092,0.9976896242447171,6.904068400847095,33.58136409033725,-3.4110054054866135,52.09194498226591,0.3103643345590239,106.10616292318461,5.436916873534131,4.293439049065456,4.614924430964726,2265.9390318192995,4474.164890570417,1.8662122426735197,8.329297621526505,5.0,4.614924430964726,0.42294506359498707,2.444456916972456,-0.5630831264658687,-0.20656095093454407,-0.15699677997581785,-180.84059025631086,Evaporator_Fan_Fault,0.359298185504651,1
