T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
22.9064032874557,30.7519571584826,1.0,13.08723579822861,22.379112974496735,17.2779996330883,36.71907417405737,23.0095989654733,59.81278009542315,6.3888959677144745,4.533015348780608,1.7099953970055162,1789.5229255835366,8223.33482396925,4.595266540822741,5.6284036543674,5.967117015574768,1.7099953970055162,0.8223334823969249,0.4646619429245362,0.48132714948710476,0.37348012098257843,0.09700681134427924,-4.948895158424193,Normal,0.0,0
22.667102150286137,24.850888833505056,1.0,13.5713117235434,19.461396628067114,17.281172609911792,29.38840116317129,23.07749375398016,47.70044554828581,6.564486146360446,4.443026271172562,1.4340099928812071,1132.0986506062984,7908.58850363814,6.98577681318026,5.385929540374345,4.537512329666235,1.4340099928812071,0.790858850363814,0.19190904975438627,0.506143241790082,-0.16631802719194422,0.13561423373533987,-59.63354602251343,Normal,0.0,0
16.494643519897974,18.484927912851326,1.0,11.159440953277429,16.025868049672404,10.859560482857033,24.075934697165817,17.926470062595904,42.6762389614001,6.484139177295741,3.658565114192098,1.4360816206447824,1033.2133700625882,7074.025043537574,6.8466255359326755,5.635083037040941,5.591006784314491,1.4360816206447824,0.7074025043537574,-0.2017396615143383,0.055151236667163595,-0.7457827233670944,0.0717569258025943,29.457399509449147,Normal,0.0,0
14.98074256144471,26.94650654546963,1.0,10.765798429221595,20.154468191818907,9.480826614550708,32.388520487416606,15.3045369138775,57.305056967121615,5.8091310530008355,3.9020801772054803,1.8720829973105995,1607.0805847569707,6670.869073720539,4.150923816137904,5.499915946894003,5.442013941946975,1.8720829973105995,0.6670869073720539,-0.13228418102782058,0.02078020902291211,-0.5580607173413199,-0.15322247841431658,103.31918484688958,Normal,0.0,0
14.833524805433601,46.70595099491622,1.0,11.224553889292382,31.76026457424053,10.655022117347174,51.42822343193098,16.183545554179815,86.35926806863499,5.830483462049719,4.9201540687286975,2.829534686856295,2475.9579717817082,6614.8947263736845,2.6716506506827264,4.178502688086427,4.722272437014759,2.829534686856295,0.6614894726373685,-0.210264672923401,-0.28585464362763346,0.409227995966976,0.3028201008031375,-260.79562803625277,Normal,0.0,0
15.60003688804502,31.475970285904967,1.0,10.899941030774798,22.597343108888396,9.326061573263376,35.73853889657281,15.45715512972204,63.092949659634286,5.311656926221845,4.817575473407202,2.0731619597837505,1783.8683944997658,6471.73259291358,3.6279204300429293,6.273975314781644,4.262568610667845,2.0731619597837505,0.647173259291358,-1.6518361345815435,-0.8955477904161526,0.8123445334231345,-0.4321312081127666,102.89216714416398,Normal,0.0,0
17.543706627825667,34.632489787068415,1.0,11.747926203379745,23.58668483525251,12.096275194620953,38.262158199322414,18.370948116497193,66.14899285952501,6.883964956789941,4.565137260736443,2.007731784054524,2014.272851262745,7090.704471426653,3.520230373447917,5.447431433204715,3.6296684122539986,2.007731784054524,0.7090704471426653,0.38380206420303864,0.4647203549217691,0.5166008497799561,-0.1002007768056905,3.003353227007892,Normal,0.0,0
19.83715880936679,26.19549588629009,1.0,12.101371164415355,19.03549688112712,14.70041666748681,32.21253325466569,20.69411851541247,52.689483300998205,6.1429130698012715,5.153000870853412,1.5730033086747959,1438.0885858820682,7539.679832896495,5.242847976762117,5.1367421418799815,6.017037368375604,1.5730033086747959,0.7539679832896495,0.5529153528053072,0.8269926694241043,-0.17246309526221282,0.18969859241813936,-64.47443892288288,Normal,0.0,0
16.656715471491694,35.93473744462655,1.0,11.300935351736117,24.81068398332369,10.951463625559342,41.300379504842205,17.122811833318845,71.28485870027097,6.045292453450873,4.821969396638429,2.1954540231496966,1952.311069099417,6856.305288218849,3.51189182745432,5.705251845932352,5.365642060215656,2.1954540231496966,0.6856305288218848,0.24578965947885933,0.7084888123206552,0.30665365034121983,0.19545040326839258,-97.73067113268621,Normal,0.0,0
19.248313254706822,37.87509086430854,1.0,12.248335531011616,26.26270550272093,14.413852773558629,42.68086813402721,20.37081098514571,71.37393066570472,7.25873701876696,5.438422305640835,2.144185668022097,2140.1169633422282,7371.0758315922485,3.444239711123458,4.834460481148193,4.805777269718668,2.144185668022097,0.7371075831592249,0.47865608394126014,1.5858102388008586,2.012066820510163,0.15080184275558173,-45.502228388463664,Normal,0.0,0
23.01992420707483,36.442976285696766,1.0,13.340319551784475,24.337502896260823,19.522978152172772,40.84639627218603,23.909961806931303,67.07403159773143,7.452533584620204,3.9142166855873293,1.8243568155760783,2034.4330623022684,8325.591575281345,4.092339890435953,3.4969460549020575,4.403419986489261,1.8243568155760783,0.8325591575281345,0.7010737269273477,1.6406116202352532,-0.5188718321546504,-0.05623236739148929,62.124993023767956,Normal,0.0,0
14.83957922116301,24.570960566049642,1.0,10.755022954761994,18.5132687475412,9.630387633679375,29.064644853685433,15.243030943119017,52.738747958911766,5.951356700793255,5.546584154465298,1.7213602263251417,1472.347265782775,6862.773047694295,4.661110328510506,5.209191587483636,4.493684287635791,1.7213602263251417,0.6862773047694295,-0.08182457085914763,0.8236496942803511,0.5828649136862074,0.059324877722657376,47.19611998566302,Normal,0.0,0
22.59599650208049,41.55310454833556,1.0,13.484501096826616,28.395860033022753,18.477828081478844,45.321519461902895,23.623656962727424,74.30690014071307,6.14799699484355,4.314042709339355,2.1058146555904327,2284.707009520803,8079.740747155456,3.5364450292688123,4.118168420601645,3.7684149135673337,2.1058146555904327,0.8079740747155456,0.11891838360064355,0.6744462501955244,-0.018729204482706763,0.28773605341437536,-221.17051910897635,Normal,0.0,0
20.11389093155481,28.741971524505125,1.0,12.477215932637163,20.48215875177807,14.275196576400516,33.173763033485834,20.73671563576834,55.873187347175865,6.391175171208831,4.404674471247421,1.6415648220210768,1641.6224999156625,7725.79653017732,4.706195566017296,5.838694355154294,4.431791508980709,1.6415648220210768,0.772579653017732,-0.003148215260026177,0.6503150923919678,-0.8509397453909404,0.1293882951149392,25.39244709927266,Normal,0.0,0
23.976124846010723,26.50412199711205,1.0,14.484837627683923,19.734816725909443,18.166050230409965,31.50030062585156,25.347711771325304,49.08275257978955,6.808104840825604,3.4683808615976286,1.3624465274081898,1186.3768659834034,8585.074031870294,7.23638017397955,5.810074615600758,4.996178628739507,1.3624465274081898,0.8585074031870293,0.49241697344724145,0.4012229958424989,-1.5658549163968907,0.2518176509764567,-29.85601553344236,Normal,0.0,0
16.87256958969477,29.753265447566314,1.0,11.71649502479605,20.702098990105775,11.88632634076116,35.30229628921905,17.577036741514668,59.26836837735969,6.101153095915596,4.92219259524266,1.7669191124387593,1695.3531449726847,7425.386626463642,4.379846552019272,4.98624324893361,5.549030841652737,1.7669191124387593,0.7425386626463641,-0.3085441642121367,1.1029142419488531,-0.37993458551591,0.09399544632114232,23.851825100263113,Normal,0.0,0
18.151426815515666,42.5395176796806,1.0,12.279314417116494,29.508897087183268,14.090202873739369,47.23020288274713,18.79701406575877,78.39294226609938,5.7641119831808325,4.729692885858306,2.403138814171087,2516.0243537160663,7292.509628105528,2.8984256918399,4.061223941776298,4.690685203066529,2.403138814171087,0.7292509628105528,0.11698249961091278,-0.3342760651476464,-0.18057135185040352,-0.13067448070369458,80.9981358584032,Normal,0.0,0
13.397643358865116,18.509229025694932,1.0,10.33935390867948,15.399870910613368,9.055041324314605,24.532182139596184,15.251731511200907,44.61034689644051,6.5446087483553965,5.163843066133846,1.4894422849464302,1106.6660405802666,7037.306798891032,6.359015765226795,4.342602034550511,6.022953113901252,1.4894422849464302,0.7037306798891032,0.5429619678377477,0.7236170923926109,0.262050556444545,0.8006278291682731,-59.54841584313931,Normal,0.0,0
14.528510108061266,35.95750721497468,1.0,10.917593506648192,24.998868191338115,9.327103314218352,41.33808392225361,15.266911795061352,72.36189440478977,5.905377829531798,4.664331001141241,2.289778253432428,2118.0685865566847,6884.514440868414,3.250373705820582,5.201406793842914,5.380576707278927,2.289778253432428,0.6884514440868413,-0.3433510019412296,-0.28631072705943783,0.2298997662429132,-0.06041548438316546,0.8263491257930582,Normal,0.0,0
15.837591114288625,22.465913169926523,1.0,11.01744433573993,17.82041694736543,10.456425141284209,27.472059283335494,15.504687288900946,49.09680554055193,5.441307943505196,4.270662357530333,1.61747283710407,1306.8772002022513,7307.280680657376,5.591405741508465,5.381165973004416,5.00614611340897,1.61747283710407,0.7307280680657376,-0.8943097989755984,-0.6513548812024954,-0.5389232009573632,0.13084245757760193,1.8221404176285887,Normal,0.0,0
18.81399819877349,37.87096920059374,1.0,12.10735969136067,25.77246937091659,13.674066730264506,42.06915815670855,19.312717129098143,70.27199442970105,5.574231405407116,4.832792618156715,2.128661411563315,2202.125913341011,7422.871919090814,3.3707754284717613,5.139931468508983,4.198188956114812,2.128661411563315,0.7422871919090814,1.1308537215863481,-0.25796491053356085,1.3281986157187138,-0.3810273249203915,165.09234758401885,Normal,0.0,0
14.192116180840111,36.15262407644103,1.0,11.601759475203457,25.251255474553897,10.394594456736192,41.656911935157495,15.893901423263715,70.6664018244439,6.049738736507869,4.456949674089476,2.1765022390374176,2130.1532659855384,6887.262573479367,3.233223957851174,3.7975217241039196,5.5042878587164665,2.1765022390374176,0.6887262573479367,0.3364130784768946,0.4935865643651489,-0.7109424940706406,-0.20051400443733414,61.309392543719696,Normal,0.0,0
18.40815701433832,22.103788236574317,1.0,11.85226715816577,16.78845404540508,13.054760498662796,26.547596201060934,18.496163066586718,45.37777710041998,5.730614341191129,5.073906330366782,1.4164761746733374,1025.891089617519,7216.683198430842,7.034551007867146,5.353396515675525,4.443807964486616,1.4164761746733374,0.7216683198430842,0.4454242357995639,-0.18979322311884061,0.47221221005681,-0.007382080058866869,-45.94844107734957,Normal,0.0,0
17.837384668345223,44.50742397669394,1.0,11.716219457044792,29.39857057046903,12.312411877762205,47.97375599003949,18.066939774140355,79.51075115567075,5.964659809173964,4.667147564248857,2.5092198621110753,2480.5967884936267,6861.560529138516,2.766092643901746,5.524972790583018,3.46633201334555,2.5092198621110753,0.6861560529138516,-0.7186126170303595,-0.12932698456908742,0.8912111939563809,-0.09749290059441718,8.851252787670091,Normal,0.0,0
22.331157826124098,38.003298411538346,1.0,13.081974066857054,25.80046882545175,15.458103793218076,41.80114958887596,22.51617531604195,68.07394942703168,6.357198241315329,5.498648265373997,1.9722152554037522,2063.029117360763,7687.297347681115,3.726218540975073,6.873054032906023,3.7978511773376127,1.9722152554037522,0.7687297347681115,-1.4467159361199862,1.1830778154049622,1.6391828687969126,0.04975582097759501,-48.30958286866735,Normal,0.0,0
25.00009304894522,32.19546078593812,1.0,14.692364325770045,22.45754412510822,19.424080205943696,37.7547960350182,26.123851088663283,59.1949149813909,5.157201341307596,4.769017219964126,1.5285180538110017,1664.471976944578,8595.512959582293,5.164107944527141,5.576012843001525,5.559335249080085,1.5285180538110017,0.8595512959582293,-0.13286038627309438,-0.9636209195307792,0.5760056206605748,0.4655484366790281,-128.0850818002748,Normal,0.0,0
14.28461950854225,33.65752474779178,1.0,10.45961877024732,24.202829275584623,8.528758335586067,37.7178607559094,15.854519859348231,69.3977206370496,5.797365367275334,3.5315809796899074,2.3139303455715092,1925.6040159086108,6522.808412689756,3.3874090201312335,5.755861172956182,4.060336008117616,2.3139303455715092,0.6522808412689756,2.0218667862131525,-0.5522329985721104,-1.9947615112830381,0.05393813985784801,-28.131936408908814,Normal,0.0,0
14.85596088661565,34.80595015631437,1.0,11.042800456870888,24.390716275404245,11.415264437000964,40.5841995921655,17.3252957360827,69.26404545601137,6.293629583401396,4.659700131895614,2.208743730421047,1987.2104186419645,6834.434722184532,3.4392103916479573,3.440696449614686,5.77824943585113,2.208743730421047,0.6834434722184531,-0.10065880149474538,0.46480005273333713,0.20049401673817524,0.09791622160075031,51.210431814822414,Normal,0.0,0
24.301228495514316,34.49290448090422,1.0,13.800649189856001,23.18354088863422,19.326710425367416,39.53139491454732,26.100107618552286,62.758952137377044,6.193851570631008,4.416536034945717,1.6798877045345808,1936.5573114696867,8514.312630898376,4.396623110749414,4.9745180701469,5.038490433643098,1.6798877045345808,0.8514312630898375,-0.18530656122702993,-0.5553356495173585,0.14595628152036788,-0.12408692839869406,70.40480988271702,Normal,0.0,0
18.306047648800266,19.64823162414601,1.0,11.530017638979487,16.219989897687878,13.26182211433575,24.938887463867317,20.275883118088846,42.25659077109884,5.484593139864423,4.471522729393236,1.406761932683695,1015.3672400703746,7222.202865219763,7.112897265347261,5.044225534464516,5.290655839721307,1.406761932683695,0.7222202865219763,-0.11570692969770136,-0.8662386841803604,0.489061786413556,-0.4001223032586694,31.34055594878589,Normal,0.0,0
19.160095679819637,28.148590528484835,1.0,12.283274226730036,21.142261944775555,13.195202948242663,32.91141132435684,19.874128649980992,57.34782471141693,6.141293491459648,4.883658620230613,1.7212236374864274,1538.4519536628677,7316.962089048805,4.75605498867092,5.964892731576974,4.762820795872006,1.7212236374864274,0.7316962089048805,0.5915175701328508,0.06223394900709334,-0.005225074311849376,0.3409147586051082,-93.05160184143256,Normal,0.0,0
20.249315714491836,25.077610650160672,1.0,12.842183468372701,19.6880312841244,16.658424485465662,31.26567713948421,21.573768875955658,50.72119357991621,6.005725645835327,4.350367648057372,1.5330750672275804,1315.0936359786715,8319.373499700472,6.326069317116974,3.590891229026173,6.188066489323539,1.5330750672275804,0.8319373499700472,-0.7663785155413834,-0.215547166266699,-0.7744649854645171,0.529989746154631,-67.15960342096855,Normal,0.0,0
14.893192023281255,19.587112353466665,1.0,10.524143387496181,17.01588025018308,10.715879155018827,25.544818633039036,15.978988193003913,46.037704739937354,6.0060265903009125,4.60139863844889,1.6168423047523073,1101.9427533253147,6918.599735810154,6.278547333726737,4.177312868262428,5.9577062795723705,1.6168423047523073,0.6918599735810154,-0.2234680228459922,-0.4410800739557921,0.09567591890315708,0.3139915156887181,-45.877746855965825,Normal,0.0,0
19.471535374587795,36.40681109650037,1.0,12.615079898378143,25.60062718076635,13.951230747230014,41.97062654721438,21.342435195864013,69.71930250825817,6.5129184214426195,4.51945660345073,2.0293670263679973,2070.8669769987155,7307.743752675263,3.5288330123774028,5.520304627357781,5.56381545071401,2.0293670263679973,0.7307743752675263,0.5957261977137449,1.1350213608730542,0.17900990195617883,0.01831563054963148,-67.71158181995452,Normal,0.0,0
22.362678221920532,34.24239836148554,1.0,13.419273629698882,23.769833139648085,17.81331327520928,38.51695744378804,23.436090701850514,63.66161549823034,5.418960243632856,3.4416727755147347,1.7713204004605623,1792.094773828741,8135.177011548996,4.539479234219575,4.549364946711254,4.2745590823024955,1.7713204004605623,0.8135177011548996,0.5209215327428183,-1.3617588572689305,-0.4944368420394083,0.3057748763880719,-84.39237727689215,Normal,0.0,0
23.617955388163686,21.72804222514108,1.0,14.052335821060396,17.38392136165082,18.576107563770467,26.84936251283441,23.764790963442998,42.384727512048094,7.589426839683767,4.925642787422395,1.2370841106428256,885.3137605006344,8331.752802655812,9.41107342321699,5.041847824393219,5.1213202876933295,1.2370841106428256,0.8331752802655812,0.04344927906551277,1.5824342287511213,0.25735122411967737,1.0861719200289865,-30.723259472801146,Normal,0.0,0
24.379186849299074,26.106296117056843,1.0,13.998728821399531,19.678050835295405,18.737304888042964,30.860833741013334,25.115955403761916,48.2659177422595,6.13943214232362,3.996053525188228,1.4057026953200227,1201.6530278537582,8463.310815042927,7.043057037986273,5.641881961256111,4.754537623956491,1.4057026953200227,0.8463310815042927,0.02841642161764213,0.15342337058872868,-0.6167263945668626,0.29188868047807937,-7.881043422014727,Normal,0.0,0
25.010164236494333,20.86717235546389,1.0,13.477642378862205,16.423533744888907,18.971172185773106,25.803977630836037,25.18349623354375,39.08025777931175,5.844126834588776,5.024669805271704,1.2185761636357795,688.1499458994542,8129.655205600294,11.81378455966357,6.038992050721227,4.936805275372148,1.2185761636357795,0.8129655205600294,0.09301180644953888,-0.9500112189858552,0.8357735279190628,0.6995335512887131,-57.65921931000787,Normal,0.0,0
14.718434613676184,26.870171173395768,1.0,10.999337664275304,19.414595235063295,10.588015110106134,32.25040840239859,16.812463415864578,56.670430984721456,6.68171435604285,3.5596007860129713,1.7650694821488995,1535.241757216701,6670.234804200213,4.344745557398686,4.1304195035700495,5.380237229002823,1.7650694821488995,0.6670234804200214,0.34956660177304855,0.47481819744774256,-0.8242645490249108,-0.06426497768804573,-18.303613445170413,Normal,0.0,0
24.534331943672644,33.27366547102197,1.0,13.85781095217986,22.980965593049415,19.849666635159856,38.41187634721275,25.485326769115584,60.4729961434883,6.2453833544969095,5.1001531291296605,1.6583402438055679,1785.1636125937148,8371.821116758498,4.689666010273894,4.684665308512788,5.138210876190776,1.6583402438055679,0.8371821116758498,1.3049286834866862,0.019499054026417717,0.36138846049626316,-0.15866176438519197,77.08124503284671,Normal,0.0,0
17.73124015064772,42.24327197282128,1.0,12.131316274181682,28.673437443931743,12.231028086890493,46.98439015853351,18.714394709140848,77.11493005050976,5.872083964329589,4.128903953001282,2.3635883193446716,2465.56422945609,7071.960716919592,2.8682930391473462,5.500212063757228,4.741118185712224,2.3635883193446716,0.7071960716919592,-0.18251471176608902,0.3928777806402248,-0.9234356546999836,0.013370607341496754,96.2034030614318,Normal,0.0,0
19.26808616080494,46.91956329032286,1.0,12.334494315418896,32.13988087935703,13.451210754027763,51.71729182160678,20.002035423337915,83.29904793952002,6.435277804709863,5.239637255337115,2.6056910042254553,2813.477243141313,7488.9045148698,2.661796726142438,5.816875406777179,4.797728531283916,2.6056910042254553,0.74889045148698,-0.3067771733180962,0.023401238771771915,0.7692785783500815,-0.0628988768206038,202.12683519864913,Normal,0.0,0
19.13158580084687,22.460982799607468,1.0,12.30128006956161,17.852159316524695,13.179139636290035,28.369555926649394,19.546173807867316,46.13071715091885,5.477478145206849,3.989477419660839,1.4512440344072994,1184.533437352117,7428.250135144589,6.271034570159163,5.952446164556836,5.908573127041926,1.4512440344072994,0.7428250135144588,-1.0324619002569335,-0.8305891887942707,0.5434540905495604,0.28694187742711197,14.781573971274838,Normal,0.0,0
17.374482744559042,37.240254074630336,1.0,11.316217449095774,25.714192240329208,11.516706729536324,42.13817022478248,18.273733706678865,70.91310489770864,6.4028393196212505,4.8387006843461515,2.2723310466594038,2064.4594221869957,7202.316717436581,3.4887179859446062,5.8577760150227185,4.897916150152142,2.2723310466594038,0.7202316717436581,-0.010054384543209949,0.13154208797527023,0.8165132680468501,0.35985418014844495,-88.77346268515248,Normal,0.0,0
21.646214963565704,41.851119950161646,1.0,13.439248863151162,28.216518546602035,17.394046748019992,46.3374760760142,23.25803023914488,74.4646874306913,5.771764427887639,5.066117286089624,2.0995606848213373,2333.580374161907,7920.561276012711,3.394166904946369,4.252168215545712,4.486356125852552,2.0995606848213373,0.7920561276012711,0.825467940080685,0.32907290942160294,0.6807636128657784,-0.011845057766263434,67.70574953793584,Normal,0.0,0
15.384910507560695,31.97885972217973,1.0,11.121267845816638,21.998884424910052,10.894500275959222,36.292167885697,16.733400912902255,62.9085958995371,5.300945170100575,3.7281873987389593,1.9780914127686553,1839.2194983524103,6841.352365507667,3.7197041308208254,4.490410231601473,4.3133081635172665,1.9780914127686553,0.6841352365507667,0.12386088690715269,-1.3122013077238996,-1.5614053527518568,-0.1588067349321034,8.587580696115765,Normal,0.0,0
17.7689311486938,32.63488797596289,1.0,11.406241539776097,22.99978308566207,11.79185063959308,36.977757961727114,19.1215401590604,64.0847054728733,6.743699144842932,4.364162808156354,2.0164208346331014,1792.5588471774547,7146.250400078965,3.98661969247558,5.977080509100718,4.342869985764224,2.0164208346331014,0.7146250400078965,0.24409284544564258,1.2380127195602348,-0.3609958308655532,0.19740282257730657,-64.35600746236537,Normal,0.0,0
23.329070927219238,19.961089156963613,1.0,13.37437148967017,15.83266953639044,16.99629663009566,24.878775445889378,23.100473967997075,39.57282681269767,5.917531112301891,5.144222124659127,1.1838066221368955,750.4331914355685,8025.373922999851,10.694321645938155,6.332774297123578,4.917686288925765,1.1838066221368955,0.8025373922999851,1.6916266689082349,0.18911652782994803,0.636958183690342,0.060419242741314605,-14.12102183873128,Normal,0.0,0
16.013604794377024,24.566377618407156,1.0,11.207536717403126,18.1871323336754,11.270484298241243,29.140355393453074,16.922245802118486,52.38129311649848,4.774563935729956,3.7911579149202153,1.6227591122172562,1328.6235770223861,6929.295000476052,5.215393675314329,4.743120496135781,4.573977775045918,1.6227591122172562,0.6929295000476052,-0.49223525994316475,-2.126307038143617,-0.5029673762374598,0.2514848739263442,-34.03519804217035,Normal,0.0,0
19.257068358451857,25.74525208042501,1.0,12.106874121402678,19.654192927258304,14.482598423174828,31.754090984317756,19.63924913220434,53.61604825032804,5.599894151699075,4.816428957303653,1.6233912015747636,1446.998883310518,7264.881428543211,5.0206544817244385,4.774469935277029,6.0088389038927446,1.6233912015747636,0.7264881428543211,-0.33854658023274453,-0.9038612337942054,0.44475601550352994,-0.3963805853993385,-33.035130833082576,Normal,0.0,0
21.12736683755347,24.1399682524593,1.0,12.34570107863582,18.492323729787703,15.595020798923839,29.61791042457257,21.05962563398375,48.833950891131714,5.643831467793646,4.060245185670529,1.4978755448557382,1355.3066616220037,7837.708031004601,5.782977574702238,5.5323460386296315,5.47794217211327,1.4978755448557382,0.7837708031004601,0.988747936597349,0.3328361062175791,0.4655545256607261,-0.5489241577266251,172.44040449448653,Normal,0.0,0
23.496458553890445,41.26515334605646,1.0,13.514114131857987,28.119881485201493,18.65532438247718,45.585550287082036,24.57073745074809,73.1123601031296,5.725223689434959,3.9386157838645026,2.0807787481172793,2279.244477799832,8144.375156368575,3.5732784419117634,4.841134171413266,4.320396941025578,2.0807787481172793,0.8144375156368575,-0.026001478045230897,-1.0507163706262856,-1.1998746322345193,-0.14958881156827308,-12.962373181178918,Normal,0.0,0
18.248421524068736,30.610202677045816,1.0,11.958055958653345,21.511891497026372,13.938145831218606,37.272447435502905,19.056040718648873,61.86452167183735,5.637304238996013,4.185757634931605,1.7989455452798309,1836.5856918341542,7376.544383603699,4.01644443621736,4.31027569285013,6.6622447584570885,1.7989455452798309,0.7376544383603699,-0.24690363361248302,-0.13911693233901445,-0.2894629462926037,-0.008826590029215708,47.92300110347401,Normal,0.0,0
24.878285796871975,37.049113743759534,1.0,13.973209251633344,25.159664626170812,18.798002625284045,41.33611900119866,24.809928245353717,66.29693764151129,6.181849075171481,4.390985435947789,1.8005645069138194,2106.520569990238,7823.529806263815,3.713958419261992,6.080283171587929,4.287005257439127,1.8005645069138194,0.7823529806263815,1.473233206227306,0.1934659305966644,-1.1107692692528826,-0.3221020720234744,22.538584454155625,Normal,0.0,0
15.879232817636213,41.89507075229944,1.0,10.741340976496268,27.848439561503216,10.171680291058923,45.98965360065413,16.777153420586583,77.17368715604785,6.307135219178532,4.876927534966841,2.5926408650875112,2324.0126212656337,6229.11527913565,2.6803276463031156,5.70755252657729,4.09458284835469,2.5926408650875112,0.622911527913565,-0.45220068826061777,-0.09514993161388663,0.7144845110385711,-0.20745590783486811,-46.017447800047194,Normal,0.0,0
22.787715654485847,20.29034709195758,1.0,13.643342332593683,16.203869245353236,18.51911949662496,23.913698137640786,24.644628408514034,37.69297150198426,6.146466911748646,3.7055512179106374,1.1876759264951158,632.7862570161395,8359.528589766978,13.210667104538214,4.2685961578608875,3.6233510456832043,1.1876759264951158,0.8359528589766978,0.2777473453991277,-0.7832804920630103,-1.0287251713424639,-0.44189247897289263,-14.89474257503764,Normal,0.0,0
21.132650844931863,31.178399823391864,1.0,12.606902395094552,23.188589454922532,16.076577065431426,36.07561482866393,22.371120481377215,59.91039355786105,5.8735592768410845,4.781136435957246,1.839356626092814,1680.1724081396376,7914.357083045565,4.710443431105202,5.056073779500437,4.897215005272066,1.839356626092814,0.7914357083045565,0.1505974108918835,0.0005406158649750026,0.4700397023363827,0.5765645185623098,-115.79207616613985,Normal,0.0,0
16.822636662283408,25.15585679193748,1.0,11.92372964084412,18.945119627177068,11.628753229487069,29.90610179404579,18.588558161201693,50.414316073018064,5.9878513081145925,4.682267244516631,1.5888585365338659,1387.0210281382215,7291.9936713380275,5.257305782253328,5.193883432796339,4.750245002108308,1.5888585365338659,0.7291993671338027,-0.6439163461474422,0.0701768218865686,1.0583165308801168,-0.24306837483080646,18.90426071414413,Normal,0.0,0
14.508097317498947,42.35492228938206,1.0,10.681088844507684,28.57879041747894,8.908444271308293,47.547384252994476,16.145379552492034,78.94314255350889,6.287773254999947,3.795090285526095,2.6756439192221886,2417.858231300895,6508.131128799968,2.6916926081718024,5.599653046190655,5.192461963612416,2.6756439192221886,0.6508131128799968,-0.21920334637724181,-0.038100815701572976,-0.7005123697311197,-0.04534097423956496,46.88705740286332,Normal,0.0,0
21.417852828071418,43.63388864360623,1.0,13.378473612354133,30.569914111192354,16.219468606122387,49.07397914010196,21.625286023601593,78.83643231282431,6.195265298159758,5.2005931375169485,2.285007617233932,2564.3918198727433,7353.786797731295,2.867653351856435,5.198384221949031,5.440090496495735,2.285007617233932,0.7353786797731295,0.030759651559108647,0.6597598817250478,1.1346898528373384,-0.27175559671469607,139.01173407960232,Normal,0.0,0
18.915644036235847,32.22377751652793,1.0,12.214390306240517,22.447374325614483,13.843960056095302,37.38270993200596,20.467288941055592,61.3781948509873,7.162889895940842,5.258220050294701,1.8377809913398444,1772.4190902505477,7443.851973151831,4.199826110031107,5.071683980140545,5.158932415478027,1.8377809913398444,0.744385197315183,-0.5885704271127565,1.2199948418297604,-0.39157449622395823,-0.25156373279440736,-21.321996085601768,Normal,0.0,0
20.79469296729795,38.713624447315446,1.0,13.242283832912554,26.31995347479735,15.57837591104981,42.80364228666329,21.508004377498537,69.6347573106962,6.054742679723544,5.062521960854013,1.9875690482771091,2211.050630842166,7253.682551200937,3.280649683014308,5.216317056248142,4.090017839347844,1.9875690482771091,0.7253682551200937,-0.6884722551700975,-0.7981836605487382,0.337532790180739,-0.19066577709857624,-38.27070426952241,Normal,0.0,0
22.72898093720974,38.85006755299365,1.0,13.470104087215953,27.060675820211454,16.981805103659585,44.525226423773596,22.978681571422864,70.90751499942841,5.823192629193178,3.9480056823141694,2.0089433344389582,2299.070901170738,7686.66520975025,3.3433789300869448,5.7471758335501555,5.675158870779946,2.0089433344389582,0.768666520975025,-1.198424027868299,-0.3419523436151177,-0.4461274164136335,0.11629779204932644,-12.017337957753625,Normal,0.0,0
22.228366315200276,28.375620581058847,1.0,13.58544080025447,19.572040367567578,16.353246489720092,33.206702036780825,22.83697144966685,54.25511171579783,5.842412805057388,3.532734632143441,1.4406628872285816,1406.3809364210063,7421.805591683874,5.277237055396294,5.8751198254801835,4.831081455721979,1.4406628872285816,0.7421805591683874,0.056752712851611875,-0.07239298326455579,0.10008146588186939,-0.24557083984222672,-82.68882690782084,Normal,0.0,0
21.19740182216851,34.53300451925745,1.0,12.801059017739568,23.37709496931081,14.727891785440915,40.77090271919106,21.062574217575516,66.37173198757674,6.118477694359623,4.447520921999914,1.8261844537170782,2078.4769356604393,7597.771276446412,3.655451328851147,6.469510036727593,6.237898199933603,1.8261844537170782,0.7597771276446412,1.203490427684116,0.48064895406372354,0.23838159660103742,-0.05931732519037247,103.59202641684442,Normal,0.0,0
21.831051907812835,24.492808451877067,1.0,12.958526596668497,18.676185925466235,16.018203698589925,28.992297639837755,21.956380647854857,47.821923917296544,5.418263100103864,4.581029779531438,1.4412275798598653,1237.1326489175701,7558.033655043108,6.109315489859567,5.81284820922291,4.4994891879606875,1.4412275798598653,0.7558033655043108,0.40939305798008974,0.04945774953244708,0.06631799173895114,0.17279956287386433,-10.861722327281996,Normal,0.0,0
14.696324225126267,24.680409597096453,1.0,10.638316492733848,18.23853082971117,8.24905132290361,30.503327038157995,14.928725513250825,54.04186692348308,5.3067788733649035,3.795015148458062,1.7144188972163403,1458.2070542532551,6599.827795734993,4.525988114297493,6.447272902222657,5.822917441061541,1.7144188972163403,0.6599827795734993,-1.0166480249676582,-0.15942424211265305,-0.6775174184404786,-0.09475596431588063,-57.45526615386484,Normal,0.0,0
16.440170490004494,24.473514427011974,1.0,11.184687022542864,18.390565153989446,11.330240468950123,29.249695848779844,17.16484162688274,51.96606728628922,5.660964235753251,4.7660646869407195,1.6442628315770529,1510.9347316522844,6673.338268048318,4.416695260390687,5.109930021054371,4.77618142176787,1.6442628315770529,0.6673338268048318,-0.34162803396371544,-0.9267890525011389,0.16985412805662925,-0.14487770282861234,74.28844863971563,Normal,0.0,0
15.871568627690701,20.050158730049006,1.0,11.364224570514912,16.721461207806094,11.623040794116456,26.007801251316657,16.598896342460037,45.54893396202773,6.004140954978964,4.3981090694377265,1.4714124227350116,1070.864054694054,7209.4542184280535,6.732371104274105,4.248527833574245,5.957642521267651,1.4714124227350116,0.7209454218428053,0.5464939545226173,-0.5806281186679776,-0.012563346055328495,0.35637079236490266,-26.113574018097324,Normal,0.0,0
16.571079872944008,39.57558476806203,1.0,11.488736959863418,26.52558575667354,12.065201315843993,45.42348410960039,18.882778982713226,75.42663987826016,5.948668954479683,5.399143850461531,2.308833934430063,2378.4230350050343,6772.789234156418,2.8475965522012707,4.505878557100015,5.847899341538358,2.308833934430063,0.6772789234156419,-0.5054075755117822,0.7476951421180402,0.8315821245274897,-0.10428979926273163,51.07322742567885,Normal,0.0,0
17.308728778932178,36.444222142831485,1.0,11.378652087671709,24.61483067578039,12.402830654604099,42.19873277239059,18.35198463233893,70.15603012140117,5.73084189856921,4.6239737804259375,2.1632466206124294,2089.382221786827,7354.455601192386,3.5199187226274473,4.905898124328079,5.754510629559107,2.1632466206124294,0.7354455601192386,0.9446368150034061,-0.4742641092705657,0.35685786285497656,0.49774050314259677,-158.3785190403646,Normal,0.0,0
14.366994991793952,45.63425783785097,1.0,10.674600276471638,33.13143584312286,9.069566105939384,51.92684745369087,15.80874610168638,87.42734705849857,5.7095199057342585,3.362131798139124,3.1037636056639357,2635.364553710493,6348.724522006513,2.4090498269272653,5.297428885854568,6.292589615839901,3.1037636056639357,0.6348724522006514,-0.38512232806785107,0.3787111113961812,-1.661525844897755,-0.1113917592341167,158.13873984089741,Normal,0.0,0
24.31880634658263,20.883036664353188,1.0,14.366663975219428,17.044941676229175,19.743635989520257,26.132256560661045,25.68188389948068,38.07303564463767,5.741744628919584,4.957312026993423,1.1864230767580712,648.2091950763117,8362.499214109064,12.900926549066574,4.5751703570623725,5.2492198963078565,1.1864230767580712,0.8362499214109064,-0.9742809449151295,0.3976462118081896,0.12169802118657369,0.38329655359247816,-12.03911869254648,Normal,0.0,0
21.95151098568406,27.61282524869619,1.0,13.224642422444353,20.064613907834797,17.888361794214664,33.23669667179703,24.193737993446792,54.32039757584335,5.48464148403383,4.535209563663645,1.5172140967518266,1391.2205140942772,7926.53649434767,5.697541413489049,4.063149191469396,5.623871423100837,1.5172140967518266,0.792653649434767,1.7421813111428293,-0.9364219955349871,0.49408633237240185,0.57751813731422,-172.43713838797134,Normal,0.0,0
22.84834670891388,32.85258145213692,1.0,13.021258953711392,22.96280023718073,16.727880845503794,38.43530114850554,23.69319373443901,61.0769979073296,4.781812168376339,4.008292010670485,1.763485414030242,1843.787811129069,8365.816150661125,4.5372987608255215,6.120465863410086,5.5827196963686205,1.763485414030242,0.8365816150661125,0.8768873020349943,-1.2142355739370432,-0.6286291884837434,0.27882772402062184,53.573575325465754,Normal,0.0,0
14.068689344338535,35.30799812760622,1.0,10.63292909031819,24.715301390011653,9.198211675622737,40.32467974004295,15.3966020761783,69.35359193087142,6.238517563613229,4.499718451438521,2.324411380916305,2028.4400362196202,6794.5008910872,3.3496188054688725,4.8704776687157985,5.016681612436734,2.324411380916305,0.6794500891087201,-1.045546434543553,0.4695811011994513,-0.3324583856814449,0.1326410564760443,-54.27395116210437,Normal,0.0,0
21.576260924993818,44.26142497333856,1.0,12.664957127135418,30.292331455950823,16.395661445865745,49.71855389124612,21.527341629771044,78.51781051033146,6.373636025571727,4.528705035719079,2.3918226608953703,2460.607638652433,7701.339675307578,3.1298527869015578,5.180599479128073,5.4571289179075535,2.3918226608953703,0.7701339675307578,-0.8523667601300957,0.8239821174280655,0.32236541710096844,0.0643022946737637,-86.17877381022026,Normal,0.0,0
23.287025192869535,31.38303491022953,1.0,13.64851514292145,22.737711317802773,17.949906219851478,37.057828830204485,24.12100862636704,59.4710345169353,6.237564033674005,4.154033151912695,1.6659476199207843,1714.421570812177,8521.842137516207,4.970680655563109,5.3371189730180575,5.674793919974956,1.6659476199207843,0.8521842137516207,-0.3701993774322858,-0.274485386246508,-0.4909095860465058,0.22774770984357762,-16.84634242803145,Normal,0.0,0
24.288522841130554,34.65441149943889,1.0,13.806432042867423,23.57129458545302,18.32031928480774,39.02111711548094,25.21747005237859,64.39942795309035,6.7126644717351525,3.6869577556867417,1.7072690838782094,1977.3768705586629,8695.18640064904,4.397333927645473,5.968203556322813,4.366705616042047,1.7072690838782094,0.869518640064904,1.4362371357587378,0.6128469627793951,-0.03244078321881805,0.02695043690557153,10.566491820569809,Normal,0.0,0
19.04453787261,36.20797579999985,1.0,11.871351709926548,25.305622493550405,13.952759448715264,40.96090478781804,19.900458436827364,69.3355760396189,6.3014684718776115,4.434986969250755,2.1316546853203273,2132.7028915607902,7181.5717270918885,3.36735686696432,5.091778423894736,4.752928987818187,2.1316546853203273,0.7181571727091889,0.925868996787031,0.04655811798955245,-0.3409424165148911,-0.6662016027532198,222.12844619945008,Normal,0.0,0
20.541987149026202,30.36726169466713,1.0,12.515469794466478,22.42907659622524,14.739878246378105,36.664850236382904,21.67307946213128,58.97278339635124,5.708442463848654,3.991387829449179,1.7921082440023075,1773.7820905193544,7967.420211910964,4.491769453810498,5.802108902648097,6.2975885417157755,1.7921082440023075,0.7967420211910964,0.07885189384199265,-1.093672088493853,-0.49196480079235183,-0.08557598340145578,105.19180194790874,Normal,0.0,0
20.129442894760015,44.78326104998808,1.0,12.713619906407263,30.123429480002354,15.367320236072175,50.418892710055495,21.307792634093026,82.56676353578635,6.028205783584785,4.6226855044976665,2.3693825756754845,2515.9095597600317,7365.362882768503,2.9275149634039366,4.76212265868784,5.635631660067418,2.3693825756754845,0.7365362882768504,1.1436646187276551,0.3212316035725644,0.040525174806708364,0.06859191302746748,-90.56146795138966,Normal,0.0,0
15.783516646290217,38.894177145559695,1.0,10.967554730801503,27.008163143592252,10.546405336964414,43.78513547427331,16.716667473815566,75.3731560995528,5.329821895989398,4.884928446527677,2.462551024955634,2085.2393242938538,6811.536529499333,3.2665490479400936,5.237111309325803,4.890958328713616,2.462551024955634,0.6811536529499332,0.832769741241151,-0.5441466963089239,0.7779167504933548,0.1602457392363501,-106.33707619542702,Normal,0.0,0
17.95402324049182,31.489785333797915,1.0,11.814810293786657,22.466980788440363,12.802594545987738,36.41312917149726,18.910579440266154,61.66299746269448,5.734589085935176,5.607076307895955,1.9015947128880795,1760.7086109767868,7119.456167871778,4.0435175494042275,5.151428694504084,4.9233438376993455,1.9015947128880795,0.7119456167871778,0.0013272779663111578,0.2900546335430363,0.5126842507190181,0.20006366270654574,-57.703971449784376,Normal,0.0,0
24.74034752100392,32.757386720243396,1.0,14.106140443009558,23.17088060975108,19.899000112751086,37.778768327740266,25.265705452155295,59.56113585750561,5.965100607118931,3.8332628406328997,1.64260952195706,1666.9259228957608,8661.719960538485,5.196223684308337,4.841347408252833,5.0213816074968705,1.64260952195706,0.8661719960538485,0.3116990316599768,-0.3646415000070169,-0.46828023874820435,0.22125785987662638,-82.95309910912351,Normal,0.0,0
21.55967721722529,24.719642165603645,1.0,13.228078473079265,19.184670034520554,16.030661137290767,28.568747678535427,21.915213241698538,47.94072967319905,6.24896146713469,4.551128329823708,1.450299079610366,1145.9495776351005,8111.83227333994,7.0786991257332215,5.529016079934522,3.849105512931782,1.450299079610366,0.811183227333994,0.03866721544535068,0.4953913515824695,0.9562349903671166,0.49243565185507876,-18.508512641053358,Normal,0.0,0
25.01145052455496,28.75009842124894,1.0,14.308873321786486,21.205048124138962,19.80543817490036,34.16995657285943,25.72360458532546,52.751059361695205,5.296542917199069,3.511125468816436,1.4819509298368347,1398.8790530899075,8569.071676745158,6.12567016270449,5.2060123496546,5.419858151610487,1.4819509298368347,0.8569071676745158,0.28648588437372524,-0.9070890296686649,-1.1824038958814356,-0.18904369512995078,37.73484624779212,Normal,0.0,0
24.565838287845203,45.61258683449529,1.0,14.484159171479165,31.410851177679717,20.11452844755845,50.99319598322312,26.20920841968107,79.3716957604845,6.392344358065843,4.935411385183319,2.16863476890885,2641.4862172751455,7832.804386918128,2.965302009032682,4.451309840286754,5.380609148727828,2.16863476890885,0.7832804386918129,-0.3386408797060625,0.5321827736322895,0.6914420948428832,0.12125524038538504,-179.08914349017414,Normal,0.0,0
15.315099271512349,27.457410441468056,1.0,10.91283232676492,20.019401526968473,9.937323124684442,32.03314057080194,16.1206948443688,57.05233141243479,6.38626990379138,4.777572840972415,1.8344826464408044,1571.5297932266903,6674.783004281953,4.247315598501751,5.377776146827907,4.575730129333884,1.8344826464408044,0.6674783004281953,0.36943545718013127,0.17512539422869988,-0.25665819264973333,-0.4034666434786409,-2.532378485662548,Normal,0.0,0
22.377707659708175,47.18466470912502,1.0,13.709630800156365,32.31369188236004,18.18302745194719,52.01271509863036,23.38738576236032,83.57474417483861,6.197118824721016,4.140259227010726,2.3570067169125726,2698.351189914202,7594.572529201319,2.814523386573265,4.194680207760985,4.828050389505336,2.3570067169125726,0.7594572529201319,0.9862463496692158,0.6204908711630255,0.17804537008223376,-0.05341907115299893,-75.93967558744862,Normal,0.0,0
17.151667676031863,35.78064494254505,1.0,11.45991455803146,25.44894705130048,12.840308910093354,41.343910952777684,19.147203850150905,70.52903646542288,5.145386948044922,4.130811709561446,2.220692564715945,2029.2160492470516,6967.482440269677,3.43358335001095,4.311358765938509,5.563266010232631,2.220692564715945,0.6967482440269677,1.3804754634050624,-1.095127384336906,-0.6230525162576805,0.07470139899652883,-75.61731174485749,Normal,0.0,0
17.194084974665472,37.13807089436613,1.0,11.742807679895934,25.939065754529313,12.46105999859885,44.013785445080295,18.969764284587036,72.28083277209463,5.534463256028948,4.000427554334494,2.2089321788806804,2180.372292018697,7181.138064375791,3.2935375718461075,4.733024976066622,6.875714550714164,2.2089321788806804,0.7181138064375792,0.7697443868965053,-0.19576915301048192,-0.41114284887910824,-0.03705360187018503,-3.527949516789249,Normal,0.0,0
24.75043645328039,34.442845767628896,1.0,14.120355237344377,24.058049608917198,20.021401287091223,39.783266542252804,26.420769069873145,61.3478440115162,6.006949104666256,4.50563884830933,1.703785011391952,1851.304870530848,8313.639683503683,4.490691844352901,4.729035166189167,5.340420774623908,1.703785011391952,0.8313639683503683,-0.03618629848029542,0.5567782775884265,-0.11151033187911885,-0.13414950218411192,-13.869782754868083,Normal,0.0,0
22.838989545087877,37.16007915062929,1.0,14.232110665591472,25.397638458050345,17.855798173787218,42.783983410289196,24.332674002832846,67.75192276366505,5.84751339064345,5.114687858825052,1.7845307034783968,2099.6580637720776,7860.117622510168,3.7435226993052906,4.983191371300659,5.623904259659909,1.7845307034783968,0.7860117622510168,-0.07894157500237498,-0.12513439093191447,0.03185181388314273,-0.1812637139505946,14.884608648113044,Normal,0.0,0
18.549652791702567,33.26130998399378,1.0,12.29882580581219,23.588132686295406,14.416340268252554,36.90666699140033,19.74848845422779,63.76865864922067,5.902510056940106,4.738805364878385,1.9179174547823994,1930.355132376568,7624.873578997917,3.9499848764152063,4.133312523450012,3.6453570074065453,1.9179174547823994,0.7624873578997917,0.6143261909518785,-0.4131273081206821,-0.21539128375526673,0.35761026763900583,37.478261315828604,Normal,0.0,0
15.28558811001782,25.363038195105766,1.0,11.266765754518463,19.124238392391685,11.416139059192,29.974694069056714,17.459164345439575,52.81459708912747,7.138715224278049,4.985503167979594,1.6974026805094473,1343.728149032685,7157.526235509301,5.326617769123776,3.8694490508258195,4.611655873950948,1.6974026805094473,0.7157526235509301,-0.1151270438151002,-0.14754349420681567,0.8605040361038503,0.2889270086221307,-45.404788863824024,Normal,0.0,0
14.396198324642143,43.93995405110524,1.0,10.618995334795773,30.91469219489712,9.620235967861642,49.40078954884736,15.744258267868695,82.86162471238306,6.139620776966781,5.184392315951781,2.911263374756128,2441.9836426469155,6584.538666539391,2.696389341659257,4.7759623567805,5.460835497742117,2.911263374756128,0.6584538666539391,0.5484021259943432,-0.07011166945984293,0.055502840517059226,0.1222060211265501,-79.30322135612096,Normal,0.0,0
18.713983606514528,23.43303979568439,1.0,12.07222225799464,17.71918394256912,12.202761254393884,28.478680052158342,18.962213271065842,48.582115363546265,6.042330640366382,5.88371794601613,1.4677648873499547,1298.0664628289987,7589.35182569216,5.8466588907566175,6.511222352120644,5.045640256473952,1.4677648873499547,0.758935182569216,-0.1514773465755752,-0.3635372146318687,1.8686181435736673,0.12686961699828014,38.40464090859541,Normal,0.0,0
15.661592887573814,35.083788350825564,1.0,11.004423860733226,23.671547548547863,9.257571241638043,40.177453542274144,16.512787359149403,69.66581269361185,6.785667908041184,5.284999242499474,2.1510937644826984,1949.850546853024,6711.91069014988,3.442269306733595,6.404021645935771,5.093665191448579,2.1510937644826984,0.671191069014988,0.7985262619873339,1.2272677236187457,0.39054530080785455,-0.02287938164603398,6.189151129831544,Normal,0.0,0
21.122376521644924,22.06332403572133,1.0,13.214410621821221,17.34757508789911,17.298648990510166,26.67424971398121,23.737171631823582,41.60512970519103,5.74149288752282,4.84201895655869,1.3127770571358446,903.5596607583836,7650.108304744045,8.46663329162248,3.8237275311347574,4.610925678259882,1.3127770571358446,0.7650108304744045,-1.119417312525762,0.5714368282326641,0.1876193181346073,-0.1921671595786627,7.549509601191858,Normal,0.0,0
14.829258759302157,30.5009825443536,1.0,10.909566025408331,21.89544056288755,9.186128516896428,35.29104729166688,14.711158970670862,63.17309654931119,5.822706226374321,3.313902235968243,2.006994642306868,1750.584799411085,6527.4869862112355,3.7287465242512963,5.643130242405729,4.790064747313277,2.006994642306868,0.6527486986211235,-0.5330149897985663,0.19519769573714196,-0.8700548526273018,0.28491272800367495,-61.485764083102595,Normal,0.0,0
21.66632656345872,34.123324527047025,1.0,13.530520984153602,24.64277993575662,16.595767370967938,39.06443776931274,23.795219218213514,62.678326694947174,6.513790535276911,3.9908422338193708,1.8212735462749177,1918.0544814454402,7921.662157233805,4.1300506496896086,5.070559192490784,4.941113242265715,1.8212735462749177,0.7921662157233805,-0.6962315360014628,0.478733955910303,-0.7947447993261525,-0.263748580534644,61.61554302708669,Normal,0.0,0
22.70297233460258,33.84388404915854,1.0,13.848149867605255,23.045066382122062,17.73043189697162,38.72996653248069,23.518221115069316,61.58326112554891,6.044796383684218,4.997969342411129,1.664126009787849,1813.1698292570677,7731.509811331524,4.264084746269714,4.972540437630961,4.886082483322149,1.664126009787849,0.7731509811331524,0.38917308279129514,0.39617386359481976,0.885012284902154,-0.40513718276652266,-9.090617446669057,Normal,0.0,0
17.795600325551643,37.32249252434958,1.0,11.985372066866358,25.016640336664636,13.030457031670268,41.14280950504209,19.11807354594845,70.85870588212802,5.859965686559562,5.408263498070053,2.0872643917182434,2075.2334735198206,7264.347956785436,3.5004967149379658,4.7651432938813745,3.8203169806925104,2.0872643917182434,0.7264347956785435,-0.042904750752498444,-0.8289024315778102,0.9093886203221313,0.26504993269782284,-108.4905840784786,Normal,0.0,0
18.589675125831906,27.463811712826864,1.0,11.155518284792194,19.870526352279583,13.100292254279939,32.801392050325184,18.608811486472803,56.60422720730243,6.242226719624211,5.1088625937255685,1.7812284328705874,1602.9029777949947,7584.32735518682,4.73161973010997,5.4893828715519675,5.33758033749832,1.7812284328705874,0.758432735518682,-0.34904964223206747,0.13412438146286743,0.20642231079437856,0.18047115954772508,37.23506727381505,Normal,0.0,0
21.33025882655474,42.8688477841144,1.0,13.81885716487876,29.104843396671292,16.28575606055288,48.92299445511375,23.527191661326366,76.49860057567494,5.814291131958965,5.041175964895868,2.106168625191564,2456.8848134728833,8131.984883617664,3.3098763275445746,5.044502766001859,6.054146670999351,2.106168625191564,0.8131984883617664,-0.5578264895110294,0.2469625480098827,1.3521385283109728,0.16068803214508298,-86.64478277621947,Normal,0.0,0
24.75598812421027,30.90211307104061,1.0,14.03939818931368,21.745581965198195,20.372566621405422,35.057404093395164,25.612140824165404,55.843656155462384,5.945883330838513,4.283186257422906,1.5488970162375055,1503.7632458451658,8573.819930845204,5.701575666604637,4.383421502804847,4.155291022354554,1.5488970162375055,0.8573819930845205,-1.58461738496014,-0.23359488948722262,-0.23984281186565237,0.36430715756854326,-164.2528138503169,Normal,0.0,0
