T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
24.376642841814764,34.66037406474932,1.0,14.229492730582782,25.63433403914791,19.476852852569444,41.301889089928814,25.248342134733402,64.24233432905193,6.190635695040488,4.092086676007784,1.8014931750907208,1918.8056237776718,8707.476451470962,4.5379669225317425,4.8997899892453205,6.641515025179494,1.8014931750907208,0.8707476451470962,-0.20651344923712145,-0.039473624677044405,-0.9050885580543753,0.12383895396047251,-62.0341306848693,Normal,0.0,0
23.785702627955704,38.5077240378946,1.0,13.732338732055156,25.325333239006937,17.295022111063737,43.891753420251476,23.84981868174959,68.3597356116759,6.519144964491909,4.228108597823638,1.8442112252802545,2283.289540044158,8044.811710021467,3.5233427775725206,6.490680516891967,5.384029382356879,1.8442112252802545,0.8044811710021467,-0.8586406572154033,0.10555856468129843,0.39354722413038346,-0.4486351241403641,202.36356392425796,Normal,0.0,0
18.535815330124194,30.556916156433463,1.0,12.371464719031794,21.350145411875033,14.703993047416434,35.218421792659136,19.533759086507597,60.72182930009383,6.105730076181959,4.223987635494212,1.725757288789805,1720.2345205234888,7774.708145586736,4.519562915887071,3.83182228270776,4.661505636225673,1.725757288789805,0.7774708145586735,1.2617988312072015,0.13357260250695635,-0.2786737947316382,0.18808707785005918,-67.16136078063255,Normal,0.0,0
14.057834182132616,30.70007470314863,1.0,10.622671813493806,21.18222587039374,8.872010050156298,36.129283975295486,15.272217667024472,63.4840561895095,5.7431818696425445,4.645602600565747,1.9940582032748395,1889.4276252497223,6469.542563314812,3.4240753532222454,5.185824131976318,5.429209272146856,1.9940582032748395,0.6469542563314812,1.1131361521749454,-0.3908995208351138,0.6208707041586177,-0.43800211473717976,136.05698660533858,Normal,0.0,0
17.158161064012173,30.68861891667283,1.0,11.82721829915642,21.69373404196198,12.73688053465945,35.889948572618906,18.544697049909157,61.49061175989584,6.717989062400888,4.267809803902276,1.8342211577771665,1789.9087369965964,7236.2346580356425,4.0427953160214125,4.421280529352723,5.2013296559460755,1.8342211577771665,0.7236234658035643,0.11853346720995717,0.1015571907463837,-0.12139211109867265,0.11432772117088152,-27.015805901567546,Normal,0.0,0
16.128489140671498,25.056622138490216,1.0,10.824246596492378,18.076021818821634,10.732358524537505,29.381541077311986,17.06551625429519,52.64149050164515,6.477174164545849,4.747636473034299,1.6699565792116386,1396.3379906179487,7142.800622604176,5.115380853773901,5.396130616133993,4.324918938821771,1.6699565792116386,0.7142800622604176,0.10649693978862729,0.37174186350180527,0.33574300251528655,0.5285474417450748,-10.622156534832357,Normal,0.0,0
16.11669504638463,42.14848110504627,1.0,10.842070612657094,28.6153949522526,10.797206531976128,47.243332521619145,16.84438847357825,79.78906527745461,5.456982723482926,4.587850228082425,2.6392924354179015,2470.375093877015,6367.237984641607,2.577437734222313,5.319488514408503,5.094851416572872,2.6392924354179015,0.6367237984641607,0.6044598803094914,-1.4636450837305262,0.7200654086710321,-0.23508633653970046,175.48853250442562,Normal,0.0,0
23.026529086984187,35.33806542079018,1.0,13.673307921182744,25.878096938394417,18.923956018024434,40.38380795109559,24.55170760906815,64.84205778349687,5.11181618057689,5.0097554588323145,1.8925995880122004,2082.049699262871,8465.52512115923,4.0659572747741635,4.102573068959753,5.045742530305411,1.8925995880122004,0.846552512115923,-0.21894265068466723,-0.07864790936402777,0.4528178617613081,0.2563942339059899,4.894244680625889,Normal,0.0,0
24.50009467904139,26.999228812916993,1.0,13.60624722198481,19.78652982124029,19.50867058794539,32.075459482116685,24.717085267253065,49.924317099296424,6.87632377727547,4.912856820712655,1.4542238942468613,1341.6438198670976,8651.914232605352,6.448741539660209,4.991424091096,5.076230669199692,1.4542238942468613,0.8651914232605351,-2.228045548169824,0.5983677616257488,0.6447570413883721,0.3172554219568857,11.975268125549519,Normal,0.0,0
17.20737210264813,25.265775434425937,1.0,11.41672809311445,18.87382800951035,11.646162739333008,29.785041917859687,17.449641572891707,53.450821171536624,5.945731683657422,4.107101865308613,1.653173120667852,1399.7125274071986,7364.260963194928,5.261266737989655,5.561209363315122,4.51926648343375,1.653173120667852,0.7364260963194929,1.0615757493007933,0.0755386993303091,-0.877800378387259,0.5191026421480274,-59.310830187188685,Normal,0.0,0
23.186969292907165,20.189614070099054,1.0,13.70458704117009,16.33370245743531,18.96253766610954,24.840193428595356,24.877853905312058,37.29610411035904,5.732372216684711,3.7687713075729237,1.1918420021243303,634.099328798138,8468.857786133362,13.355727409749989,4.2244316267976245,4.6505793584963016,1.1918420021243303,0.8468857786133361,0.5192045644079784,-0.27221440740635394,-0.6730953697718931,-0.04186855296644687,-19.745777004919205,Normal,0.0,0
21.142497120735758,48.09949683446922,1.0,12.52332301804532,32.83669207084076,15.598393601439014,52.89141284635355,21.76749662476236,84.75818404679909,6.037699771573031,4.416062965286844,2.6220430490793185,2848.5901241997017,7574.975473403991,2.6592016201460873,5.544103519296744,4.791916011884332,2.6220430490793185,0.7574975473403991,0.9085804355254226,-0.3553998627534263,-0.5719290598601816,-0.16948720159304376,103.52026501854061,Normal,0.0,0
24.100569746547006,19.969150116635916,1.0,13.805231019981624,16.409014012099572,17.867986258680638,24.265339076992475,24.62931558360788,37.62459408659114,7.5297656144984115,3.9569632086937605,1.1886084331619837,656.3638685966465,8276.026787547777,12.608900616730352,6.232583487866368,4.2961889603565595,1.1886084331619837,0.8276026787547777,-0.05294475410242683,2.066573479067195,0.4044861336677008,1.5015765618348649,-28.123313585348342,Normal,0.0,0
16.623260799306824,42.784192433827045,1.0,11.51467941678994,29.432459672283635,11.99546294288398,47.630443137871275,17.576789998611627,79.75307980765275,6.070828348695513,4.301402845041463,2.55608155528561,2387.649628948583,6653.905262581317,2.786801372323379,4.627797856422843,4.84625070404423,2.55608155528561,0.6653905262581318,0.8609562148510008,-0.4185923219230867,-0.2379059897244309,-0.1871618500392307,38.37192942884076,Normal,0.0,0
16.821226002869572,35.437064213608934,1.0,11.54355571860716,25.126348887304317,12.099793143085787,40.04195519564072,18.361712999708722,68.55174107193785,6.943961985764733,4.499440139001055,2.176655919527718,1907.3155484798783,7155.569008819394,3.7516440394576294,4.721432859783786,4.604890982031783,2.176655919527718,0.7155569008819395,-0.6985710601192636,1.3049592556330882,-0.11270456070740753,0.22079164973258303,-59.00631624426751,Normal,0.0,0
23.096909721078806,27.301551026963505,1.0,13.55004424465068,20.018943138619186,18.393337734760642,33.56585416239979,24.48669264942884,52.421501820681826,4.63023343885526,3.616519050934973,1.477407953595599,1481.079812089712,8129.217800025706,5.488710151653396,4.703571986318163,6.264303135436283,1.477407953595599,0.8129217800025706,-0.23090816417651894,-1.303715954738177,-0.9970623482587602,-0.10855334897061475,-7.603366737410624,Normal,0.0,0
22.104926203572738,46.34899847359938,1.0,12.50941536008733,30.349334408224752,16.218436451576377,51.761894465226476,22.784395040005865,81.980092230797,6.9754717413433465,3.865455192570094,2.4261193296896715,2707.0498064692065,7747.588627651651,2.862004462990209,5.886489751996361,5.412895991627096,2.4261193296896715,0.7747588627651651,0.4329906298530517,-0.040228341045905225,-0.6183076454711784,0.117415397358958,-85.78827364450126,Normal,0.0,0
18.297940005857228,45.41200187223517,1.0,11.860702422055278,30.819932363571255,14.288772693457622,50.759265741736954,19.911556734498483,82.9925710756443,6.129643820767454,3.8393179641773654,2.5984913259657207,2574.85689698478,7088.921067112474,2.7531320577130995,4.009167312399606,5.347263869501781,2.5984913259657207,0.7088921067112474,-0.9115118351361815,0.1591649294199815,-1.8557933911485365,0.0770690261164293,3.0005787217824036,Normal,0.0,0
15.81611784582647,40.84169479591351,1.0,11.320518440203188,28.478867270501212,10.20926179614667,45.084503393319636,16.751917520545213,75.22256571395442,6.530163602389847,4.364801722098321,2.5156857807291426,2330.9701258529094,7277.972295225176,3.1222932522835927,5.6068560496798,4.242808597406125,2.5156857807291426,0.7277972295225176,-0.703484825549225,0.845644400955913,-0.6637929130223625,0.355980272674739,24.695863774527425,Normal,0.0,0
24.132837162837284,32.414295089285176,1.0,14.240866022361914,23.08634633413453,18.834803430926513,37.07902534856744,25.650413005787602,59.10871730248001,6.285929591318355,3.885246301320201,1.62113359523802,1745.4600413197977,8770.017975639474,5.024473644786611,5.29803373191077,4.6647302592822655,1.62113359523802,0.8770017975639474,-0.013917994027835334,-0.3439233351218487,-0.555239445379736,0.04694166721715476,64.60199748626587,Normal,0.0,0
17.211078458002163,27.356734913819587,1.0,11.81412655664802,20.174154797969173,11.482537045553666,31.460476100329124,17.911770839397732,55.26903352113846,5.430836636519529,4.279154102913503,1.7076298193722004,1510.3140919395173,7020.426006305974,4.648321858197372,5.728541412448497,4.103741186509538,1.7076298193722004,0.7020426006305974,-0.3108417716295335,-0.424130476511845,-0.22291233841393066,-0.05297172850476439,-33.599715587316496,Normal,0.0,0
24.960447029424724,20.060695218961737,1.0,14.593899751244267,17.325248169171452,19.427983528728948,25.84177715630106,24.99389459961381,37.511532462701204,6.524014788808627,4.266791746996283,1.1871568576243174,618.4837311819424,8471.238022571873,13.696783917635253,5.532463500695776,5.781081937339323,1.1871568576243174,0.8471238022571873,-0.17672062350125373,0.44697479273419205,-0.7179131483778196,1.2701040018553122,-45.045143808401576,Normal,0.0,0
14.481596387447922,25.132481685798048,1.0,10.721102022507873,19.325182884830966,10.344142264584029,28.960234015698074,15.787362660386535,53.303179856695174,6.52632220880778,4.4646422041377685,1.8025369821366957,1422.9319596443534,7012.421651689232,4.928149658991363,4.137454122863893,3.827752329900026,1.8025369821366957,0.7012421651689232,-0.21715060563697364,-0.28166900327324385,-0.42512250624795644,0.036934334459991724,-10.343627451677548,Normal,0.0,0
15.501449891974785,19.945592036684513,1.0,11.255359398105934,16.65016381736126,11.398877112774864,24.90013966652834,17.404129530167417,44.13315546050644,6.2064456976112,4.13692779865682,1.4793098317378626,1098.2159867401062,7180.366059296485,6.538209374105318,4.102572779199921,4.954547629843827,1.4793098317378626,0.7180366059296486,0.541123129437338,-0.4264417649720773,-0.8959147887032044,-0.21708533182912237,-5.465426758191597,Normal,0.0,0
15.482389594989483,40.81674313817509,1.0,10.952794096344068,27.913992849666403,11.013961766614216,45.63218826577054,17.484514226229905,77.2735840243683,6.135242693055099,4.0455011527431415,2.5485727755060976,2328.3456408101633,6692.933027326759,2.8745444447835107,4.468427828375267,4.815445127595446,2.5485727755060976,0.6692933027326758,0.8480673527073748,0.4843534229213855,-0.42871492751875184,-0.048541423183533716,-8.841573484023684,Normal,0.0,0
17.433697395141238,28.03051609107804,1.0,11.582337684666463,20.02239174603211,13.40383187162553,33.68464343307449,19.36005981218559,57.15118504705607,6.3884038494325734,3.6193552976787275,1.7287003963404728,1645.6293385940685,7353.355406329324,4.468415355678825,4.029865523515708,5.65412734199645,1.7287003963404728,0.7353355406329324,0.375683616103629,0.10594520879611746,-1.22569040990897,-0.14665303067717517,107.3635191995404,Normal,0.0,0
14.07134443129232,32.42448547297014,1.0,10.797157996102214,22.398732775045655,9.724468559376504,38.364679529244825,15.131480445655631,65.94068500464118,6.512378366875386,4.290865804818095,2.0745026407070846,1857.5822904604627,6956.196352734845,3.7447581129827223,4.346875871915817,5.940194056274684,2.0745026407070846,0.6956196352734846,-0.3430681445040449,0.3521536099523672,-0.7195756056831417,0.12462715818365577,-1.435964014614001,Normal,0.0,0
21.35888379335261,31.443756862960857,1.0,12.511378851686672,22.57048416797186,16.96744180963255,36.71150946165035,22.56388765284692,59.68418859390981,5.169247540130745,3.5779397744162376,1.8039965407113467,1746.4503890728463,7683.460640997932,4.399472604015348,4.3914419837200604,5.267752598689494,1.8039965407113467,0.7683460640997932,0.26712450094148465,-1.5856878014294127,-0.384416035473075,0.06491290535467353,-31.960621449710743,Normal,0.0,0
20.406569128661072,36.30673224377859,1.0,12.804721253537966,24.879228256562882,15.081760210339903,42.011652103981184,21.194550606988926,69.07138511971571,5.578095010737639,3.825066293852142,1.9429730459527739,2170.6408671913723,7618.072848572435,3.5095961583131823,5.324808918321169,5.704919860202594,1.9429730459527739,0.7618072848572435,0.35366364286065277,-0.5929067179728724,-0.35120399190809826,0.18623907657272687,-48.98697223488125,Normal,0.0,0
19.88413561722879,45.416634817775524,1.0,12.320600193440459,30.596475219630516,13.344158159915715,49.59121497879936,20.56235470997189,79.9343139823322,6.540725234814266,4.336878159188086,2.4833591496557297,2555.603445741711,7276.021799564173,2.8470856116929593,6.539977457313075,4.174580161023833,2.4833591496557297,0.7276021799564173,-0.026091126397346898,0.7405852629591481,-1.0349327744576966,0.09410290478025773,-72.92251843183021,Normal,0.0,0
16.787460580523135,29.576848121366233,1.0,11.566500585873868,20.445421122149448,12.358327396946487,34.178891295331766,18.21952498822179,58.7934047073906,5.708503058167966,4.810186196965679,1.7676410397730302,1677.37491588564,7223.706628145254,4.306554581049758,4.429133183576647,4.602043173965534,1.7676410397730302,0.7223706628145254,-0.1927334579014257,-0.7794919167399543,-1.2340699004644629,-0.06107931638086672,-3.661926828729065,Normal,0.0,0
15.956103254411977,39.19598251967566,1.0,11.202028541124337,26.616188277828233,11.752915197832376,44.303750900417946,17.128327386237522,73.75371121605731,6.567637365826594,4.886945590454933,2.3760150387151926,2106.400360901612,6799.208597821661,3.2278804751587513,4.2031880565796005,5.107768380742286,2.3760150387151926,0.6799208597821661,-0.6276213141185281,0.5355689646375179,0.7238714345452131,0.10012483649995652,-89.29573239548927,Normal,0.0,0
19.54323581917598,21.78284496029877,1.0,12.309314403938293,17.55380407641169,13.975654399107087,26.109508849276015,20.341048097213065,45.45853779472456,6.84377651974332,4.89106411954737,1.4260586333545477,1044.5017557020901,7540.227239829299,7.218970383406327,5.567581420068892,4.326663888977244,1.4260586333545477,0.7540227239829299,0.34958565897552063,0.633615104855255,-0.0217713571044591,0.17113831156510262,-21.717512142666692,Normal,0.0,0
24.47001295846473,25.679356751020585,1.0,14.370603157314523,19.396578436774856,18.602613466161444,31.296902989755182,25.268058339555736,48.47950032266284,5.359074376135667,4.5150032692654705,1.3497400369658215,1157.8473336770246,8580.450546181635,7.410692495125706,5.867399492303285,5.617546238734597,1.3497400369658215,0.8580450546181635,0.5347879491413678,-0.6367856818995392,0.31912724286502936,0.3230965717217513,-31.823130471321065,Normal,0.0,0
24.381903680037528,46.10598250861936,1.0,13.93268847519169,30.70244275483992,19.432523294034947,50.15508146302239,24.96915224763091,77.77696580050919,5.744582720473492,3.9631487936410994,2.2036265871808,2514.60421337837,7996.12787304863,3.179875318154277,4.949380386002581,4.0490989544030285,2.2036265871808,0.799612787304863,-0.6445142728905608,0.6737040515297599,-0.28968123126755385,0.05197357971460592,-169.11001454164398,Normal,0.0,0
18.195605376791157,39.80679263778224,1.0,12.531248538797412,27.175894744128808,13.799248083096048,43.3543698317022,18.808195748341312,73.4268685864524,5.820968665214413,3.947082408923941,2.168650207518492,2270.1522097556353,7342.9079285464895,3.2345443168926975,4.396357293695109,3.547577193919963,2.168650207518492,0.7342907928546489,0.12237226585160954,-0.7111874279091781,-0.0636971510553419,0.22273414903208666,-186.84631951663368,Normal,0.0,0
21.823216322937522,26.261619162378707,1.0,13.427726092010854,19.721472833241393,16.48054015352088,31.424520165793034,22.690063626163166,52.11444490808275,6.050084818996737,4.357950497319608,1.4687127737119356,1492.731833356788,8427.083619592244,5.64541026812686,5.342676169416642,5.162901003414326,1.4687127737119356,0.8427083619592244,-0.16122720986708572,0.2607534563195868,-0.6313459345128738,-0.07687373732542468,104.28918220186802,Normal,0.0,0
19.521494568138113,24.49788263558252,1.0,12.038252076795457,18.328649653721623,13.689301919553522,28.653100279018197,20.54698762041447,48.65208454499975,5.293679488699389,3.842485447231123,1.5225341301044304,1199.9112877772222,7671.906810796046,6.39372834387439,5.832192648584591,4.155217643435677,1.5225341301044304,0.7671906810796045,-0.4172899019556766,0.06632946146376817,-0.5059137444136281,0.44959464665454263,-93.00789132214345,Normal,0.0,0
19.319831742064054,46.41840157214609,1.0,12.345254377493667,30.92136638424408,14.875915956828832,51.33679909498935,21.086262676376133,82.76784919393813,6.540687396968574,4.866454278718767,2.5047168279185943,2656.1180401345255,7293.456229338732,2.7459081709220037,4.443915785235221,4.918397522843264,2.5047168279185943,0.7293456229338732,0.31644513442198274,-0.17971890203355834,0.38735289265652373,-0.02055798160967548,-58.33757241481726,Normal,0.0,0
23.00762421895349,42.286595711196384,1.0,13.084352937394701,28.64361666324706,18.170612352826193,46.87805852479007,23.570413786961787,75.24988918560668,5.4816885504177,4.755353974606757,2.189150415026213,2332.586161557813,7768.248889787618,3.330315946228374,4.837011866127298,4.591462813593687,2.189150415026213,0.7768248889787618,0.3029855427471375,-0.5246007007582163,-0.07305528875331202,0.0016493709332334738,-48.67304589694504,Normal,0.0,0
16.344947664931958,26.340161396711995,1.0,10.737197802594793,18.800175664761962,10.504762491344751,31.928393006007617,16.467465373997868,55.90302651123694,6.175965385409329,4.735625228922947,1.7509387468133109,1451.162519922187,7126.899024203215,4.911165308063061,5.840185173587207,5.588231609295622,1.7509387468133109,0.7126899024203215,0.4774982997331918,0.25298204369726207,0.0333526323798683,0.3788297593689114,-48.496183068150685,Normal,0.0,0
15.443858797632565,46.617781967313995,1.0,10.641218656790215,32.719653452574555,9.307586832011555,52.452549351452845,16.033275488548732,86.98195767685732,6.204875609811645,4.790599405997126,3.0748032258218827,2548.738960507559,6646.867908521329,2.607904540839154,6.13627196562101,5.83476738413885,3.0748032258218827,0.6646867908521329,-0.9440707006631186,-0.15379861899269365,0.885771150081311,0.09174035139290693,-103.25662142070223,Normal,0.0,0
17.426235737361527,21.10096671522501,1.0,11.217124141528213,17.264852959277693,12.555468328602894,26.68393838458943,17.793670060130353,46.21270830112771,7.027272547310389,4.539225065388956,1.5391514564200537,1145.359951724623,7332.645324552718,6.402044452062083,4.870767408758633,5.582971669364419,1.5391514564200537,0.7332645324552718,0.5960107050800261,1.0520677012513584,-0.6344365554178237,0.31433197396910284,-64.1209660298673,Normal,0.0,0
14.295779637431098,39.51038673716246,1.0,11.013725528684509,28.051207920126533,10.79025036266919,44.70309658334277,16.31043299835052,77.4210539797973,6.403050108400068,3.6761114294477646,2.546931812225486,2370.4420126382283,6707.0537361824,2.8294527773398928,3.5055292747619085,5.192709846180307,2.546931812225486,0.67070537361824,0.2667900659957638,1.329414039245207,-1.2547678176539194,0.10171247665220928,18.832546390676725,Normal,0.0,0
15.355005475651314,28.16531443112363,1.0,11.29705991844331,20.621979213440902,11.679848571683566,33.63018199156451,16.205755076081584,59.661249660590606,6.31540008207301,4.8634364318482115,1.8254288604572197,1713.3155733485487,6792.716883633983,3.9646618458957446,3.675156903967748,5.464867560440883,1.8254288604572197,0.6792716883633984,-0.05471929072044901,0.19673103017608629,1.0364670957707052,-0.648112232060162,136.29728804126853,Normal,0.0,0
21.511768647199027,46.86362386609112,1.0,13.262299757073755,32.31025706636831,17.27624838158135,51.86684227861952,23.378769773879235,81.51345957893393,6.359546523044169,4.8116455331259855,2.4362484379177816,2723.6648052549112,7731.438604213896,2.8386160401592813,4.2355202656176765,5.003218412528405,2.4362484379177816,0.7731438604213896,0.22539595476278862,0.5742828459914193,0.15427238033119206,0.07326645526687647,41.78962338654674,Normal,0.0,0
22.257739036519038,32.71741669960784,1.0,13.485035322197415,22.994898826834046,16.22300786570404,36.79296656464432,24.17606309458118,60.20790831352658,6.305420515568344,4.156531189167077,1.7052160619099497,1796.3978194760757,7903.104390376899,4.399417715103807,6.034731170814997,4.0755498650364785,1.7052160619099497,0.7903104390376898,-0.6574914787847774,0.9117799150896397,-0.5572093318933424,0.06363593063048345,-136.9253583005327,Normal,0.0,0
14.191879985800831,41.62400783941026,1.0,10.63052408629995,27.509273422507427,9.770197945908913,45.45158828193563,15.239638816475106,78.05347159539868,5.554235272663982,4.129490710110552,2.5877626727698124,2249.5548754227107,6689.873885802151,2.9738656117668905,4.421682039891918,3.8275804425253668,2.5877626727698124,0.6689873885802151,0.11388984783788203,-0.6809899051211028,-0.7046082116682637,0.09488597469894655,-43.82145298392561,Normal,0.0,0
16.47473613524335,28.286895773067368,1.0,11.318604889267814,20.38347788208189,11.600471049382426,33.52680093437048,17.707879106566367,57.74877002249318,6.693496364954419,4.61423034086616,1.8008825364519347,1645.1713822780594,7094.039984325812,4.312037068443736,4.874265085860925,5.23990516130311,1.8008825364519347,0.7094039984325812,0.13700857942205147,0.657999007241945,0.3373329730397918,-0.3145429470032841,54.26777819758399,Normal,0.0,0
19.561508179134563,25.997290522776048,1.0,12.679785927822346,20.85544741123293,14.756974644580428,31.018111502757602,21.390313873620556,52.85298801381304,6.64967346527677,4.358985476105028,1.6447791413789814,1421.3615908095267,7648.66289785532,5.381222447061537,4.804533534554135,5.020820979981554,1.6447791413789814,0.764866289785532,0.2724651127853619,0.45115766412977987,0.7523487730274829,-0.12055559113693537,-8.158073241301508,Normal,0.0,0
17.611780532541772,30.097899467353727,1.0,11.615687679532744,21.582184515932287,12.4021192192508,34.41581811229538,17.354957986203345,59.95283004960516,6.2730446154157145,5.045235995569283,1.8580203868567218,1650.5021391656871,6959.059529583878,4.2163286944309055,5.209661313290972,4.317918644941656,1.8580203868567218,0.6959059529583879,1.1363925204157894,0.7456728913524024,-0.1306046908607703,0.3681848678285089,-140.67244787322693,Normal,0.0,0
18.247752448831708,18.817519516810204,1.0,12.38506091468995,15.989186227530706,13.855287777227137,23.31739004577063,19.408570550697743,39.95272069253645,5.472283109522148,4.919600677576132,1.2910058608243011,917.2265107695519,7318.209553293492,7.978628471121625,4.392464671604571,4.499870528960425,1.2910058608243011,0.7318209553293492,0.4827749228851985,-0.11183630334644779,0.3400525564816288,-0.1866145067987608,1.3491796350050436,Normal,0.0,0
15.439765020416237,43.07282007004065,1.0,10.868225214827437,28.87017215812572,10.654186872283198,48.27862436006651,16.41236163616583,80.35051647408756,6.615989701632511,4.468122867504676,2.6563833181095995,2375.9498458093963,6609.589658085926,2.781872550779492,4.785578148133039,5.20580429002586,2.6563833181095995,0.6609589658085926,1.0420150831953947,1.0997347403201285,-1.1036005448838138,0.04029140856545599,-2.359497364249819,Normal,0.0,0
20.035602953334212,34.40250116706571,1.0,12.537688207873028,23.268088592929864,15.06066278626503,39.70985425087542,22.029858107896857,65.36676917761118,4.8329114788948475,4.45300728360769,1.8558515897945758,2130.5992960559042,7841.473990280254,3.680407669708769,4.974940167069182,5.307353083809716,1.8558515897945758,0.7841473990280254,0.21718421411964073,-1.2128517407245827,0.8890850348243875,-0.3414338914717918,229.6792859926304,Normal,0.0,0
17.576127453513077,30.74537671664824,1.0,11.957912538827868,21.348682247093404,11.67279344404472,36.545941666694254,19.051187204985247,62.39985258693604,6.281428960091196,4.508768450836529,1.7853184807777522,1742.218883407676,7062.079524682935,4.0534972912645335,5.903334009468358,5.800564950046013,1.7853184807777522,0.7062079524682935,-0.002255485303599869,0.9323403362017446,-0.1394230592218486,-0.16390249068002039,-28.997451244534886,Normal,0.0,0
14.860415327973532,24.376406367362705,1.0,10.70522753242005,18.671161620415756,9.46941454750788,29.259198516997998,15.125584996025124,52.542610840199565,5.471826768248271,4.813746948335922,1.7441162800016552,1379.4822190710759,6537.811896225245,4.7393230632778405,5.391000780465653,4.882792149635293,1.7441162800016552,0.6537811896225245,-1.501137122744339,0.23298388355230149,0.42927678828566673,-0.5688481407145192,0.8575889165142598,Normal,0.0,0
16.953990617105436,24.90655488227828,1.0,12.309982228081937,18.287381275216372,12.042109282044672,28.111795178036996,18.580266496205827,50.379789232744514,5.674351936819928,4.610687626988114,1.4855733287330501,1352.742502221098,7379.350944178475,5.455103932982186,4.911881335060764,3.205240295758717,1.4855733287330501,0.7379350944178475,-0.6023614739980445,-0.7206858379161876,0.8215686615116722,-0.12799518750388383,73.3711955324809,Normal,0.0,0
17.981767410117477,45.36697109633658,1.0,11.698081464083467,31.48680572247369,12.667039083092346,50.202778169349976,19.172401930190166,82.66891821789054,5.847829697541039,4.081088370611175,2.6916213414265746,2616.7099270216604,7193.915322352447,2.7492215503384294,5.314728327025131,4.835807073013399,2.6916213414265746,0.7193915322352448,0.0776378976286054,0.21132688374471265,-1.6108421483797617,0.07025749101615597,59.13736627832759,Normal,0.0,0
16.50940848279477,30.126620999343764,1.0,11.322656314506347,20.837558120231748,12.544105263724425,35.30512821509698,18.147837681547795,59.605593771778565,5.8802644674418385,4.0979250192125205,1.8403418368828444,1649.2016536291837,6906.100086421228,4.1875413302089965,3.9653032190703428,5.178507215753214,1.8403418368828444,0.6906100086421229,-0.34485645746605087,-0.9701319117723202,-0.06790579661012774,-0.008509943149421773,-65.83196780645358,Normal,0.0,0
21.21730033760072,31.042279338951634,1.0,12.83157722977376,21.413547455091358,15.650635900693104,35.859095429524686,21.49160890878723,59.65801680156083,6.598313934493505,4.045968783835425,1.668816472958945,1740.367283190989,7616.139090826944,4.376167699994131,5.566664436907615,4.816816090573052,1.668816472958945,0.7616139090826944,-0.28586822350949603,0.7211743213246047,-0.1292293613671589,-0.39240529900157384,79.55860412782295,Normal,0.0,0
18.237853181706583,35.98748700930272,1.0,11.605921139994898,25.09686061167213,12.10394986525853,41.724395044927476,18.703759716393165,69.39905263752313,6.343476833885408,5.361414941684529,2.1624186748250787,2083.680059316103,7123.858227072163,3.418882949530326,6.133903316448054,5.736908035624758,2.1624186748250787,0.7123858227072163,0.030538997459871098,0.16257036158291616,1.5397148671540863,-0.10028066633168287,106.56130356850417,Normal,0.0,0
19.18623023033279,46.67849807351889,1.0,11.983299925133341,31.466161480032593,14.564323639367577,51.8777770001022,19.908407894401204,83.58835249562644,7.099423926741166,4.491201035372181,2.625834425961133,2617.9069191790663,7187.298652309474,2.745437051124528,4.621906590965212,5.199278926583311,2.625834425961133,0.7187298652309474,0.5621464307327528,1.174091545276915,0.07383502038339973,0.010908800832455157,-10.185863703737141,Normal,0.0,0
18.374229172295017,32.487265151169716,1.0,12.038912156506708,23.068877202933578,13.6075860712358,38.11479553310892,19.469045381086463,63.75049415325505,6.1224696135222345,5.031754464225763,1.9161928339568015,1837.4262508650872,7180.705586865912,3.9080238368669926,4.766643101059216,5.627530381939202,1.9161928339568015,0.7180705586865912,-0.0022093172145005724,1.2301096713239694,0.641551458855143,0.003178230486380773,-27.81652390147815,Normal,0.0,0
17.702966049593467,46.65795821765987,1.0,12.095754628727112,31.6643665482301,14.562902618495015,52.32872531191542,20.047992310886787,83.96173367102976,6.513094834053432,4.490121070082075,2.617808274072295,2620.534167259021,6800.239641795953,2.5949822470388715,3.1400634310984525,5.670767094255552,2.617808274072295,0.6800239641795952,0.19737123079021046,1.1055774381955397,-0.28585637807072484,-0.26939878083358915,76.27025172552885,Normal,0.0,0
23.39361701810276,27.199547057032323,1.0,13.480150481086033,20.617906499838927,17.935307001524095,32.50195402169312,22.901839549981496,51.83923758744784,6.734381872327291,4.514916893563319,1.5295012120797806,1362.9062881324085,8383.561477473986,6.1512383870221825,5.458310016578665,5.3024069646608005,1.5295012120797806,0.8383561477473986,0.07476386978431293,0.24705302697718956,0.36810464462121484,-0.01664743266645452,51.969283144082965,Normal,0.0,0
15.149163571089197,47.256820451011826,1.0,10.994146419509851,32.088693073342256,9.668812365275093,51.81232006059245,16.28432883958215,87.5296247668437,6.174885908857529,4.464341966437033,2.918707087291353,2538.900392115689,6319.326781729433,2.4890014595899443,5.480351205814104,4.555499609580622,2.918707087291353,0.6319326781729433,-0.3102032076921546,-1.552137292264561,-0.17821995423410364,-0.10041759802172079,-52.865974836106034,Normal,0.0,0
19.133401877432306,32.888350502106924,1.0,12.159180210924632,24.146039555241675,14.379536317772567,38.3355729696747,19.84888011602267,64.39258680808327,6.180598942026998,5.169098066469327,1.9858279206641938,1987.2091270749943,7590.416951622177,3.8196367197621703,4.753865559659738,5.4472224675677765,1.9858279206641938,0.7590416951622178,-0.16706662504060432,0.028523718933909592,1.2378950641506714,-0.1793237742789997,120.01504443858198,Normal,0.0,0
18.646614256663483,42.27648254505972,1.0,11.794886045092987,28.71201483266823,13.814753751657669,47.81789177515192,18.559834966304823,77.76102197371077,6.602253775803078,4.5396075239020695,2.4342765773996824,2339.8917087114373,7716.881358198974,3.2979651705542428,4.831860505005814,5.541409230092199,2.4342765773996824,0.7716881358198975,-0.029051673223065677,-0.4585837167298923,-0.4619954109068063,0.3698517044030831,-164.14457316315747,Normal,0.0,0
14.958289888303542,35.28719471870532,1.0,10.349109616451596,25.000841592771213,9.412096855630764,40.11230588578897,16.086951240701758,71.93694503704528,6.694780129290031,4.371341057367164,2.4157480710251926,2059.0888555420684,6851.75222296822,3.3275651045979036,5.546193032672777,4.825111167083648,2.4157480710251926,0.685175222296822,0.7831022253859743,0.7613183502956646,-0.06861632009846463,0.10136476060251498,-84.66705582583427,Normal,0.0,0
23.39916020148397,44.0266492940412,1.0,14.377170327495147,29.052900635997812,17.243000851060607,48.9647904863737,23.786290503658776,78.40794284688657,5.665812658350233,4.952459259346942,2.020766254708449,2638.2150785673894,8084.544818079392,3.0643994433044797,6.156159350423362,4.938141192332502,2.020766254708449,0.8084544818079392,0.8728956484830377,-0.4472413466719525,0.49182715546663136,0.014512320987306815,39.89756927005419,Normal,0.0,0
14.833955947053212,35.11184066961781,1.0,11.012233181677237,24.46063409960083,10.465923666111383,40.73826536321702,16.044591306508572,70.35963220367371,5.8661445864762625,4.283286507609246,2.2212237696074024,2059.5330225806892,6404.868681423631,3.1098645232685014,4.368032280941829,5.626424693599205,2.2212237696074024,0.6404868681423631,-0.022738199006894888,0.050872255388136445,-0.362619876103909,-0.0752690854284861,-38.77801323225867,Normal,0.0,0
18.781466387915653,36.24567630629499,1.0,12.536348277593605,24.73179847132051,13.545510040121938,40.532999295554184,20.37843433076341,69.08854537001969,6.196862499657199,4.306551724674374,1.9728072261301168,2115.8649715634997,7395.317622323067,3.49517465514747,5.235956347793715,4.287322989259195,1.9728072261301168,0.7395317622323067,0.523128606557492,0.4287349685559674,0.011722090400179574,0.1412201209584345,-57.46616660855352,Normal,0.0,0
15.970148129438993,40.26164838926771,1.0,11.04069646770723,28.658777285909927,11.228464415153184,46.27412149638757,17.06036541699891,76.97484072300836,6.838784724937706,4.40590407147446,2.595739985220458,2295.1431364217524,7039.504533669753,3.067130943582328,4.741683714285809,6.01247310711986,2.595739985220458,0.7039504533669753,-0.4595545220382462,-0.2070498197600381,-0.2622200517017257,-0.11882626546767305,135.00704860896894,Normal,0.0,0
16.924491825266305,41.46742516976583,1.0,11.425527742672193,28.57410501688145,11.530477771970968,46.00792114578364,19.313408896879416,77.19945426622934,6.050071456230039,3.752169874562316,2.5009002350204406,2365.195368662206,6719.119695907748,2.840830734294983,5.3940140532953365,4.540495976017809,2.5009002350204406,0.6719119695907748,0.5276736973053175,-0.868376128684468,-0.15188946996674613,-0.0493824088572814,-99.84736017075556,Normal,0.0,0
16.995162922521438,27.76629736437538,1.0,11.523549744446207,19.382847279737557,12.791515703336163,32.711224000348054,17.988223428092752,56.35968439714975,6.179229788183384,4.0531218308527635,1.6820205326990627,1472.4051087290186,7295.156213282162,4.9545849644459246,4.2036472191852745,4.944926635972674,1.6820205326990627,0.7295156213282162,0.4521025677419104,0.6928450865272131,-0.07152920089515558,0.5520524653350041,-146.82827231497322,Normal,0.0,0
17.735659612624826,46.926412399654616,1.0,11.555376681277892,30.740441867121785,13.050532623349191,52.33541762513719,18.476579360780704,85.37594066669848,6.3680721311305275,3.7226449634600733,2.6602717258821755,2622.567152373051,6674.560278969929,2.545048378620314,4.685126989275634,5.409005225482574,2.6602717258821755,0.6674560278969929,-0.0024405142393817414,0.6042922371667396,-0.1151639325014826,0.0765584537925661,-203.0107566913689,Normal,0.0,0
22.26633937782519,22.10920615351249,1.0,13.609183937060608,16.963010311272875,18.255069688241687,27.342072347728177,24.09702786270641,42.54365456853298,5.5384174379859035,3.919049889200094,1.246438463152747,959.6755294424448,8080.570078661047,8.420106411753274,4.011269689583504,5.232866194215688,1.246438463152747,0.8080570078661047,-0.30491648851510433,-0.118779065834965,-1.354494853865711,-0.39081469981476147,9.50494275863582,Normal,0.0,0
19.571150312438924,34.670344400936216,1.0,12.659460732826771,23.93110828711043,15.043947105967206,38.873753057014376,20.986535287236308,64.8192665885167,6.155704673725338,4.683526763340444,1.8903734362914506,2004.610303655091,7977.255062422619,3.9794542848938526,4.527203206471718,4.20340865607816,1.8903734362914506,0.7977255062422619,0.25423239456880253,0.070378702850312,0.8787829801557412,0.13435539476481972,89.38751472759259,Normal,0.0,0
19.673412788317815,22.56557034235607,1.0,12.569103396399061,17.09613505960607,14.89346652193802,25.91276415521004,20.003195173460234,44.71223499174631,4.920875168626036,4.481419607533058,1.360171407652193,1036.6710238625617,7606.741872540372,7.33766228383446,4.779946266379795,3.3471938128539698,1.360171407652193,0.7606741872540372,0.1632039989867451,-0.6948034288932305,0.1048625354467001,-0.14188942139628047,10.39373634044955,Normal,0.0,0
21.53683186727957,47.426343545398026,1.0,13.207009279554434,32.83859241737357,16.644041731902906,53.25738576605365,22.362239402239773,84.18022296732745,6.269248926820541,4.493985040050527,2.486451831923105,2755.489632337567,8185.46224415765,2.970601721050088,4.892790135376664,5.831042220655625,2.486451831923105,0.8185462244157651,0.049673859545748655,0.6084238662411137,-0.2623124566650876,0.2909731628010581,-47.78798169444735,Normal,0.0,0
24.67479867748843,38.70398319298785,1.0,14.374403287393418,26.332797562465622,19.37525057511581,44.33533906706926,25.17054856143532,68.64425378773177,5.839879628849284,5.37977363472465,1.8319228308809108,2124.8670013355622,8258.309668795588,3.8865066206990444,5.2995481023726185,5.6313558740814145,1.8319228308809108,0.8258309668795588,1.2900010208670096,-0.2803310482147614,1.129881064102781,-0.2924222005339492,38.302440843014665,Normal,0.0,0
17.17478754284917,22.459814099481132,1.0,11.067841885937357,17.137882203726903,11.676764456513613,26.953849764662976,17.289330600390777,48.582639630861586,5.625655563315021,4.545646886087727,1.5484393778250531,1270.2650899364353,7259.67069999064,5.715083219640333,5.498023086335557,4.494035665181844,1.5484393778250531,0.725967069999064,0.47693981759868365,-0.3054033422138609,0.008183346804614189,0.3474307830805943,-3.135130121936754,Normal,0.0,0
17.672625949480846,38.26115005455558,1.0,11.556166470419242,26.806212982075824,11.207439752712068,42.802993513196164,18.14005587698417,71.61004124431936,6.150357270908864,3.946708753106061,2.319645796959805,2207.338640625334,7239.041460119244,3.2795337003969816,6.465186196768778,4.541843458640585,2.319645796959805,0.7239041460119244,-0.46787684515315675,1.497358579755108,-1.1747064388280588,0.12767005472713366,35.93494576989724,Normal,0.0,0
20.439016764331598,24.405099946249422,1.0,13.046402857376638,18.25344486609484,15.491033268249739,28.910330182670688,20.631348601139905,47.58485315167062,5.632963265928236,4.659239033398291,1.399117064346519,1174.6023507834798,7849.981944793185,6.683097424040667,4.947983496081859,4.505230236421266,1.399117064346519,0.7849981944793185,0.09910999440676704,-0.31574376096747425,-0.6618418125669123,0.11938256745610332,-19.118171540288586,Normal,0.0,0
22.117500724036468,39.890655182590024,1.0,13.9893231712593,27.15147135527489,18.737258617067145,45.2035797215592,24.98070246605737,71.55604582602092,6.233807413283844,4.75294253226768,1.940870978737333,2416.906198531325,7731.457694993149,3.198906808916003,3.380242106969323,5.3129245389691775,1.940870978737333,0.7731457694993149,-0.0012562713495896105,-0.1447517710533779,-0.18140880534816173,-0.3982265918117296,129.13758523264096,Normal,0.0,0
16.13440892755212,28.97118203699372,1.0,11.334282398161188,20.80453754485688,11.207159728730517,33.469281492747236,17.760868077464902,58.79008678664923,5.783944119773493,4.548796630425907,1.8355407792055805,1771.6227860716822,6912.161235689227,3.901598743271951,4.9272491988216025,4.498099455753515,1.8355407792055805,0.6912161235689227,-0.06872335750004765,-1.5817002348062825,-0.2466444063199109,-0.4244124260806985,155.3226170344958,Normal,0.0,0
21.15218144616501,24.803658107755066,1.0,13.091920167936408,18.606311514050056,15.441236857530885,29.193597823283323,21.1753414082752,48.95932513260189,5.411105116149565,4.656618263687359,1.4212056959848423,1228.735738175304,7124.300000630739,5.798073401210305,5.710944588634124,4.389939715528257,1.4212056959848423,0.7124300000630739,-0.14145129841756443,-1.029356615450034,0.16610956352779027,-0.22638545150112677,-44.245023649310724,Normal,0.0,0
19.411706561252675,31.241491658778518,1.0,12.62108922038132,22.504985386854468,14.305800010493396,36.78655214889198,20.487920116813537,60.88413806457431,6.035248114510582,4.1894941225963125,1.7831254493084494,1741.5028662024135,7207.57562578741,4.138710171350174,5.105906550759279,5.54506049011346,1.7831254493084494,0.720757562578741,-0.876638295458001,-0.6169169518196576,-0.7081273834405666,0.22867914465002492,-150.4357956307672,Normal,0.0,0
22.44970836901373,23.043880221988463,1.0,13.410940661553049,18.338660986176944,17.361627868471214,28.367578199909982,22.700817710313583,44.102814432003115,6.807056961512243,4.550450767573534,1.3674403197346816,1014.4804871221406,7881.987253794173,7.769481378743565,5.088080500542517,5.323697977921519,1.3674403197346816,0.7881987253794173,-0.4501946557808125,1.1035198966724433,-0.5031288751481133,0.006849194101166134,-28.41857021677265,Normal,0.0,0
21.78063381122065,33.67661054920141,1.0,13.341332299922563,23.449189995762403,16.81895950062315,38.478630358166015,21.516241758079993,63.332417370197234,6.362662031573313,4.787673665903784,1.75763480502607,1919.9199142702248,7815.853322139179,4.070926742332396,4.961674310597498,4.802019808964602,1.75763480502607,0.7815853322139179,-0.42053260058676756,0.804094788847113,0.5794353552993048,-0.0036521763950005948,-69.06250518187198,Normal,0.0,0
21.63656475774747,20.683942157275172,1.0,13.640525817940333,16.905992564346096,18.132922972651368,26.701920288485823,23.848603797909195,39.95888520186932,6.162425829255523,4.336688333216098,1.2393944918245707,809.1235673608871,8058.6131102185955,9.959681605250134,3.5036417850961,6.017978131210651,1.2393944918245707,0.8058613110218595,-0.13825615192003937,-0.28748708680861856,-0.5699405061437215,0.026068644717861744,-2.6414249783917967,Normal,0.0,0
16.943941417305737,33.7827566395184,1.0,11.69014984086971,22.831102775500085,11.512609018447563,37.78227296748044,18.471139668242937,65.99399980152867,6.252633757966385,3.785250880818266,1.9530205417624933,2036.470014373654,6973.150327719227,3.4241360189454695,5.431332398858174,3.9995163279620414,1.9530205417624933,0.6973150327719226,0.035575759294800946,-1.1761027797659684,-0.8653114906077466,-0.20833547248525264,10.35605954685434,Normal,0.0,0
16.960221845141177,44.73608921093903,1.0,11.790479228046342,28.302976630876575,12.53902396844928,49.262625559561954,18.590765079445315,80.95738773964628,5.5749879161438525,3.8470088136061964,2.4004941685111065,2495.7833203967157,7022.254415739504,2.813647466248507,4.421197876691897,4.526536348622926,2.4004941685111065,0.7022254415739504,0.3235179199149769,0.3533458922118946,0.006523905440452449,-0.1569672672508715,-6.254592684684212,Normal,0.0,0
21.805660013924815,25.236550318519626,1.0,13.363822818416711,18.638516747723493,16.61423946635189,30.707743791497656,22.215401398319386,49.17045522738023,6.012631415549195,4.7713381732801645,1.3946994809028532,1268.542479939615,8179.403366668303,6.447875018783492,5.191420547572925,5.47119347297803,1.3946994809028532,0.8179403366668303,0.07117825674333744,0.04553307608528723,0.23774761845317371,0.11556849971960759,14.17633610486564,Normal,0.0,0
21.818644931094195,23.384678948409135,1.0,13.009291814980402,17.597761759733185,15.642706646965642,28.122165172016206,22.61306865984454,46.35248503907466,6.3790399934700455,4.174789773663402,1.3527071273371767,1131.7489416702458,7774.340702246611,6.869315637064493,6.175938284128552,4.737486223607071,1.3527071273371767,0.777434070224661,0.2508442564627842,0.7848400190660989,0.48203040070859693,0.3111422122196794,9.690176603606233,Normal,0.0,0
18.02757428514129,39.22317539605223,1.0,11.456993760779804,26.467404175213783,12.912235535607019,45.158653064055116,19.385024157622688,74.60429905552938,5.631221567966028,4.512274916201994,2.3101526218700075,2252.7316924095417,7108.705778020211,3.155593629713034,5.115338749534272,5.935477668002889,2.3101526218700075,0.7108705778020211,1.0482519287584324,-0.04690471940084695,0.2767941649858141,0.1417930077106928,-6.691104132125929,Normal,0.0,0
16.951882081617878,23.701315864870214,1.0,11.42492936040122,18.069839670454158,13.463802882348858,28.705908158274696,17.793305630769833,49.90871622789499,5.324102036968345,3.900494803742494,1.5816150017595891,1267.107691987767,7159.3449130476065,5.650147148752945,3.48807919926902,5.004592293404482,1.5816150017595891,0.7159344913047606,0.36082484804978066,-0.8118985164732493,-0.28534520356329995,-0.018262336605696206,-29.929660133595917,Normal,0.0,0
22.35093313782416,38.46228413650974,1.0,13.587798101038564,25.157722495502693,16.885794022685896,42.45581729011519,23.009445078851268,68.8350186512897,6.307322024040911,5.127579208352361,1.8514936937118458,2185.618308721452,7915.17364039938,3.6214802963604455,5.465139115138264,3.993533153605455,1.8514936937118458,0.791517364039938,-1.098265021905064,-0.31297624905562493,0.23504874922736807,-0.13440395208597833,82.52562492934112,Normal,0.0,0
14.259729527127305,43.15345906607836,1.0,10.809250795812876,29.78376296637884,8.21673952914833,48.67194153343323,15.221878330480907,83.2459182725338,5.8312617984366915,4.9139691337236036,2.7553956818095133,2438.7739054536596,6148.439505814559,2.5211191132007906,6.042989997978976,5.518482467354865,2.7553956818095133,0.6148439505814559,-0.26145717987213857,-0.6970431260841119,0.07215476898374273,-0.33342234418079597,79.9177113937626,Normal,0.0,0
23.03173062627923,26.13035090532484,1.0,13.804542178287178,19.429482462717054,18.088642789934443,31.705070279064987,23.771129379159948,50.73325028773264,5.919385284409599,5.444689773008677,1.407470252311388,1393.6954801136383,8296.299558698882,5.952734781074574,4.943087836344787,5.574719373740148,1.407470252311388,0.8296299558698882,-0.3397355025664339,0.8303643991936394,0.3831387178782295,0.16190093164991204,-27.295722859596026,Normal,0.0,0
17.483316915684714,40.11529903738122,1.0,11.839499176850701,26.869218066356613,12.490188820216112,44.864928870096136,18.61025886026076,73.91907938707405,5.83371840926082,4.669796311627592,2.269455630259506,2265.7412139659423,6826.616487757776,3.012972728605885,4.993128095468602,4.749629832714916,2.269455630259506,0.6826616487757776,-0.6287080057372094,-0.4471124946405478,-0.3935860925029253,-0.24123439913350841,36.51275296038284,Normal,0.0,0
13.52913513494707,37.02744291702014,1.0,10.691951533172439,25.410800119992967,9.001234257486367,42.23132060643553,14.468338961595622,72.25126086816799,5.718062661723771,4.161351028966484,2.3766288166528247,2116.201830532578,6776.35135958928,3.2021290511235865,4.527900877460704,5.203877689415393,2.3766288166528247,0.677635135958928,0.09606165228358066,-0.13219439288042167,0.009680985219207017,0.07840601774099776,0.016601306967459095,Normal,0.0,0
18.38270804131271,25.351747066524858,1.0,12.30506978833434,18.450528418949503,13.084582628421886,31.037942330172342,19.96613664719121,51.121727222379114,5.533029773676868,4.24477957554636,1.4994249310508816,1320.0338504327426,7692.316849447845,5.827363326270835,5.298125412890824,5.686195263647484,1.4994249310508816,0.7692316849447846,0.0035304656702663806,0.8451131624275767,-0.19483613611663664,0.18899604743047949,-41.90780917279699,Normal,0.0,0
15.584826640765153,32.717731520677354,1.0,11.054691193879263,22.215444514197358,10.315328641518088,37.35851082762945,15.133103942704352,65.2351280315531,6.002765569314636,4.0878503958911985,2.009594309291747,1906.719490838622,6386.959477483,3.3497111180595622,5.269497999247065,4.640779306952098,2.009594309291747,0.6386959477483001,-0.5605704373469109,-0.5069879607860264,-0.6217499082541043,-0.33339604557033553,12.888000911048948,Normal,0.0,0
15.957664020480905,18.929298752644737,1.0,11.219637285490853,16.15052849092298,10.569831223049164,24.525099463305338,16.6058524404333,42.914085555225505,5.852359763639974,4.679051806329608,1.4394875770011493,974.805811039166,7213.3516791744605,7.399783215782082,5.3878327974317415,5.595800710660601,1.4394875770011493,0.721335167917446,-1.0660097423078057,-0.008971131963191326,-0.44037313600712125,0.5746941689223464,-67.39798650562466,Normal,0.0,0
16.31259647205027,23.673290568932874,1.0,11.461409100284591,18.268575883637283,12.159758171795449,29.644944514032144,17.316701564942356,50.460169735031954,5.281880290843573,5.515186495379552,1.5939205837425057,1360.4063541125838,7258.829090499279,5.335780054654579,4.152838300254821,5.97165394509927,1.5939205837425057,0.7258829090499279,-0.904827208220162,-1.8740352719778413,1.488717908926528,0.003925347777109955,53.65741585146361,Normal,0.0,0
19.255879323731396,31.417916775458163,1.0,12.490896638578922,22.206595295249983,14.107561221803458,37.13058347432115,20.143602022489347,61.567034249858466,6.005287602764538,4.8976777068965385,1.7778223563762037,1893.1151544197976,7654.316186837961,4.043238557869903,5.148318101927938,5.712666698862986,1.7778223563762037,0.7654316186837962,-0.20310340904921276,0.7166019271394122,0.5617125186093377,-0.07285808393080018,93.59493572071278,Normal,0.0,0
