T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
15.253748243642749,42.87493734227485,1.0,10.683429910406309,29.14028129806584,10.128562575654389,47.15068648204519,15.85227187793147,80.51685021818892,6.206739772027861,4.730675055992853,2.7276147775052504,2358.829239076562,6685.972401592612,2.8344452793920967,5.12518566798836,4.27574913977034,2.7276147775052504,0.6685972401592613,0.6792615790556624,0.15039417182009096,-0.5619555510997909,0.023749717837969975,12.912947268302105,Normal,0.0,0
23.018328237778665,44.60874210853678,1.0,13.829508716497465,29.360970527728032,17.671375854337995,49.179057528045625,23.682954288850183,76.39782109917498,5.973379600680461,3.759893669437595,2.1230667791331452,2687.591896918593,8032.610704413286,2.988776202824142,5.346952383440669,4.5703154195088445,2.1230667791331452,0.8032610704413286,-1.5667832573306129,-1.1425134720657342,-1.103304587161884,-0.09651352281302916,131.36850044183302,Normal,0.0,0
25.86405364788464,26.697651677240916,1.0,13.852740223409299,19.067526822371146,19.471716170766477,30.960968740383016,25.77608160629651,49.33412954353651,5.461386062762621,4.614484967832195,1.376444408460757,1166.8028428286862,8512.04568985621,7.295187650743474,6.392337477118161,4.2633170631421,1.376444408460757,0.851204568985621,1.334319255563507,-0.8237143891934249,-0.591818982485921,0.05241781607112195,-11.013666820084609,Normal,0.0,0
23.54186487354576,19.95427642076991,1.0,13.55152085098709,16.212012126447632,17.59010307834727,25.075967449632323,23.68085923683988,37.790476927185864,5.803049063577848,3.832041345304283,1.1963241841794274,700.6180273206544,8353.404145233817,11.922907803527991,5.95176179519849,5.121691028862411,1.1963241841794274,0.8353404145233817,-0.10889588628005242,-0.7952001755152969,-1.1100525240521106,0.013469881497366387,-4.609354035531396,Normal,0.0,0
22.39055427647376,40.90696895648096,1.0,13.243817025935744,27.570820150355754,17.068735772913996,45.5575141124705,23.31910163450345,72.61719859735702,5.729212069102861,5.522411624238323,2.0817880597687988,2309.0933818873946,7802.55620714152,3.379056156128215,5.321818503559765,4.6505451559895405,2.0817880597687988,0.780255620714152,-1.2176615902936447,0.07859377851026839,0.6281060646057126,0.016799825387423972,-102.24895802882111,Normal,0.0,0
16.11144790064691,48.076203299739426,1.0,10.843391337131285,32.67414719371864,11.297344540825884,53.76853179534915,17.32334560259598,88.6080757762987,5.372169896852214,4.743580908912835,3.013277504965792,2571.5342113802863,6262.570341596226,2.4353439724353323,4.814103359821024,5.692328495609722,3.013277504965792,0.6262570341596226,0.12680316049343787,-0.13550381065159733,0.2960692512551688,0.01944908846240878,21.291759928830743,Normal,0.0,0
19.281885002133624,30.628026527432382,1.0,12.23680889413711,21.59959767858266,12.804771775880193,35.99933989196521,19.492274273335724,60.420236673237746,6.987671558922763,3.7370715086336643,1.7651332030633775,1774.9458610887177,7218.757225303771,4.06702952667859,6.477113226253431,5.371313364532824,1.7651332030633775,0.721875722530377,0.16274945135059937,0.5240463052498203,-1.6483273522301172,-0.0004929791799703764,-5.129427760269664,Normal,0.0,0
16.341432980982788,28.878637634220294,1.0,11.03599780816255,21.244554566281092,10.809176705417421,33.86560797708407,16.205753822720688,60.57414290021596,6.595775406325073,5.25607177906096,1.9250234492225062,1783.0773284845075,6939.372052803293,3.8917953483830563,5.532256275565366,4.986970342863774,1.9250234492225062,0.6939372052803293,1.0109600343107843,0.3498103056469182,0.8447091098029595,-0.3289294092665682,92.88356136600237,Normal,0.0,0
23.050548880573555,40.77136743775477,1.0,13.205940082931994,27.174630633630425,17.503607340798496,45.434872262086124,24.737776906309985,73.39217882044422,5.592856223463359,4.763278625246787,2.0577581348223934,2373.094290045128,8156.757905770907,3.437182390934746,5.546941539775059,4.663504824331355,2.0577581348223934,0.8156757905770907,1.541371651131584,-0.8050043169769152,-0.18290806200893872,-0.10127224869030682,17.072780650792083,Normal,0.0,0
21.668899426361584,23.060210217302277,1.0,13.347724043535896,17.503050922856744,18.395030611631178,28.352513173522443,23.663105928789143,44.16013935563598,6.14808479231437,4.995718046658757,1.311313514256628,989.2711884846001,8114.31112615246,8.202312187603727,3.273868814730406,5.2923029562201656,1.311313514256628,0.811431112615246,-0.21548674667369738,0.39889907050032214,0.4269057440551087,0.7123123791536559,-83.70921390357557,Normal,0.0,0
22.136632185229573,25.87980453585522,1.0,13.451259627700347,19.55274603463742,16.382848692056296,30.844327691598373,21.91727379082548,50.61222019021163,6.448680729510012,4.493444284501665,1.4535996312473372,1314.1933050990742,7860.207925874118,5.981013520139302,5.753783493173277,4.9645231557431515,1.4535996312473372,0.7860207925874118,-0.15178368485138094,-0.31508530286861536,-0.5795508696546152,-0.17188326573861978,37.22576252755107,Normal,0.0,0
15.38959718522764,22.412465424324747,1.0,11.019873169306798,18.08873722962117,11.411274919939526,28.440622288395605,17.688740211234656,49.19624398875027,6.594168269179469,4.3439523399768545,1.641465101431747,1346.8247077592198,6759.754935641037,5.019030982055254,3.9783222652881136,6.0281568640708585,1.641465101431747,0.6759754935641037,-0.8969190713844171,1.13678591475054,-0.4087956821272831,-0.4020551561559058,-1.8077245302044957,Normal,0.0,0
19.18036843800382,27.717559958483434,1.0,12.78407168471398,19.92929148282106,14.396605134169,32.88286537648904,20.402237509152677,54.009220669672196,5.979937971098336,4.857769025852,1.5589158113569308,1459.220979015657,7539.943526448447,5.167101922790781,4.783763303834821,5.165305418005609,1.5589158113569308,0.7539943526448447,-0.24684672614873904,0.5232054842154819,-0.15163659575137167,-0.05133896456655762,13.916107425564633,Normal,0.0,0
16.357559143405958,44.49502457500796,1.0,10.912256005019412,30.71846224321856,11.089229114770188,50.0787757431067,16.76183905686173,81.70048894071462,5.982986998658462,5.1479763441421325,2.815042300060474,2515.435268361718,6684.744278581406,2.6574900823964054,5.26833002863577,5.583751168098743,2.815042300060474,0.6684744278581406,-1.0861544617174985,0.9109973436018572,0.01068101145146283,-0.05068145124063861,-34.790358376517815,Normal,0.0,0
20.30224629254022,18.78601794532555,1.0,12.799831492554999,16.465581949160597,16.110688328751806,24.459519921478297,21.834571691450293,39.30510391801429,5.760861430995902,4.736835945408401,1.2863905246516547,815.5672557795467,7742.669500873175,9.493600246950168,4.191557963788416,5.673501976152746,1.2863905246516547,0.7742669500873175,0.34425571586827175,-0.5744457242573082,0.5032037819260378,-0.20563929342011633,-9.975326841465744,Normal,0.0,0
18.44899089233246,42.74042702505014,1.0,11.944488328792165,29.255085199702215,12.623655255711412,48.129650394198,19.528645196909903,79.28215845011894,6.17620968950502,4.199651686115332,2.4492539482987223,2522.643347723729,7384.635417154386,2.927340253554988,5.825335636621048,5.389223369147864,2.4492539482987223,0.7384635417154386,0.7631146639106987,0.13912660120200915,0.1723430257952394,0.07470487346801802,82.0532648396279,Normal,0.0,0
18.272970999049235,41.341633867297794,1.0,11.786450516042894,28.41386499789433,13.065142776636293,47.14966097454341,19.979561119282117,77.98305600215535,5.506241110075653,4.839201437648317,2.4107228006616035,2456.0563322064677,6985.397005774516,2.8441517868195585,5.207828222412942,5.808027107245614,2.4107228006616035,0.6985397005774516,0.2975671945350342,-0.3799200753314338,0.35792798013996663,-0.24753882892529688,98.2742370536389,Normal,0.0,0
16.225555397625907,44.41761634247166,1.0,10.932459465091082,30.879638162052093,11.196743192965686,49.93104270836051,17.988342317308845,82.8816799780033,5.397991543081971,4.467419190929655,2.8245829093311734,2662.1132224472753,7186.021811097155,2.6993674613475154,5.0288122046602215,5.513426365888847,2.8245829093311734,0.7186021811097154,0.38018703381968066,-0.8822725945544514,0.2838409183557129,-0.024013486731310874,140.18104399538743,Normal,0.0,0
19.27584330069999,22.873790932859478,1.0,13.147638669258036,17.60337800960833,14.285489479390037,26.67480085448814,21.202044311280577,45.62228385251912,5.3935546827290715,4.43783358957555,1.3389003495181806,1088.036027529395,7862.127246949849,7.225980618309482,4.990353821309952,3.801009921628662,1.3389003495181806,0.7862127246949849,0.7118535367132282,-0.8090653629241444,0.17507920428908452,-0.2669938111149426,33.803675785404494,Normal,0.0,0
15.63402716364023,42.68510988070469,1.0,11.260928675189865,28.88962580028802,11.553016598435741,47.867423404332406,16.66518192705092,80.19465055467688,6.085169385403394,4.967341031448165,2.565474538875092,2453.1896696896433,6861.757294350749,2.79707573333245,4.081010565204489,5.18231352362772,2.565474538875092,0.686175729435075,0.19944822053564337,-0.7597419248171136,-0.20375011593844405,0.026533734950999754,-17.435122794145173,Normal,0.0,0
18.200907440874126,39.98240308340233,1.0,12.006006784063315,27.677008879846937,12.804130388325063,44.5261370425755,19.87563576404308,74.75401989961237,5.80461452893334,4.446394415523882,2.305263471663634,2277.347598634168,7194.52967172556,3.1591706404593025,5.396777052549062,4.543733959173167,2.305263471663634,0.7194529671725559,1.2287291476916522,0.04706452532275751,-0.6680130858344207,0.4596020771494529,-34.61046984479708,Normal,0.0,0
19.26458207640837,28.00783366724781,1.0,12.242103277441412,21.05741527536145,12.329902630963307,34.61688039618066,20.080308113161642,58.54906720721023,6.292413818529806,4.294161943830469,1.7200814923824455,1566.9105790914005,7570.975565013613,4.8317853399163155,6.934679445445063,6.609046728932853,1.7200814923824455,0.7570975565013613,0.6049273728094562,1.088901544169878,-0.227933015947551,0.6042361055484395,-112.26121696673454,Normal,0.0,0
18.96072929677669,41.80480789775789,1.0,12.124405431351233,29.10069275185879,14.131364087382778,47.969146941594495,20.16911116138397,77.94780640928334,6.143097471277159,5.0010159966551235,2.400174830562029,2449.4510121789267,7352.8083305940345,3.0018188949422147,4.829365209393913,6.1643390438366055,2.400174830562029,0.7352808330594034,-0.3252452991289374,0.1289697855221359,0.652983334915195,0.053017861992345594,17.144676708137922,Normal,0.0,0
22.235123240845507,33.91945946564245,1.0,13.703512456977371,23.53119211967217,16.372733293523915,38.688345456874515,21.94332691300643,64.42755113504087,6.685533695384331,4.800372581442379,1.7171650110545835,1869.6062051888166,8397.180246652924,4.49141654715725,5.862389947321592,4.768885991232068,1.7171650110545835,0.8397180246652924,-0.3342376231807407,0.5611725652248207,0.49888798123174105,0.5024790447239509,-16.385454335303393,Normal,0.0,0
19.597638407064817,32.23000216081833,1.0,12.452255527786194,23.34304761859408,14.802844032019607,37.810836967543175,20.189005577144012,63.2825016045236,4.43404759062791,4.691422854432573,1.8746039676511594,2000.2750114261846,7231.512801503532,3.615259281946188,4.79479437504521,5.5808348067248446,1.8746039676511594,0.7231512801503531,0.19736539987835755,-1.64210259564575,-0.20721342615206684,-0.850169706534281,142.2653142225272,Normal,0.0,0
14.062544901606218,38.308028836054255,1.0,10.352188807440827,24.718079495804943,9.350427800851717,43.41971224889184,15.355460679605994,73.41879112606523,5.07075603112951,4.726127061351097,2.3877152895471117,2177.9339175917307,6211.268063997063,2.8519084136699733,4.712117100754501,5.111683412837586,2.3877152895471117,0.6211268063997063,-0.4949036557188293,-1.1896044182213599,-0.2081090993995014,-0.2517964680236293,158.88836404558515,Normal,0.0,0
14.620474818223146,27.115063082066815,1.0,10.920678470915307,19.259524346772363,9.577422046633956,31.13259440247788,15.364010472431938,56.821860208315336,4.295643961764155,5.705622019819842,1.7635831325009372,1578.5503748014446,6621.159228261129,4.194455453532144,5.04305277158919,4.0175313204110665,1.7635831325009372,0.6621159228261129,-0.6651002341974177,-1.6518636850829056,1.1308799694500875,-0.07109388254064619,-29.67946300365793,Normal,0.0,0
15.615822931113621,46.93237937994008,1.0,11.033041122107225,32.810822376843895,10.157518839197449,51.734840556147965,15.688396232150588,86.07108353886981,5.7410999986510145,4.472031502969789,2.97386930889797,2752.4485690679303,6664.006657915529,2.421119410842318,5.4583040919161725,4.802461176207885,2.97386930889797,0.6664006657915529,-0.6060088864320932,-0.03763676857956977,-0.5904349148825325,-0.19563649989023268,216.60596109344397,Normal,0.0,0
16.329954708545092,26.96363260396521,1.0,11.302386252371146,19.153437238684706,12.068277461611947,32.3173654529043,17.56230611213961,55.2231202525248,5.519217304439085,4.425032199766217,1.6946365847890286,1501.4350446987692,6909.719452599214,4.602076844413539,4.261677246933145,5.353732848939089,1.6946365847890286,0.6909719452599213,-0.5741359454280399,-0.2742277191625577,-0.21124411171951696,-0.1637211424009788,-13.439573770765719,Normal,0.0,0
14.893711580916094,38.27148884101207,1.0,10.382795963465973,26.496207642840705,10.303264108554728,44.637801822520196,15.62499430077301,73.95381373992021,5.445289484780379,4.604320953243503,2.551933769677563,2185.979137326682,6471.552352762693,2.9604822124135195,4.590447472361365,6.366312981508123,2.551933769677563,0.6471552352762693,-0.25202777256804154,0.15863619542926877,0.3954977529742898,-0.11704883538990041,31.41265199325244,Normal,0.0,0
20.358695350020067,43.71743925980131,1.0,12.641598497936025,29.220534537259095,15.382169031574472,48.53089184781057,21.20189599742996,77.17064176003979,5.579269923452676,4.362572947984758,2.31145883505396,2536.3876027377964,7424.991375127046,2.9273882931427564,4.976526318445595,4.8134525880092625,2.31145883505396,0.7424991375127046,-0.20881684618869656,-0.6620478262752121,0.16633746846246655,-0.19921334261625478,180.57927281356297,Normal,0.0,0
23.39882071246384,42.92613244147126,1.0,13.818344783805015,28.386829374658465,17.670510595869036,47.25751243482119,24.059143075359547,73.71032428075229,6.640615281881286,5.079111334397979,2.0542857931817995,2500.7128818557326,8019.520863222332,3.2068938907017563,5.728310116594805,4.331379993349927,2.0542857931817995,0.8019520863222332,-0.5075970973035595,-0.3468302607973932,0.13051412538144813,-0.2530481820620265,99.17490653647155,Normal,0.0,0
19.563680531784854,22.62167053388637,1.0,12.125860789225833,17.903492794760165,14.807222107120836,27.825717868164595,20.197500795419717,46.771241415059535,5.836054468684393,4.418932746678041,1.4764719062804943,1176.6813929341463,7904.132678471366,6.717309142419426,4.756458424664018,5.204047334278226,1.4764719062804943,0.7904132678471365,-0.657640662200599,-0.9761944542939842,-0.1827495156698138,0.44099698663872555,-15.431667371123922,Normal,0.0,0
20.287141380506622,42.66332063279664,1.0,12.54689026367339,28.725366110153665,16.071945541203835,48.79263287552301,20.616081060101035,76.25896725387467,5.521423586095925,4.448355792480722,2.2894410891056647,2515.2481787492716,7639.381402658596,3.037227684807367,4.215195839302787,6.129312242726371,2.2894410891056647,0.7639381402658596,-0.6196883280001373,0.31353175553185153,0.5290108948420205,-0.20665908748476536,148.24010095591984,Normal,0.0,0
13.618561942915953,35.940027662190865,1.0,10.052963660336857,25.146516612006927,8.44868671418036,41.03009238802511,14.916052973563273,70.94907498072847,7.604080456958247,3.3634111849394372,2.501403313653708,2072.4030774516605,6246.236228041695,3.0140064430527707,5.169875228735593,5.090064725834246,2.501403313653708,0.6246236228041695,0.1341813028375327,2.3282593759434373,-1.7574074465099327,-0.14118847494565578,67.2735846792691,Normal,0.0,0
25.29021329615897,22.34920872708775,1.0,14.278042141779368,17.807282032995367,20.442686831495518,27.967040436164524,25.76768154205053,41.86228905710861,5.97472148207268,5.152296042839162,1.2471795401758197,843.7102979642017,8330.324051116806,9.873441240692618,4.847526464663453,5.617831709076775,1.2471795401758197,0.8330324051116806,-0.8491499313743134,0.07802111235642872,0.30009020856111324,-1.1063752512381377,62.82737536376419,Normal,0.0,0
20.74105652251838,38.96641751592216,1.0,13.138315237827525,27.412153725346645,15.83199792205047,44.54526228983012,21.25404039137083,73.04135350309339,6.80672048011268,4.6015832383705195,2.0864283760236035,2213.0255655874635,7757.538559279261,3.5053994313978776,4.909058600467912,5.57884477390796,2.0864283760236035,0.7757538559279261,-0.1606747486802078,1.308460184864722,0.8124476090948689,0.10759370233993915,-82.72122115275579,Normal,0.0,0
15.081119027963368,31.653322730298942,1.0,10.653825566717252,22.983473758324536,9.302019586565667,37.61936977582206,15.9750313502484,64.70301423515693,5.1459561472933375,4.426641684935706,2.15729773445187,1884.6521975689031,6508.08705095965,3.4532032272876245,5.779099441397701,5.966047045523116,2.15729773445187,0.650808705095965,1.0532111346678548,-1.0273842270785174,-0.8830758941009398,-0.09980876605569478,-45.87740988349219,Normal,0.0,0
14.672066468585859,33.90305375588654,1.0,10.818547929312144,24.7962113212444,9.369221227063207,38.634478256974596,14.7277904714687,68.85971743722551,5.970126910519778,4.938415448032027,2.2920091941415444,1933.2422613029785,6798.340493178836,3.516548665037381,5.302845241522652,4.731424501088057,2.2920091941415444,0.6798340493178836,-0.6063970034350206,0.018317817299021932,0.11615840369092822,0.19344616764415967,0.19066680719606666,Normal,0.0,0
17.878592241608235,27.485024340433366,1.0,12.069923880948632,20.68902236417917,13.49073346715919,32.729288557514415,19.673495846433106,54.74540778675056,5.518333964765228,3.9580518551971746,1.7140971698119045,1472.3535293028299,7575.9568017052725,5.145473998552877,4.387858774449045,5.244264217081049,1.7140971698119045,0.7575956801705273,-0.12937168888954176,-1.507572413204251,0.18267259552283255,0.5270538618084899,-23.913106039308786,Normal,0.0,0
22.23538094367083,25.93259692580867,1.0,13.81481339810729,19.791819599925628,17.57878474172154,30.65332907996314,23.276970453557052,48.44974175650781,5.740577343359411,4.732224978747711,1.432651967824424,1252.249589486917,8437.395235891134,6.737790378791962,4.656596201949288,4.720732154154469,1.432651967824424,0.8437395235891134,0.18673623204180245,0.020545240540187137,-0.6389319443504053,0.02152303533819122,25.86902318258967,Normal,0.0,0
20.734125539528645,22.074656540555754,1.0,12.883575772290893,17.56724981616486,15.744043600612322,27.43087232958891,22.820700662947697,43.56740888342794,5.435926631453967,4.258420722351347,1.3635383628470048,1018.2170136042338,8317.809325435594,8.168994638964662,4.9900819389163225,5.356215789033158,1.3635383628470048,0.8317809325435593,0.06903865238061968,-0.9549434825699423,-0.4871065800530463,0.8919081109421061,-53.32406343265541,Normal,0.0,0
16.19068346472931,30.664860854661885,1.0,11.474382952632794,21.086295022923867,10.883488399451016,35.22859593185352,18.649647767415086,61.6711197906381,6.177688105335048,5.481002831921124,1.8376844410692796,1736.6756644519471,7332.313680376893,4.222039745510451,5.307195065278295,4.563735077191634,1.8376844410692796,0.7332313680376893,0.19379620339724113,0.49850432490405616,1.3817222217987224,-0.00170768908157104,59.31601392893322,Normal,0.0,0
23.072684911579906,28.615317442342736,1.0,14.018060869060188,21.043229913515574,17.931624245878126,34.168782867685096,24.01119959886419,55.334127487459455,6.273479757508019,4.834911710458219,1.5011512726386367,1381.966005945638,8261.149639313235,5.977824059181815,5.141060665701779,5.55346542534236,1.5011512726386367,0.8261149639313234,1.4078827801468066,-0.582071022673416,0.2127725693202649,0.3315265624063528,-85.58293687213722,Normal,0.0,0
19.540273579755194,39.67128353121029,1.0,12.136984541846436,28.235813190541016,13.391709233341897,45.75653200890105,20.150423147081536,75.78060278064588,5.884931903444182,4.414199700812465,2.326427383440122,2395.7585976344903,7053.7788708117305,2.944277807361914,6.148564346413297,6.0852484776907545,2.326427383440122,0.705377887081173,0.5801094176372175,0.25927305770852005,-0.15414990085114155,0.00902678434070614,-44.53165088195237,Normal,0.0,0
20.15420738305382,34.78686850716359,1.0,12.693592770009785,24.13671752747065,15.658847890154764,38.7687347540596,22.576097819411252,64.53945288995743,6.104332949481991,4.88057527490316,1.9014882519704503,1910.4650624246372,7807.5495989667415,4.086727233345953,4.4953594928990555,3.9818662468960113,1.9014882519704503,0.7807549598966742,0.6548593858988809,0.09407866747382432,0.0012112645759927432,0.07345008841391465,-18.06222157548723,Normal,0.0,0
15.336203484579404,47.31622778354814,1.0,11.166615361171056,32.22814979896287,11.303471535462897,52.23281513102186,16.280480169013398,87.31875061205314,5.341679285670995,3.9816365766206574,2.8861162273957883,2593.4071698050975,6761.609693626433,2.6072302769698092,4.032731949116506,4.916587347473715,2.8861162273957883,0.6761609693626432,-0.7132072912627478,-0.23177571571142597,-0.2707391132825143,0.23706907645011333,-185.350524963289,Normal,0.0,0
21.982515931474932,31.695855602185855,1.0,13.621905358732892,21.727886546525855,17.274413445652137,36.028940796350525,22.77645046847566,58.9816467692347,6.238559768939735,4.338988685680933,1.5950695570349331,1691.5217363497475,8092.2841256788115,4.784026094244414,4.708102485822796,4.333085194164671,1.5950695570349331,0.8092284125678811,-0.18022554209004227,0.05183959233195079,0.8532233950967054,-0.25440398473001125,-61.338747129482954,Normal,0.0,0
19.0577036160725,34.18779224291106,1.0,11.409442990880915,23.69614930728441,14.521002354594359,39.01152884407372,18.65773632533765,65.3304279710025,5.359656374329466,5.11640184463443,2.0768892334379285,1874.8656835974339,7332.202455247911,3.9107881270615126,4.536701261478143,4.823736601162665,2.0768892334379285,0.733220245524791,0.42051604907216245,-0.06772964022717254,1.5522525878341478,-0.04046464294068164,17.105474512386763,Normal,0.0,0
21.411551558326373,25.405073324636092,1.0,12.903407263172252,19.468170936162913,17.81905707646277,29.643170705607936,22.597220735123138,50.162529196891036,5.2765272392872,4.783341953485543,1.5087620299893363,1319.4370967893574,8023.126365339736,6.080719107309285,3.5924944818636035,4.238097380971844,1.5087620299893363,0.8023126365339737,0.8985788481746368,-0.26348270517595207,-0.2051401217288129,-0.4282789941594265,99.02030239319038,Normal,0.0,0
18.05682126761391,38.05191845610078,1.0,11.329050001778956,26.596602153138534,11.89435643054029,43.832385636879735,17.856908418377387,72.50295558232177,5.108137555952722,3.69013265309413,2.3476462853427407,2057.8137197217716,7057.573098236399,3.429646245720737,6.162464837073619,5.780467180778956,2.3476462853427407,0.7057573098236399,0.29771593361665794,-1.2029918181823804,-0.40761843713466384,0.010015486821585817,-55.553427880757226,Normal,0.0,0
22.576119451210687,23.496355078846193,1.0,13.267951947867733,18.77067862856491,17.281843530817227,29.082856667095342,23.4772190900031,45.31266465114731,6.367111749513068,5.073425877575023,1.4147382129750259,1012.9616572004765,8363.366129868185,8.256350149503222,5.29427592039346,5.586501588249149,1.4147382129750259,0.8363366129868185,0.5767666839200345,-0.4885996499531773,1.075543140640125,-0.15470870416338656,3.1641146815258026,Normal,0.0,0
15.933989456273263,22.235056563775615,1.0,11.162060547364973,17.05214730407119,11.213326165981982,27.727132077407685,16.84207155642152,48.959289826195274,5.55262300631595,4.86385645601638,1.5276881209981155,1237.0755546676955,7109.992573981371,5.74741982989977,4.720663290291281,5.49207551363207,1.5276881209981155,0.7109992573981371,-0.40590753257750123,-0.4122360326768746,1.0635593151575908,0.34983043783826684,-59.86497015181294,Normal,0.0,0
15.870529438514492,31.60873891029308,1.0,11.502284368032921,23.02974534477209,11.025377277042283,37.13478226248329,16.81328405331494,63.80283692006159,6.418461392812063,4.282520750431928,2.002188835530464,1834.2532806824745,6792.779464313159,3.7032941610908585,4.845152161472209,5.526043352190211,2.002188835530464,0.6792779464313159,0.06677606180625872,1.2171752033953434,0.28960059650203407,0.06351812936119217,-89.22662646763933,Normal,0.0,0
19.541748263992876,25.125544393639867,1.0,12.316985742706803,19.535026317321066,14.964320631479387,31.944177881831376,19.654455341948413,53.729831219729,5.868842737209502,4.047773386851977,1.5860232954226032,1452.541319582961,7518.371677711423,5.176012259582414,4.577427632513489,6.818633488191509,1.5860232954226032,0.7518371677711423,0.07463350026743143,-0.522959809939147,-1.1619583495554995,0.005594688554730887,-17.829643752023458,Normal,0.0,0
22.65652300575994,27.252847696195335,1.0,13.195449956275981,19.36693145719999,17.52732129721573,31.842094811175325,22.953525174210164,50.93201540707669,6.165848289357297,4.489145770056148,1.467697692869408,1320.0870714638374,8050.324908954197,6.09832872617049,5.129201708544208,4.58924711497999,1.467697692869408,0.8050324908954197,-0.6458852019226811,0.30397248196429416,-0.38876498203803767,0.3786857452493617,-29.994803029060904,Normal,0.0,0
23.366524434960226,26.980083170203745,1.0,13.580688884308602,19.699878127860796,17.13604430150439,30.755014478136527,23.201609448780165,50.71143224838477,4.947230360895508,4.227839103863626,1.450580180113133,1312.4414405463779,8108.084941135178,6.177864162655311,6.230480133455835,3.774931307932782,1.450580180113133,0.8108084941135179,0.25629187936385733,-1.01859574492351,-0.2580042283102406,0.006226761918508572,20.640896545243095,Normal,0.0,0
22.568109795276953,31.361576770528448,1.0,12.96268267132316,22.070286529680253,18.023669934485806,36.5281865867248,24.704577524909162,59.207303862463384,6.724467012375427,5.900042967957163,1.7026017753644076,1733.3346921972986,8181.754455518662,4.720239254628249,4.544439860791147,5.1666098161963525,1.7026017753644076,0.8181754455518663,0.42656246237464757,1.050421556385337,1.7435072178880224,-0.005393153911157356,17.52492937385273,Normal,0.0,0
20.0307839205147,43.11725553067985,1.0,12.76832647338883,29.806526379778916,15.848670785042572,48.44599534403186,21.776467969301248,77.53130334219554,6.549675871143828,4.95970639587005,2.334411360948542,2507.6832048291058,7829.121805439857,3.1220537707327343,4.182113135472129,5.3287398133520085,2.334411360948542,0.7829121805439857,-0.680857843929644,1.2747655562489593,-0.2458771912045874,0.07788730863802318,115.1233231936385,Normal,0.0,0
16.14302861742575,34.75552733128543,1.0,11.347192568566124,23.638228599738685,10.798298273193241,39.4006125364708,17.6620873514137,66.33803937260798,5.521527825505448,4.502770421395899,2.0831785886159246,1910.920175760513,6823.005043072666,3.57053378242617,5.344730344232508,4.645085205185374,2.0831785886159246,0.6823005043072666,-1.2989891688011141,-0.251874807510184,0.08565287972283464,0.27032111341107345,-63.887463852250676,Normal,0.0,0
23.082752452462064,35.32298648915201,1.0,13.29553758621362,23.8540913776863,17.16599647091212,39.38535768257752,24.413278426895122,64.62794076086442,5.42593335259777,4.270861165841358,1.7941426755410803,1938.4073421311825,8283.140122958921,4.273167947172559,5.916755981549944,4.062371193425513,1.7941426755410803,0.8283140122958921,0.9671439920306852,-0.6551125516816505,-0.43697181912520033,0.11165540025219567,3.8190041523907894,Normal,0.0,0
18.79673034733081,21.55461993534362,1.0,12.527696161048949,17.39870219851752,14.385147326966663,26.05773172586571,19.51577744586219,44.59091383778937,5.928213676680918,3.995987521098555,1.3888189795513621,1126.138367559054,7667.383002763942,6.80856209471246,4.411583020364148,4.503111790522091,1.3888189795513621,0.7667383002763942,0.5544635653563148,0.001044213279635109,-0.4749932149485474,0.17772837344855485,20.905331101076627,Normal,0.0,0
17.900483327041037,40.806165518295636,1.0,11.93531114418918,27.28274928888901,12.852345575898653,45.51638314806799,18.573485988210653,74.60867132431093,5.455370939930849,5.209453024347652,2.285885048097123,2314.2456133729856,6983.614675809649,3.017663568401935,5.048137751142384,4.710217629772352,2.285885048097123,0.698361467580965,0.2569949491218608,-0.7141100096897084,0.8884801639529947,-0.018037032750474413,58.06960595427381,Normal,0.0,0
18.23693308847118,45.03813117242053,1.0,12.056792233341467,30.729980374191967,13.01721261040896,49.38063087308196,18.615589929065603,81.10547320253097,6.009825047568285,4.106856939173759,2.5487691733803177,2554.9857983290217,6868.523981128162,2.688282645492677,5.21972047806222,4.342499700661435,2.5487691733803177,0.6868523981128162,0.25034531697967566,-0.20169293979691538,-1.080596916560225,-0.10397255467057676,38.148246162983014,Normal,0.0,0
24.60958843514325,35.62598097316627,1.0,13.772239284351015,25.0048782697537,18.2551523985277,41.76995720306835,24.793417833219745,66.89060128348504,5.544546392900021,4.413907419352438,1.8156000453873902,2125.5573784743547,7927.611488260741,3.729662425744951,6.354436036615553,6.14397622990208,1.8156000453873902,0.7927611488260741,0.14261274942879254,-0.7294974591410499,-0.9724875421930834,0.04591222927887895,-4.091194224592073,Normal,0.0,0
20.86962031346825,31.235021649321197,1.0,12.887208456423682,22.47988978428939,17.64091224684441,35.70122442291789,22.950082268450643,57.80072111925354,6.311838163239557,4.250903788282815,1.7443568062317016,1628.851251964276,7918.091201859459,4.861150576095158,3.228708066623838,4.466202773596692,1.7443568062317016,0.791809120185946,-1.4834851109290383,0.974367979652234,-1.056811348306483,-0.03168407909443438,-3.57252575425764,Normal,0.0,0
15.033885129529233,29.11424636735827,1.0,10.53439681515132,20.67848004707135,8.892932794080647,33.0232088585931,14.710821278050494,59.609233636393526,6.124802815507471,3.5440924201242474,1.9629486538166179,1659.967363543395,6997.11751177115,4.215213904467966,6.140952335448587,3.9089624912348313,1.9629486538166179,0.699711751177115,0.9399274716116821,-0.43027424243386747,-0.849113850934132,0.5963878050858868,-93.63554257680335,Normal,0.0,0
17.239657357079967,34.58371853935727,1.0,11.976758444299474,24.618172692203142,13.428604221116334,38.98889692152354,18.422647797877282,65.57901054711058,6.7366121728197355,4.110912857861067,2.0554954670493957,2053.650670284883,7365.387300963586,3.586484988677192,3.8110531359636326,4.40517838216627,2.0554954670493957,0.7365387300963586,-0.4996390710267917,0.3886097794956358,-0.31710108752836774,-0.25964986633373854,134.41243543113046,Normal,0.0,0
16.235079064258155,46.319510123352046,1.0,11.80447196454437,31.496747254486884,11.645734373911496,50.30181415551437,18.530803439546865,83.263002736372,5.683721981826351,5.436117337818226,2.6682046726943622,2563.10927119008,7188.769970705085,2.8047067877707996,4.589344690346659,3.9823040321623253,2.6682046726943622,0.7188769970705086,-0.044912772649809085,0.26759794062556086,0.3949458106006025,0.08995392875542763,55.63115055392245,Normal,0.0,0
20.473988921325198,46.46801931761833,1.0,13.109692030881448,31.862823099819074,14.937178875523005,51.16403477917552,21.166798729984876,82.69984457611515,5.688589581738587,4.872204366848858,2.430478383837117,2691.193680211358,7511.807152763049,2.7912547536055063,5.536810045802193,4.696015461557195,2.430478383837117,0.7511807152763049,-0.9195337800748007,0.4713531954728065,-0.3878486943595769,-0.06639720400136273,8.313049053259874,Normal,0.0,0
14.06960538208121,43.346592057121484,1.0,10.462861901283402,29.563488636897613,9.100722904754303,47.97541781355658,15.064829050660437,81.240557452258,5.462653149154116,4.623778492344397,2.825564259169977,2387.7985733943215,6350.590894922653,2.659600757653152,4.968882477326908,4.6288257564350985,2.825564259169977,0.6350590894922653,0.527763957800758,-1.7102133703263878,-0.4057808377596954,-0.11980722018224732,-16.375753723460093,Normal,0.0,0
21.399060239397066,40.43308909652235,1.0,13.361408265278042,28.126396299674166,16.519210319060516,45.75120720182655,23.09553715777424,73.2287405479603,5.7401140246232,5.19156756993106,2.105047293013681,2335.8424275310113,8321.499686189522,3.5625261310906824,4.87984992033655,5.318118105304201,2.105047293013681,0.8321499686189522,-0.14240301526723442,-0.11029923578200584,2.022550238509724,-0.29239281658891647,208.02389073586346,Normal,0.0,0
20.20514024928701,21.90445424399558,1.0,11.963348375058871,17.2335817565359,14.267182033839692,26.409699255994113,21.08575713764597,46.39428359908021,6.239140350365089,4.494568126650902,1.440531631801711,1061.4409698517923,7903.521556437473,7.446030237122873,5.937958215447317,4.505245011998532,1.440531631801711,0.7903521556437473,1.046313853260962,0.9603737757879189,-0.5489754679753149,0.34656901069804213,-39.44348581306531,Normal,0.0,0
19.938993833132944,27.021034675543074,1.0,12.265459246963673,20.057587184679075,14.619727438468551,31.605906182445743,20.443712413879865,54.901008818134564,5.810830982738048,4.387634122893339,1.6352903532449756,1511.2782482496175,7590.25238274011,5.022405630155295,5.3192663946643925,4.584871506902669,1.6352903532449756,0.759025238274011,0.5848560540647654,0.5016466447055867,-0.5830568523518336,0.07188357972824377,11.494586718872597,Normal,0.0,0
16.79230154130581,33.634989703609165,1.0,11.360206454828925,24.46198191396234,11.942490141394714,39.59816902986079,17.89089859705805,67.14134927766482,5.486958999534342,4.519613963880878,2.1533043445318896,1975.7370202377388,7638.554692343402,3.866179868120435,4.849811399911097,5.963179326251627,2.1533043445318896,0.7638554692343402,1.194584918123752,-0.09179997918129512,0.13806274343752456,0.23736442767247157,27.810214029199187,Normal,0.0,0
19.11969103357969,29.25055564559122,1.0,12.258773187793912,20.30553244501155,13.545459610203963,33.61264075169698,19.841282655465708,56.91092422967751,5.29927442613791,4.906517868443811,1.6564082012080796,1605.8759229224977,7593.072585511856,4.728305890341386,5.574231423375728,4.362085106105759,1.6564082012080796,0.7593072585511856,0.1988788306131184,-0.6552431264664254,0.8218667367446981,-0.20983983794253458,102.67553956150095,Normal,0.0,0
19.328539638726365,19.576333268367076,1.0,12.294188279687312,16.41875761899496,14.205745994708163,25.122093199783478,19.826378952133936,41.523726957747385,5.897383914031316,4.479331359518045,1.335489358506274,928.0001118067488,7506.827183017257,8.089252455370948,5.122793644018202,5.545759931416402,1.335489358506274,0.7506827183017257,0.4634273645054492,-0.3304063046369725,-0.749561987837656,-0.03889351018003495,-17.947462427908135,Normal,0.0,0
23.391353388915732,40.707736399081746,1.0,13.43884298789563,27.100876321456653,19.008877340873603,44.06166664232154,24.566981030151815,71.80070964912225,6.984612908411082,3.7085222901388817,2.016607854252514,2415.0969425825,8005.314111871234,3.3146968019060257,4.382476048042129,3.3539302432397946,2.016607854252514,0.8005314111871233,0.8222540373132574,0.6144707415846238,-0.45999468637624163,-0.2947722416412537,195.08960957407817,Normal,0.0,0
20.17471997888241,20.173549281443552,1.0,12.403593476729027,16.018539256946056,14.864663487425629,24.867663348687113,20.096253594978396,40.186358161406446,5.640406552018529,4.396088905639812,1.291443426213476,868.9483332084241,7764.888814658862,8.935961458132393,5.310056491456782,4.694114067243561,1.291443426213476,0.7764888814658862,0.28201778792525545,-0.056219026657688076,0.09661081434935603,0.2438675502833938,-9.81028518548419,Normal,0.0,0
19.633544285917434,33.33578331453369,1.0,12.587313168729334,23.76057759044246,14.73690983177992,38.67219691671019,21.058028284129335,64.16796515777224,6.6454457263197035,4.5984896522963,1.8876607955914586,1872.6141656428642,7765.061997355354,4.146642773413831,4.896634454137514,5.336413602176499,1.8876607955914586,0.7765061997355354,0.9755908012613403,1.251963518919057,-0.17978991175036096,-0.14486008103399417,31.580806174476265,Normal,0.0,0
20.723815242538535,27.988875712616412,1.0,13.086902075595441,19.87014275734176,17.085663387608527,32.3428074687781,22.936880743980193,52.506225700980956,6.259535356460907,5.380440570016152,1.5183228729429985,1411.435336021725,8493.965978898033,6.017963247851754,3.6381518549300083,4.3539317561616855,1.5183228729429985,0.8493965978898034,-0.2490797157476834,0.2461386349011878,0.34989544121486205,0.013526640126199752,50.478264775687876,Normal,0.0,0
17.62779054413301,38.32199202243289,1.0,11.537815495713348,27.100506888766702,12.27162667670208,44.88460906502835,17.9768671009135,74.3115825844973,6.590613382207496,3.3606554982773216,2.34884210956878,2290.1575177839213,6950.11114858594,3.0347742871901837,5.356163867430929,6.562617042595463,2.34884210956878,0.695011114858594,0.09195006797062888,0.15274290032702176,-1.5733784509456004,-0.028067241530534748,45.68622758253878,Normal,0.0,0
14.071929534332757,27.44855841173237,1.0,10.897226498872032,20.26030938266018,9.760214522026041,33.91084328302149,14.94055840577131,59.24878219461135,5.914652926890565,4.689871437813981,1.8592170571803126,1708.525996380124,6478.852140545966,3.7920711503792117,4.311715012306715,6.462284871289121,1.8592170571803126,0.6478852140545966,-0.23179337474888229,-0.2577556120543285,-0.10130486586958032,-0.1178355171930705,33.499889326568336,Normal,0.0,0
15.293736171104568,29.625761336205226,1.0,11.229323452351812,20.728742255187363,10.860744792590895,33.978449495426005,17.344459936872624,60.55018399314973,5.177108417592878,4.67573243079099,1.8459475624816954,1709.3159935411802,7089.170959125932,4.147372976040163,4.432991378513673,4.352688159220779,1.8459475624816954,0.7089170959125932,0.07356510916049785,-0.8968708151195175,0.271092369695042,0.06128666892020096,18.84179874419874,Normal,0.0,0
22.38322635735262,28.240738705253918,1.0,12.454814881808696,20.692684629747816,15.28127985856797,33.48476280792619,21.6308181634832,54.356496038891095,6.804582484413792,4.783200676329622,1.661420488872237,1552.7348033829503,7928.276095930878,5.106007850572749,7.101946498784649,5.24402410267227,1.661420488872237,0.7928276095930878,-1.1207192269179629,0.3793388828128377,0.17720940144381636,-0.0637136239292202,32.65586583100912,Normal,0.0,0
19.11390304343296,23.000984615611163,1.0,12.307386466348262,18.078766532872713,14.653501794599087,27.915722750051234,19.638339158415224,47.7402788062128,5.929054500714428,4.459556773152434,1.4689362832884927,1161.0660385385904,7464.256349323369,6.428795694272888,4.460401248833872,4.914738134440071,1.4689362832884927,0.7464256349323369,0.5858023768337048,-0.10784399017025859,0.054668232313983545,0.12088807175120841,-23.953718271538264,Normal,0.0,0
22.084440195916354,45.37125365118122,1.0,13.178055634452006,30.29045097335724,17.12954614508129,49.480159588556106,23.901839816346993,78.88063339758327,5.650541831296664,5.127703855243321,2.298552367176801,2581.8894636907207,7801.490873659277,3.021620787168525,4.954894050835065,4.108905937374885,2.298552367176801,0.7801490873659277,-0.7532911521918777,-0.3862527242130742,0.889892188712313,-0.15846472198464046,19.259042292558206,Normal,0.0,0
22.457143972259747,34.368769896011145,1.0,13.54971446107417,23.946042284303825,17.13093318560441,39.193308971793144,22.825299768649415,64.11678599428849,5.957452514787542,4.062349594918842,1.7672728346487585,1998.3114901109334,8087.4895081604855,4.047161590264149,5.326210786655338,4.824539075781999,1.7672728346487585,0.8087489508160486,0.44562419216184423,-0.31226674553078126,0.030924198175409146,0.06454818788052208,-15.728972120825802,Normal,0.0,0
22.22665074242546,22.344829775451533,1.0,13.730075478573678,17.32362822734419,17.955056084394553,26.61474895382544,23.58556708018266,42.083801340944646,6.210100253431627,3.329153479571777,1.2617285501728226,904.2154559562305,8100.466196061877,8.958557545884274,4.2715946580309065,4.269919178373907,1.2617285501728226,0.8100466196061877,0.013385979357444455,0.447193561358997,-0.6879403608361296,0.36873358566981373,-28.64300400997047,Normal,0.0,0
19.427938339155773,21.075429245654732,1.0,12.113199614748918,17.642724152394504,14.297900325654775,26.385919914960674,20.009756609563787,45.371962255800064,5.73003041070363,4.807974968574037,1.4564875271198279,1166.8645937995007,7571.273077360408,6.488561841359084,5.130038013500998,5.310490669305942,1.4564875271198279,0.7571273077360408,0.7189693292513795,0.024973881052530622,-0.7729959220202147,-0.16751370913779517,70.14463055280225,Normal,0.0,0
20.864023354495174,20.135474919956273,1.0,12.234351227945133,16.75192799664429,15.041264329478837,25.884016880567415,20.936403796685024,41.67249355478427,6.887849016182857,4.0745283880942145,1.3692534801829392,899.6410803303667,7765.858637265515,8.632174327136921,5.822759025016337,5.748541960611142,1.3692534801829392,0.7765858637265516,0.5011437905089053,0.8522166583935746,-0.507411996443806,0.1376262272271429,11.011016441294146,Normal,0.0,0
17.043075402579383,18.65956830330862,1.0,11.296660319575546,16.24024026785029,11.453047988021073,25.381548185050665,17.89053650489885,43.22364897361742,5.758384646017269,4.4921105398135195,1.437614286738197,1000.3860494278199,7114.72693073469,7.111981354402157,5.59002741455831,6.721979881742044,1.437614286738197,0.7114726930734689,-0.6435783631442149,-0.6568142285365015,-0.6674091281440964,0.36598114939315707,-81.07519569970259,Normal,0.0,0
14.67933938201597,40.4976068512489,1.0,10.65705652207605,27.83901455254551,9.568659499474396,44.918619741687294,16.495401263438502,75.12259602226959,5.757500960854566,3.9835103871507345,2.612261133726475,2132.734409408689,6718.181163943962,3.1500317781277842,5.110679882541573,4.421012890438398,2.612261133726475,0.6718181163943961,-1.1548579660688745,-0.06795195747547567,-0.7826902659681947,0.11004698778128441,-122.94529345181127,Normal,0.0,0
19.632153739230283,42.33956461865042,1.0,12.412788642387733,28.938083602536523,13.860423335508226,48.19243749572512,20.249937734700584,77.69938823010959,5.768710576356458,5.117739298732073,2.331312039239715,2463.5654992172817,7387.294216343085,2.9986189604823412,5.7717304037220565,5.852872877074702,2.331312039239715,0.7387294216343085,-0.5466230880359575,-0.5344045265857149,1.3078606203876548,-0.05101008072994784,61.80315691348824,Normal,0.0,0
23.289733971877624,27.373209253522848,1.0,14.002135801094186,19.760357936247132,19.002461184786306,32.284555211739956,25.508285372131617,51.10548793699632,6.348165440700858,4.6016068811473465,1.4112388436271968,1274.4663618561879,8369.945884909972,6.567412161996666,4.287272787091318,4.911345958217108,1.4112388436271968,0.8369945884909972,0.5903642867206855,0.34081452806113965,-0.18460091013425028,0.5670772904187196,-92.1852813895241,Normal,0.0,0
17.372905277939342,22.770321817732462,1.0,12.54816184816787,17.889008460712564,12.168073403362774,27.934598018593903,17.72913369758223,48.63171942002514,6.40489238013911,4.044168811915624,1.4256278072572437,1235.1145785665542,7585.336523345733,6.141403117554569,5.204831874576568,5.1642762008614405,1.4256278072572437,0.7585336523345734,0.2673938049648754,1.036767539842371,-0.5629879310451305,0.12597991271734976,-12.0829729245022,Normal,0.0,0
24.018825280953898,41.116789468761716,1.0,13.901205848928376,28.685350664936436,18.412811726873016,46.95781483389344,25.49476715481801,73.5267631446042,5.509689594616289,3.4068533771865344,2.063515278938751,2466.9985963011054,8234.138460515256,3.3377150975525938,5.6060135540808815,5.8410253651317205,2.063515278938751,0.8234138460515256,0.11394703652368321,0.06649101042372774,-1.0384061680099324,-0.008950500587803223,-0.7385667938979168,Normal,0.0,0
19.12065122096829,21.820599760646598,1.0,12.83965680095503,17.045359242431395,15.12567561485351,27.542726215098767,22.02380725702774,44.92870732132008,5.678256145458436,4.47377711675225,1.3275556743201686,1100.6736764940226,7686.367522565693,6.983330015712823,3.9949756061147816,5.7221264544521695,1.3275556743201686,0.7686367522565694,-0.08739344327428,-0.7415988228215475,-0.10070215386892478,0.01724806719575067,-14.30998450532502,Normal,0.0,0
16.16422662233655,35.29776231884427,1.0,10.800706538807713,24.261793820069823,9.365140355604447,39.693037014734394,17.032542220682114,68.69331844904565,6.058956334833016,2.9918093767398943,2.2463154362073867,1980.849972117377,6889.824279719096,3.4782161075805256,6.799086266732102,4.395274695890123,2.2463154362073867,0.6889824279719096,0.6034859203493568,0.1612171044196149,-0.8774030920612064,-0.006964896945039101,87.53076498020596,Normal,0.0,0
18.666623778683643,42.77600763366689,1.0,12.389961130978731,28.414330906730356,13.645975565886841,48.64397570296781,20.0386167259976,79.09212475067773,5.081019258472513,4.099453353832281,2.2933349512845322,2448.636603103788,7071.165256088805,2.8877969263081735,5.020648212796802,5.867968069300915,2.2933349512845322,0.7071165256088805,-0.8434623410002615,-0.8524148056590208,-0.7961121297664979,-0.055023977772913124,-43.32515205261825,Normal,0.0,0
19.26245887514566,30.055632450310366,1.0,12.077329977419438,21.920284975918843,13.816928404257535,35.02832079357061,20.344185424628087,59.52682599373733,5.841485190105083,4.173403546885424,1.8149942923562106,1601.4104407452126,7859.412706476321,4.907806585061954,5.4455304708881265,4.972688343260241,1.8149942923562106,0.7859412706476321,1.5105307824245742,-0.060563022398429034,0.16079475130975052,0.4300675385603352,-55.448011896252865,Normal,0.0,0
18.92538907229103,28.584559506445014,1.0,12.294337122685805,20.890369986056914,13.913810416442857,34.03979456017855,19.84293242195116,57.406403076531646,6.376556150438888,4.581359367516401,1.6991863634119406,1597.8221618973216,7814.357764325868,4.8906304785801495,5.011578655848172,5.455235053733535,1.6991863634119406,0.7814357764325868,0.7390219211515472,0.5534821608738136,0.327467794104205,0.12805103168988108,59.72535780722819,Normal,0.0,0
22.608334953625917,22.8133826779124,1.0,13.843982802479596,17.805727897552767,18.901034573205724,27.396387007490322,24.856984338829967,42.189627258732756,6.672202486045122,4.4901699064574565,1.286170905554981,904.4530828055322,8535.223494355168,9.43688916165742,3.707300380420193,4.583004329577921,1.286170905554981,0.8535223494355169,-0.3690757946722769,1.1584689026653283,0.5827069281090846,0.7472069520016316,-23.409670224074603,Normal,0.0,0
21.68038901742139,40.48585923654938,1.0,13.159488337440017,27.394020963513885,16.505081562429503,46.59905626679982,22.829898797865322,73.3934621943712,6.425744063456935,4.496450119045429,2.0816934717420015,2340.940755524012,7989.709684897542,3.413033698543589,5.175307454991888,6.11319703025044,2.0816934717420015,0.7989709684897541,-0.700392647199152,0.6282966493222295,-0.5935327506833659,0.2311833755795587,-1.2355194266328908,Normal,0.0,0
19.141541577648614,26.148402454172633,1.0,12.467256753869279,18.95773077765867,14.186094476428005,30.626433749325113,19.853105929146636,51.40440531239751,6.154256682306645,3.65651688069573,1.5206016168532857,1363.4889365701024,7507.5913819454745,5.506162302153362,4.955447101220608,4.47803129515248,1.5206016168532857,0.7507591381945474,-0.47778294920612296,0.17602996698909124,-1.7415304421304545,0.15533777212208832,-35.030664053569126,Normal,0.0,0
14.931703705480807,41.91433882319061,1.0,11.14179100866216,29.496450092206878,9.496818264056714,48.01342241947148,16.527734997912308,78.64751081460376,4.499136079055331,3.7353069670958603,2.647370612971912,2381.4577555581122,6672.067675497599,2.8016737479073823,5.434885441424093,6.09908359628087,2.647370612971912,0.6672067675497599,-0.9587426244243602,-1.6162503184223072,-0.3701106832679364,0.12090784198268656,-65.84943213236329,Normal,0.0,0
23.08699937945783,35.50869149347396,1.0,13.963327418665829,25.75086019532331,18.258238923082633,41.47286947544156,24.671436581215556,65.07278323181656,6.013317090238116,3.8587276851480063,1.844177925735681,2004.171524904493,8039.167868205236,4.011217487279855,4.828760456375196,5.964177981967602,1.844177925735681,0.8039167868205236,-0.2430739206091772,0.9455036891158093,-0.2682120324027504,-0.276869141143278,79.52083931690345,Normal,0.0,0
