T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
22.5951829450184,46.909926120926656,1.0,13.144418804113771,32.648187903452815,17.880769857314675,52.61943098935285,23.167581680436562,82.9820438234505,5.753208874335966,4.826750660769257,2.4838061225829935,2717.5049955763207,7745.167287778424,2.8501023182611855,4.714413087703726,5.709504868426194,2.4838061225829935,0.7745167287778424,-0.2884128776960324,0.33444191699860415,0.6085412793212193,-0.005019322447378016,32.61758595002175,Normal,0.0,0
20.43606103821179,45.83123568203535,1.0,13.165801740187801,32.345263653590465,15.744573909578998,50.711750408178865,21.144233526845266,82.39900892650846,6.274668959223249,3.466927597489426,2.45676368913095,2663.947836085881,7871.906588368083,2.9549777520922547,4.691487128632792,4.880514726143517,2.45676368913095,0.7871906588368083,0.2316503718682128,0.3390160784956011,-0.556816618463821,-0.049599223568181916,52.336233912058105,Normal,0.0,0
16.0992893746348,24.64543195701145,1.0,11.075058085936526,18.73780304491494,10.088894189802193,29.584363442099484,15.877843977290567,51.849607562016374,6.4271214926592455,4.811147653029188,1.691892078535355,1336.4164460308498,6789.702365710615,5.080528891930354,6.010395184832607,4.938931485088034,1.691892078535355,0.6789702365710615,-0.26913805024926063,0.5686400830947376,0.048487169002662256,0.13575078570304555,-63.49963043745856,Normal,0.0,0
20.40283859577841,44.95486702180042,1.0,13.154852932403777,30.40668176053299,15.969042326432119,48.99306524224243,21.8147716987067,79.88582577382064,6.614613790313091,4.2297707619856215,2.3114421663835962,2569.9352446460216,7774.618912722325,3.0252197711671087,4.43379626934629,4.038198220442013,2.3114421663835962,0.7774618912722325,0.002397071936172779,0.4412697123002838,-0.40403799252993533,0.11395337403978267,-4.030134857579014,Normal,0.0,0
23.694883396089086,43.6260655933759,1.0,13.866777479933,29.26003633456001,18.577157023610948,47.552677202969726,24.72456828488539,75.91818640872305,6.585762254592389,3.9016499412077423,2.1100819117421494,2483.788460974675,7942.206711210623,3.1976180081350343,5.117726372478138,3.9266116095938273,2.1100819117421494,0.7942206711210623,-0.13044237145201976,1.2741677550626234,0.0837268705895875,0.16857768421531594,-108.95601661997671,Normal,0.0,0
24.02105742963365,26.59686021027443,1.0,13.680389538983121,20.140548117989365,18.47059272042851,30.688621356480805,25.10964267465264,50.05120219026891,6.233567938952627,5.196410924658485,1.4722203677459345,1301.9946670156085,8607.146692342832,6.61073882281858,5.550464709205141,4.091761146206377,1.4722203677459345,0.8607146692342832,-0.8547114465551218,0.3287738174576491,0.12030142633215046,-0.2997400178899312,17.521323177393697,Normal,0.0,0
19.905315608357384,29.629861814349937,1.0,11.975057598930679,22.043323104252906,14.446474126981567,35.11020789084372,20.315041541985646,57.93658370526367,5.9047188427715,4.123476630403388,1.840769693351728,1745.1567328162314,7778.289661135329,4.457072258824101,5.458841481375817,5.480346076493781,1.840769693351728,0.7778289661135329,-1.5077197089437249,-0.717877484112865,-1.4356282758117107,-0.1732956296253123,133.015347901518,Normal,0.0,0
21.427763458679532,30.91737530912983,1.0,12.815939200386236,21.150089366053137,16.032691859670585,35.22340933471625,21.930509387263683,57.84328712473476,5.917254902684567,4.10674244300046,1.6502957009514945,1701.5458843143929,7942.68308925817,4.6679217777653585,5.395071599008947,4.3060340255864205,1.6502957009514945,0.794268308925817,-0.02076247413189236,-0.43886075038145655,-0.18759044086439136,0.05777985932125418,17.676202879089487,Normal,0.0,0
18.925963017769416,48.31660097767091,1.0,11.872013672270503,31.51429146175826,13.5873661235648,51.86381863695822,19.204107299338446,85.51228177317884,5.997910603293671,4.2601595116478705,2.654502625394231,2689.428096908341,7003.089990459025,2.6039327835198485,5.338596894204615,3.5472176592873126,2.654502625394231,0.7003089990459025,0.4186531919038572,-1.0214762411152716,0.023262331044938023,-0.03483730899838333,-100.64603870306337,Normal,0.0,0
20.053512508136254,31.40616893003756,1.0,12.178244616720038,21.39173960147373,15.06375997616869,36.98056038382515,20.68499133869165,60.9347341631621,5.450948823455337,4.261020543716217,1.7565536146403307,1777.9737406246438,7641.449746871102,4.297841735382707,4.989752531967564,5.574391453787591,1.7565536146403307,0.7641449746871103,-0.4307356603610373,0.2884219809430153,-0.06282863292872065,-0.11168215153650163,50.37597156935908,Normal,0.0,0
20.039537453840193,38.78567575133164,1.0,12.880831963580231,26.614092891756187,15.853401327238215,44.23778823546471,21.037869465261487,72.87964051130314,6.296609690352055,4.8842418686702995,2.0661780983562177,2275.091235235903,7708.200756835606,3.388084239195949,4.186136126601978,5.452112484133075,2.0661780983562177,0.7708200756835606,-0.12717122365147304,0.2755228407814796,0.5910497948456532,0.3218852674926578,-93.58809103532576,Normal,0.0,0
20.16333995144562,25.58210439819272,1.0,12.637074504660795,19.66187286060254,15.698974731912054,31.316624255234935,20.26459208810855,51.396852022099225,7.0260098118816465,3.953732008113942,1.5558880224494098,1462.3402340330513,7548.296746270685,5.161792427370278,4.464365219533567,5.734519857042216,1.5558880224494098,0.7548296746270685,-0.8086948513255194,0.7955843887318119,-0.4124644878764947,-0.5260698127524552,32.32296568183256,Normal,0.0,0
18.664212774916994,47.22020460835428,1.0,11.684552666664777,32.18404117447276,13.285847724166324,51.54905135209433,19.4611659723382,84.81784891023098,5.9637065263463915,4.465711265470658,2.754409355036039,2669.5024983572307,6960.972570458851,2.6075917047249524,5.37836505075067,4.328846743740051,2.754409355036039,0.6960972570458851,0.3655128116714792,0.21657757863486182,-1.0545354416916108,-0.16538604273063928,98.7813440869977,Normal,0.0,0
23.734820520767133,34.663223690855595,1.0,13.852702085193403,23.727967972127512,17.92069804720814,39.10485551524302,24.455754349368256,62.01734421345262,5.157314067591653,4.702436143359538,1.7128765078611907,1773.5960963489877,8387.76694279499,4.729243010887042,5.814122473558992,4.4416318243874215,1.7128765078611907,0.838776694279499,-0.6677927818155283,-1.6225494986589926,0.5888554969294209,0.6408983269551474,-179.1459388972894,Normal,0.0,0
18.824346034083483,43.01952810315063,1.0,12.24095138180811,29.063589281601498,13.583089751095882,47.81048563341597,19.668993138189858,78.33101991531936,6.101999730555357,4.921391912253182,2.3742917012802085,2317.953664546618,7164.922017689605,3.0910548934941864,5.241256282987601,4.790957530265345,2.3742917012802085,0.7164922017689606,0.2070519046443735,-0.27624362690546267,1.4552533781364447,0.0595056481249947,-80.79083616269327,Normal,0.0,0
25.342620237507933,29.7590177277379,1.0,14.619721704942663,21.246324726423868,20.118819241003727,34.414031759632536,25.899028128743616,53.73130668465981,6.631741672091157,5.260779704751101,1.4532646486178236,1529.0976534065799,8460.113594209544,5.53274905324836,5.223800996504206,4.655014031894638,1.4532646486178236,0.8460113594209544,0.0006308492646596164,0.4189097657727743,1.3034187345820687,-0.42836723471023674,32.85426434203919,Normal,0.0,0
22.068879665193624,30.199680635721997,1.0,13.032163057756607,20.897139484475282,17.676976775621103,34.43840672472994,24.210292761963167,55.11391579774871,5.505122107129589,5.112062717917587,1.6035050660325743,1494.1799779335463,7996.011570264255,5.351438038490352,4.3919028895725205,4.23872608900794,1.6035050660325743,0.7996011570264255,-0.16521925266346216,-1.102379902411383,-1.400849303446046,0.2515964901855421,-87.7405444704475,Normal,0.0,0
21.233527592950754,31.028724329604778,1.0,13.553790445473053,22.490337484651242,16.421411354850193,35.432623274535274,23.169511534535527,58.89194784615278,5.136749787198823,4.856215059246518,1.6593393246804242,1757.6892030944998,7365.210802418941,4.190280505479649,4.812116238100561,4.403898944930496,1.6593393246804242,0.7365210802418941,0.3915438142562877,-1.2268348376413183,0.590376245903597,-0.24056696357771745,24.740950220458217,Normal,0.0,0
17.79476566336475,31.16303197265275,1.0,11.43141125914317,22.7608355348946,11.572058414749412,37.05505882770378,18.99379015048784,62.739588910909006,5.656096241494776,4.09173808163732,1.991078355849531,1790.6165954030137,6907.3369454650665,3.8575186688194596,6.222707248615338,5.892026855051032,1.991078355849531,0.6907336945465067,0.09198378948300245,-0.5710554113751272,-1.1632050456512317,-0.1882120795565574,-42.12247741504211,Normal,0.0,0
21.262172673890007,29.269523225828323,1.0,12.959349819002048,21.19221323769109,16.64023472969334,34.48514314847766,22.234572961834793,55.84739115703036,6.548593037078117,4.674866408306918,1.6352836780914233,1534.413863899151,7878.644167368029,5.134627855451814,4.621937944196667,5.2156199226493385,1.6352836780914233,0.787864416736803,-1.1601651348243252,1.126670096849173,-0.17833006753425007,0.28419723516500284,-152.1996979902051,Normal,0.0,0
22.04496660435484,28.351949638122747,1.0,13.175130670875308,20.55937168894974,17.19961890539076,33.93805597890235,22.631844342102386,54.20946906195929,5.920163958588759,4.402257403288366,1.5604681427864615,1589.2662418627751,8153.2701854572015,5.130210389356017,4.84534769896408,5.586106340779601,1.5604681427864615,0.8153270185457201,0.26557643913807283,-0.9588633890679725,0.43719936007899474,-0.17233202314610896,53.1258501605771,Normal,0.0,0
18.461660636343655,32.53658046089771,1.0,11.945937672533567,22.537322245105205,13.094450945857528,36.46694370966535,19.766686085083517,62.435301418245515,5.148804688654485,4.748643684000332,1.8866097298434465,1775.8742534570245,7715.950897245106,4.344874577816964,5.367209690486128,3.930363248767641,1.8866097298434465,0.7715950897245106,-0.450429216426123,-0.851460415112065,0.324481995546976,0.45559374612667636,-77.0798544299596,Normal,0.0,0
22.472087384850234,46.7695629299644,1.0,13.802701230187239,30.801382766420996,17.712524440254295,50.8993191363808,24.910252110745255,81.3854403398414,5.789577576997363,4.788097344671746,2.2315474523969803,2607.023129374215,7766.222169240747,2.9789617444264627,4.759562944595938,4.1297562064163955,2.2315474523969803,0.7766222169240746,0.4138369838087357,-0.12863372199147793,0.4361701407671923,0.004007540810405441,-75.8143420666488,Normal,0.0,0
15.377201149117303,41.35939648969263,1.0,11.459718024216036,28.101241360771603,10.670830868450398,46.27212581443998,16.30825436343218,78.3251325099575,6.093297072254014,4.165271393394725,2.452175638300142,2315.8257923065466,6651.594809413831,2.8722345314190876,4.7063702806669045,4.912729324747353,2.452175638300142,0.6651594809413831,1.0248548801504995,-0.003557660813564567,-0.4719463913023798,-0.1966305037938616,96.86590103070421,Normal,0.0,0
19.619663005185785,30.970595051893067,1.0,12.069904748126598,21.397709462644663,14.823387383192163,35.54238637291894,20.719780845381788,60.50741784158371,6.307067762058353,5.065468898127513,1.7728151057667507,1684.3689303726255,7358.6187778225285,4.3687690060838476,4.7962756219936225,4.571791321025874,1.7728151057667507,0.7358618777822529,1.4839608012352272,0.49396907146484104,0.6553975202741515,-0.10787655719444267,-52.6098476588777,Normal,0.0,0
21.96001184151681,24.907759548388974,1.0,13.584024774517314,18.678405413538865,16.814856936043675,30.307038998399932,22.288571590534843,48.62328180839326,5.866707557688431,4.243093258297013,1.3750273371540263,1215.6435523201153,8256.939285082388,6.792237140010009,5.1451549054731345,5.399279450010958,1.3750273371540263,0.8256939285082388,-0.29601324692669806,0.5734641625672783,-0.5709526557855673,0.20411389443168027,2.493427093446826,Normal,0.0,0
24.06077079764461,30.12325108225976,1.0,14.346835270009194,21.81969855962428,18.247163862451668,36.43453780722315,25.728530253430087,56.126120523304834,5.928229776668991,3.5723232457238776,1.5208718960645247,1590.1668149871819,8352.612727693764,5.25266446826278,5.813606935192944,6.3112867249633915,1.5208718960645247,0.8352612727693765,-0.08373514011298511,0.5224192963978274,-2.050461466945717,-0.10599850125256971,-73.09418292285636,Normal,0.0,0
15.174757310917398,25.678272622247544,1.0,11.24811715582821,19.992171711678377,10.207176006227744,30.842439264704623,15.929745221765975,55.06359518709262,6.4725404263089885,3.69834551656791,1.7773793991218734,1548.7023690295196,6698.073327609661,4.32495840489154,4.967581304689654,5.164166642457079,1.7773793991218734,0.669807332760966,-0.2767701580794011,0.8511977490459,0.39216662081335585,-0.722699979267512,113.83402254215775,Normal,0.0,0
16.54329177272403,31.48635851176539,1.0,11.283939793105036,22.05431066448914,11.686138210228457,35.76516507548077,17.429419862473146,62.28806271537842,5.51155593180628,4.725864672811758,1.9544867368013834,1760.036043804984,7105.425503766323,4.037090904346059,4.857153562495572,4.278806563715385,1.9544867368013834,0.7105425503766324,0.38184194266305127,-0.5022883787317571,-0.7358006667914712,-0.1632674772897218,79.71547454213942,Normal,0.0,0
18.939152333883193,33.191395788037575,1.0,12.489116593538986,23.296599424681688,14.437169289112534,37.91913733252123,19.403020135730277,63.82630603502161,5.420448453316199,4.741755848105048,1.8653520647516217,1867.7204508982825,7272.047123882359,3.893541520298104,4.501983044770659,4.727741544483656,1.8653520647516217,0.7272047123882359,-0.6924098185569036,-0.383182757569017,-0.07419898517391399,-0.10022219222210582,-32.05360636759906,Normal,0.0,0
20.96279031051814,21.419134920443092,1.0,13.084999356495748,16.714162248560502,15.549234069159446,26.35205443249019,21.855007257041837,42.59972311453107,5.910899528568488,5.011704888724144,1.2773529285855973,947.7140501624032,7880.231545505622,8.314988623578222,5.413556241358695,4.932919512047096,1.2773529285855973,0.7880231545505623,0.20262741789132122,-0.11228050955636437,0.4494028673514334,0.0907649575127305,-36.50034662899486,Normal,0.0,0
16.750967953540833,30.533804902824436,1.0,11.644341980134122,21.91013688303213,11.282824198721055,35.86759737438945,17.793066886984533,60.52491742971875,6.66819236871596,5.231639498368977,1.8816122817770218,1758.5293852965929,7263.2084781059375,4.130274159098529,5.468143754819778,5.333792471565012,1.8816122817770218,0.7263208478105937,-1.4983995523243294,0.13536392397593922,0.9864016010053591,-0.13962797633608925,67.69733390335409,Normal,0.0,0
16.687627172762866,26.52197165701338,1.0,11.582865223954398,19.652968644476044,12.043896009627463,31.408362434874416,17.844756754523946,56.10616450892814,6.302966253823398,4.105821014563365,1.696727732256778,1488.168861896709,7170.647582498008,4.8184367823412435,4.643731163135403,4.886390777861035,1.696727732256778,0.7170647582498008,-0.3937017901179942,0.2003939101688843,0.4223949824726754,-0.08401088648490074,-63.45302959101741,Normal,0.0,0
16.731905624889976,22.792618143794503,1.0,11.65826332023438,17.769842215157446,12.322593923858467,27.636664237824377,17.508895758265126,48.40509449355129,5.091456485439924,4.63789070596292,1.5242272135263624,1343.631418308499,7236.942115089695,5.386106648354725,4.409311701031509,4.844046094029874,1.5242272135263624,0.7236942115089695,-1.338938311664215,-1.652517482458486,-0.2647316089010916,-0.28386043612465617,76.65426072941477,Normal,0.0,0
14.411400141004407,29.009195392094814,1.0,10.339713495542357,20.9196098906599,9.227284961510467,33.56876709516611,15.201410618433403,60.57653800945466,5.691681430037766,4.96333508238797,2.0232291639104636,1599.1377514140781,6303.613213953822,3.941882560385866,5.18411517949394,4.5595717030712954,2.0232291639104636,0.6303613213953823,0.2984854021879926,-0.3046605036147598,0.6841241500619679,0.20204199228064557,-175.73346124204704,Normal,0.0,0
18.402503286250766,33.25618773101011,1.0,12.059313363489846,23.128644599103385,13.221345250856475,37.983200159235494,18.836427902534332,64.26022558955557,7.0143229187122955,5.105340954481779,1.917907255741979,1902.2160906057973,7494.831945985905,3.940052858873164,5.181158035394292,4.727012428225386,1.917907255741979,0.7494831945985905,0.5481924874673254,1.2561170734238738,-0.48534694245748966,-0.1366683586740618,11.743172761444157,Normal,0.0,0
17.41415480786097,24.495258625632655,1.0,11.24707043454376,18.137095625431815,12.400416499292968,28.751595531588492,17.69618450283925,50.93206609171064,6.551726602356256,4.2751789546639305,1.6126062098558869,1340.8782857164804,6919.637670631771,5.160526309018685,5.013738308568003,4.256336905955838,1.6126062098558869,0.6919637670631771,0.8627580392974892,1.0842487873340358,-0.45235097379267497,-0.3924992858927192,87.13851107727896,Normal,0.0,0
20.511848119356483,24.37571718728886,1.0,13.14699288110899,17.48731252054792,15.645188320904191,28.06146953122492,20.899415502233584,47.08202798645739,6.614145578466562,4.799829437110179,1.3301378253330896,1149.300878878712,7936.479409237265,6.905484503744835,4.866659798452291,3.685752343936059,1.3301378253330896,0.7936479409237265,0.04467900463496477,0.6848811252765046,0.38718920216324815,0.18540591453196242,-25.987484188837925,Normal,0.0,0
22.936090659912576,34.66724445779113,1.0,13.453949378067941,24.715252602096932,16.971648549452517,40.84760850128041,22.853451400716406,64.20315046598321,5.524905001561994,5.593963498434689,1.8370258358773588,1932.7525962164607,7965.867669738328,4.121514406619989,5.964442110460059,6.180364043489284,1.8370258358773588,0.7965867669738328,1.5919226709095042,-0.5036749164389196,1.085060187691366,-0.03211713229118729,-90.77517910893766,Normal,0.0,0
16.330723117862114,46.27361766865521,1.0,10.890786739923765,31.626744083594858,11.647288170112951,51.65035833658793,17.69529602035325,85.41230012046395,6.523925552273995,4.173919981381527,2.9039907619948715,2625.051202029725,6690.951148418572,2.5488840534786665,4.683434947749163,5.376740667932715,2.9039907619948715,0.6690951148418572,-1.2401946540705922,0.8158272634020536,0.5915360196040429,0.061927473688181855,-21.432324478736064,Normal,0.0,0
15.341399261912219,36.27679054457305,1.0,11.324972287345792,24.989806558407285,9.857988457176575,40.728911062470786,16.545440208413854,70.22871852089308,5.218848256537919,4.817767995467006,2.2066108352715528,2117.027994387137,6709.081175629877,3.1691036648630164,5.4834108047356445,4.4521205178977326,2.2066108352715528,0.6709081175629877,0.7381802934181252,-0.6609022642208835,0.05881590137793946,-0.14556248326676968,68.14221413852283,Normal,0.0,0
22.27947417989814,24.551396798758716,1.0,13.066424869859254,18.27471602944093,15.100352418680025,28.824652574172895,21.848880024925446,47.148103955978996,6.076435355560001,4.8479278780133885,1.3986010872488779,1205.9733790053622,7937.624621111674,6.581923580815942,7.179121761218116,4.273255775414178,1.3986010872488779,0.7937624621111674,0.2969881211542287,-0.21962822001668858,0.8215528281280386,-0.30964050815714383,58.845325849210894,Normal,0.0,0
23.127723969042176,28.824340810696082,1.0,13.80218783260523,20.279648757683745,16.850248250995268,33.38295255820607,23.549046247806242,55.4220112510004,5.698928959680185,4.261653297517782,1.4693068232107853,1508.4788076872214,8289.114087397926,5.495015273105944,6.277475718046908,4.558611747509989,1.4693068232107853,0.8289114087397925,0.012458181821216385,-0.34653404455905346,0.13158055264173907,0.41062405553762815,-66.1453221304755,Normal,0.0,0
21.41189834335694,48.06616570696258,1.0,13.437206660249071,31.800091931356317,17.639237064430308,52.272566792800376,23.816642281986002,81.91847856862947,6.159236706387196,3.9070648848775313,2.366570131382267,2796.3063969084965,7740.634328894123,2.768163866968195,3.7726612789266305,4.206401085837797,2.366570131382267,0.7740634328894124,-0.7263890016820653,-0.5856153119835232,-0.31460093566742575,-0.04716202750575471,9.27674590252036,Normal,0.0,0
19.07200957969355,27.490390334034785,1.0,12.699595034997415,20.775496724593047,14.447520031069772,32.46477478618684,19.550565127759132,56.36492148711081,6.985244982741989,4.150677902063459,1.6359180483582465,1623.9912495937012,7485.312824162146,4.609207608744728,4.624489548623778,4.9743844521520515,1.6359180483582465,0.7485312824162146,-0.7102059711558653,0.9624660721851912,-0.8949246432296221,-0.4959296100363737,73.56285525506632,Normal,0.0,0
14.599380179188982,19.917013835483857,1.0,10.705232883596072,16.80163394913772,9.750589086652901,24.169601626834393,15.01240580269259,44.589390939790995,6.3089853787769705,3.9242478443132778,1.5694786028320165,1152.9921352294102,6865.309612873641,5.954342100961212,4.84879109253608,4.252587791350535,1.5694786028320165,0.686530961287364,-0.7015464557359721,0.09643381174525523,-1.3958935610642214,0.49196277185401005,-47.52641483438606,Normal,0.0,0
21.507262709408153,44.511397170906434,1.0,12.947571402818493,30.997862787368994,16.606497202713946,49.915125575802904,22.22917453522501,79.01074068930882,6.383562416008779,4.908020952627557,2.3941063403304517,2555.3393774438496,7522.666192451545,2.9439010171621893,4.900765506694206,5.403728404896469,2.3941063403304517,0.7522666192451545,-0.3500806879844305,0.14026291713447403,0.6692041322482041,0.10842481596724518,-159.91993800386808,Normal,0.0,0
19.247749761516776,39.335406442975646,1.0,12.249210793852095,26.425828358908465,14.6658903768345,45.17206593252146,20.153431046218646,73.7779243082627,6.380733207594496,3.932101956555051,2.157349465499577,2311.9708788287976,7548.06281241088,3.2647741723436376,4.581859384682275,5.836659489545816,2.157349465499577,0.754806281241088,0.5314836981387003,-0.33489008205051185,0.010662483631224795,-0.13359107503108314,127.83364845929373,Normal,0.0,0
17.45888046358096,47.25770744520598,1.0,11.861231029834618,33.15902688491777,14.102364178312374,53.32721905516133,19.377993099574685,84.61672360630386,6.19542651060928,5.235286869612307,2.795580560020515,2825.155437469238,7144.895483215221,2.5290273903001905,3.3565162852685866,6.069511609955349,2.795580560020515,0.7144895483215221,-0.6397335083223794,-0.2758492649733624,0.9508664920150709,-0.27569050931061145,197.42144702835412,Normal,0.0,0
18.530101488496754,38.242534198742526,1.0,12.000865385444358,26.623176265423997,12.245947425735169,42.99828955062094,19.229555655533744,73.12431925741654,5.061542011939633,4.774890130491096,2.2184380384530256,2182.5280135627177,6885.1538284284,3.1546691660507964,6.284154062761585,4.755755351878413,2.2184380384530256,0.68851538284284,0.9811542983879775,-0.9027187412293722,0.7826734614438395,0.011267763098679495,-111.34676653184897,Normal,0.0,0
19.910913398710445,29.950936944327765,1.0,12.156655378838959,21.8216421270123,13.412842687315294,35.59561415666159,20.323379124546236,59.97879918654156,6.445022251505071,5.149989176438785,1.795036664854146,1699.0719565147076,7308.632703978126,4.30154395518967,6.498070711395151,5.644677212333825,1.795036664854146,0.7308632703978126,-0.17783036506975947,0.35024682854798783,0.15033732658768173,-0.3097957901619388,96.42134154682321,Normal,0.0,0
20.001372320178334,47.09760268832634,1.0,13.044733234218839,31.846943404432757,15.92536799524891,52.10948416928218,21.53256831347342,82.48906364735879,6.282445703442321,4.806547845387541,2.441364099412329,2785.2711701101252,7535.91969743801,2.7056323198649457,4.076004324929423,5.011881480955843,2.441364099412329,0.753591969743801,-0.40003482284626557,0.6275742926375107,-0.1378740440396733,-0.08341962087280086,188.1516688563397,Normal,0.0,0
13.722874228352895,40.50056731711717,1.0,10.991313761758317,26.511326401517373,8.282565494678286,44.7887829615673,16.10450683462642,77.35180636684908,5.564586367819375,5.3759895523314825,2.4120252570495513,2091.718336905891,6485.022276021035,3.1003324690521197,5.440308733674609,4.288215644450133,2.4120252570495513,0.6485022276021035,1.470906009273051,-0.8667231480800854,0.6214685680347367,0.2114868924280322,-37.43579576738466,Normal,0.0,0
17.199882287669684,24.14637441792776,1.0,11.586921071382925,17.76702835544566,13.24674670380612,29.466462861865107,18.136279526187334,50.25056428984813,6.179743697356588,3.9351893021298343,1.533369239851491,1344.2132284351514,6951.991140300162,5.171791939879385,3.9531355838635633,5.3200884439373475,1.533369239851491,0.6951991140300162,-0.1771602750934207,0.07604045465600429,0.440879232670496,-0.44301713447747826,36.73173392072954,Normal,0.0,0
17.000858267300465,33.75549504592156,1.0,11.292967913586043,22.061969118436615,11.319193489623045,37.56508152738793,18.18593330441561,63.83247199297138,5.775821769963689,5.212897736788627,1.9536023910857736,1903.2752727934403,7262.2520333598,3.815660370925211,5.681664777677421,3.8095864814663685,1.9536023910857736,0.7262252033359801,-1.4100054753022278,0.3348981840171872,0.6625068723135117,-0.17024943430153172,65.82861461152993,Normal,0.0,0
23.554884339766684,40.89948831867367,1.0,14.805070547220469,27.815710012970236,19.636296064170757,47.06938336323443,26.56285840469491,73.11889237872005,5.797666565166983,4.535810514255342,1.878796181636055,2372.2547576899406,8255.274561477563,3.479927497127839,3.9185882755959263,6.169895044560761,1.878796181636055,0.8255274561477564,-0.6753662346288394,0.33330915352854884,-0.22676813075979396,-0.11343775708603943,6.915588829214357,Normal,0.0,0
20.58429971408775,20.55385685691188,1.0,12.612984737344005,16.70250327853656,15.262317262215376,24.121382323623045,21.06577841234564,40.92640442102307,5.717830440466635,4.7806962220308336,1.32423083245986,966.7897839155419,7277.723719031457,7.527720958693162,5.321982451872373,3.5675254667111638,1.32423083245986,0.7277723719031457,-2.213585963992024,-0.49182991379630536,0.6482944411119913,-0.803480229555487,70.75381889719961,Normal,0.0,0
21.555956170216497,33.61488594519472,1.0,13.000485180289337,22.766012554140406,17.107121605423885,38.06843588518774,23.426328533250572,61.45214371280391,6.525456350393998,4.167445913986031,1.7511663786715481,1861.8586403936458,8196.450898188014,4.402294954280239,4.448834564792612,4.453549939993017,1.7511663786715481,0.8196450898188014,1.5399304794373165,0.279453263499823,-0.8624562984796533,-0.02137077790026698,81.23658661608124,Normal,0.0,0
14.525464019808018,30.383140538790034,1.0,10.74699330292988,21.664793600023195,10.803950606971306,35.554887056123775,16.038959765136706,62.56985251762979,5.705202112079271,3.647814731133689,2.015893468000661,1695.6620648761264,6520.34024356998,3.8453064314122707,3.721513412836712,5.171746517333741,2.015893468000661,0.652034024356998,0.3950038714370194,-0.16265934085395362,-1.3900700157198864,-0.002554492834894617,-60.03232090249708,Normal,0.0,0
20.307243586957167,23.566166895802553,1.0,12.730730738136822,18.532661632137987,14.544206093790079,29.067516110196586,21.168999315041344,48.37551434030755,6.4156735255095665,4.738724802062302,1.455742173276873,1210.0828194052235,7951.17213342439,6.570766897866155,5.763037493167088,5.501349214394033,1.455742173276873,0.795117213342439,0.6831119183327701,0.21679628747189117,1.224338499084486,0.020578075959749142,12.602143917675903,Normal,0.0,0
20.28990393924618,28.346892218917677,1.0,12.893918510425241,20.397204580493927,14.899302946696805,32.82029378451942,21.624785775679655,54.414154196543684,5.9109667016798975,4.307057950819263,1.5819244215016548,1518.8958145878091,7514.296113588182,4.947209704193817,5.390600992549375,4.473401565601744,1.5819244215016548,0.7514296113588183,-0.695089872204413,-0.6306247557426907,-0.4908975725618987,-0.05725311842946468,14.32089129739029,Normal,0.0,0
20.783752861916767,33.32881942911958,1.0,12.96705921540419,23.75118925816371,15.974231239706386,38.925642113716584,22.713444920848602,63.4667791744267,6.640717548728328,4.132987765389081,1.831655802878461,1978.0550807266156,8083.174823651243,4.0864255512450045,4.809521622210381,5.596822684597008,1.831655802878461,0.8083174823651244,-0.12511109509209462,0.07433639567500272,-0.8285445855492437,-0.10120146992562784,124.45247586762707,Normal,0.0,0
23.78166682621407,42.684075730978606,1.0,14.237209501986639,28.84039665946737,19.16854875982007,46.88111562863864,24.438007931388626,75.8343076988887,6.785098860294836,4.1133521434970035,2.0257057153961964,2419.9921536076145,8289.73014995021,3.425519433024713,4.6131180663940015,4.197039897660034,2.0257057153961964,0.828973014995021,1.5072480849564727,1.4356410780977766,-0.39162564936313693,-0.015909704181309436,72.62185556211807,Normal,0.0,0
17.201409291940195,29.461751160256185,1.0,11.525023255898251,20.899042439029536,13.632242507089133,34.10002754637398,18.587489111992674,58.32736788615892,6.573094688832431,2.868366648737987,1.8133622791896642,1647.1969037952376,7270.453232394461,4.413833716930206,3.5691667848510615,4.638276386117795,1.8133622791896642,0.7270453232394462,-1.5180079604992542,1.2847241010091892,-2.2759486920999343,0.13775201909731294,-29.679361194241437,Normal,0.0,0
16.585631834491966,40.760424693075265,1.0,11.341714213800566,27.15426056824896,11.63705315894878,45.30240735556674,17.835631553802468,76.7332528711314,6.060355177088981,5.487172388330325,2.3941936868068616,2173.667234737767,7067.0404689477655,3.2512062361745717,4.948578675543187,4.541982662491478,2.3941936868068616,0.7067040468947765,0.12991181030582766,0.4323897835482233,0.680332398653098,0.005009785542602341,-23.15781732976575,Normal,0.0,0
23.48230984695336,20.38095648519799,1.0,14.763002787914067,16.80412887239707,18.27924507130267,25.04719551710038,24.89857254727629,36.78778246294325,5.369600351389659,4.468359535541606,1.1382595474515522,651.626708771855,7787.626417260967,11.951054664316317,5.203064775650688,4.666239031902389,1.1382595474515522,0.7787626417260968,0.24310336581456227,-1.8064821153350685,0.7373557573263958,-1.7211089178580732,54.14542356576305,Normal,0.0,0
22.061759289811864,25.89164441049796,1.0,13.448731907667465,19.356222350596422,17.71147883124296,31.222663800332196,22.677322684432283,49.73723026799214,5.9139452842758145,3.865397714318689,1.439260034588164,1265.9117154275523,8205.75908432121,6.482094275863286,4.350280458568903,5.3310193898342355,1.439260034588164,0.8205759084321209,-0.32647230564639784,-0.46824086389565434,-0.6331498188826132,0.1932546659664789,-26.275989976448273,Normal,0.0,0
22.056124141919273,21.122422534675756,1.0,13.507003325295441,16.708335847912668,17.168694428355085,26.06711641938118,22.409837910743953,41.70887169643314,5.966994070877384,4.1854404029273,1.2370127885155608,890.3753485968004,7921.0813256754345,8.896339435002075,4.887429713564188,4.944693884705423,1.2370127885155608,0.7921081325675434,0.5940110222171668,0.47715850469941756,-0.19420967502139597,0.09799411219639431,-18.4616644570674,Normal,0.0,0
23.29075153124581,33.719221588115275,1.0,13.694092348007256,22.558050403728934,19.23198650033782,39.40560116498096,26.327829095976565,60.856755576181776,6.178271189147725,3.5688615159937624,1.6472833562431428,1801.949892931667,8339.81606233289,4.628217518726061,4.058765030907992,5.686379576865683,1.6472833562431428,0.833981606233289,1.3212212617049062,0.1407654779747336,-0.49158987224921624,-0.20223388666977637,30.47509120690279,Normal,0.0,0
17.63037508145028,37.31260812523364,1.0,11.79274252805158,25.322914384441184,12.964215751701529,42.40880605740606,18.65502724550524,71.87669769772809,6.207619961280811,4.308643883688522,2.1473303876689562,2162.8444512545,6978.802451380091,3.2266779274543866,4.66615932974875,5.096197932172423,2.1473303876689562,0.6978802451380091,1.0477274682579036,0.38535329500451265,0.09300381325020002,0.21656195806502732,-181.74210777378403,Normal,0.0,0
22.441264846043026,20.50152750679376,1.0,13.526542157414646,17.145748006425613,16.678298434708417,25.71220296059492,22.86347361340929,41.52906302901758,6.198647282797511,4.161595849100652,1.267563269821111,866.7549615450646,8400.722132465193,9.692153498020005,5.7629664113346095,5.210675453801159,1.267563269821111,0.8400722132465193,0.3843784610692822,-0.25004802986497854,-0.6977252685546897,0.8509758200555844,-11.451622713257848,Normal,0.0,0
25.626641779883133,32.92763800524864,1.0,14.419357665563274,23.026061498112668,19.3528515370718,39.98145741864764,24.80606929498807,60.88431578256254,5.991243131424199,4.076391521184319,1.5968853836744874,1877.7618702103443,8301.923702497133,4.421180254111328,6.273790242811334,7.053819413399005,1.5968853836744874,0.8301923702497134,0.42231759160516447,-0.7678913249585255,0.3412932664318178,-0.3984938816904675,105.46028892158324,Normal,0.0,0
22.099552698301697,46.994015042747364,1.0,13.442681580276565,32.588617349930885,17.83154583021701,51.67874342763014,23.43745599115983,82.12833128968842,6.374479749099281,3.9158390425706995,2.4242646197724205,2925.4012190410413,7645.28990565695,2.613415847335672,4.2680068680846865,4.684728384882774,2.4242646197724205,0.764528990565695,0.37180039206123183,0.5816082611766964,-0.09467844304743034,-0.09958864134334444,109.44427598943503,Normal,0.0,0
24.25718479721918,30.43082359465006,1.0,13.690415339512533,21.14681635535704,18.510541740394167,36.13409397142997,25.415028271979804,55.67221014698957,5.717814178087172,4.087354911881333,1.5446438863198142,1534.0586141787348,8554.291021511644,5.576247832023825,5.746643056825011,5.7032703767799084,1.5446438863198142,0.8554291021511644,-0.7664887419361577,-0.07085628665923327,-0.7115405303834592,-0.09912478596567986,-25.389750765095414,Normal,0.0,0
18.030105421034595,22.368959824379132,1.0,11.98257288108741,17.8549326730788,11.45689771944634,27.709730125475996,17.334568575992375,49.35467964790246,5.48085352482674,4.58433383310235,1.4900750323213119,1319.8702724325694,7073.086559440236,5.358925575620608,6.573207701588254,5.340770301096864,1.4900750323213119,0.7073086559440236,-0.062138209262400323,-0.38678126572645777,0.390177851193207,-0.32569380660349,45.06528243989601,Normal,0.0,0
23.593962793549352,42.08786330345798,1.0,13.735767547420682,28.923090224955338,19.06601632484302,45.988810965574274,25.127906193821957,73.04570413161929,6.346681004827831,4.375642835374702,2.1056770307958907,2566.4269218199556,8515.34548566282,3.3179769948891624,4.527946468706332,3.9009476621162946,2.1056770307958907,0.851534548566282,-1.755442355733038,0.3518383344679066,-0.5910665667168811,-0.08601900017148623,155.81282161496893,Normal,0.0,0
17.577958907457955,48.6179228113916,1.0,11.809771248321418,32.36072581235619,11.691873178071768,53.12386553792906,19.157132149027227,86.16923279203776,5.798587664444591,4.212391079933608,2.7401653369836256,2688.694996640978,7082.4186977929185,2.6341473118524332,5.886085729386187,4.505942726537462,2.7401653369836256,0.7082418697792918,0.3020760373627809,-0.30062012300909124,0.3920842891805387,0.20076104234113012,-49.126614991828774,Normal,0.0,0
18.691193111507932,41.54225006615238,1.0,12.083435298593558,28.096203055302684,14.954908536499877,45.939461139057876,19.39614556554967,74.94974667507553,6.000329104111503,4.183552677369538,2.3251833904033004,2299.3228465686275,7497.585666684192,3.2607798760722715,3.736284575008055,4.397211072905499,2.3251833904033004,0.7497585666684192,-0.6133287744505367,-0.5712086901413249,-1.6674312897674044,0.14190836479564783,-6.483214121475612,Normal,0.0,0
22.67082366860799,22.939242494472367,1.0,13.638059994085655,18.405163253819417,18.513958248128215,29.252814659192634,23.25096898384268,46.22132904777039,4.9544585784316855,3.8945410824001785,1.3495440892473773,1125.4065991818609,8106.651998655178,7.203309456820751,4.156865420479775,6.3135721647202665,1.3495440892473773,0.8106651998655179,-0.6069737277963583,-1.3819228056516257,-0.9265849926439707,0.2127181685912447,-30.013107291586493,Normal,0.0,0
22.34795257686628,24.753588191537,1.0,13.415005014999316,19.11967457530998,17.507505655444547,30.476236578263954,22.999603764264872,49.58927534504151,5.6686752249701104,4.146896846254889,1.4252454288263234,1279.3539148031919,8030.057940592786,6.276650931128843,4.840446921421734,5.722648386726956,1.4252454288263234,0.8030057940592785,0.49064230310346346,0.5223973373013582,-0.33192668466655295,-0.12854627635906812,-6.904429970110186,Normal,0.0,0
19.88623619244403,32.56257070143391,1.0,12.60712911056283,23.027058653700795,15.193308503957216,37.11210891721067,19.744790384722837,62.4786423402023,6.390276594661388,5.28499769669057,1.8265108933014471,1895.5630064937934,7989.085101169246,4.2146238736461665,4.692927688486815,4.5495382157767565,1.8265108933014471,0.7989085101169245,0.6081110502783673,0.2845215879451519,0.757741103535742,0.1489592912823694,44.332877154838116,Normal,0.0,0
22.211531799426457,30.386370363061804,1.0,13.321027912133959,21.80221459086634,16.694754907729546,34.45277739679723,22.87499473146405,56.27085774678031,5.6088212659913195,4.2423798779340505,1.6366765939291346,1532.9542207313957,8102.326120778454,5.285432540126809,5.51677689169691,4.066407033735427,1.6366765939291346,0.8102326120778455,-0.39182123175056205,0.17407826424391093,0.3862222128218593,0.597781953382059,-98.32351002223027,Normal,0.0,0
16.27954693213122,29.60439790850665,1.0,11.645033688072271,20.005403329978417,10.678442798774855,34.67423907538389,16.741967132894192,60.5039722283308,5.980322969844904,4.565871930168798,1.7179343457348237,1674.6881077942605,6854.141154886877,4.092786664565558,5.601104133356364,5.069841166877236,1.7179343457348237,0.6854141154886877,0.29327619200210364,-0.5693852506400159,0.6303341081652976,-0.2519082201907983,72.17772482961209,Normal,0.0,0
20.743112823865825,39.91152506026742,1.0,12.385343587973331,27.710223103557745,15.447144693239686,44.50239118424165,21.542749086367085,73.06563034914608,5.6224089208992964,3.646514997607774,2.2373398773099433,2300.3999982751466,7162.594981234216,3.1136302323964404,5.2959681306261395,4.59086612397423,2.2373398773099433,0.7162594981234216,0.2620943870525423,-1.582758323492408,-0.5593651885638184,-0.1524714440039765,-5.138289482644268,Normal,0.0,0
22.391363527416793,34.45130473190557,1.0,13.680880896695195,23.44408361629269,17.927992674047744,38.878373662811676,23.834748845243688,62.32221921508788,5.6492057462225045,4.332464440018735,1.7136384559824602,1779.368298651495,8333.96409714166,4.683664479949207,4.4633708533690495,4.427068930906103,1.7136384559824602,0.833396409714166,0.783890431871427,-0.30487021616495635,-0.3974079097056755,0.17818850580775525,-97.5504662711046,Normal,0.0,0
22.607646918412257,32.228396549670784,1.0,13.56058386368965,23.662708901571357,17.244563669315152,39.27566482543741,23.45724918095317,61.31378880356241,5.3904337910761955,4.520805174348007,1.7449623953826612,1814.6841408511525,7812.013343563484,4.304888750446327,5.363083249097105,7.047268275766626,1.7449623953826612,0.7812013343563484,-0.8636220146113587,-1.172784642925956,0.6213952358613004,0.09704049920482749,-19.00286790972291,Normal,0.0,0
21.731800885046887,43.5957373453826,1.0,13.105707297367776,30.39660925540427,17.09502142815868,48.6955964418442,22.11870118607021,78.21763057722606,5.5984674278607445,5.368771216493547,2.3193413804922454,2671.7745046951895,7884.824008158055,2.9511562425278846,4.636779456888206,5.0998590964616,2.3193413804922454,0.7884824008158056,0.38742881461566014,0.20832909691068302,1.015632236427484,-0.4268531710744434,344.4849063931624,Normal,0.0,0
21.618756007468534,39.886533047992486,1.0,13.162593081840656,27.15207382080918,16.28230970305021,44.93714139438539,22.035346799559576,70.91550016439618,5.939035841666504,4.39437836019436,2.0628210301713765,2302.3977865604447,7723.737948508911,3.3546496585402883,5.336446304418324,5.050608346392906,2.0628210301713765,0.7723737948508911,-1.4164200156387352,-0.34897286557572826,-0.3266305896597794,0.16462749178542335,-31.767924345359916,Normal,0.0,0
16.628742939899862,22.757024925465718,1.0,11.415266424420375,17.321163743142467,11.333465732671412,27.07648810539507,17.532266985061458,48.15769854330092,6.17415504927044,3.765500309551444,1.517368329317988,1265.2085618068284,7270.67084500799,5.746618434690986,5.29527720722845,4.319463179929354,1.517368329317988,0.7270670845007989,-0.09176327137905815,0.11532346120345327,-1.0146488622286074,0.18810313280605584,-31.645134587456823,Normal,0.0,0
13.793843998259456,19.014430770322253,1.0,10.357325582929581,16.408029256350634,8.954980790364244,26.207468981932724,14.340986035382203,45.65226790768655,5.288133944398138,4.306107062015024,1.584195565252242,1141.9902131169385,6871.024021790438,6.016710075856713,4.838863207895212,7.193038211610471,1.584195565252242,0.6871024021790438,0.2635018254806596,-0.5208976980599536,-0.2308058796881678,0.3457946437430399,-31.367301757667974,Normal,0.0,0
15.496301254520063,40.995103103142135,1.0,11.41428288521438,27.559663711487783,10.332594557712136,45.613192177484095,17.018601197104402,76.73693556807252,5.717980795310338,4.781766105348707,2.4144892840519576,2333.7101135136154,6693.970745453631,2.8683814269353456,5.163706696807926,4.61808907434196,2.4144892840519576,0.6693970745453631,-0.23333861646287346,0.6624545088316713,0.24122526314291992,-0.08403540249171115,-1.169531189049394,Normal,0.0,0
15.72613655364938,25.14264510833696,1.0,10.842544422608952,19.286958772592264,10.860517316527217,30.50032334484835,16.933387923567626,53.735852830478095,5.478770494453107,3.467817995078959,1.7788222045348467,1448.2671249434927,7241.466990430806,5.000090705444514,4.8656192371221625,5.35767823651139,1.7788222045348467,0.7241466990430806,-1.1330533599665955,0.260260920272648,-0.7459324169304384,0.6773217429568517,-104.1373261734459,Normal,0.0,0
14.673494645212172,22.712765653373395,1.0,10.975540821718997,18.425446223989717,9.922874478594517,27.653634804077136,16.74972284130166,49.74024511872148,5.33782348361891,4.625124487829481,1.678773422037522,1355.6061930851763,6928.689385253442,5.111137305654146,4.750620166617654,4.94086915070374,1.678773422037522,0.6928689385253443,0.3424756116205643,-0.5398029294794551,0.3188668539086619,-0.25971853446663484,69.88423492440324,Normal,0.0,0
13.788972746206083,31.225497263232462,1.0,10.615773510117108,22.782309032024767,10.554219441380397,37.089647942165115,15.141909142855567,63.82273443921897,6.435476258625742,4.879177116772201,2.146080924796731,1779.4905500005643,6974.866833937241,3.9195863298824647,3.234753304825686,5.864150678932653,2.146080924796731,0.6974866833937241,0.41489040015725465,0.20308682757547913,0.26162026686989215,0.2102441458066595,-28.88579360475501,Normal,0.0,0
17.74968763363311,44.32968953536478,1.0,11.351813833526164,29.820682505398413,12.606876020124602,49.68593289627317,17.398868315609718,81.74974229720326,6.584615612487382,4.274352164533311,2.626953096898643,2527.3570785673487,7170.615823930445,2.837199335518969,5.142811613508506,5.356243360908394,2.626953096898643,0.7170615823930445,-0.5100281892403018,-0.6461225945246927,0.16551517992045284,-0.053797589717848204,121.76400359685704,Normal,0.0,0
23.994742671045756,21.75350510913665,1.0,14.197841893091901,17.272436569546784,18.86839869303711,27.392426601380656,25.668278671937294,41.453075139897614,5.9158851436372375,3.4301055061234083,1.2165536635501524,803.4878492240548,8119.713259653619,10.105583136689619,5.126343978008645,5.638921492244005,1.2165536635501524,0.8119713259653619,1.1823418402907322,-0.6954605976482089,-0.5850656871927651,-0.48385448521126406,-3.596437813047146,Normal,0.0,0
21.975242259812063,42.97064835704943,1.0,13.241535568257216,27.70555294075646,16.34897400246859,47.63228932660739,22.299692638688935,76.66742988108463,5.968410085916784,4.542624385679718,2.0923217551272963,2533.5415111779403,7727.679148128447,3.05014901632125,5.626268257343472,4.661640969557965,2.0923217551272963,0.7727679148128447,0.3954764220397635,-0.06438998825451225,-0.691042520359022,-0.10892179965457505,198.5674725287504,Normal,0.0,0
22.762752111624515,20.74626860237342,1.0,13.265376586936597,16.45050121358611,17.65741800120097,25.825709593504577,22.97957644842266,39.362745674789835,5.877881684147781,4.708979552521382,1.240108119492525,773.9048926187468,7911.353229762477,10.222642737135262,5.105334110423545,5.0794409911311575,1.240108119492525,0.7911353229762477,0.2578391224554366,-0.38015635402174475,0.04867857434395173,-0.15262524869720373,-14.124711146742698,Normal,0.0,0
15.90808467685138,38.847176167758484,1.0,11.09471260213366,26.79960927983316,12.059688627665654,44.968831622159236,17.685515425810443,75.5013687198857,5.821813471716791,3.6837404789987866,2.4155298330737507,2302.9675165743474,6516.011950572459,2.829398115117574,3.8483960491857268,6.121655454400752,2.4155298330737507,0.6516011950572459,1.6610311241370113,-0.1727853335665408,-1.3180907653701093,-0.18104359344217613,69.19717410688963,Normal,0.0,0
17.961237881598404,20.375523222391333,1.0,11.250363915879275,17.00703361460989,12.340583050930924,26.12030801219681,18.411381929354675,44.01402596081892,6.076585953629793,5.678849615013185,1.5116874211158087,1111.003777983676,7337.439306843525,6.604333353537286,5.62065483066748,5.744784789805475,1.5116874211158087,0.7337439306843525,-1.3588871741232182,-0.6871070609480814,0.9824403519057299,0.21800980787677116,20.01216152387792,Normal,0.0,0
18.267211985250363,41.53238698926733,1.0,12.36430082513112,28.80748039109709,12.671168291674897,46.94928947823337,18.910766209677245,77.7767704155802,6.103669484806409,4.2483914678607375,2.3298915804882636,2486.4364887690463,7219.341559229154,2.903489227188431,5.596043693575465,5.416902488966038,2.3298915804882636,0.7219341559229154,0.3857932330219427,0.6168197598542884,-0.14613816886210973,-0.24952242054542628,181.9854925050513,Normal,0.0,0
24.188738941153453,30.65838651008697,1.0,14.837862074318073,21.109154779886268,19.304226920130304,34.99423697313302,24.944450483563102,55.36574576233055,6.41203323781847,4.2559720678848105,1.4226547378697354,1661.2695694568208,8587.045125896293,5.168965521173043,4.8845120210231485,4.33585046304605,1.4226547378697354,0.8587045125896293,0.46190316329785475,1.0825089280363747,0.051745127259381185,-0.3689228312677715,73.12991873960527,Normal,0.0,0
25.159939317627593,25.247751780902764,1.0,13.80631075641158,19.40348054862597,19.25978720289617,30.787348723535878,25.822439919407003,47.67245832405514,6.468895769262526,4.916037594145866,1.4054066209986686,1138.1006755004678,8389.523887462523,7.371512967227893,5.900152114731423,5.539596942633114,1.4054066209986686,0.8389523887462523,0.0329649291473757,0.24377326074375194,0.7687779186610468,-0.08593868173925312,-28.00665708360816,Normal,0.0,0
20.825005884916475,37.895318606085965,1.0,12.581780604371755,26.307194238192945,14.737100633319235,42.39478900610365,21.162513115156656,69.18245809077683,6.413797636781712,4.018543056267088,2.090895960230944,2137.6707474160685,7554.69672668178,3.534078733038564,6.08790525159724,4.499470400017685,2.090895960230944,0.755469672668178,-0.6471630554054997,0.8003948656010955,-1.0221939059107132,-0.1856411469021899,106.22149278711345,Normal,0.0,0
21.655418154317903,23.922515536464225,1.0,13.521693691311729,18.46247406162187,16.313566719505275,28.729957044098775,23.34833650127005,46.08981794719457,5.960677865813815,4.495439773736862,1.3653965607492502,1122.6722346012518,8652.482540751207,7.7070424243852225,5.341851434812629,4.80744150763455,1.3653965607492502,0.8652482540751207,-1.035781231387503,0.25465988418686347,0.022790681346128494,0.7133038869219313,17.360860068728925,Normal,0.0,0
20.820782670491838,19.640570897312088,1.0,12.45907748454916,17.082498440630516,14.867233545151205,24.95995025774246,20.32401806996976,40.470512442464596,5.916806867701935,4.681404887037448,1.3710885466291534,925.1497179890138,7518.209379210633,8.126478593705752,5.953549125340633,5.319379360430371,1.3710885466291534,0.7518209379210633,-1.80424729690521,-0.08693295551258817,0.6527395631104875,-0.12535114269906167,9.79769382114705,Normal,0.0,0
18.2827526888646,26.532195356451666,1.0,12.562470805138735,19.554661097769042,14.507273009921715,31.90714583223696,20.234020255858947,52.69052965490904,6.097654042522782,5.10353644380024,1.5565935556061248,1466.3815458915906,7712.7634905458035,5.259724873212505,3.7754796789428866,5.374950475785294,1.5565935556061248,0.7712763490545803,-0.9912249019368815,1.2712409066918653,0.5882672915093217,0.2367439347140694,26.388324533100104,Normal,0.0,0
