T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
25.280352140923597,32.22801380798701,1.0,14.337922410915489,22.489558893989816,19.2736211758239,37.72271561590253,25.757045002766695,57.62930479939457,5.299948860891173,4.783419000994635,1.56853679699567,1666.8571955595344,8105.358513548376,4.862659221882263,6.006730965099695,5.4947018079155185,1.56853679699567,0.8105358513548376,-0.07064294621070388,-1.016473521320929,0.5323715423120845,-0.19395231131812007,18.884443843116287,Normal,0.0,0
15.56238568665017,37.581194561243485,1.0,10.11535086815332,26.50902311452046,9.499657302876669,42.517460923104714,15.376284198480256,73.48526447743289,6.64859654534687,4.579955619658757,2.620672625205734,2232.765743648435,6713.439720734308,3.006781942902913,6.062728383773502,4.936266361861229,2.620672625205734,0.6713439720734308,-0.7058032535334604,0.779365801034742,-0.00764730854347917,0.017652001144296214,45.120972385922414,Normal,0.0,0
19.491567457205065,24.2774466410144,1.0,11.913218888703826,17.968798085510308,13.981532639063289,29.04531640938167,19.896408619900665,48.181317147630615,5.294003711424888,4.74170365798663,1.5083075576281413,1236.85823078192,7411.367781868384,5.992091573165219,5.510034818141776,4.7678697683672695,1.5083075576281413,0.7411367781868383,-0.840992391206548,-0.7438837025845411,-0.09317339036932903,-0.011525296103041427,-20.99780872123165,Normal,0.0,0
19.235968362230526,23.4653209985498,1.0,12.397578862659849,18.24923136687227,13.31635941995006,28.973392966989405,20.109438406346843,49.743113358889104,5.872306794072866,4.9188329334389875,1.4719996193641451,1296.3093759964613,7350.983427359516,5.6707014262771045,5.919608942280465,5.508071968439605,1.4719996193641451,0.7350983427359516,-0.15334865452071966,0.11244430838507657,-0.37722689055541014,-0.34518424034500406,59.74965100399095,Normal,0.0,0
21.13664431875517,20.90564982370686,1.0,12.433004022191724,16.27361564188645,14.390679241062838,25.56573316660774,20.93451652216735,42.350680252889894,4.8639080997820745,4.454159202476733,1.308904558611869,994.2346238475573,8065.586728598914,8.112357521191683,6.745965077692333,4.660083342900879,1.308904558611869,0.8065586728598915,0.497860880820987,-1.977223524581266,-0.06760203336613735,-0.273894085574673,33.3005072461666,Normal,0.0,0
17.437692304314695,27.453138415122,1.0,12.404785421702117,20.465938480825354,13.260210755397411,32.27013253578152,19.578568737333807,55.34539514600973,5.216471775158809,4.220556438559177,1.649842200818749,1652.7406552630853,7782.556247367054,4.708879292455124,4.177481548917283,4.816994120659519,1.649842200818749,0.7782556247367054,-0.759853013150952,-1.1783063519396464,-0.7347973181034053,-0.11480778211424525,100.78699653973354,Normal,0.0,0
17.602068447298027,39.432852285839346,1.0,11.645239860305667,27.203323471147037,11.587139653634216,43.71114351408619,18.23730935253804,73.20171067393865,5.796567742722647,4.312684852461225,2.336003706018383,2331.7222405929333,7091.724460171108,3.0414104805072126,6.014928793663811,4.278291228246843,2.336003706018383,0.7091724460171108,-1.0863448608027397,-0.8001329204986432,-0.1211601160715583,-0.09905776371110253,199.04028565166118,Normal,0.0,0
22.77781468076668,25.15242386769259,1.0,13.15490503016372,19.455499260061167,16.922529487241313,29.96114399064069,23.09637509505347,48.91195896640714,6.3103987195736995,5.096336116707832,1.478953988299453,1271.1104374466245,8120.203838459645,6.388275636199882,5.8552851935253685,4.808720122948099,1.478953988299453,0.8120203838459645,0.46017396442530867,0.6263922554732879,1.0760234813287761,-0.4167980046287987,55.68614107846179,Normal,0.0,0
23.12305519691846,33.316924125823896,1.0,13.792878008640168,22.663049332115285,18.877144830135254,38.41224832027658,24.509398346570727,60.14731541330196,6.135139783617697,4.383365895773717,1.6430979319848,1779.068405123167,8172.453677328413,4.593670290470154,4.245910366783207,5.095324194452687,1.6430979319848,0.8172453677328413,-0.6375999977435924,0.3883783410602728,-0.6367972203361756,-0.3309244239501927,-37.991546166524586,Normal,0.0,0
15.868545655843993,36.69632096959377,1.0,11.21120585677402,25.539825211829807,11.495288901600265,41.980142023539436,16.686650364065436,71.09361004565864,5.33853152854841,5.3306069217861545,2.2780622832287185,2069.2427870348556,7050.8705986185005,3.407464142340747,4.373256754243728,5.283821053945665,2.2780622832287185,0.70508705986185,0.3208407019465085,-1.5257011658540582,0.7736263823675316,0.12532143992042943,-105.1553722919316,Normal,0.0,0
17.677488785597113,39.82785983443322,1.0,12.070929881361122,26.93866791783736,13.093674089419626,44.83391639469252,20.311860352760608,73.46551733945303,6.25082164951363,4.373330461373918,2.231697821344626,2244.2217586690954,7145.596954938937,3.183997716507541,4.5838146961774875,5.006056560259303,2.231697821344626,0.7145596954938938,-1.5514409661025041,-0.1573663214616774,0.14642668694752725,0.03450091744747841,-77.91983683594708,Normal,0.0,0
21.51414098569169,25.37313758193594,1.0,12.77122092529669,19.33946579769506,16.555322315283817,30.898844031960156,22.664481175627408,48.71259747972254,6.229140606645075,4.83505534743605,1.5143004659318255,1241.4720522880398,7608.915674016761,6.128946406802704,4.958818670407872,5.525706450024217,1.5143004659318255,0.7608915674016761,-1.3954673391862258,1.2912199404044928,0.26765754536347597,0.24855041259485855,-74.86220095252497,Normal,0.0,0
15.617186796262468,19.22880582385868,1.0,10.983324772102872,16.637054954167333,10.387328620012006,24.376414524365345,17.00996817500608,45.217831115917306,5.479406414348129,3.8529462174887295,1.5147558047654814,1085.736210231931,7055.910644889253,6.498733834604259,5.2298581762504615,5.147608700506666,1.5147558047654814,0.7055910644889253,-0.09429476339882825,-0.243869328926289,-0.7403278104382602,0.09565164850034158,20.050724623332144,Normal,0.0,0
20.493527800028446,21.662101030879043,1.0,13.101830141604056,17.99863271316215,16.074506208115316,27.27729350842418,23.187503538746938,42.87045938923776,5.813238025613655,4.570814386905952,1.3737495081705111,931.9305545501176,7823.911100845983,8.39537995899589,4.419021591913129,5.615192477545136,1.3737495081705111,0.7823911100845983,-0.651197506387021,-0.5729670483414013,0.34902146059550354,0.31302166478658044,-88.24902135889022,Normal,0.0,0
21.59199111419822,22.567943641168423,1.0,12.716320659675562,17.84135512542221,17.399024144420753,27.825798162261655,22.417266611094398,43.836898571779656,6.1499261720870395,4.4233481423309104,1.4030280930236787,1034.7308045220568,8101.592153327453,7.829661703238444,4.192966969777466,5.257854521093233,1.4030280930236787,0.8101592153327453,-0.34788417673256333,-0.2822782542473323,-0.5632147941947112,0.25489847138311283,-29.268516446130207,Normal,0.0,0
22.979796628480692,27.539335110290406,1.0,13.525197636097117,20.454407809573873,16.687271351506322,32.23861112095342,24.083439059559137,52.97873701562778,5.709707167850742,4.436826494436228,1.5123185893405011,1472.10889191415,8338.66312848315,5.664433639579864,6.29252527697437,4.6992760106630165,1.5123185893405011,0.8338663128483149,0.7410789793851293,-0.8172971521797203,-0.3013872557110817,-0.24389471454804834,108.80719705103343,Normal,0.0,0
22.759903887160295,30.830300683081944,1.0,13.98496275322072,21.95455829022621,18.388244841859695,35.571260809033625,23.83999200503966,55.95187895849508,6.143526757486368,5.19122346593761,1.5698689140355486,1581.7942271382042,8121.115593640728,5.134116343523089,4.3716590453006,4.7409601259516805,1.5698689140355486,0.8121115593640728,0.2686674336107018,0.2742354069765023,0.2757501262543025,-0.017048169309382466,-50.67841268663392,Normal,0.0,0
20.61616404954804,37.41078956946354,1.0,12.964454557359849,24.757350644724784,15.202843209657852,43.06500252581415,21.10108847658906,70.08779460306857,6.9196877831136145,5.052011942890839,1.9096330304671534,2141.4099018595684,7546.60230426534,3.5241278644093232,5.413320839890188,5.654212956350612,1.9096330304671534,0.754660230426534,-0.27626975744144033,0.700198341312702,0.07044145630331311,0.054696614785172404,-40.1732223328936,Normal,0.0,0
15.352690228872198,42.12879999947383,1.0,10.842389997792333,28.810560240659083,9.621582654620374,46.53798531081554,15.745260031109396,78.62009453916176,6.625235020115536,4.193837055348151,2.6572148987931006,2401.305060710578,6957.696350630074,2.8974645764379474,5.7311075742518245,4.409185311341716,2.6572148987931006,0.6957696350630075,-0.677644455593196,-0.29473402488039113,0.012471511602427654,0.07156364627645173,118.29362766431404,Normal,0.0,0
23.697274770851493,24.989818562867356,1.0,14.493313838365557,18.96814515221037,19.85545541894885,30.065524723691098,26.272326107926048,46.82748152648087,6.293231736181901,4.579532841513341,1.3087514259160933,1102.1430264402068,8611.282464592894,7.813216849365123,3.841819351902643,5.075706160823742,1.3087514259160933,0.8611282464592894,-0.036457673264536083,0.7758569955476693,0.48519150630034247,-0.16384542264229296,31.234374788499508,Normal,0.0,0
14.471765074193817,38.07263489377541,1.0,10.987201255722455,28.27958782859074,11.41941572354287,44.14325664964793,16.595977610342462,74.90648215627449,5.343945234570939,3.90126370118481,2.5738663714621506,2229.4566613064203,6691.885771483472,3.001576970579976,3.052349350650946,6.070621755872523,2.5738663714621506,0.6691885771483472,-0.1853835016799792,0.01619374669953011,0.15074987420896502,0.09097610864806649,-58.904769819304875,Normal,0.0,0
18.523396270476113,44.34747512379393,1.0,11.898025776989494,31.03645518572681,12.215742634711106,49.67490954336469,18.9699408116837,81.70567493344231,6.180550379654909,3.835185303220423,2.6085382371376764,2580.8705957471216,6893.493477370537,2.670995395402604,6.307653635765007,5.327434419570764,2.6085382371376764,0.6893493477370537,-0.26329106188720175,-0.16365514728948405,-1.4125652774715398,-0.10097029852599437,44.78884780573617,Normal,0.0,0
25.09272917973233,34.28664643154221,1.0,14.02122129779658,24.068303832588104,20.56168059995557,38.57478700070564,26.357276590049185,60.699874177824064,5.799856684909243,5.42025795612129,1.7165625819179111,1849.2790937053226,8558.980992478422,4.628279755939463,4.531048579776762,4.288140569163431,1.7165625819179111,0.8558980992478422,-2.199694244497209,0.41772710040815486,1.1110276143463507,0.07287681313722949,33.61993166065213,Normal,0.0,0
16.09094779015149,26.150703733670092,1.0,11.180634466381274,19.045308493911854,11.220505969440158,31.252713926316716,16.970972387521087,55.22619315048344,6.119944740059079,4.221676392854146,1.7034192962106613,1507.7510165595277,7522.354693010878,4.989122614008124,4.870441820711331,5.102010192646624,1.7034192962106613,0.7522354693010878,-0.4510038418336322,0.31920938984692615,-0.3981607289440037,0.5887844821777186,-97.26802751013201,Normal,0.0,0
21.69421210564571,38.48275517519883,1.0,13.312077000202967,26.253043844639823,15.925647379506733,43.36336166793553,21.70250153436646,70.9653052210396,4.784325721044694,4.3833338294122015,1.9721222949836865,2204.7665576972922,7946.086931821465,3.6040491017427883,5.768564726138978,4.880606492736696,1.9721222949836865,0.7946086931821466,-0.9563604384021858,-0.8045219387270848,0.2432141618875283,0.17514173322726156,41.68423506305817,Normal,0.0,0
16.40351460129581,43.39239599170424,1.0,11.117622100115172,28.552335838991343,10.232696924865667,47.542126718176505,16.942077218155518,79.52791253424995,5.4304378903808,4.67580209451335,2.5682052854355932,2395.2720805927693,6765.241052575763,2.8244144401756386,6.1708176764301435,4.149730726472264,2.5682052854355932,0.6765241052575763,-0.03458883729113893,0.8693629660509945,-0.1585028802278794,-0.12657765597570858,148.21870898311636,Normal,0.0,0
15.6926852587338,27.018204480256262,1.0,11.260740428403016,20.554603495853907,11.837222394522453,31.609335768377367,17.385694701082112,56.96013191089925,6.357182658387012,4.040883268797289,1.8253332120158758,1543.7937055436514,7055.697318623289,4.570362797365212,3.855462864211347,4.591131288121105,1.8253332120158758,0.7055697318623289,0.9686243627233537,0.4088094736174721,-0.5293795546294975,0.2881540640766209,-116.02927621564436,Normal,0.0,0
16.190123105197625,19.638820034077316,1.0,11.18707610286076,16.8264090536604,10.783664463096542,25.025931020483828,17.53821351947045,44.12784197880971,6.547706896307478,4.536441739855661,1.5040935539320726,1095.8048417996788,6626.437407311459,6.047096302685273,5.406458642101082,5.387110986406512,1.5040935539320726,0.6626437407311458,-0.9753411402955408,1.1522591831184474,0.09985298768213813,0.03491937051577132,-45.786068384645205,Normal,0.0,0
23.87260090882141,35.89974883547882,1.0,14.549283146934192,25.330668518765034,19.207260283727123,41.18647153866391,25.05588803618439,65.72143293585603,6.199937842366786,4.867170144235967,1.7410251943651727,1992.244553453244,7985.894387068453,4.008491012424231,4.665340625094288,5.286722703185092,1.7410251943651727,0.7985894387068453,-0.16351546111582138,-0.7913606753763682,1.3394654561877477,0.20225694313862075,-187.07975880425874,Normal,0.0,0
15.965190643400945,22.40026146359572,1.0,10.722043035563054,17.64330481341423,11.36736853713337,27.31285585144827,17.53155404804716,49.43737084729287,5.6794523086295765,5.297556929398697,1.6455170674930717,1272.9506487631038,7025.565774219275,5.519118734921776,4.597822106267575,4.91259438785255,1.6455170674930717,0.7025565774219276,1.2484208217769108,-1.133715542478262,0.0045154335380965804,0.17675531668163913,-30.76271408235857,Normal,0.0,0
21.475564769107827,37.37122372519533,1.0,13.479358611347887,27.130109250692097,17.651271305951067,44.06819540451303,23.422423300985194,70.28472458337775,4.961852188254168,4.5139405207500065,2.012715147132597,2255.4325772502607,7860.897101881543,3.4853168217802617,3.82429346315676,6.6969716793176985,2.012715147132597,0.7860897101881543,-0.9107061479132881,-1.0368242461227801,-0.1268212817964569,-0.2583363606196385,106.44042673214426,Normal,0.0,0
16.886493357846113,25.063373598964475,1.0,11.74988657737285,19.499911906737804,11.500240397587262,30.136157177598026,17.659099089386622,51.98785219084677,6.135407078440507,4.835749764250124,1.659582990723454,1414.7616174059644,6932.243366312419,4.89993740360516,5.386252960258851,5.072783578633551,1.659582990723454,0.6932243366312419,-0.5251136946163868,-0.3543517220030905,0.7645609383304404,-0.4955275179205465,33.49890553345563,Normal,0.0,0
16.031932893584344,23.2567813292954,1.0,11.243073269282645,17.737758032978892,10.029199495479022,28.63348352781751,16.89357197270128,49.41535169237662,6.711909423472205,4.2321955423704525,1.57766098362451,1355.3778273913754,7241.894011856063,5.343081364842862,6.002733398105322,5.376702198522111,1.57766098362451,0.7241894011856063,0.1428210681207318,-0.00436221502470957,-0.276477466646325,-0.17596599559480186,103.45814538216473,Normal,0.0,0
19.93083558756879,47.75814572242798,1.0,12.214211298772431,32.437619418907,14.449659281422774,52.747706209137505,21.006846340939514,85.09386100405472,5.298651685685145,4.218839464005654,2.6557277113887072,2750.2823817345316,7471.297198431168,2.716556397281364,5.481176306146017,4.989560486709522,2.6557277113887072,0.7471297198431168,0.8632006438945297,-0.9162891008955967,0.2564715147360852,-0.16993667443826732,18.764696546693358,Normal,0.0,0
15.36981289991574,28.400714227128056,1.0,11.515934094081706,21.235020094928203,10.80111880570829,33.685174638583064,16.47295575172432,60.271042831396564,6.153288768832284,2.9585974285255934,1.8439685327689876,1791.7121135102948,6956.543463307079,3.8826234476240304,4.56869409420745,5.284460411455008,1.8439685327689876,0.6956543463307079,0.9831026671045393,0.7681864308154776,-1.6815189622110052,-0.01150129763833041,49.57683260050294,Normal,0.0,0
18.43116671764589,46.85522665398807,1.0,12.046620011913717,31.085197604666657,13.36677661829228,52.15698280003105,19.748065642650506,85.1848729750565,6.9196961110974025,5.256241723332201,2.5804082451280443,2761.048134683308,7067.594076322485,2.5597504033131018,5.064390099353611,5.301756146042983,2.5804082451280443,0.7067594076322485,0.26745365953188127,0.9802838467854285,0.36281060341107096,-0.05295318949595185,-27.912018744431407,Normal,0.0,0
15.063716978602708,46.970918730913034,1.0,11.092559185817723,31.04594260560443,10.152328236217024,51.96402386422827,15.954485835349999,86.87232753426245,5.846285854541717,4.138289864165372,2.798807929309757,2615.153947933207,6627.624079794092,2.5343150773330176,4.911388742385684,4.9931051333152325,2.798807929309757,0.6627624079794092,1.0458304967417575,0.614572777386595,-0.15268470380614385,-0.05058838894162365,107.43872499605186,Normal,0.0,0
24.205657482954756,39.97832992008514,1.0,13.603302253647566,27.031234765151908,18.3541864600157,45.622150843911,23.874078402080443,70.91531620279214,5.3105956336098865,4.551548016254902,1.9871082962891453,2193.0162194047934,8005.484374861172,3.6504446725131565,5.851471022939055,5.643820923825864,1.9871082962891453,0.8005484374861171,0.42324085940013845,-0.7551578436165363,0.6531281691852762,-0.17951693607840857,-67.31599128127527,Normal,0.0,0
14.693332110481668,38.46218410938936,1.0,10.562641500879753,25.796137915165836,9.477024580578046,43.00821387589712,16.178904582457704,73.1311526874766,6.546028512563153,4.216450513498605,2.442205192045692,2172.481771251979,6864.074443659376,3.1595544480466136,5.216307529903622,4.546029766507758,2.442205192045692,0.6864074443659376,-0.8644512825525652,0.6539684119271136,-0.12531396517645366,-0.06968851847255131,77.41426338084102,Normal,0.0,0
14.555409026007329,41.58195577499318,1.0,10.455019149129775,28.72742614980487,7.766732544020866,46.561981964751965,14.703940245258476,80.40078728622477,5.779533618728552,4.219641942366384,2.7477162633600725,2334.695349757298,6356.236353470625,2.722512105971935,6.788676481986463,4.980026189758782,2.7477162633600725,0.6356236353470625,1.106707948364047,0.3564254889888172,-0.31067650642875577,0.09727216334911803,-24.916469259112546,Normal,0.0,0
14.573823629692013,21.688051167908718,1.0,11.13066444193232,17.02893103034978,8.901033336876935,25.60248017615349,16.30171605243787,49.1507727693306,5.537700129032885,4.136339593660722,1.5299114548990487,1235.2745057334635,7013.932457237827,5.6780354687828645,5.672790292815078,3.914429008244774,1.5299114548990487,0.7013932457237827,0.6571869763900438,-0.3597468683671181,-0.5965528681982901,0.13962400641668005,44.54018023743902,Normal,0.0,0
13.99169039956974,47.501311193953235,1.0,10.468984255604164,31.89607333570509,8.262756659601482,52.725029833512124,15.023710591338821,88.33927089152196,6.0312667064168854,4.352524902463647,3.04672091933186,2591.0119186658244,5922.603469447056,2.2858264088946183,5.728933739968257,5.223718639558889,3.04672091933186,0.5922603469447056,-0.4932775145103534,-0.5448795394580701,-0.41328419793804017,-0.06841648346941387,-125.40845472968294,Normal,0.0,0
14.486613764822089,44.57850117135143,1.0,10.61164905390571,30.06700509231566,9.71194690228877,49.54550634131581,15.532196189593327,83.1991198256512,5.147567432931238,3.692990283528029,2.8333961045620177,2280.512234866718,6633.849867598576,2.908929742263051,4.774666862533319,4.967005169964381,2.8333961045620177,0.6633849867598576,0.47441729567773905,-1.5742822185425904,-1.6539237802829967,0.2975820973832417,-226.00602821811435,Normal,0.0,0
17.720062861801384,26.5263828589125,1.0,11.727960351567887,19.389182322066983,13.297077831558079,32.287583739138796,19.499355120882203,54.25272830971278,6.950848473461036,3.71376229310328,1.653244190877136,1465.8216692515657,7173.1834244926,4.893626267754084,4.422985030243305,5.761200880226298,1.653244190877136,0.7173183424492601,-0.1266738261267477,0.3845348116145306,-1.1855573374210402,0.21883384058899402,-116.35145708390564,Normal,0.0,0
24.642489668447013,28.073813155923126,1.0,14.043925793658296,20.905371831556934,20.05544449977218,33.60382975084125,25.510547056672493,52.05462746034995,5.331117536901759,4.435086009576903,1.4885703711847442,1257.0020481437202,8146.965211946359,6.481266457741579,4.587045168674834,5.5300165949181235,1.4885703711847442,0.8146965211946359,-0.02024351889649978,-1.5535939161055419,-0.16600023891713356,0.3878498773651753,-131.80175908792035,Normal,0.0,0
17.34668255754992,29.23603319961517,1.0,11.703436111485852,21.42104858361913,11.877187453890613,34.21767686899476,17.494653552192112,60.99627347162409,5.895700500983318,4.63919923293641,1.8303213158566594,1677.4596261860854,7135.484277002824,4.253744272359175,5.469495103659305,4.9816436693795865,1.8303213158566594,0.7135484277002824,1.0511181518116715,0.06672599303356819,-0.12939784005440558,0.11812073501902987,-34.532207850995746,Normal,0.0,0
16.029987832628787,42.14647267006412,1.0,11.533975967746782,28.16131211204954,10.998589737950201,45.8338655252767,17.299771409918588,78.44051335605289,5.461185921450211,4.548474290461864,2.4415962189273563,2266.942536357455,6822.947550230532,3.0097576099982266,5.031398094678586,3.687392855212579,2.4415962189273563,0.6822947550230533,0.5925460629206327,-0.07173564742879268,0.7054366405805705,0.23443466677504965,-182.1113615700574,Normal,0.0,0
20.25526651463483,36.864529011115586,1.0,12.553073560046695,25.09812523256376,16.15426512355902,41.34075405820449,20.948698843943,66.86969741419482,6.58503549519329,4.097694271834011,1.9993609622781816,2124.1494476899475,7616.285767093922,3.5855696384154028,4.101001391075808,4.476225047088903,1.9993609622781816,0.7616285767093922,-0.584034113739861,0.5384367053353492,-0.6336306762888064,-0.10315717943570757,90.77574217444658,Normal,0.0,0
23.632830037127327,32.0694940081494,1.0,14.044404172489934,22.56782545383049,17.861065372004287,36.701846613307154,25.21894558235419,59.35081238084625,5.15921609881828,4.676056033357583,1.6068909137516967,1703.6544277834748,8120.29728774025,4.766399309222055,5.77176466512304,4.632352605157756,1.6068909137516967,0.812029728774025,-0.018121209033324703,-1.6299654356334683,-0.10087306481757619,-0.39818143693001407,14.906593848058492,Normal,0.0,0
15.739044935223301,26.97610527703714,1.0,11.116011088217194,19.909996196034022,10.259804980530417,31.79479679620745,16.97354939047672,56.15565163455488,5.978009635114525,5.124614766860059,1.7911097819197321,1552.7721657809889,7007.234803754854,4.512725664573248,5.4792399546928845,4.8186915191703115,1.7911097819197321,0.7007234803754854,1.0661321368661092,-0.7140432881384369,1.2525876945776924,-0.06265621951320632,-17.199700533635905,Normal,0.0,0
18.413787801632935,39.416231825897555,1.0,11.44531677964346,26.621571921580482,12.98217251809119,44.726412616189684,18.06182716534186,75.51353736750464,6.289747043967768,4.0403548791448705,2.325979475634032,2192.8053184198893,7294.2848610419305,3.3264625909873793,5.4316152835417455,5.310180790292129,2.325979475634032,0.7294284861041931,1.3264793026491901,1.3127855294184867,0.09010837246911851,0.18610038855960687,-20.79482325754816,Normal,0.0,0
25.0795451688847,27.3045277906752,1.0,14.474750096087524,20.15142164901115,19.88621176978485,33.80641986841796,26.280480409007403,49.80527330459735,6.185111093094582,4.10413159667014,1.3921775170721609,1292.9546876611457,8184.569477971173,6.330128624055976,5.193333399099849,6.501892077742763,1.3921775170721609,0.8184569477971173,-0.9679196596209749,-0.0017981862873410748,-0.482116452846026,-0.6291341427936707,36.36026405233861,Normal,0.0,0
21.228289866079958,40.87246495161071,1.0,12.717551512470749,28.10358417294353,15.383683832241761,45.47250568014727,21.6215697479806,74.48287311349702,6.921124878237248,4.894224275146188,2.209826643547332,2316.589732891012,7748.543371609308,3.3448060576265415,5.844606033838197,4.6000407285365625,2.209826643547332,0.7748543371609309,0.03016931953507651,0.8918851667080983,0.836823749648163,0.1450394540264801,-82.88996134613035,Normal,0.0,0
22.20128879552336,36.74226248618292,1.0,13.488133406127913,26.018926820375974,17.435281057118544,42.327676169322515,22.56339341525246,68.21760650401045,6.190034447539603,4.219929177406062,1.9290235377235434,2206.4559820554755,8054.556297490312,3.6504495729785202,4.7660077384048165,5.585413683139592,1.9290235377235434,0.8054556297490312,0.46972092452631387,-0.5538573510430691,-1.1925632807023492,-0.11472035181896167,20.5985349871994,Normal,0.0,0
19.569467044423806,40.374313560320715,1.0,12.111898893986245,27.66451174660935,15.02884387083401,44.903119624584555,20.142911554524602,74.12655602133438,5.675171224795932,3.841590691686247,2.284077169794179,2379.715719294247,7293.324411993926,3.064788097528267,4.540623173589797,4.52880606426384,2.284077169794179,0.7293324411993927,0.3586429251961789,0.2651199071773078,-0.4849444058846526,-0.11283847237376232,39.860839620485876,Normal,0.0,0
14.151155200130491,45.71580176468491,1.0,10.376190910015543,32.559503769724884,9.030155142504887,50.59259154339715,15.455317564556118,85.30485904940267,6.003912397124731,4.497837637328388,3.1379052344051477,2447.57318677446,6462.058934897575,2.6401902790141345,5.121000057625604,4.8767897787122365,3.1379052344051477,0.6462058934897575,0.6629258000163389,0.4001767337712412,-0.6968349230741389,0.3056457108184141,-382.415538962985,Normal,0.0,0
20.817227258766017,28.642096480969204,1.0,12.351145442587057,20.421241726392342,15.807501540416649,34.16399312205392,21.37006926711804,56.77161356914564,5.437141729400888,4.164634546991298,1.6533884910770618,1574.8240594978402,7417.256758011757,4.709895504375821,5.009725718349369,5.521896641084712,1.6533884910770618,0.7417256758011757,0.6391175927946051,-0.4145423884751116,-1.2633953936670537,-0.32570341128357594,17.34688051328635,Normal,0.0,0
13.910451250836925,33.14226629343366,1.0,10.587857448705128,23.052666646726554,8.466543262136792,38.73042853649616,15.659315783730962,66.3400625823094,5.849637183908123,4.387457165322892,2.177273991306508,1836.8294861357174,6235.226292552538,3.3945591246306015,5.443907988700133,5.588162243062506,2.177273991306508,0.6235226292552538,-1.1035226650930952,-0.5714208891745107,-0.04920000809774905,-0.35836114274089015,39.040366643174366,Normal,0.0,0
22.250999271084975,36.922371461240104,1.0,13.238083172508254,26.476134726745705,17.676868036724322,42.75196136300178,22.953546394262084,69.29526166388507,5.376952665059097,4.760316709127263,1.9999976115672948,2169.645282177723,7904.640488718025,3.643287017306329,4.574131234360653,5.829589901761679,1.9999976115672948,0.7904640488718025,-0.2673692298116066,-0.5869495666425495,0.7768820008563084,-0.061788253274766,21.019906287992853,Normal,0.0,0
16.663684687803098,25.979856907245754,1.0,11.61963572488564,19.270049444866665,11.49728045817255,31.53883754069016,18.519906989207044,55.179849664994734,5.931673057945428,4.475242894133799,1.6584039208386043,1492.2607004669942,7143.8053474607705,4.787236804685105,5.1664042296305475,5.558980633444406,1.6584039208386043,0.7143805347460771,1.3393218752537024,-0.09947004629987788,0.9218490457442012,0.011635185826817995,28.091320356798406,Normal,0.0,0
20.373453180219315,28.957669250195927,1.0,12.697336821930001,21.430430486760724,14.28333372775038,33.236510946578385,20.983657594140166,56.35281020161762,6.11017691640348,4.37566655394632,1.687789399250046,1555.0565132370516,7998.337327637764,5.143438363528145,6.090119452468935,4.278841696382457,1.687789399250046,0.7998337327637765,0.4135509379656739,0.441522196878414,-0.40662550271197606,0.28510511460950383,-10.888439898723618,Normal,0.0,0
23.590945808878644,29.23559865448292,1.0,13.601562816320985,21.92829639685773,17.383084556726857,34.64523493298092,23.735693414676224,54.880547201052835,5.6809527661629895,4.007011158290376,1.6121894735908735,1530.2820384902166,7654.036313395575,5.001716102573538,6.207861252151787,5.409636278497999,1.6121894735908735,0.7654036313395576,0.09472861020015699,-0.2003051126045916,-0.19687925975227305,-0.6499925148080186,5.36594499164562,Normal,0.0,0
25.74697575089743,45.64173111090068,1.0,14.836887155695443,31.48734661935904,19.960755689814675,50.692466089743185,24.978053528474977,78.82972558479862,5.228126239776852,3.6873654241944465,2.1222340164036346,2695.0908163222707,8033.964954997493,2.9809626103660087,5.786220061082755,5.050734978842506,2.1222340164036346,0.8033964954997493,-0.3032815610175277,-0.7272561419901082,-1.0331724158911344,-0.21919034766749101,111.68392649881753,Normal,0.0,0
14.485640376717216,41.820546278996126,1.0,10.629519330032323,27.977670614936557,9.6893315358004,47.63145884311946,15.3658930401041,80.10129972579443,5.889750796184321,5.027559365799109,2.6320729796209403,2325.0273104346857,6429.978779438743,2.765549785407294,4.796308840916815,5.810912564123335,2.6320729796209403,0.6429978779438743,-0.07270807124224632,-0.7475697819133771,-0.13848099716482665,-0.19692579437732904,73.5160138691408,Normal,0.0,0
16.681393698752267,32.37686452430776,1.0,11.807915279943277,21.891343923962012,12.251880205452899,35.79397011514584,18.38760669144453,62.26328999673982,5.33744480643812,4.888351116854889,1.853955029737237,1882.3213962034195,7215.250167925365,3.8331658889275166,4.429513493299368,3.4171055908380765,1.853955029737237,0.7215250167925364,0.08497300467333702,-0.514337190187864,0.2642578196165415,-0.17411101986768696,68.93264858847442,Normal,0.0,0
16.07208387609423,36.63022602959206,1.0,10.85258397570282,26.705529969581736,9.892775163770741,41.79022794504226,15.302268401643826,72.71337579559422,5.420449206911715,4.713560458424061,2.4607531284135735,2064.9005761010644,6619.789926168604,3.205863760602005,6.179308712323488,5.160001915450202,2.4607531284135735,0.6619789926168604,0.1377878850844354,-0.327482386569633,0.046256812558699956,0.06165900975416827,-82.6325067382345,Normal,0.0,0
21.839649190554738,23.791853977140363,1.0,12.847758652609825,18.350360576715126,16.32196785210175,28.703471596849656,23.08229575472551,46.91551509821228,5.590193420070142,5.225793685922994,1.4282927530700098,1151.273632523373,7915.838809360572,6.8757231866854776,5.517681338452988,4.911617619709293,1.4282927530700098,0.7915838809360571,-0.06265985864704504,-0.0700446650157227,1.1761291759489803,-0.09132727632014337,23.95317553218206,Normal,0.0,0
22.243490967781977,43.0620724074923,1.0,12.890317035206337,29.44727747069598,17.262974525793563,48.4059477165298,23.485914137999174,76.40972793748354,6.516196445755345,4.35368465119364,2.2844494352054245,2514.9175190491906,7787.673968423922,3.0965921981283073,4.980516441988414,5.3438753090375,2.2844494352054245,0.7787673968423922,-0.5379434428957666,-0.2544518789516692,0.6232918916231633,-0.1608797639238282,124.96028092777624,Normal,0.0,0
21.42656425542313,25.057994022162152,1.0,13.179172663356876,18.74230961507141,15.963828204834106,28.559396220120114,21.88703242857929,48.64321887242471,5.824005943746472,4.272521376088029,1.4221157954157604,1230.985447202821,8110.757985296614,6.588833364136644,5.462736050589024,3.5014021979579617,1.4221157954157604,0.8110757985296614,0.5009506829450103,0.22601970431051743,-0.7723110300304388,-0.4248585325464562,35.94426787608654,Normal,0.0,0
18.08246633593005,18.46439217589749,1.0,11.871617011400566,16.15922269024348,12.45488072459875,24.325511142676156,18.21748434256896,41.38865567214785,6.1217979960223365,4.548498088569116,1.3611644205440114,943.9840451093503,7338.132797288768,7.7735771439216705,5.6275856113313,5.861118966778665,1.3611644205440114,0.7338132797288769,-0.3076930178322925,-0.00892833151789052,0.13160304535965128,0.6276254905061114,-81.20561848004218,Normal,0.0,0
23.025863072266777,20.26255096166304,1.0,13.376694325523317,16.608743066667447,17.19044263442082,24.730132779400407,23.45144445876548,40.22530159942837,6.098489902732622,5.280287635094062,1.2416178962075286,804.6777522593543,8193.783748498212,10.18268956174308,5.835420437845958,4.467581817737365,1.2416178962075286,0.8193783748498212,-0.33522570923562967,0.09723224450307644,1.104426322132614,0.35600205613719993,3.854808241337196,Normal,0.0,0
24.281538312909447,44.43677592749141,1.0,14.081213301569008,30.47276817906438,20.429764315508294,50.25858342746569,24.700436501974313,78.0062278793743,6.652703098397133,4.324983640238111,2.1640726211901735,2588.4573377880124,8230.67258455281,3.179759799165321,3.8517739974011533,5.821807499974277,2.1640726211901735,0.8230672584552811,-0.8051694058668915,0.48450496558269585,-0.3874589577126297,0.1991578823854261,-150.0008644168065,Normal,0.0,0
16.50800880127573,40.24585925958482,1.0,11.852773202668214,28.85152737149913,11.768672762958413,46.18646499268725,18.201500224009642,76.54713481126255,6.152765504378208,3.8535648854946256,2.4341583929914625,2268.2338401795596,6962.684944846151,3.0696504132461784,4.739336038317315,5.94060573310243,2.4341583929914625,0.696268494484615,0.0804937469126088,0.011436109263257777,-0.5819809764716251,0.23010073300314815,-136.87722942891605,Normal,0.0,0
23.804704781499357,26.31417940726023,1.0,14.25395679299807,19.52800681378723,18.698826895044657,32.49072683426739,25.10918541708457,50.52173253209252,6.014235395554714,4.647379431027652,1.3700060339301656,1253.0582370521504,7789.7023976839055,6.216552565034301,5.105877886454699,6.176547427007161,1.3700060339301656,0.7789702397683905,0.6017066558629125,0.5753674391617292,0.030069348482824942,-0.6488793484080944,-7.267447438278396,Normal,0.0,0
22.91799227667474,39.42243649906774,1.0,13.352758026539986,25.729521164655296,18.543842806010108,43.38723844586467,24.336858024207835,69.02713086208432,4.95822142269698,5.294649347268917,1.926906869241187,2155.918995542921,8449.24391252504,3.9190915474991135,4.3741494706646336,3.964801946796925,1.926906869241187,0.8449243912525041,0.1791241027621311,-1.2248024760526093,1.324120191384663,0.1782148800033192,-9.561029670451262,Normal,0.0,0
20.607663572860027,27.099335763398557,1.0,13.126062344625566,21.2542102769271,17.349595812329653,31.250222126214013,22.558264725683184,53.96259630441295,5.90883649371601,4.269954539928058,1.6192373401021962,1447.534305441143,8101.735567886311,5.596921287069096,3.2580677605303734,4.150886362815456,1.6192373401021962,0.8101735567886311,-0.09611531807167495,0.6814019462718308,0.04755958842885022,-0.3174134332517653,13.339215059558,Normal,0.0,0
24.273035965491793,48.224123474957985,1.0,14.693496916231663,33.59656046319175,19.13922208874698,52.3863734678788,25.85727450746308,82.29990972175828,5.670921381892698,4.291463098922965,2.2864918170757695,2719.0044314977054,7962.768355322053,2.928560271207772,5.133813876744814,4.162249992920813,2.2864918170757695,0.7962768355322053,0.6176043024652387,-0.43386349186886,-0.2448498278116471,0.06257134947688847,-59.15638182179691,Normal,0.0,0
22.49762279000302,28.846357105222697,1.0,13.234936072274731,20.517377923775346,17.434173570351472,32.711574285698276,23.537420769278118,53.86391784945448,6.277542124798029,3.906556762669644,1.550243825261557,1473.2131943759598,8472.308137598075,5.750904329353953,5.063449219651549,3.865217180475579,1.550243825261557,0.8472308137598075,0.2573456267827723,0.1355918282330686,-0.2073348844418943,-0.011895664652096904,76.14722905977442,Normal,0.0,0
16.36284461234767,38.02253835277311,1.0,11.375380674656794,25.743694985651178,11.296114731567787,43.691903802785106,17.325684965358548,72.53586040948669,6.0514422536131995,4.39104574084189,2.263106239864618,2130.0039786281827,6935.417738050212,3.256058583757637,5.0667298807798815,5.669365450011995,2.263106239864618,0.6935417738050212,-0.27081572386106245,0.15739968356865752,0.8952349592865483,0.10678197253065358,-66.41148931453517,Normal,0.0,0
23.821533012026883,22.252913698850104,1.0,13.140470742951576,17.611003606585957,18.09573302031918,27.003172362762143,23.92996632363654,42.30560362645602,5.757405659416429,3.5716548784058073,1.3402110130668137,933.4009775764085,8139.380754472728,8.720133093932223,5.725799991707703,4.750258663912039,1.3402110130668137,0.8139380754472728,-0.13060154635892474,0.04923016035322014,-0.665635291313027,-0.5363706263277983,64.07707686719459,Normal,0.0,0
23.155370661625533,25.560254515455835,1.0,14.107271012604356,18.493865585428967,18.54503241547109,30.130329743973455,24.021824816208756,48.331657353523795,5.727374265666221,3.89159843688245,1.3109456512819058,1232.601767597608,8527.009345839804,6.917894789701056,4.610338246154441,4.57007522851762,1.3109456512819058,0.8527009345839804,-0.61978156567843,-0.5807939336042844,-0.7581343250445491,-0.4094536244995428,83.4409244909175,Normal,0.0,0
18.740434494351522,44.34629744958196,1.0,12.791493408688263,29.762766500225563,14.428056377575963,48.728044075670304,20.19552589153949,78.96029698684751,5.999735243247067,4.521788664915306,2.326762446674916,2659.606119718249,6881.997611359342,2.5876003068034756,4.312378116775559,4.3817466260883435,2.326762446674916,0.6881997611359342,-0.3369877675746267,0.4660379333784457,0.9347155478318818,-0.2631321437474843,183.82185342774756,Normal,0.0,0
23.43015563245869,35.70662113374475,1.0,13.755737650707804,24.095250424932463,18.69914155096144,41.26444533302224,24.720491426882905,64.55549183299973,5.938426797453188,3.4746836148217306,1.751650913732906,1990.1136806159257,8191.144758723576,4.115918019411071,4.73101408149725,5.557824199277491,1.751650913732906,0.8191144758723576,-0.8509404275093573,0.40248937823209285,-0.7662776985565727,-0.1971026407536094,21.175036568414043,Normal,0.0,0
13.825408856663907,38.703621835135884,1.0,10.56950497660823,25.565442996756325,9.008795438970454,43.63764271006279,14.911044492877487,74.62306690905741,5.687327103614239,4.117168151611347,2.4187928434998773,2189.8243105249326,6349.943137165803,2.8997500423418123,4.816613417693453,4.934020874926908,2.4187928434998773,0.6349943137165803,0.7491660448021946,-0.4871611747202911,-1.3267309708663628,-0.2203283394400284,66.37204697944662,Normal,0.0,0
17.678432513458013,37.395843933585546,1.0,11.810915054286934,25.05989337656787,13.61422786775794,42.27777877029549,18.99309175796217,71.19326186965738,5.081959232233501,5.136410401864544,2.1217571425570485,2079.406597807182,7278.954004645652,3.5004957723619814,4.064204645700073,4.881934836709945,2.1217571425570485,0.7278954004645652,0.7806411326986904,-1.0857781188636464,0.6079147760332937,0.48515598764276424,-167.27796025989073,Normal,0.0,0
18.200187014395194,32.17217060918068,1.0,11.816528850452446,22.407342194461854,13.979788161641498,36.24179781241565,19.44067987231546,60.492825250925605,5.641918068413677,4.953503812164998,1.8962711027954622,1782.5067578546164,7456.31408573743,4.183049546870541,4.220398852753696,4.069627203234965,1.8962711027954622,0.745631408573743,-0.924900564373921,-1.2051814188767223,1.065992856794073,0.10958405078495659,-6.617441012411291,Normal,0.0,0
18.89022714958333,40.06190664058685,1.0,11.74251419688194,27.526636350473982,13.260709715374317,45.304087502811726,18.800719941734517,75.66355687351955,5.818581399683256,5.213039061106341,2.3441859118878727,2315.8437492377675,7339.721904426969,3.1693510871978092,5.629517434209012,5.242180862224878,2.3441859118878727,0.7339721904426969,0.4735196683757721,-0.6320569700965812,0.3664031388102478,0.0704348186642112,-20.43920775267634,Normal,0.0,0
20.4894212357732,46.1592274764338,1.0,12.57498149369716,32.33859054620622,14.999196667193047,50.55388188665246,21.7636279039179,81.6333941442528,5.036028461020718,4.954133844994983,2.571661084544338,2686.3841627796,7538.069096954896,2.8060279692667858,5.490224568580153,4.3946544102186635,2.571661084544338,0.7538069096954896,-0.07399549931791682,-1.1174979925021082,0.6853628140121923,0.028541809361557036,-2.1106189441434253,Normal,0.0,0
17.631918737200714,24.694716474742815,1.0,11.118290442991059,18.870250971713876,12.614905201993924,29.858736843154514,17.896512306160165,51.084229778823094,5.454235271717209,4.872300688106438,1.6972259421060216,1307.851184473137,7076.715364700382,5.4109484693025,5.0170135352067895,5.164020368411698,1.6972259421060216,0.7076715364700382,-0.6317424658771316,-0.9068003245532896,-0.05205414886370896,0.07521337826061458,-48.07071154779942,Normal,0.0,0
23.850721332167424,23.390105712793957,1.0,14.395338592169733,18.066443267533515,19.964412367752196,27.737397709786134,24.148267115526284,43.52772177357491,5.6140832236766345,4.363153879112319,1.2550203770379296,872.3531952167779,8113.9434394146,9.301213641337444,3.886308964415228,4.347291996992176,1.2550203770379296,0.81139434394146,-0.2625475373828152,-0.7243699087722746,0.6742386972175591,0.3820040783714411,-65.71797894842393,Normal,0.0,0
22.89652607262348,38.71388186692444,1.0,13.52308845485293,27.292641078322557,17.442296966367586,43.54488127434367,23.76339618464343,69.87275370249779,5.138608439272831,4.3277664114625916,2.018225434924834,2340.64028138633,8057.906988975113,3.442608013309299,5.4542291062558945,4.830999407419235,2.018225434924834,0.8057906988975113,-0.23282581435850602,-0.9514167964283562,-0.2572943971163886,-0.3088180993198639,168.78242817253977,Normal,0.0,0
16.4490857648398,27.98457466125209,1.0,11.071470956413417,20.339949488199768,11.198868570480425,32.678299604409744,17.255710162217884,56.527630472105045,6.761547458117524,3.795456704733254,1.8371496947672847,1602.7476033759497,7456.579263147564,4.6523727425587085,5.250217194359376,4.693724943157655,1.8371496947672847,0.7456579263147565,-0.36246243330071337,0.6485761110729973,-0.06869501811689949,0.15684342039792565,64.36466907827185,Normal,0.0,0
14.372071017353132,43.108973335349276,1.0,10.940857782689031,29.683193885026654,9.412436659836047,48.49414569103203,15.464794783442176,82.29256707996674,7.342188303398168,4.775432202846118,2.713059110592986,2431.616115626655,6400.684278953127,2.6322758094172274,4.959634357517086,5.385172355682755,2.713059110592986,0.6400684278953127,-0.45872135087668653,1.3316348339556257,-0.11194816485144976,-0.00839049630583455,-28.469914515692835,Normal,0.0,0
19.74239490465209,27.03855039725486,1.0,12.270044842431354,20.040938141054447,15.152933128846787,31.217624320035018,20.884455198841,53.58529641171625,5.370483729673388,3.9645248806875326,1.6333223226495774,1441.5768829223632,8192.60201341459,5.683083649903261,4.5894617758053045,4.179073922780159,1.6333223226495774,0.8192602013414589,0.3851537787667496,-0.4055989392791348,-0.35657272425421116,0.07751126930051822,68.98380396412745,Normal,0.0,0
16.563291349788617,37.61045308211807,1.0,11.195236716904711,25.256855556513223,10.866963815510239,41.585034122177,16.976556228141778,71.94063015635335,6.857710548899616,4.764160161639438,2.2560358655369552,2075.455343414272,6579.484958742211,3.1701404608005146,5.696327534278378,3.974581040058929,2.2560358655369552,0.6579484958742211,0.16356210390817694,0.4992103315418168,1.062789172992269,0.193839021457634,-157.82612150307023,Normal,0.0,0
16.93203495349208,34.25036344889529,1.0,11.629702320141961,24.03682295111846,12.727508801825786,40.07488884317906,18.364238819302603,67.69536465857553,6.046486271411239,5.038720181126462,2.066847653485343,1998.5068759044939,7002.8434561516615,3.5040377096437463,4.204526151666295,5.824525394283768,2.066847653485343,0.7002843456151662,0.4241556399207127,0.058172842409185854,2.0106640154677025,0.09912458244272004,-73.9657396659145,Normal,0.0,0
23.85336330891633,25.083930173689303,1.0,13.896310774582982,19.256657416437648,20.149918945076372,30.8627207046391,25.696036316952107,47.23940932637926,6.052332682775289,4.713241202115143,1.3857388287299242,1114.2604283332128,8285.23865523346,7.435639321435015,3.7034443638399566,5.778790530949795,1.3857388287299242,0.8285238655233459,-0.04090902411454067,0.7729982500282242,0.17563999719777978,0.1684743405406044,-31.202541718072553,Normal,0.0,0
15.060166301106742,23.85872001628897,1.0,11.15236380865736,18.92544020719235,10.524968572135858,29.26077227926937,17.10000740321712,51.576323854063205,6.57420387374367,5.101086915715448,1.6969891344919095,1434.893595798802,7057.839713101493,4.918719920254721,4.535197728970884,5.402052262980401,1.6969891344919095,0.7057839713101492,-0.768507515699639,0.734222751014526,0.17884956423356702,0.23129588952276947,-1.925776836688101,Normal,0.0,0
17.520189781443445,22.364658921684338,1.0,11.3250256822615,17.551072194202487,13.48860621686163,28.312727163507514,17.307060769708983,48.33473474693105,6.399465543529619,4.331051456647705,1.5497600346896259,1244.4280073260657,7256.552321365133,5.831235136661278,4.031583564581815,5.948068241823176,1.5497600346896259,0.7256552321365133,0.6321505085083388,0.7966536134565407,-0.12405891851669182,0.18050977880442787,-26.285197164492956,Normal,0.0,0
22.96009639451231,27.518020045021956,1.0,13.489018716378496,20.706357415830986,17.29193790752631,33.08177969165552,24.182238343618728,51.64596194665643,6.667262451545978,4.928830747583035,1.535052908681128,1318.9954877097734,8399.590177581114,6.368172033829828,5.668158486985998,5.563759646633564,1.535052908681128,0.8399590177581114,0.49282617683358865,1.1139071438501054,0.5404742847871722,-0.05067989074596557,49.568626657309096,Normal,0.0,0
18.750791227535384,36.30843807136015,1.0,12.061193699970978,25.33415400195495,13.896784976663573,41.27584779962358,19.9230011084503,69.15553530662015,5.430267888425593,4.35574765324637,2.1004682150172176,2138.294959114578,7507.215453353181,3.5108418608730005,4.8540062508718105,4.967409728263426,2.1004682150172176,0.7507215453353181,0.10028950286371696,-1.3185151796179744,-0.22587816002273264,-0.19402260316758735,53.89163812684228,Normal,0.0,0
21.721320542036775,35.418147342570876,1.0,13.220944059901285,24.610070723538453,16.573102115672505,42.224998746275745,23.13627538774977,66.45371915973588,5.769060366431539,4.211165307627435,1.8614457947961551,2100.9765854829775,7568.927573547697,3.602575881067106,5.14821842636427,6.806851403704869,1.8614457947961551,0.7568927573547697,0.024049008198701927,-0.24480397326250714,-0.9369638988409692,-0.5932188164949737,159.61341529238484,Normal,0.0,0
18.26297491432784,24.469073551720054,1.0,11.689751374844418,18.125850032179418,12.960572698464851,29.585292471673895,18.872322267244176,50.43770831308118,5.057101322758214,4.314675039758135,1.5505761800191118,1380.2335955231463,7558.717475939641,5.4764045017138425,5.30240221586299,5.116218919953841,1.5505761800191118,0.7558717475939641,-1.1989180347708626,-1.0253104925947722,-1.4806678782726115,0.04541538602645101,68.44615987836437,Normal,0.0,0
18.754551984157718,29.839755955751958,1.0,11.934021749749057,22.018603596047814,14.393782422015214,35.02684476897716,18.95723948982212,58.918734989076405,6.8606219187497715,4.844403942274735,1.8450279426137974,1712.470893531318,7897.289102442678,4.6116340617956615,4.360769562142504,5.1870888132252055,1.8450279426137974,0.7897289102442678,-0.42199512861207467,1.6037844066498321,1.0895971303667653,-0.15228032354885634,91.68306519647695,Normal,0.0,0
19.97243139205795,21.945680162349845,1.0,11.84247122536238,17.926654461931506,14.804689252483294,26.675181833649077,19.937930305367956,45.33599924308796,5.93973665277114,4.553914573720427,1.5137595963534165,1116.79583560113,7120.366120226195,6.3757097700794745,5.167742139574655,4.729501671299232,1.5137595963534165,0.7120366120226195,0.012490304234894722,0.24476233736994857,-0.6505594795705525,-0.6825303078651288,26.695672920131756,Normal,0.0,0
13.849067274050952,41.6538412938248,1.0,10.429137641017972,28.531740531864823,9.253675465136446,47.74305469572074,15.164050971756096,78.70862875971832,6.58150954041934,4.398064679181903,2.7357717880382566,2463.949677563415,6717.40437864348,2.7262749884105917,4.595391808914506,6.08921340189594,2.7357717880382566,0.671740437864348,-1.2941137349364027,0.025009437396084522,-0.5495382352612168,-0.24197199469623465,135.02552664641598,Normal,0.0,0
23.762715532476335,29.14067896643318,1.0,13.704098149100963,20.720475146051342,17.799360427765567,33.785457495881936,24.261287074080208,54.72584744288653,6.217502688901701,4.669719192658742,1.5119911518884355,1495.4776296591451,7875.923758248138,5.266493862595088,5.963355104710768,4.644778529448757,1.5119911518884355,0.7875923758248138,0.288613444724902,0.2127478220201402,0.5774005888503275,-0.2934697758724756,40.27346747485558,Normal,0.0,0
