T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
14.54594038951264,22.412370371335747,1.0,10.630570871906825,17.46419544898418,9.904272138123783,27.23327406128952,15.830421128436521,48.84350404034888,5.724512706240592,3.9331750742396876,1.6428276203996182,1221.1777938795094,6786.235420629888,5.557123176201048,4.641668251388857,4.820903689953774,1.6428276203996182,0.6786235420629888,0.5915182975194213,-0.1401967436912983,-1.389930025989499,0.6219678742024399,-81.2252283765888,Normal,0.0,0
15.926269579383531,27.62935957599503,1.0,11.140590264441268,20.15892065041563,10.987670375728412,32.54410667742377,16.68350795852858,57.396043866254054,6.087642604321963,3.6917339129479245,1.8095020256475303,1637.4750042080452,7004.229014392335,4.2774570582101115,4.938599203655119,4.914747101428741,1.8095020256475303,0.7004229014392335,0.39197755880969964,-0.4295720887915566,-0.869728395955736,-0.13722481129179442,23.1496061632663,Normal,0.0,0
15.922535701058841,42.97615062207755,1.0,11.081324859316494,28.631056236665756,10.179142988409744,47.22639631696061,18.235872403614525,79.838765859589,6.951730149910572,4.70157730057779,2.583721405170658,2424.3706123408488,6476.052932934993,2.671230586598328,5.743392712649097,4.250245694883063,2.583721405170658,0.6476052932934993,0.24608405813762602,1.4303128225351482,0.6278732222740198,-0.15027825799088657,-96.72497918720182,Normal,0.0,0
16.45235773409092,24.389109476526734,1.0,11.5907314927429,18.207040710416003,11.623687393827746,29.00632902313275,18.650007932517443,52.29714026292688,6.05739626511828,4.3658907064786066,1.570827580797265,1343.9351778394341,7178.200123560718,5.341180320244828,4.828670340263175,4.617219546606016,1.570827580797265,0.7178200123560717,1.051977669835587,0.15012350765443205,0.024672423841676228,-0.09553709744060512,-6.50313107479883,Normal,0.0,0
18.132217561609963,33.67588565649413,1.0,11.61682614480582,22.786672059149822,12.31107413128979,38.1898127500054,19.17681111939222,64.56854110361752,6.303965820089152,3.316039390569401,1.961523033495541,1887.6037577416143,7502.335309806486,3.9745287002302354,5.8211434303201735,4.5139270935112705,1.961523033495541,0.7502335309806486,0.21401997259553696,-0.22465486616713903,-0.8926592259824835,0.39450507690821857,4.524664386849281,Normal,0.0,0
15.60487432649029,21.886059582596744,1.0,11.249253329690593,17.092576083767565,10.251521900453206,27.121740584663634,17.539898123296627,48.535695673725606,6.437618692771073,3.723221369110088,1.5194409426850102,1248.7173377622719,7010.379439091949,5.614064309905954,5.353352426037084,5.23568100206689,1.5194409426850102,0.7010379439091949,-0.2849858504203624,0.27262361003352886,-0.03463373712165829,0.09894946766420709,-15.528164072694608,Normal,0.0,0
23.381750199458704,28.926307471451718,1.0,14.267001248312098,21.028350833620912,18.7079187902207,34.82095687463536,24.447868634793714,54.463605807248726,6.152857634861418,3.729311198768117,1.4739152585487252,1518.1758109575194,8184.421295032365,5.39095751359022,4.673831409238005,5.894649403183639,1.4739152585487252,0.8184421295032366,-0.18237888873652963,0.7414909150685567,-0.7522568497433695,-0.3002782781532627,114.7588724513289,Normal,0.0,0
24.15243997773738,37.39582501397314,1.0,14.330807337326947,25.780358832246225,20.38013523073913,42.84557011276151,25.636171885202756,66.95413200494806,5.81965038741143,4.588495702533993,1.7989467184515862,2120.7434933449213,8314.464278865817,3.9205421612549247,3.772304746998252,5.4497450987883695,1.7989467184515862,0.8314464278865816,-1.0050529227870726,-0.7225262999224951,0.39335566420731194,-0.013961679853184972,-10.671628909737137,Normal,0.0,0
20.69065390727534,38.48104058909763,1.0,12.857081762322036,27.011704973329103,15.59104879154974,43.829791219328925,21.608962284789893,71.05738268712008,6.099181132180104,4.650255238412561,2.100920370008652,2141.1026256948303,7703.193220585185,3.59776926530336,5.0996051157256,5.348750630231294,2.100920370008652,0.7703193220585185,-0.4882792519293986,0.06590263696199372,0.5603460580919819,0.3258166619927354,-126.94488902108924,Normal,0.0,0
20.38616393018198,29.43875746345213,1.0,12.052696253312677,21.887401319164162,14.096362114396115,34.342522632032164,20.727794312819224,58.61288124505891,6.326709755559675,4.967783012828064,1.8159755177725003,1699.2432554726834,8096.147494441805,4.764560617420062,6.289801815785864,4.903765168580033,1.8159755177725003,0.8096147494441805,-1.1067881789401497,-0.31763567813728244,0.864844983201019,0.3036278315496457,48.132957818865634,Normal,0.0,0
18.511825725840776,22.04607787235753,1.0,11.637870699904463,17.281644932036837,13.019138943826286,26.511677018616655,19.27436446118314,45.0928640502465,6.112790903353182,4.6106067011962555,1.4849490407363526,1110.2729048134938,7523.499620138066,6.776261572736372,5.49268678201449,4.465599146259127,1.4849490407363526,0.7523499620138067,0.07838903283585807,0.23348963358652242,-0.824712927226706,0.3350550575359108,-5.247564099979172,Normal,0.0,0
16.111568001285573,20.345360917196135,1.0,11.175314086219965,16.850231484804006,10.889767984234469,24.55852106626681,18.114396169452252,43.86409101548667,7.135732970902817,4.365429775380991,1.5078083134667022,1077.03417177116,7486.853389557985,6.951361048504165,5.221800017051104,4.213160149070674,1.5078083134667022,0.7486853389557985,0.8890127040566398,0.8372084426218072,-0.3979235718634557,0.5067455899990252,-56.347186161156515,Normal,0.0,0
22.53235488567861,25.24753982257797,1.0,13.406083445570083,19.220006289356853,17.849899115667014,29.75224491205902,23.652609745530214,49.24845079071385,6.27376872243992,5.313400441253175,1.4336779542952889,1254.451817908246,7948.329914990232,6.336098207616926,4.682455770011597,4.50470508948105,1.4336779542952889,0.7948329914990232,-0.68441919130656,1.0458061054295067,0.536454161873694,-0.16226881081545041,-41.42843347011103,Normal,0.0,0
23.297009403136773,33.66409514796505,1.0,12.926992739491272,23.15308622036455,18.4356329407338,38.53141983183436,24.108406485313175,61.53349921583209,5.470529529462661,4.491472088054758,1.7910651523484737,1846.9347218350604,8354.690842049617,4.523544196379956,4.861376462402973,4.867324683869313,1.7910651523484737,0.8354690842049617,0.5395154415805123,-0.7679973052464417,-0.0717176891398692,0.30665219840230407,-24.609146742933262,Normal,0.0,0
19.743310634746244,20.441338633659797,1.0,12.048173442740792,17.141925688384617,13.702175160493624,26.716019491555393,19.946457581575885,43.75829025340206,5.907763107463642,5.290373354410154,1.422782114637708,977.504459875463,7535.74359853261,7.709165438992152,6.04113547425262,6.274680857895596,1.422782114637708,0.753574359853261,0.8178484208779011,-0.7164311805353938,1.1430011052696303,0.35015553149499823,-39.20425978191554,Normal,0.0,0
15.484645855003315,30.50558974325292,1.0,11.02405579930876,22.295692375368684,11.11997022947272,35.57811386646131,16.233419359704786,61.48199107775206,6.9869055176402055,3.995057281963903,2.022458229644183,1764.2064649824729,6972.9895135433535,3.9524792885353297,4.3646756255305945,5.072524123208389,2.022458229644183,0.6972989513543354,-0.05726511140009194,0.32304532104974015,-0.5003797212997823,-0.0464441163961844,33.63406803922044,Normal,0.0,0
21.887998467169037,27.466533729835003,1.0,13.467745513560315,19.74541036707259,17.17706469211489,31.26695684852009,22.69023588643962,50.887006581434775,6.2938366103011765,4.019360788847669,1.466125889235987,1286.6240228427905,7922.679932327037,6.157727348213123,4.710933775054148,3.800423118685085,1.466125889235987,0.7922679932327037,-1.0060155535206334,-0.7088946423934841,0.33181444719695286,-0.16747119689974532,-28.034388580374298,Normal,0.0,0
15.603065831589499,25.40578701879031,1.0,11.017425729938365,18.62333852741539,9.764733303586963,29.73180223304029,15.060517654746146,54.48999906362629,6.372693654421606,4.327486437959531,1.6903529902460779,1507.1110227433494,6685.478387868213,4.435956135267881,5.838332528002535,4.326015214249981,1.6903529902460779,0.6685478387868213,0.6328231073558825,0.17996098205222477,-0.5967140901423669,-0.2581764420243422,31.490285131124892,Normal,0.0,0
16.072054878824712,33.654909273194875,1.0,10.86598595158936,23.182269293144227,9.925902886665472,39.36290589282001,16.0266069803403,68.5641344344467,6.1134505079813986,4.268545135385703,2.133471310972326,1962.865906696895,7033.8939635284,3.5834816527864684,6.14615199215924,5.707996619625135,2.133471310972326,0.7033893963528399,0.3954398360592819,0.6386412786807796,-0.6060181592676086,-0.09257623915016922,44.773319015953575,Normal,0.0,0
16.78470737678602,29.840329988802722,1.0,11.476358955707912,20.768508584966114,11.360808110939045,35.03490329535048,18.201056116332417,59.96887356885706,6.135365929480231,4.190540426237482,1.8096775000782486,1714.7274807231327,7702.773783793479,4.49212709913827,5.423899265846975,5.19457330654776,1.8096775000782486,0.770277378379348,-0.48157829788983975,-0.2579367474071761,-0.03754558912427175,0.2584778292519312,82.65830292799546,Normal,0.0,0
21.182306155220758,19.814269279345098,1.0,13.0510502578039,16.497967799849228,15.094242880575699,23.713717078038126,21.956908751092854,39.37573090682648,6.94026486303387,4.417882108806561,1.2641103569411387,765.1737393860897,7342.3392392542155,9.59564979993313,6.088063274645059,3.8994477986930285,1.2641103569411387,0.7342339239254215,-0.5128531559802099,0.5660811712401363,0.4320143084672443,-0.5715704799896937,-19.72985157411506,Normal,0.0,0
16.090984485573305,43.76958998056495,1.0,10.843725490098281,29.732460789415775,10.88084756713416,47.83980122906979,16.87743289327191,81.58951101888285,5.351686964607523,4.333496804654121,2.7419045987991253,2437.3609860332463,7073.54957697211,2.902134569932607,5.2101369184391455,4.07021124850484,2.7419045987991253,0.707354957697211,-0.3845715568158852,-0.3192196705987067,0.0012968696480770703,0.08973488404477692,54.703439712947784,Normal,0.0,0
18.497821443819806,23.355773472454793,1.0,11.438115057591896,17.863913141093416,12.949806920037544,29.032169695684328,18.389251548920782,50.73124525966695,6.191285344045376,3.7573394759967718,1.5617882012155913,1298.2024149792753,7296.595783778654,5.620537829530334,5.548014523782262,5.676396223229535,1.5617882012155913,0.7296595783778653,-0.5846365084938654,0.5592511687406159,-0.1689420661273675,0.16522852913088215,18.475122629673024,Normal,0.0,0
19.949001915544546,20.7442535793963,1.0,13.046647141695844,16.330055160460386,14.93688761192692,25.954479943875832,20.340869194809155,42.924312914203064,6.384797183203358,4.548245741278916,1.2516668062763099,1030.697861497701,7131.545662126929,6.919142775521161,5.012114303617626,5.2102263644795315,1.2516668062763099,0.7131545662126929,-0.5689815045359978,1.3430761225542431,-0.34955959008249415,-0.40486770750779666,9.50287519363269,Normal,0.0,0
15.229211394469436,33.764334974616865,1.0,11.11361006108896,23.93552239567272,9.739614359364463,39.875490948743014,16.508301048492214,67.38996416999443,5.923977459719576,4.75845839538204,2.153712633798078,1936.469770998005,6678.0267945624655,3.448557211983117,5.489597035104973,6.111155974126149,2.153712633798078,0.6678026794562466,0.5804899808065471,0.4204968112919367,1.1442495748563264,-0.22249419084944977,75.42760653827213,Normal,0.0,0
13.872893962728847,45.43575154548521,1.0,10.583136312888055,31.311569485427956,9.683364513211085,50.12141403675101,14.274693864187881,84.72138425351419,5.951155359563654,4.111756473997943,2.958628572826468,2425.6305609146943,6401.356698482842,2.639048502121823,4.189529449517762,4.685662491265802,2.958628572826468,0.6401356698482842,-1.0000229770538596,-0.48621616211205687,-0.7911105957350157,0.22020117003264206,-181.43510546414018,Normal,0.0,0
22.597687254014257,21.924997941525117,1.0,13.760455495638434,17.591503257838408,18.911393399396427,25.82731607169521,24.841713249934077,40.995238883325364,6.181731243232393,4.787764425956654,1.2784099525930865,851.4531865837657,8354.685034377795,9.812265860321451,3.68629385461783,3.9023181301700944,1.2784099525930865,0.8354685034377796,0.002210800221760678,-0.0345340316520657,0.15974254625752504,-0.966427399646232,36.11836716058565,Normal,0.0,0
17.99196485841295,43.346875502890846,1.0,11.963306004326014,29.88807041226589,13.777824554811597,47.93002094286012,20.467678400227168,79.78060715372075,6.7930277660482,4.618482332034058,2.498311955027996,2486.7337902248405,7362.482198417054,2.9607038064783637,4.2141403036013525,4.583145439969272,2.498311955027996,0.7362482198417054,0.4813392498183191,1.0135112119198517,0.23975841404321052,-0.013802834692104415,-29.836833199285138,Normal,0.0,0
17.037245485737817,41.07716144080084,1.0,11.61049304727044,28.487042439021224,12.612558662029732,45.846017413084105,19.09941594159589,77.46748235122986,5.5494071746951485,5.11205544595978,2.453560096288793,2382.746604854273,6996.952273624833,2.93650707942264,4.424686823708084,4.768855972283262,2.453560096288793,0.6996952273624832,0.6409191793746203,0.56232055427584,0.3484641756438167,-0.14688113769368227,49.59369464312067,Normal,0.0,0
15.140723471931343,38.73534065246757,1.0,10.830473551394615,27.29431086266558,9.681669276465229,43.492181960049,15.41963506847306,74.86211073760906,5.708925496821164,4.264982209136839,2.520140115124602,2155.3686720451237,6677.485201366869,3.098071011225625,5.4590541954661145,4.756841307581432,2.520140115124602,0.6677485201366868,-0.06370335332644572,-1.0703383779464106,-0.15290588889564383,0.17013384075972393,-119.30241595198459,Normal,0.0,0
16.62979543257045,34.12176072372813,1.0,11.515561640228878,22.946263459805728,11.834201889266067,38.75334154624904,17.626943085166467,66.82780522120892,5.741291021740256,5.001255361022374,1.9926308569826439,1955.7274436663417,6895.825283976337,3.5259643700908274,4.795593543304383,4.63158082252091,1.9926308569826439,0.6895825283976337,2.1311787195233762,-0.5867083058407943,0.35760693898108986,-0.20497789149711343,47.37114919314581,Normal,0.0,0
16.7846363053823,25.0765094783287,1.0,11.71945411687874,17.991236526801554,13.03488589567187,28.76981639208894,18.031465578273593,51.10362539953059,5.015005728051192,4.381487076529515,1.5351599440873265,1318.4066674542353,7236.231003660292,5.488618331726904,3.7497504097104297,3.6933069137602423,1.5351599440873265,0.7236231003660292,0.2979656322986415,-1.0057067769747796,-0.19244821920055433,0.3809308355107195,-96.95773861509929,Normal,0.0,0
19.860356128837537,28.617857669603538,1.0,12.436746262423059,20.82747554140832,14.809615054123265,33.214801456512895,21.400190994056125,56.7812045258452,5.446416201126726,4.6218579318539055,1.6746723863248207,1484.1563618341215,7365.943023614133,4.963050533645455,5.0507410747142725,4.596943786909357,1.6746723863248207,0.7365943023614133,0.6666536074917815,-0.5721256044481988,0.51442366823124,0.3791736154894094,-183.75740617570432,Normal,0.0,0
20.219312971916644,31.37221125366585,1.0,12.212038301780852,22.150809732673633,14.876674601840095,36.0276477099186,20.555894555718186,59.337762891637425,6.467857322856997,4.977346253028143,1.8138503323759994,1794.2025370685237,7647.585013891079,4.262386690404621,5.342638370076548,4.6554364562527475,1.8138503323759994,0.764758501389108,0.4570090789820185,0.06079204014037387,1.1323567338176201,-0.17909456272105384,106.26824775008959,Normal,0.0,0
18.95816117702776,45.704536518349926,1.0,12.34666883476848,30.787919321950646,13.012160856962808,50.137021832303475,19.850330291000322,81.95472766213688,5.631222427389595,5.070450559204307,2.493621537434552,2593.1653737807596,6988.689044572584,2.695041787629332,5.94600032006495,4.432485313953549,2.493621537434552,0.6988689044572584,0.6637981014331018,-0.024362726518504907,0.9111617121449296,-0.048021528998424046,-13.27995558603061,Normal,0.0,0
18.610217600949433,24.486623285028024,1.0,11.718722997241633,18.446790419601175,14.39018359183995,28.838421943828365,19.43569922982719,49.71144031507661,5.507889061565578,4.488654235030634,1.5741297429714145,1241.472041294129,7061.102611037925,5.687685566947868,4.220034009109483,4.351798658800341,1.5741297429714145,0.7061102611037925,-0.46501196036452086,-0.5388755804060263,-0.5209536809571649,-0.014740012093593435,-55.31264648042725,Normal,0.0,0
17.39616634241667,32.79516227384483,1.0,11.182681872625288,22.908908624125907,12.77123641735045,38.29458474964559,17.44842435864056,64.0214095494601,6.050104018658036,4.417243135515082,2.0486059502600984,1937.3262781902768,7217.374084356111,3.7254303343771853,4.624929925066221,5.499422475800756,2.0486059502600984,0.7217374084356111,-0.4804618862226704,-0.5492604839802651,-0.5716533462579285,-0.1303984995300005,109.36702120363452,Normal,0.0,0
21.00209754047905,28.884687213436166,1.0,12.56538217149933,21.221140753133803,15.223588062581662,34.25934643161408,20.367165031299525,57.14149624250517,6.66546687916574,4.0086570128190715,1.688857566247955,1624.3174481575936,8181.945686731213,5.03715926711968,5.778509477897387,5.374659218177911,1.688857566247955,0.8181945686731212,-0.023510649875468914,1.0221431030164894,-0.6425249753069213,0.7262541564167897,-120.14411263172701,Normal,0.0,0
19.02903037364878,19.945896862560012,1.0,11.951976696924381,16.7562715761092,14.320059027811551,25.2498327539182,19.6777524214555,42.490269547848975,6.931613415946122,4.577131473570855,1.401966553400419,1044.6157968728692,7447.282882427959,7.129207604098965,4.708971345837229,5.303935891358186,1.401966553400419,0.7447282882427959,-0.55199332570092,0.8283993544528121,0.7016583496710602,-0.669530812564652,60.131628700759734,Normal,0.0,0
19.5058500688893,35.37830085402052,1.0,12.790329592985547,24.223069438524945,15.03119392105724,40.62927698258041,20.402392941366088,67.76217622288546,6.145067249211514,4.451786235043859,1.8938581107252563,2112.7473290348516,7782.773982250544,3.6837220784966664,4.474656147832059,5.250976128559884,1.8938581107252563,0.7782773982250544,0.7034402135592757,-0.1598225677748255,-0.17849220120840492,0.08895447680836766,42.704074633793425,Normal,0.0,0
15.254532457715486,26.58708631897491,1.0,11.072366908334534,19.285062327533982,10.502835031273703,31.095471785249153,16.96614323661222,55.96373587525614,5.687195340719153,5.665355344725133,1.7417289805504443,1417.440642198262,6969.825829848827,4.917190619735267,4.751697426441783,4.508385466274241,1.7417289805504443,0.6969825829848827,0.6821112616332741,0.044161070051949025,1.3182438340101719,0.45439317472744545,-80.48588213428343,Normal,0.0,0
20.156603803089,46.42377637594916,1.0,13.036415153749868,31.994380326043675,16.261325375408063,52.05465653774287,22.48427212807663,83.33533469411502,7.5503235984164725,3.6209487061776433,2.4542314699789713,2507.547700160551,7544.56800236827,3.008743563237187,3.8952784276809354,5.630880161793712,2.4542314699789713,0.7544568002368269,1.6868894799148535,1.8217690283419952,-0.7789671092902544,0.30710889344627645,-244.8782657304223,Normal,0.0,0
21.625044365173736,41.8318673068978,1.0,12.634945979520268,28.94271078040024,16.26883332098344,46.85914067597363,22.738486790514756,77.14616865384578,5.6860728935796425,5.2436503363655955,2.290687338696414,2272.8074490785493,7915.064380918601,3.4825054731880427,5.356211044190296,5.027273369075829,2.290687338696414,0.7915064380918602,1.3675262031560322,-0.20698675752931717,-0.17131167809962644,0.14086489992264317,-166.99855653859686,Normal,0.0,0
19.929248586851507,25.324145334328485,1.0,12.95539024407954,19.19419492080933,14.028461529716854,29.937135499629385,20.5661719898509,51.466575392660864,6.402503741828138,4.34980028351944,1.4815605365172886,1329.4768235023569,7882.98819820141,5.9293912152861505,5.900787057134654,4.6129901653009,1.4815605365172886,0.788298819820141,0.2681861645332262,0.3514565652907953,-0.3989094638588302,-0.12739069175489348,31.857027992278972,Normal,0.0,0
20.46512930970224,35.06972758042087,1.0,12.746557528435329,23.41588858291196,15.930197045848754,38.80698817353546,21.661478840551315,64.96529007618999,5.775937125147644,4.585994374963103,1.8370362767104162,1926.6541186840054,7837.044808350861,4.067696807823466,4.534932263853488,3.7372605931145912,1.8370362767104162,0.783704480835086,-0.5075118917357173,-0.9323572395995665,-0.6140948929340837,0.24882865718961522,-76.12786936595785,Normal,0.0,0
24.783518108523914,17.694124892385325,1.0,14.52186694463096,16.569154435691235,19.455749601964115,24.910597754896035,25.92034340602396,35.23146973623677,6.635650558108843,3.866261538446943,1.1409796342898735,514.4515428444927,8297.008186751997,16.12787113218941,5.327768506559799,7.2164728625107095,1.1409796342898735,0.8297008186751996,-0.7045855035119715,1.4836118115489905,0.03423768888550294,0.048277150453763795,-3.4539987717621443,Normal,0.0,0
19.853329666781363,40.480525932466236,1.0,12.286177155758589,28.081687406780794,13.928147292890175,46.72312693983685,19.430481916836094,74.43609428400943,5.528587140858747,5.281329143213652,2.285632630131723,2377.784825997882,7192.005362455898,3.0246661867049465,5.925182373891188,6.242601007370617,2.285632630131723,0.7192005362455898,-0.2729611195562853,-0.7271805203580533,0.6312153155916507,-0.17039033540085402,99.3452009730131,Normal,0.0,0
25.3497463912393,31.034940291814365,1.0,14.33475765920131,22.436335721455023,20.300820035051412,36.39594099605741,26.580309143421815,55.88091313104416,6.193939728446619,4.887282591748739,1.5651702145835307,1511.2749933377006,8278.594440653702,5.477887530164284,5.048926356187888,5.361000704243047,1.5651702145835307,0.8278594440653702,-0.13747894150278483,0.24174918680491508,-0.20383749328975753,0.24483167857647103,-148.4838972855539,Normal,0.0,0
24.31431183155441,37.620802663726785,1.0,14.073932516306128,25.936727114857526,19.836422654527883,43.30711601452062,26.347162529909408,68.26554630200454,6.21214746228118,4.346884817263713,1.8428912519515854,2088.623563731684,8258.315976962693,3.953951358380634,4.477889177026526,5.686313350793839,1.8428912519515854,0.8258315976962692,0.15286893044374494,0.40040938995372866,-0.35235509380629715,-0.2212320023848755,59.23534714295283,Normal,0.0,0
18.80325920942588,38.08100900938951,1.0,12.255705800561554,24.924708918350557,15.194044066406168,41.81447375377539,19.888767186007623,69.77742284311185,5.4819989925431996,4.273924442132421,2.033722849091932,2190.8359476240507,7678.948107987041,3.5050310893039787,3.609215143019714,3.733464744385877,2.033722849091932,0.7678948107987041,-0.6388811681028272,-0.6558709139101664,-0.16979233469573796,0.09502473693275304,34.69785515176227,Normal,0.0,0
24.649793968205167,44.140320233913044,1.0,14.10385404880492,30.39827976581688,19.873668296731413,48.80215444704667,26.10411350171209,76.64654238384817,5.514971680762812,4.67580222271148,2.1553172388644124,2594.2961957302364,8548.086015243334,3.2949537640736657,4.776125671473753,4.6618342131336235,2.1553172388644124,0.8548086015243335,-0.17215955566163643,-0.726905508119712,0.02509611864342176,-0.03601822393013476,25.32868220543014,Normal,0.0,0
23.52494498249892,22.6450139774794,1.0,14.287991154073065,17.54994096480827,18.34111566029557,27.032867341211745,25.3597341562567,41.26773111620056,5.2753277140769885,4.7684173734669635,1.2283001001022682,862.741993831021,8157.404832498127,9.455207803523075,5.183829322203348,4.387853363732344,1.2283001001022682,0.8157404832498126,-0.609432143992251,-0.8980648542166003,0.3967311411940715,0.2406094068744622,12.561812030252895,Normal,0.0,0
20.644415259354087,22.841785475932838,1.0,13.08867708515844,17.83960952938391,16.982147572333588,28.187791487908587,22.10947326725049,45.659619909905665,6.02433113919554,4.522596377261327,1.3629803389077926,1122.464223037649,7656.311919191343,6.820985259086107,3.662267687020499,5.346006011975749,1.3629803389077926,0.7656311919191343,1.2222192607353648,1.1595046102923945,-1.0154942176190467,-0.2682583427098999,32.01958413327907,Normal,0.0,0
23.58518841988955,34.71895397948448,1.0,13.465851421195868,23.656119531746125,19.566302498354762,39.93214979116172,25.323104672287474,64.60579286809951,6.008289842603729,4.350716393839464,1.7567488896030967,1975.4829873045187,8266.777335433422,4.184686675896494,4.018885921534789,5.213195811677238,1.7567488896030967,0.8266777335433422,0.6968370743526648,0.006210273213150153,-0.3808125863718068,-0.0677047197020908,109.81371773791898,Normal,0.0,0
21.119360593079115,39.064860948334044,1.0,12.9350328299475,26.66946320230439,16.181817315567343,42.997523562985926,23.383371078551257,71.0219036632239,5.833124569380942,4.239319139159195,2.061800967412978,2333.6770011947424,7997.54676165714,3.427015288560816,4.937543277511772,3.932662614651882,2.061800967412978,0.799754676165714,0.4741295103014096,-0.11910937611723771,0.031124309100820646,0.0910619097832468,71.47860004326185,Normal,0.0,0
17.781972086112223,19.394023165427768,1.0,11.535129096845834,16.513481729287374,12.850720515863369,24.32285827788974,18.260687367164653,42.473671557435665,5.723997173592991,5.262559554941134,1.4315818739993835,1016.8353692620204,7257.575034356043,7.137414033525711,4.931251570248854,4.928835112461972,1.4315818739993835,0.7257575034356043,-0.4777940734185222,-0.46966418690295786,2.014283359508913,-0.12610901624744297,14.33085673250173,Normal,0.0,0
15.620420752268867,37.111786362131646,1.0,11.58099300910309,24.088813541668767,11.614158018319475,41.638139996717086,17.914618965673554,72.69374580769266,5.891412002667949,4.446248577334566,2.0800300563806635,2205.955049402173,7038.880547246577,3.190854024497986,4.0062627339493915,4.5263536345854405,2.0800300563806635,0.7038880547246578,1.048339705261668,0.06444435503148149,-0.5123368652812657,-0.23356464661100595,75.89501115278972,Normal,0.0,0
20.26737317070439,28.36676578839223,1.0,12.64723610273965,20.40562734108179,15.508327063657765,33.04582038904954,22.222356029135323,54.95977177451697,5.437317304115461,3.965951779170781,1.6134455920105353,1526.523332065128,7909.08226016471,5.181108008002117,4.759046107046624,4.6790546006573095,1.6134455920105353,0.7909082260164709,0.6203834839813425,-0.4487760890279153,-0.3681210152921395,0.051740699620094865,-44.762634195433975,Normal,0.0,0
23.621346721850585,21.081313286384276,1.0,14.042887274711404,17.076910227380083,18.202814443479422,25.541149068026698,24.447919026874295,39.08813884274449,5.263449713682173,4.83797598047452,1.2160540701720495,752.9623653501933,7885.580506780936,10.472741892104331,5.418532278371163,4.459835781642422,1.2160540701720495,0.7885580506780936,0.32366497847375797,-0.996412534334782,1.1049569866088316,-0.5207003995620436,12.946035739618537,Normal,0.0,0
14.774477411873622,27.244978288037004,1.0,10.479145774027133,20.276923136569746,9.552788841900496,33.024884815688026,16.379339597430494,56.933189718813274,6.542078011705432,4.281755454347795,1.9349786303027379,1533.8763605583888,6754.982965711984,4.403864052806001,5.221688569973127,5.779906527651022,1.9349786303027379,0.6754982965711984,1.093779751089393,0.7065691575814332,-0.2717974780883017,-0.08532240642100852,13.149816649654667,Normal,0.0,0
24.617255340776044,41.67679761726801,1.0,14.016395759315026,28.44773062649854,19.832728004840025,45.555242430981416,26.601945711514787,73.58576309844844,5.599718533627581,3.9387867311513585,2.029603837890545,2414.082409675406,8025.310381942671,3.3243729997691926,4.784527335936019,3.8784448137134078,2.029603837890545,0.8025310381942671,0.7865078231649534,-1.033887769661102,-0.39959352902922607,-0.2576990767888696,-3.1678306508238165,Normal,0.0,0
14.782995034132048,29.61799694374425,1.0,10.912867164530649,20.96128980237028,8.775910030612838,33.24723159710465,16.92525992658896,61.34279711153145,6.068395878041147,4.639319880156908,1.9207866719480777,1636.3771105120315,6557.423637895996,4.007281448616781,6.00708500351921,3.6292346533604025,1.9207866719480777,0.6557423637895996,0.5213085637410373,0.22611120165258658,-0.8852531377664441,0.19707289166251707,-63.76196556962191,Normal,0.0,0
23.803393101051565,38.23523646483727,1.0,13.920360977329386,25.358113404387733,18.337875115040184,41.801360500370556,24.53539271677399,67.95910164172254,5.5516837075672605,5.469850075513814,1.8216563094653795,2187.5208691733583,7805.576643311119,3.5682295667701522,5.465517986011381,3.566124035533285,1.8216563094653795,0.780557664331112,-0.6564661193641825,-0.45342093571411723,1.0745947394949527,-0.4846313004630032,130.75460324050664,Normal,0.0,0
19.523020865795857,20.1125541502516,1.0,12.001850340879038,17.15466712383647,14.399558436350453,24.80065543986477,21.019330123201392,40.25986595738627,6.409515045029527,4.935501588290619,1.4293351972076025,869.1373618668308,7404.050863802226,8.518850055989969,5.123462429445404,4.688101289613169,1.4293351972076025,0.7404050863802225,-0.21346658045617062,0.10647606567568957,1.4588281271889647,-0.23197269775339358,-2.6066916520908308,Normal,0.0,0
23.94183464926346,45.335557089687725,1.0,13.806666659344238,31.294094050307947,18.283546943822643,51.34536689068169,23.95350165310468,79.7045328449438,6.367723406802528,4.343276505269449,2.2665930033972654,2630.257819590765,8023.792864304745,3.050572763073525,5.6582877054408165,6.009809800993963,2.2665930033972654,0.8023792864304745,-0.04159501125559473,-0.13620530844223033,-0.5363893603642715,0.13264679512893807,-218.0501194709086,Normal,0.0,0
15.789522550216471,37.407302677387904,1.0,11.113920350764504,26.351939720992785,10.983574779568519,42.56386867607121,16.25507596590123,74.14794980383058,6.16258037652075,4.087965415200057,2.3710750922540207,2201.6688873767057,7294.4763602951,3.3131577605143376,4.805947770647952,5.1565659986833055,2.3710750922540207,0.72944763602951,1.1589289404287086,0.7292825265371752,-0.0420335298133363,0.381962045334034,11.555465945854849,Normal,0.0,0
18.809273115130658,29.039667891696908,1.0,12.282904938834783,20.662178147564024,13.91024260704293,34.36891273336784,20.8020474008226,56.68836873904724,5.53637317769812,4.568245997002863,1.682189860660449,1572.579300437703,7638.598368055795,4.85736926966399,4.899030508087728,5.329244841670935,1.682189860660449,0.7638598368055795,-0.4439960024684382,-0.38854830355622294,-0.16941543943653148,0.25615453927244225,-80.4552790339942,Normal,0.0,0
20.434388703813564,35.675349218842626,1.0,12.51642913454274,23.848710589188478,15.397804897326914,40.33072323316905,20.54552719744835,66.42368139580499,5.516908716880926,5.028664521492931,1.9053925311150446,2056.396024518318,7623.457511254829,3.7071932742335063,5.03658380648665,4.655374014326426,1.9053925311150446,0.7623457511254829,0.24975244296580001,-0.03660809211214744,0.38398420918489773,0.048115823586610595,-7.765606951923019,Normal,0.0,0
19.406460405663804,35.72713308664952,1.0,12.36710066356463,24.357455302087413,13.604532437798643,39.73108656762694,20.979930132151395,65.63903178300217,6.671496326215314,4.7498322444771155,1.9695364309476515,1967.7120130643393,7322.2756285396845,3.7212130534979178,5.801927967865161,4.003953480977415,1.9695364309476515,0.7322275628539684,-0.7145804513434513,0.6041043373022612,0.586784088761763,-0.22159258068865206,-40.39661940701308,Normal,0.0,0
14.19555012460613,21.43883122702654,1.0,10.624652210099896,16.774995872027084,9.477116313211832,26.289196368376434,15.15513987556256,49.07388214261212,6.8591944811394345,4.585744586714764,1.578874822470011,1357.2354576351563,6829.202931269787,5.031700942420834,4.7184338113942985,4.850365141349894,1.578874822470011,0.6829202931269787,-0.6216315830120109,0.5936978420471499,0.24971200310862773,-0.41023703536581557,80.95400550740874,Normal,0.0,0
17.12356346038273,34.701302866893194,1.0,11.480617982982277,24.158578534917638,12.848475526078344,39.01390663684522,19.35756001144347,65.7485542355354,6.82976629987928,4.659442932122748,2.1042925189852935,1845.1102000982557,7532.024714215896,4.082154395880962,4.275087934304386,4.312603769952027,2.1042925189852935,0.7532024714215896,-1.9388525349558137,1.291457236960202,0.7912372131232113,0.635650237897115,-138.2000197440043,Normal,0.0,0
21.306862347820996,27.95723419188268,1.0,12.972254077899425,20.282268558961135,16.119141636410863,32.65796119565328,22.19470825891797,53.506016843333185,6.521955498208241,4.885058696006526,1.5635115098088959,1435.0021403315543,7678.70159542515,5.351003583626016,5.187720711410133,4.700727003770599,1.5635115098088959,0.767870159542515,-0.4072906327867116,0.5762765852308158,0.6141636331162701,0.06596321302115804,-92.45048873730093,Normal,0.0,0
22.307989499847032,35.960712734156665,1.0,13.70270338539827,24.952966103344437,16.181063195096247,40.71884677166542,22.8710041728523,66.51341726758966,5.516420741661856,4.778975540696468,1.821025048964758,1960.4873618583522,8014.495475393227,4.088011803246853,6.126926304750786,4.7581340375087535,1.821025048964758,0.8014495475393227,0.8571176950230495,-0.5596756992240968,-0.6961386092271971,0.057424415927962436,-17.927576267298946,Normal,0.0,0
16.853490726378283,30.52168840958172,1.0,11.87248317803089,21.682846444135237,11.018998106566881,35.43490645611143,17.19829343314998,60.783999130378525,5.8184924978159325,4.464892017363284,1.8263109847363408,1832.6116754755465,7238.216930028136,3.949673041425911,5.834492619811401,4.913218046529707,1.8263109847363408,0.7238216930028136,-1.0972681789303067,-0.3927662703330297,0.5972381672132734,-0.1488781891317017,6.695219256098653,Normal,0.0,0
23.622981827026752,19.600140559303018,1.0,14.15225389450083,16.516761610308787,19.33516048751873,24.965816658272274,24.401148197543957,36.82393877690809,5.718579463606072,4.406764961690774,1.1670764058809557,651.9969551382371,8709.017327932783,13.357450919515854,4.287821339508021,5.3656760989692565,1.1670764058809557,0.8709017327932783,0.14465763629382877,-1.0966814846768882,0.7098178065860186,0.5570192287095832,26.174675946825573,Normal,0.0,0
23.52720210245004,27.59889252707495,1.0,13.680893475749064,20.032773925827353,19.058650910134762,32.384333991054184,24.29287535472918,50.88294711046405,6.50782803127397,3.9540776915359213,1.4642884224877357,1289.2173920284404,8471.475649467538,6.571021847710736,4.468551192315278,4.785441463979236,1.4642884224877357,0.8471475649467538,-0.03980617712189627,0.817588353117519,-0.39708056569396843,-0.009692123321256574,-2.376135754210736,Normal,0.0,0
22.064441088859777,43.02885785357566,1.0,12.494561860742852,30.96760995852733,16.234951037608365,49.151875287855674,22.213567857544177,78.95860515819012,6.149883860216975,4.017047754187447,2.4784870653068407,2611.377378046409,7762.5402935679085,2.9725846439610053,5.829490051251412,6.123017434280015,2.4784870653068407,0.7762540293567909,-0.6006578305258472,0.6589588277184459,-0.651934342648743,0.001926387189999712,82.19353164056247,Normal,0.0,0
18.405588732304782,23.351980976594856,1.0,11.937286674418095,18.015430131615762,13.754050764952762,29.361170545884583,19.683737620152097,47.25305465575998,6.697545768660393,4.724629687013012,1.5091729488429964,1236.5803551842223,7402.287225125255,5.986094792863245,4.65153796735202,6.0091895692897275,1.5091729488429964,0.7402287225125255,-1.2266691789079402,0.09445991764297279,0.14641235283626308,-0.03905032855424384,28.699433147829723,Normal,0.0,0
15.49958200046112,43.727707169841665,1.0,11.3158159288816,29.345776893286704,10.828740829756029,48.003692757032994,17.882261115533602,81.02537434303852,6.239321832330892,4.62237940479006,2.5933416624767505,2481.4944043457035,6690.325892680617,2.6960874386676914,4.67084117070509,4.275985587191329,2.5933416624767505,0.6690325892680616,0.22788584445643778,-0.180320847165941,-0.8186604613178057,0.13739940140299334,-107.20901576120514,Normal,0.0,0
23.316566239922615,43.8772838897432,1.0,13.77112386076113,30.894843179610465,17.912349271998057,49.38610769737227,23.13659494362543,78.6745793826298,6.104374183906955,4.038908042644957,2.243451114955182,2574.3409176219716,7997.431369187833,3.106593736067949,5.404216967924558,5.508823807629071,2.243451114955182,0.7997431369187833,0.33385411579232027,0.6540509371521104,0.7687624668387985,0.08653498899867129,-105.67804678341827,Normal,0.0,0
22.38482567942189,28.091926627965854,1.0,13.269699486923374,20.61924760249542,17.9861223318348,33.16758215093678,24.02584534735349,53.91197680450856,6.190345484258331,5.702554733661986,1.5538594240822605,1540.3475116513919,8513.735909121297,5.527152700752444,4.398703347587091,5.075655522970926,1.5538594240822605,0.8513735909121296,1.2662004434328225,0.027200071981419605,1.7442317127133062,0.2610525491176041,54.788926319112534,Normal,0.0,0
16.082378377533658,33.24071792105762,1.0,10.958556202306871,22.82747202752873,11.278078833308937,37.24215003107846,17.3356421843255,63.8982920915476,5.3701558466746535,4.278786596534265,2.083072952869772,1873.581598535563,7287.900746211395,3.88982297430109,4.804299544224721,4.001432110020836,2.083072952869772,0.7287900746211395,-0.8128605522438761,-0.8014395312210256,0.2093741538638536,0.27941788031242165,-45.82047425614246,Normal,0.0,0
14.376690365855294,41.78150165044007,1.0,10.502977803779753,28.38584517726669,10.188151251113318,47.182211144557705,16.117443573758273,80.10290840739702,5.69387689651409,3.6754293626078782,2.702647354643685,2288.3283414794787,6396.515456240566,2.795278693312434,4.188539114741976,5.400709494117635,2.702647354643685,0.6396515456240566,0.6398948544335354,-1.1048472565181173,-1.6202042402241865,-0.03726140559367597,-49.04733317357386,Normal,0.0,0
17.54222582325316,36.06019123286335,1.0,11.810111606924597,25.166592772473063,12.31822022200347,42.451306317267026,18.130238413401337,71.09487614009448,6.241799657630261,4.299903394151374,2.130936066490446,2131.659752010212,6930.984054829699,3.2514495093757794,5.224005601249688,6.391115084403673,2.130936066490446,0.6930984054829699,0.7242476525861576,1.0013287950907275,-0.6787557933049415,0.007091922886518276,-48.183592682390554,Normal,0.0,0
20.26192379927329,46.61390482835465,1.0,12.403077574715843,32.12577294961611,16.27536178413287,51.99406264500109,21.246039290984612,83.54344852235168,5.734134601855667,4.4943865779566865,2.590145289029374,2635.7723579478325,7675.039885364547,2.911875095063294,3.9865620151404215,5.380157816646438,2.590145289029374,0.7675039885364547,-1.0041282480524103,-0.06002339372150889,0.19191688471262047,0.1990783921799144,-29.500552096108095,Normal,0.0,0
23.322753988944143,40.67823764022181,1.0,13.356986766194458,27.437210250249603,17.042496557735294,45.62905701318124,23.174536114368582,73.37283616664644,6.402433174270535,4.613609968549388,2.054146697194546,2409.5137296982316,7909.457053436669,3.282594722723266,6.280257431208849,4.95081937295943,2.054146697194546,0.7909457053436669,0.07174247204238782,0.4963882415461951,0.16822963917288636,-0.06161953586386204,47.70088887209022,Normal,0.0,0
15.316914094619005,45.16087582126639,1.0,10.80711650097356,29.77526898370608,9.839507208179576,49.73439961908518,14.93282012388249,85.425560584223,5.689250482288844,4.120823244998545,2.7551538822611725,2483.5442907107567,6560.586770265032,2.6416226176451563,5.477406886439429,4.573523797818794,2.7551538822611725,0.6560586770265032,-0.2578482125335171,0.6068913810068999,-0.9017314643836132,0.02823900993172135,9.521808148083892,Normal,0.0,0
17.39674961554914,46.06520773090024,1.0,11.56207125843409,30.626145382062035,13.057648477988852,51.45157314352172,17.8087178817577,83.8629326951571,6.0076411895744135,4.965997696669244,2.6488459288573774,2530.6736778864965,7121.029857480571,2.8138870371575253,4.339101137560288,5.38636541262148,2.6488459288573774,0.7121029857480571,0.18594752320828434,0.3735876675474872,-0.010294095648216484,0.26393608220760134,-107.52983280795024,Normal,0.0,0
16.00814621676425,23.56157230592538,1.0,11.340062631814764,17.774734352801385,11.978236951122561,29.64082916018048,17.19636708563587,51.04116018982077,6.592901021424663,5.477780419283844,1.5674282347377895,1411.6709580755019,6705.039674371711,4.749718506295926,4.029909265641688,6.0792568542550995,1.5674282347377895,0.6705039674371711,-0.6366353401859186,1.0008660920540278,1.0589804292367058,-0.5841646070137507,93.32300869305573,Normal,0.0,0
15.833165613742949,35.53750345185378,1.0,11.313881971724042,24.654947919200044,12.235127616528437,40.799878040206764,17.535990121090865,69.33068634867867,5.44217299942011,4.222753127852178,2.179176694685198,2045.878146855154,7222.8267996415925,3.5304286380614833,3.5980379972145116,5.2623745883529836,2.179176694685198,0.7222826799641593,-0.3875840708171978,-1.083175362279488,0.2989382158545819,0.1872179691531528,-34.242961639743726,Normal,0.0,0
16.10054357587201,19.381918989887314,1.0,11.048455267095163,15.803740519453676,11.133371812663624,24.220654974991607,17.3242064568695,43.11061682416709,5.175833679648315,4.187026894246514,1.4304027248515767,1060.9507509058183,6806.483592076488,6.415456689450712,4.967171763208386,4.838735985104293,1.4304027248515767,0.6806483592076488,0.6475506321528997,-1.2683911068177878,-0.4958734723003344,-0.5905696112388057,13.987926504869165,Normal,0.0,0
22.216587760611013,27.070075368180415,1.0,12.983362051612357,20.45446704262188,16.25713235858823,32.71408847560829,22.686406658237807,52.85312025939858,6.209637331700129,4.496903652745032,1.5754368522813944,1390.5969499848943,7694.044533923673,5.532907672497952,5.959455402022783,5.644013107427877,1.5754368522813944,0.7694044533923673,-0.5012076394110778,0.00322417812190956,-0.14187657203238313,0.02783468137138012,-70.33703724521979,Normal,0.0,0
15.706478532557659,36.65226743800286,1.0,10.424566041690644,25.44654565583752,10.196266715496419,41.3315772957904,16.406139606023103,70.97238603409312,6.104871216678748,3.8182727705935418,2.4410172619243755,2039.952230145765,6841.1414763635175,3.3535792531154924,5.51021181706124,4.679309857787544,2.4410172619243755,0.6841141476363517,1.263186718455728,0.3007789079454204,-0.7840130542566217,-0.06218562190242949,113.80561082081795,Normal,0.0,0
17.315936789342498,23.588731694665235,1.0,12.484617607695291,18.515601987778,12.975751670402522,28.666369049632813,18.22415357898852,47.906904494317295,6.0143490545396965,4.699305281734206,1.483073216144427,1302.4577203647057,7220.52187388409,5.543766804086545,4.340185118939976,5.077637354967578,1.483073216144427,0.722052187388409,-0.35935507538549416,-0.12550464965278518,0.10178029163666658,-0.477234714462174,58.04947316145217,Normal,0.0,0
24.17915730478102,41.83863652088622,1.0,14.113607312532302,28.247092448178652,19.76791609002742,47.68601803682787,25.70582907402122,74.95573083514107,5.864700144213168,4.287195128236287,2.001408415486833,2586.565562270305,8210.623986616705,3.1743343785223828,4.411241214753602,5.847381515941649,2.001408415486833,0.8210623986616705,0.4043762061073153,-0.12529911211347589,-0.9758652761510582,-0.28311923724584664,241.89346012726674,Normal,0.0,0
17.493451258626497,29.824093455132505,1.0,11.856474386032353,21.304819188575962,12.544460725197641,33.98928536231669,18.817040903227824,59.289801001742994,5.974808997258129,4.149031838683854,1.7968932833586966,1610.960876618229,7332.083440325869,4.551372753208985,4.948990533428855,4.165191907184187,1.7968932833586966,0.7332083440325868,0.31268231127432955,-0.30244304481392437,-1.3336076336415381,0.08352135560783847,-98.10781857217057,Normal,0.0,0
16.763584547280306,36.361920294197446,1.0,11.555891556624637,23.528094811077573,11.96105937264786,41.179070748332556,16.56256425264325,70.1631095254382,6.084741288416482,4.690614649289025,2.0360259263241045,2124.212206114029,7029.268542884859,3.30911785680019,4.802525174632446,4.81715045413511,2.0360259263241045,0.7029268542884859,-0.33722069742761107,0.7054672696926447,0.5263465295552301,-0.10017830436148856,116.41057977368837,Normal,0.0,0
23.21017398859354,46.46601898547809,1.0,13.225787162993472,32.147116962501904,18.41052024599367,51.69147932043203,23.598576693696703,80.12433039550235,5.507879404259958,3.9491100567125903,2.4306392176377543,2687.0505545240767,8073.901198522521,3.0047448065049704,4.799653742599869,5.225460334953944,2.4306392176377543,0.8073901198522521,-0.05828111172257877,-0.8599953606203519,-0.7323140665990229,0.05454774272077545,-10.486522077914287,Normal,0.0,0
24.8424182038975,46.50496015358654,1.0,14.06673029517348,31.760576535610635,19.566492667888554,51.91816892832831,24.871176115283436,80.86062191048958,6.011583178154914,4.246923374625701,2.2578506781002403,2689.6793566203655,7943.294530339988,2.9532496172037743,5.275925536008945,5.413208774741776,2.2578506781002403,0.7943294530339988,1.1377061347922819,-0.36420841641775237,-0.2302581710385878,0.03963874283690183,-112.45160097187,Normal,0.0,0
20.849130126005896,36.15657395419895,1.0,13.370160288239955,25.280850883311988,16.641306972054146,39.55439982994646,22.103369034236557,66.86400573847648,6.811527119341776,5.181323871503622,1.8908412717795438,2014.0359099923066,7560.8057144328095,3.7540570537601243,4.20782315395175,3.3978258757475146,1.8908412717795438,0.756080571443281,0.6539872488339427,0.7747795452700466,0.48139445662227853,0.028874439651620065,-52.49688888144692,Normal,0.0,0
21.163514190169316,31.428688915654774,1.0,12.518529749669794,23.127891692534117,15.344811405106066,36.7257898624007,21.557854537629925,61.85726239303414,5.891975855779011,4.188038854608546,1.8474926492980672,1821.352843418437,7582.05179226639,4.162868177719967,5.81870278506325,5.297100946745928,1.8474926492980672,0.758205179226639,-0.854973250518853,0.7115092947267936,-0.49167735634116294,0.08187063669349737,11.195675176923714,Normal,0.0,0
21.575850975563686,20.65084596222345,1.0,13.112743212104764,15.949991374216337,16.02267088053022,24.643566478507644,22.269951451956338,39.484335269996585,6.156221471039033,5.3652639775594295,1.216373348903258,799.0025948037254,7585.2607715325485,9.493411937411622,5.553180095033465,3.9927205162841943,1.216373348903258,0.7585260771532548,-0.23526627871657269,0.2617613778787984,1.8931184419481717,-0.43416531602316155,-13.597200398664427,Normal,0.0,0
18.541691681255013,37.23397076946766,1.0,12.21680837620373,25.499570181218722,13.964498921874403,42.13945611922551,20.012945603522702,70.25494879995075,6.610143762292158,4.121833789653181,2.087253020264078,2119.8752787423446,7286.406003553934,3.4371861762908664,4.57719275938061,4.905485349757846,2.087253020264078,0.7286406003553935,0.44789039294710165,0.6146227104907007,-0.5873846743013846,0.15636063267885802,-101.22287936650537,Normal,0.0,0
20.158050990535596,41.29537778680349,1.0,13.10575657865115,26.57182805540672,15.943612531554033,46.272015257549896,21.604833669059865,74.1285605629883,5.70466882373801,4.335715752062189,2.0274928727648858,2344.162214918426,7525.157128379203,3.210169108813602,4.214438458981563,4.976637470746404,2.0274928727648858,0.7525157128379203,-0.9266118341620171,-0.1993222965916992,0.029831898303457116,-0.0495888955399737,-13.546302234066388,Normal,0.0,0
15.689245318791796,22.681181440904677,1.0,11.380839735985965,18.188362737781723,11.175210453584969,29.026816860680178,17.11506529790205,51.212655017566846,6.1941136963695875,4.019357793694028,1.5981564770014747,1313.2289251518387,6971.97621405036,5.30903339129866,4.514034865206828,6.345635419775501,1.5981564770014747,0.6971976214050359,0.1318824549656199,0.12761040537553736,-0.4466407282315137,0.2020019434842082,-58.9167709823962,Normal,0.0,0
21.03286780195594,22.192855337381292,1.0,13.131163686004724,17.57452111361573,16.431219481532754,27.949991574295233,22.278264881993998,44.21495835679246,6.008570333986601,5.111386743741157,1.338382609025487,1073.1596358661457,7925.310893454987,7.385025143121862,4.6016483204231875,5.75713623691394,1.338382609025487,0.7925310893454988,-0.4261929481909661,1.2323122597471343,1.1539493161367407,0.6610567684649631,-73.00618238623724,Normal,0.0,0
23.799559118512402,40.35729014325325,1.0,13.866049178769368,27.144000951041555,19.666813591070714,46.05387439295993,24.294546619934206,72.53262731098724,5.723200008375318,4.119543260096242,1.9575872406829748,2302.3941507013524,8549.436766717132,3.7132811356877418,4.132745527441688,5.696584249706682,1.9575872406829748,0.8549436766717132,-0.02031709701996931,-0.20975919155649692,-0.9653639656133048,0.11217028803073514,-0.7944769434625414,Normal,0.0,0
