T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
19.680630737712846,39.55194725959478,1.0,12.65860619467042,26.624905471712253,14.5655934901433,44.94145422307997,21.096070730889675,72.13196815211178,5.673457818355122,5.0124487534710696,2.1033046657950374,2259.80608111221,7467.092981619007,3.304306968651011,5.115037247569546,5.389506963485189,2.1033046657950374,0.7467092981619007,-0.8252401424349358,-0.5924862412457772,-0.1749107417767437,-0.09592948516953026,7.222419004219319,Normal,0.0,0
15.608778271010788,33.25955073061217,1.0,10.8243962607686,22.55910908755306,10.185928435644879,37.09695310041122,15.298797652262477,65.58146495537869,5.486979770476861,4.584907454373049,2.084098599504821,1781.279595785438,6944.767253913217,3.8987519254948797,5.422849835365909,3.837402369799051,2.084098599504821,0.6944767253913218,0.974511950897309,-0.5989150371229499,-0.3150872724441598,0.2540100797842064,-33.68482056740231,Normal,0.0,0
13.517564696866751,45.34958226112329,1.0,10.795795060133116,32.212831855457026,8.556683996359224,50.139159851855155,15.243779543318531,85.3480663985121,5.6203841227450235,4.622235303184453,2.9838313598979926,2632.0145572607335,6108.642022964088,2.320899786102115,4.960880700507527,4.7895775907318665,2.9838313598979926,0.6108642022964088,-0.45153336724760607,-0.23087035315538262,-0.23685250816291603,-0.260145630274788,129.97459809452766,Normal,0.0,0
19.12813447744794,35.88235736137703,1.0,12.398815878925317,24.362801425595404,14.28897950196137,41.033067271526605,21.37473340426419,68.15917414043727,5.3567271485383285,4.624169266882885,1.9649296887298466,2204.2635540793826,7496.644685949363,3.4009747482670507,4.83915497548657,5.150709910149573,1.9649296887298466,0.7496644685949363,-0.20416981188782302,-0.8712518046049782,0.8045613145592285,-0.40987005072603777,145.42893230546224,Normal,0.0,0
16.805929969342856,24.20868228484485,1.0,11.60200298470854,18.15019312120194,12.286883871543314,30.432066118229564,18.610458671763766,51.40299866233407,5.4912222904907555,3.6805076066437463,1.5644016938388938,1316.9843990335935,6891.681947270907,5.232926033389644,4.519046097799542,6.2233838333847125,1.5644016938388938,0.6891681947270907,-0.6250835936356225,-1.4876263806828627,-1.2046975687308628,-0.2207202426778192,-43.20969941168755,Normal,0.0,0
16.258710509550347,46.29898408690124,1.0,11.267010416411944,31.952612284455583,10.975376792997494,51.42405854702451,17.793642523095823,85.46802997235929,6.190407257180735,4.338015643809385,2.8359441505363505,2674.181208083144,6960.122220157086,2.6027115137594246,5.283333716552853,5.125074460123265,2.8359441505363505,0.6960122220157087,-1.2289683287050792,-0.41862627784361894,-0.11761228787297462,-0.024221886671495163,126.16734579902823,Normal,0.0,0
23.04815153499197,42.33188756535119,1.0,13.004266977431184,29.184866102695604,17.03078342463401,47.39755214130669,23.133527971729347,76.07359771300185,6.00506716561711,4.1897646058428695,2.2442530711916127,2461.756448898712,7909.290255496054,3.212864643468018,6.01736811035796,5.065664575955502,2.2442530711916127,0.7909290255496054,-0.2891494058915498,-0.2355571444124296,-0.5053450744491998,0.3447118379412144,-139.99828356330954,Normal,0.0,0
15.199290161449094,44.41745730190981,1.0,11.242705889107864,30.21285695212816,9.791426431744348,50.495427071535005,16.898368127720182,83.63023866675978,5.5427242036194855,4.443279278314753,2.6873296562350637,2616.441190357554,6314.444004986182,2.4133712724967733,5.407863729704745,6.0779697696251915,2.6873296562350637,0.6314444004986183,-0.3793453363126247,-1.0016927686046877,-0.1961051089889807,-0.19298524490809665,49.61588245132816,Normal,0.0,0
16.060056080492696,39.26921701286003,1.0,11.46858576716088,26.063258500676834,11.771812842529664,43.90586124621047,17.20091564721023,74.14455442315936,5.4397617508274765,4.803329558979643,2.2725782437191433,2231.7807662938435,7116.505124223346,3.1887115579193783,4.288243237963032,4.636644233350438,2.2725782437191433,0.7116505124223346,-0.9549153299902002,-1.3875002679954367,-0.07957918915110707,-0.07309652370775499,10.932760819063333,Normal,0.0,0
14.291385949094588,36.391004305220065,1.0,10.95084055273219,24.90844416228256,9.561659324193169,41.142429922980455,15.591888159528452,71.56825393712211,5.409757088537384,4.445356044951959,2.2745691568002973,2161.14681011021,6706.752503346751,3.1033303577394324,4.729726624901419,4.75142561776039,2.2745691568002973,0.6706752503346751,-0.2963744409509701,-1.0074599886864641,-0.6726174245150709,-0.07094370596429256,119.29619495864472,Normal,0.0,0
15.827030494278432,35.82081231438935,1.0,11.193853479505613,24.768276348223225,11.233323444220055,41.00269355289931,16.104314650757598,70.54809846501625,5.656149613207087,5.169089583429195,2.212667549523539,2102.753252404981,6939.591159068825,3.3002403639760436,4.593707050058377,5.181881238509959,2.212667549523539,0.6939591159068824,-0.5744746020229741,-0.4581195534986193,0.64241669027962,0.03835824594288395,-15.115259482561669,Normal,0.0,0
25.794533159554337,24.066332879223168,1.0,13.891537784378322,17.961112714920755,19.622451724239696,30.2565186826029,25.86191741480814,44.29664254550219,5.657298870821352,3.838638837497104,1.2929535227639706,1002.1189184787152,8465.732583509789,8.447832315511365,6.172081435314642,6.19018580337973,1.2929535227639706,0.8465732583509789,0.23692311071083338,0.0940893609859419,0.02326230944164509,0.08318161549898129,-1.049306657159491,Normal,0.0,0
22.114311425765884,37.537004291655585,1.0,13.47732886180616,26.08073989576368,17.34140750531236,42.694241811922765,24.51953705136143,68.12544060875484,6.39264572637094,4.78594512308879,1.9351564514890436,2251.3777576885755,8171.253630152853,3.6294458369980713,4.772903920453523,5.157237520267181,1.9351564514890436,0.8171253630152853,-0.49718407548847665,0.8968254120422099,-0.08698712680292608,-0.22078628111413456,94.70835707262313,Normal,0.0,0
16.921836587384504,19.2154990732776,1.0,11.973646405794163,16.186826476307544,11.571191067995752,24.709945357491048,18.694436708567217,42.36199378845184,6.584941807287724,4.044263249271848,1.3518710948800512,1057.5135024125066,7037.749047634899,6.654996869146045,5.3506455193887525,5.494446284213449,1.3518710948800512,0.7037749047634899,-1.1281860590126556,0.4961035034066237,-0.6751179924888122,0.09092817416018217,8.370307414631952,Normal,0.0,0
16.235608737077346,19.956466522111416,1.0,11.090928726460673,16.889216934278398,10.030152375036018,24.602947006500184,17.515432452067547,45.54354967459043,7.14299624233585,4.525177765169152,1.5227955521870953,1121.9232885747426,7178.699376622584,6.398565258184618,6.205456362041328,4.646480484388768,1.5227955521870953,0.7178699376622584,0.6539126106225766,1.6021808607858903,0.1897846248572641,0.19589972497656927,32.55970997882196,Normal,0.0,0
24.91729829914134,46.235283199782124,1.0,14.429704143238846,31.14949096446031,19.407216603238982,51.395948828112665,25.813868652482718,79.11482998844845,5.906772858793365,4.1336278263226465,2.158706142222303,2666.167837380666,8153.881482323521,3.0582776402907075,5.5100816959023575,5.160665628330541,2.158706142222303,0.8153881482323521,-0.8227594435594625,-1.0714380278239224,-0.6459514135127682,0.0901567986824876,-87.27571100759906,Normal,0.0,0
18.750076703135885,24.155673399543225,1.0,11.942197865466133,18.397869577886595,13.550248818407926,30.41173918974491,19.251503910723603,51.86484157914149,6.003668537915561,5.6170873404130255,1.540576515742438,1396.1482458836697,7157.065413413627,5.126293310552904,5.199827884727959,6.256065790201685,1.540576515742438,0.7157065413413627,0.4297500825163709,0.6965450273858371,2.3797909806742172,-0.1930257101494508,44.66178751164057,Normal,0.0,0
14.716478678556438,36.26126243527317,1.0,10.868796765906161,25.826320889846777,10.061483331270376,42.09153655237221,16.357862955967015,71.07220167456958,6.219557346343097,4.997578676682733,2.3761895126110186,2055.080011053651,6505.29079574443,3.1654683811600752,4.654995347286063,5.830274117099044,2.3761895126110186,0.6505290795744431,-0.7346874900987075,0.11010108556526532,-0.018606763093333534,-0.029206618318671662,30.354492495712066,Normal,0.0,0
14.983064244484146,27.135731543795384,1.0,11.486945222060728,19.411559900614776,11.422298469970077,31.960609252593617,16.028739344905006,55.898200414971576,5.521766333598114,4.3417361074296865,1.6898800791123119,1575.6459595128242,7372.674537813793,4.679144127081289,3.560765774514069,4.824877708798233,1.6898800791123119,0.7372674537813793,-0.495087271118841,-0.47897366199531,0.748637280971121,0.3547941210747183,18.73640987614226,Normal,0.0,0
14.105223612275473,39.23699207740716,1.0,10.550309264209695,27.245330775155537,9.248548236476132,44.451765574202085,15.125153227041386,75.76443546994571,5.632831612611131,4.853779876272993,2.5824201066390673,2274.3587130684564,6492.8999475944565,2.8548266859956075,4.856675375799341,5.214773496794926,2.5824201066390673,0.6492899947594456,-1.3776475350354929,-0.7523271159661578,-0.5453758351922655,0.22004279967473428,-88.16594343321276,Normal,0.0,0
19.720841393595347,22.267639107541125,1.0,12.024774649257017,17.488300986896782,14.484952797355401,27.610112440917785,20.52909350708419,46.03708143460796,5.937934565042976,5.090740946962626,1.4543558192982307,1143.2080242949255,7308.254794558257,6.3927602319495875,5.2358885962399455,5.34247333337666,1.4543558192982307,0.7308254794558258,-0.4974051369435841,0.7545909981790135,-0.029871315067199866,-0.6846953719111823,37.29132483683543,Normal,0.0,0
24.192213991842088,46.71056000394983,1.0,13.739466506480777,31.529214164015208,19.002473166376003,52.69098145967975,23.610907769940965,82.62833557905833,6.101873114488066,4.790112067649414,2.294791733663252,2718.9202724161173,8037.181243337405,2.956019462900733,5.189740825466085,5.980421455729918,2.294791733663252,0.8037181243337406,2.1765156463512483,-0.11864643716870482,0.4753705223340061,-0.22592891590268627,43.345050711573094,Normal,0.0,0
20.984470418598995,32.432536394110116,1.0,13.0801856736416,22.818868528733763,16.306804312028262,37.078265214066725,22.69045125698971,61.15908492848462,5.752191343972511,5.239996849548761,1.7445370500142798,1800.6150555321417,8163.496378297288,4.533726602593969,4.677666106570733,4.645728819956609,1.7445370500142798,0.8163496378297288,-0.02382553792656239,-0.1257485967858445,1.8234446845553238,0.2207166266557925,-45.547679310418744,Normal,0.0,0
20.993248928787136,40.45965706347577,1.0,12.503885802140339,27.86481178254879,16.295739666328558,45.59259893052134,22.849328649200512,73.79933371434976,5.283454496598169,5.772383386376049,2.2284921842279672,2371.162734986324,7558.990029169598,3.1878832766883862,4.697509262458578,5.132941867045574,2.2284921842279672,0.7558990029169598,-0.17303861828270328,-1.6441495893359575,1.4885948583821023,-0.16147122674988434,-33.00386835797599,Normal,0.0,0
17.596787925541683,20.99980273019776,1.0,11.660303096286135,17.911620814907835,13.047950795607084,27.19627045297456,19.44910227714412,47.035690470772664,5.64193008799005,4.2659191323868155,1.536119658897441,1161.6729946818218,7430.010329086345,6.3959568338948944,4.548837129934599,6.196467722776799,1.536119658897441,0.7430010329086345,0.8972067195320506,-0.546182687665473,-0.2835015951430089,0.1412086421998291,-0.7911628561396356,Normal,0.0,0
24.224072639244415,24.259176544534675,1.0,13.901867949991365,18.843099365126857,18.95267805437951,29.801565292767076,25.22472060392705,46.079416322374996,6.44207326740772,4.347260128381198,1.3554365091734712,1078.8714625836599,8459.88506878546,7.841420745828141,5.271394584864904,5.542388748232401,1.3554365091734712,0.8459885068785459,-0.08415852851670991,0.9764588164504797,0.5610795797576276,-0.7319419531964391,51.066405113178234,Normal,0.0,0
15.528197567901627,31.230388522786257,1.0,10.776439264901812,23.316549561731296,10.291581863579516,37.163025806398586,14.963488431077483,64.53352395728749,6.694573548279689,4.325879399373137,2.1636599055192414,1859.6598801515916,6812.7229908376685,3.663424190385999,5.23661570432211,5.93263728361233,2.1636599055192414,0.6812722990837669,-0.372218800806948,1.4811315783102676,0.03956566527914518,0.06504784254821683,-39.84175285072956,Normal,0.0,0
22.350402477294335,32.585370300329,1.0,13.65062119023974,23.06839804652075,17.043785265200043,37.08073886691196,23.874744957735892,60.825936207482314,6.036032176244773,5.676299841572286,1.6899156254526178,1858.1551187543898,8467.416508231336,4.5568943210228054,5.306617212094292,4.495368566582961,1.6899156254526178,0.8467416508231336,-1.3824533821120966,0.17535508831962598,1.1666726147340176,-0.14034384902278418,92.79790732681204,Normal,0.0,0
24.13265524030159,23.566569076873357,1.0,14.18521312454772,18.295102029138725,18.590666746950642,28.69513592146689,24.433142054355468,45.252589039442164,5.475681325287293,4.366460680633601,1.2897305009452964,1020.7984491217491,8723.119814754822,8.545388976893351,5.541988493350949,5.128566844593532,1.2897305009452964,0.8723119814754822,1.0182167280057897,-0.33663542527348156,0.2229452559999272,-0.327942223268348,58.98552090159819,Normal,0.0,0
23.778977282735536,44.943857755035566,1.0,13.860978932069008,30.680137814192086,18.341250559491144,49.7353756818099,25.31052994186675,78.7437509041036,6.6637944024748315,4.642784207716458,2.2134178231243085,2619.6251128646727,8003.244013561526,3.0551104332671613,5.437726723244392,4.791517926774333,2.2134178231243085,0.8003244013561526,-0.09010166261522556,0.006394837787018659,0.48602727845975036,0.07294380172733872,-61.76811447915043,Normal,0.0,0
22.73422111653874,35.92712060730461,1.0,13.132392702763104,25.06705543610891,17.968034432520835,40.4181047647213,22.961824541084866,64.62023230590995,6.677739699806775,4.286649054148593,1.908795754397042,2030.8247802430888,8175.34228076493,4.025626612546231,4.766186684017907,4.49098415741669,1.908795754397042,0.817534228076493,-0.9949413954742994,0.42891716078867415,-0.15512779220457507,0.044650433920042865,-91.99404790780272,Normal,0.0,0
23.035132168573824,26.10297139192141,1.0,13.626138581767751,19.858688665708858,17.403877995414117,32.09666042467536,22.875841788571304,50.80072293515659,6.623251208724248,4.731078909854463,1.4573966459052805,1270.2237248197137,8028.712281327587,6.320707230111864,5.631254173159707,5.993689032753952,1.4573966459052805,0.8028712281327587,-0.2239494453632318,0.6949132581486639,0.45512362225881464,0.3665385495956315,-42.05718959643832,Normal,0.0,0
14.927957173579054,35.89102017735667,1.0,10.818871732113452,24.429682143853153,9.70735053527829,40.560010208655356,15.185114245345453,71.38284974906944,4.834762021726251,3.5633478513463195,2.258061907817891,2055.003831245239,6559.2671566455265,3.191851546413375,5.220606638300765,4.668990031298684,2.258061907817891,0.6559267156645526,0.34234525891559997,-1.9850192608890582,-0.1421465375490114,-0.05554207951844825,106.65233210352267,Normal,0.0,0
16.42041373828783,34.39067473991309,1.0,11.020204278867975,24.091574354770213,11.212530138537264,38.818903121742814,17.592742114043137,67.24682453685706,6.113741743420689,4.437510419350987,2.1861277472839156,2028.9528269979216,7007.593525367085,3.4537981524862054,5.207883599750566,4.428228381829726,2.1861277472839156,0.7007593525367085,-0.7308309455022481,0.42173313600927553,-0.39645741423927916,-0.2479556449882021,155.0966527996377,Normal,0.0,0
22.80111683275997,43.227992361702945,1.0,13.365484998970931,29.499119997335427,18.734878005321928,48.77548329457854,23.53376198000489,78.05904562423228,5.205260854531673,4.236982294728443,2.2071118256918245,2602.183124025024,7910.734725004214,3.0400376714333577,4.066238827438042,5.547490932875597,2.2071118256918245,0.7910734725004214,-0.5457287747750144,-0.3019154767566814,-0.9034824729110857,-0.1799109170507749,34.644193454430024,Normal,0.0,0
20.595955379879033,21.967583358256594,1.0,12.464829762900639,18.057983949138986,15.55716163196493,27.943216051397098,21.602090638069928,43.90230979234448,6.659764587014907,4.463332625499885,1.4487148475052087,1040.6871584969163,7502.495305077332,7.209174480362884,5.038793747914102,5.975632693140504,1.4487148475052087,0.7502495305077332,-0.2536493823709094,0.6265441846579076,-0.7764471973192473,-0.18549684620868856,7.394065726580493,Normal,0.0,0
15.034599849082815,19.52926799504305,1.0,10.933795944609292,16.677214145562818,10.415516895315035,25.206200327281074,16.735537370982048,44.82603036518301,6.188155985031888,5.054368338134312,1.5252904142394585,1076.7259132361676,7412.997904400343,6.884758519575433,4.61908295376778,5.6769323322380245,1.5252904142394585,0.7412997904400344,-0.38274098163692827,-0.9469406537892375,0.8379883935384855,0.7168957159889233,-48.737732479662554,Normal,0.0,0
22.74701162155895,33.49652167936631,1.0,13.770798678843763,23.155657233275637,17.31837319530096,37.83274975222998,24.44041758751393,62.09951388597288,5.896216317580406,4.630527697030044,1.681504302931241,1897.227343566223,7756.227708259855,4.088190977513772,5.42863842625799,4.336228072863669,1.681504302931241,0.7756227708259855,0.5670128511241685,-0.6145014785537315,1.4037941656943351,-0.3019527133189168,56.09597129048643,Normal,0.0,0
22.888495164950378,30.033868076715628,1.0,13.3349014843056,20.86927724067218,17.555195320911885,35.63762444387605,24.01707543791257,56.539616413951975,5.480115925464255,4.313042533572895,1.5650117299504687,1636.1840945747392,8331.980984318594,5.09232488687904,5.333299844038493,5.603756367160422,1.5650117299504687,0.8331980984318594,0.4189663041280909,-0.31329618296589246,-0.5952325305247141,-0.19311787154399074,37.19198937635997,Normal,0.0,0
14.885682801128633,37.45704803897284,1.0,11.15875689544086,26.19768599267115,10.606386313843563,42.765202853985215,15.589112517488733,72.93979564984387,6.132719640385429,5.405080747096712,2.3477244139420903,2182.6208661493256,6613.113493906176,3.0298956618944626,4.27929648728507,5.308154815012372,2.3477244139420903,0.6613113493906175,-0.6557609993444089,0.07785365648237619,0.755404051911774,0.010859439839066454,-5.296737399116864,Normal,0.0,0
24.448630670884405,25.431706301334895,1.0,14.172030569359599,18.77844100236949,20.574388193235457,29.71213699108658,24.428993299053747,45.90399919739216,6.77584235587277,3.8529163248599767,1.3250353158967285,1045.2081576016446,8629.26990622726,8.256030000787742,3.8742424776489486,4.280430689751686,1.3250353158967285,0.862926990622726,0.5936886096750342,1.470285341304038,-0.9379738968448343,0.6668938342253536,-32.45228791847194,Normal,0.0,0
15.738341369876053,33.625902435392355,1.0,10.956518370445336,23.40645654123554,11.32528984214897,40.014829024890176,17.26514110320065,66.83728962845431,6.431468302992566,4.848107775915122,2.1363042300347246,1917.028836507796,7422.284687220106,3.8717647569355806,4.413051527727083,6.388926589497821,2.1363042300347246,0.7422284687220106,-0.7895378870558147,0.7264226725575504,-0.04358334851123047,0.22595758524493403,-43.43903772453086,Normal,0.0,0
23.942935008747966,38.16944777642955,1.0,14.319625332437758,26.74498550863487,18.72683628495495,43.345479371726626,24.946003828639768,69.46760399349137,5.202962463014585,4.687840461261416,1.8677154525859254,2245.260805571244,7679.549830111189,3.4203375443314443,5.216098723793017,5.176031595297076,1.8677154525859254,0.767954983011119,0.4940259080225218,-0.2770843196476873,1.0877126271441142,-0.28934210418525286,-29.046483502882893,Normal,0.0,0
18.60018876084227,31.67551267317025,1.0,12.343596966866363,22.83312548156104,15.191035460769179,36.990227419825956,19.918654375926135,61.591193414539056,5.656077027487854,5.6105133982375595,1.8497951239700616,1861.9614345035725,7790.9456159514475,4.184267982987861,3.40915330007309,5.3147147466557065,1.8497951239700616,0.7790945615951448,-0.31292049564237345,-0.006570814380226331,1.334259748116117,0.1512117915612725,38.66427489212174,Normal,0.0,0
21.352875669160838,19.450851308918562,1.0,13.053625810046,16.273421516923815,17.315669330644266,23.771899725890616,23.853348765389235,38.32629942655227,6.20591963695296,4.123624954879083,1.246659108643966,767.136187663407,7868.190387289645,10.256575708226055,4.037206338516572,4.321048416972054,1.246659108643966,0.7868190387289644,-0.12266714120915623,0.22584950350809674,-0.020664336146007045,-0.4923969268005628,42.53138347894435,Normal,0.0,0
22.456318111060302,34.898701084557445,1.0,13.399777074359374,23.177664402950455,17.34908816306001,39.51925680141965,22.937528955615182,63.76631568170798,6.067545707145489,3.933376607157462,1.729705223775788,1905.1565471662727,8453.495544022362,4.437165836369762,5.107229948000292,4.6205557168622065,1.729705223775788,0.8453495544022362,-0.1848284730673484,0.5613337684598729,-0.8535887005257523,0.34827880706255865,-120.41705205225435,Normal,0.0,0
21.738539445224006,21.087448092649197,1.0,13.54886389547428,17.16946547177406,16.95307322338423,26.96865042586161,22.552983452350936,40.83805311430815,6.088678951830224,4.042473622156599,1.267225473975657,873.77003495428,7475.234590239774,8.55515100220954,4.785466221839776,5.881202333212414,1.267225473975657,0.7475234590239773,0.33727931325475424,-0.9493377651515713,-0.5317131170631519,0.014538697498807096,-4.510280270259614,Normal,0.0,0
24.241093677175616,31.71821636344759,1.0,13.701752074398499,22.211267723315924,19.89135149169799,37.14798408919259,25.124586592991378,58.71393565789787,5.370450746615803,4.01415116757187,1.6210531034799058,1759.31420831134,8583.860476830487,4.879094613275259,4.349742185477627,5.429767725745002,1.6210531034799058,0.8583860476830487,0.6831401140250435,-0.6394916083155424,0.0940292751774181,-0.0652608224857616,79.91907488409902,Normal,0.0,0
23.886593122933355,40.6964857025862,1.0,13.546240672150356,27.462487339990314,18.118084190254677,45.16130044447446,24.574688088584736,71.29051765381556,5.852137223006284,4.90053574603366,2.027314293658631,2271.3985371437916,8004.436300997544,3.524012263855227,5.768508932678678,4.4648147418882616,2.027314293658631,0.8004436300997544,-0.544848653244344,0.6209051482603636,1.1337249737393953,-0.17142752706368292,8.914223307672273,Normal,0.0,0
24.253166415719235,31.019991924230276,1.0,13.762526771588837,22.16633266072881,19.118610069770867,35.09054165995825,25.136459794349566,55.79350049668762,6.928552209531622,4.760110365910863,1.6106295761392209,1576.9478063555193,8293.956289949938,5.259499557641088,5.1345563459483685,4.0705497357279725,1.6106295761392209,0.8293956289949937,1.4473582093066568,0.8119787113638965,0.12429890547141387,-0.15768421452239956,35.80818645780141,Normal,0.0,0
22.04887983068079,48.10710730338505,1.0,13.315789470689573,32.50098635635171,16.95816713366763,52.56248240921208,23.659419077264907,82.63497126512863,5.48633232189074,4.123798479718239,2.440785537191931,2893.462134176384,7587.492390667938,2.622288469251973,5.09071269701316,4.455375105827031,2.440785537191931,0.7587492390667938,0.6912240620360848,-0.15749643976080918,-0.09930022195124888,-0.16920729041324511,105.88300768603767,Normal,0.0,0
24.629805892694066,41.316757236752196,1.0,14.149489429025033,27.998818298273072,20.18408926552578,45.824504291119936,24.83589823516813,72.56890689220123,5.433673117117328,4.394715518363529,1.9787864741492882,2318.8887691867844,8144.075468330711,3.512059559108035,4.445716627168284,4.507747054367741,1.9787864741492882,0.8144075468330711,0.12142057340469137,-0.43746860218884365,1.0736280160635072,0.2656512306067307,-68.4772020390451,Normal,0.0,0
20.541927760411347,20.800738840141968,1.0,12.938128113113144,16.45340637989386,16.460625184916875,25.81552993962703,22.02374955906331,40.121693495963875,5.724864784489134,3.7766306435033314,1.2716991388590353,864.2607014221305,7512.339545065793,8.69221466706091,4.0813025754944725,5.014791099485063,1.2716991388590353,0.7512339545065793,-0.13420480246108468,-0.2488715311492795,-0.47642395662761494,-0.15318859436645482,5.921698644550361,Normal,0.0,0
14.878105440420024,44.121696753461855,1.0,10.949841552942013,30.38591880686972,9.716525074467453,48.27790039210373,16.66909867508745,82.80951103074469,5.522668824413031,4.63885252824621,2.7750099085868145,2540.1357537643066,6891.284189741836,2.71295901391468,5.16158036595257,4.156203638641877,2.7750099085868145,0.6891284189741835,0.360229282433707,-0.6486161014390746,-0.6667444394719002,0.14528627581804754,60.40751153234123,Normal,0.0,0
25.06503506169374,26.04764294545496,1.0,14.44315699641083,19.04979855063309,20.03459356605804,30.63207357144703,25.661350165692333,47.876725263591986,4.371316178666713,4.326615686733296,1.318949766686537,1132.4392523276076,8467.931247443263,7.477603085585683,5.030441495635703,4.58443062599207,1.318949766686537,0.8467931247443262,-0.5692534919393282,-2.06458807745385,-0.4005240401939627,0.061862663793968764,-41.219561652340644,Normal,0.0,0
23.58054788849913,39.86029989583775,1.0,14.166446305456692,27.244608367412955,18.73890052085695,44.9253503201494,25.585183462056047,71.54999124419871,6.034493035158251,3.4389063927442534,1.9231787408052194,2339.0092490671514,8060.881462275321,3.4462802853345615,4.841647367642178,5.06505042431165,1.9231787408052194,0.8060881462275321,-0.5801275795319327,0.1654490841185039,-1.3088877350722052,-0.07682727777787202,-28.77711452009953,Normal,0.0,0
24.70107027925879,42.4400323881372,1.0,13.755971210804672,28.60715619938485,19.84506083478723,47.366522613150195,25.869694412463275,73.2955916347093,6.215036597755019,4.1324810827193295,2.0796173357003878,2383.61717237896,8006.663767325671,3.3590393038386495,4.85600944447156,4.926490225012998,2.0796173357003878,0.8006663767325671,-0.52951588391781,-0.2813595649721732,0.09630038930253004,-0.5036677471116651,198.66541486320557,Normal,0.0,0
15.24867253712284,40.02803002395039,1.0,11.015517046287984,27.65704986644515,10.381386153158815,44.888768567972214,15.671421911892264,74.81946706341527,7.241135127241206,4.53147646760801,2.5107355152035318,2291.768396844972,6486.980166101921,2.8305566020686936,4.867286383964025,4.860738544021821,2.5107355152035318,0.6486980166101921,-0.875967599768785,0.7051227889406517,0.5785479284231672,-0.20334961795301298,37.71247353971239,Normal,0.0,0
15.871868408470283,41.14631856829908,1.0,11.507077214882326,27.398720932217994,10.697841589913503,44.76612544391743,17.82341088141138,76.07904171693161,5.026834220516773,4.816306278250914,2.3810321613887058,2179.874016411351,7167.881968733845,3.2882092794216033,5.174026818556779,3.6198068756183517,2.3810321613887058,0.7167881968733845,-0.4855472921895654,-1.0134035861780104,0.2468965950480566,0.22708431916014415,-88.05896218689804,Normal,0.0,0
16.876340789882175,22.520309893716536,1.0,11.658576019855063,18.275907553055404,12.26153694666491,27.805683467169644,18.46871311870696,49.830354138053735,5.555609684453714,3.82325421426349,1.5675934626948211,1293.2688272802018,7386.1862587891155,5.7112536102200595,4.614803843217265,5.285373573453107,1.5675934626948211,0.7386186258789116,0.7194896717031298,-0.4759679995678834,-1.3465662758219468,-0.2693211681396015,39.9754165982763,Normal,0.0,0
19.243642716984354,41.337786843599794,1.0,11.52464456381371,28.13864735669102,13.962297491571855,46.800893957905785,19.28678092509861,76.1706018548806,6.4884536320761494,4.4700006892933315,2.4416065242518368,2268.033392554709,7526.735109008681,3.318617412652192,5.281345225412499,5.463107114305991,2.4416065242518368,0.7526735109008681,-0.3897685715749333,0.5320260628266436,0.5615037904538278,-0.12019530144195034,61.18992434409165,Normal,0.0,0
21.442487315127533,42.60982189826481,1.0,13.084035311274194,29.92361022909711,16.18556936620462,48.72134109803794,21.394352958834315,76.03044919744207,6.494037607259697,4.0906285317395605,2.2870322127083123,2629.2211529728106,7977.852777172849,3.0343026748253723,5.256917948922911,6.111519199773127,2.2870322127083123,0.7977852777172849,-1.5511016402257383,1.2438217102657259,-1.2018143121242,0.006126684468825694,102.09608015666026,Normal,0.0,0
17.012172697856126,42.291644466875,1.0,11.850700159441837,28.380302073122763,11.77724189261433,47.23177787161749,17.065958895895072,77.74946652503944,6.369787554104461,4.085824082610994,2.394820701839398,2434.875028985977,6953.504284139532,2.8557951440470326,5.234930805241797,4.94013340474249,2.394820701839398,0.6953504284139531,1.2131194104152883,0.22693533073886218,-0.4360978954957533,-0.16911540890727794,107.41612352217089,Normal,0.0,0
14.339036381521321,46.53018377281779,1.0,10.466655872955746,31.426678207704718,9.23679718519459,51.297573427484124,15.668415680300642,87.04450167471374,6.187983303912565,3.7986580330522193,3.0025519697180925,2633.188352098787,6238.837212243957,2.3693091332685263,5.102239196326732,4.7673896546663315,3.0025519697180925,0.6238837212243957,-0.18052299668178762,0.23455870186442063,-0.5615399629196487,-0.1359649993465526,12.608005439679346,Normal,0.0,0
17.496877816241255,46.20616986515575,1.0,11.507321566181053,31.847920141279097,13.077873028129849,52.40823105449268,19.179578021059356,85.36343241384081,6.022446416311413,4.506760713063433,2.767622331410045,2633.566895150002,7320.285490397784,2.7796087139001027,4.4190047881114065,6.202061189336931,2.767622331410045,0.7320285490397784,0.4321002178950124,0.018124563503463698,0.14008052421828854,0.26487929547324063,-158.4499560732429,Normal,0.0,0
16.42397892064294,36.19868056965299,1.0,11.20276526941858,24.800912812094147,11.500710907624068,41.079180969443,17.671657563701036,69.7634512243136,6.047452373086646,5.284471746174687,2.213820625144751,2084.0023107987595,7514.798733756971,3.6059454899916537,4.923268013018873,4.880500399790009,2.213820625144751,0.7514798733756971,0.5531394084791827,-0.1804866358914019,0.9166853469567506,0.2879215418964587,-1.8174867323382387,Normal,0.0,0
20.801398395398092,26.34728461048818,1.0,13.02645607815699,19.466867154777958,15.939439905174595,32.2682921992257,21.875915494271197,53.90285538929678,5.585679537548993,4.805397387943414,1.494410071164357,1492.0328358172426,7650.15693438905,5.127338186360202,4.861958490223497,5.921007588737517,1.494410071164357,0.765015693438905,0.6508935876549344,0.28987290842185587,-0.34126802496030884,-0.5227939157275161,32.168158377921145,Normal,0.0,0
20.277573303005113,19.80881552841929,1.0,12.898442405599267,16.138648669624402,16.16857877419667,25.46132929351573,21.05636595883761,41.58172084151663,5.608435952471364,4.602794894957614,1.251209112087716,851.4437912571224,8082.597428874789,9.49281386730316,4.1089945288084415,5.652513765096437,1.251209112087716,0.8082597428874789,0.4214880057793664,-0.45258936164318886,-0.40666821062603375,0.70265281625867,-30.838172605858517,Normal,0.0,0
15.46475979180635,42.02591404982395,1.0,10.946117974345665,28.91202768066748,10.128944366526097,46.71954990086993,16.416861375924658,78.977095103783,6.806635814644425,4.684778125000166,2.6413042275287353,2321.706974287352,6741.848532586343,2.903832657286889,5.335815425280252,4.6936358510459755,2.6413042275287353,0.6741848532586343,1.3899368274388735,0.169003545334113,-0.03465059810289972,0.010467517981878949,-19.845187874032945,Normal,0.0,0
16.167528995315543,36.64430059483927,1.0,10.8312217387142,25.717974641501794,12.165205410462448,42.61778501941996,17.948607047370253,71.04709544864151,5.717861269044928,4.087317601954617,2.3744297053376395,2107.7389597008532,6765.563631307454,3.2098679014158735,4.0023235848530945,5.97348442458069,2.3744297053376395,0.6765563631307454,-0.22531085976268628,-0.2809468760765075,-0.23428722122561307,-0.1757789680528754,48.88788613854058,Normal,0.0,0
20.030125570878997,23.41642332907841,1.0,12.40656330645988,17.67004688950202,14.93255810620839,29.401952727517504,20.80032311548573,47.06591475617624,5.58580074245473,3.1223639807991246,1.424249927480041,1141.143820814216,8226.750467683474,7.209214401926671,5.0975674646706075,5.985529398439095,1.424249927480041,0.8226750467683475,0.7350734034136366,-0.6127116380673545,-1.4964429496691007,0.7424806909509787,-27.33006708455332,Normal,0.0,0
21.920591862296956,40.48204926799954,1.0,13.389812667062928,27.270669111425672,16.730617173777656,45.114475789556714,24.10807609064631,73.23525333945899,6.510194365640989,4.106768146612593,2.0366729385622935,2228.2942435578184,8182.264790768603,3.6719857866276873,5.1899746885193,4.632426521557171,2.0366729385622935,0.8182264790768603,0.12252370944383983,-0.08287319184196562,-0.05368563914180946,0.0610100469575201,-47.16313072914545,Normal,0.0,0
17.59239516980691,36.70616897264164,1.0,11.67852087226673,25.757561859367836,13.228581093027929,42.227668118410364,18.877935893587267,69.68525917376701,5.995467996286133,4.287151604214863,2.205550012804699,2196.7098844122647,7401.414583917911,3.3693181955605294,4.363814076778981,5.521499145768722,2.205550012804699,0.7401414583917911,-0.16309351905582048,-0.7793583635733459,0.042126010903897004,-0.054683272958484075,112.70933449602262,Normal,0.0,0
24.037251557747318,23.824939230099076,1.0,13.995701885535853,18.128314024314776,19.446219512712865,29.09936042355705,25.346616493006938,46.12570253617572,5.922219409450401,4.802473811118183,1.2952772338663383,1027.9737592043891,8385.389562301636,8.157201958921203,4.591032045034453,5.274421193457975,1.2952772338663383,0.8385389562301636,1.4239996930210665,-0.08624171719113694,1.2884256330436799,-0.3509862945528752,-23.46604886879868,Normal,0.0,0
17.051946354680723,34.019382880469394,1.0,11.107829709895167,23.738136425115382,11.505991868838109,39.62421616035257,17.625081981055875,66.25450510291529,5.910793534819933,5.598346378165223,2.1370634088825455,1894.1838420862757,7295.629423060713,3.8515952152908364,5.545954485842614,5.604833279883174,2.1370634088825455,0.7295629423060713,1.7471192668028692,-0.626402519410874,1.3427659333373647,0.2741423189073364,-97.06970644907597,Normal,0.0,0
22.109465231765206,32.86658170574543,1.0,13.507504429110696,23.327712384901645,17.10350194262401,37.90229805069855,22.34571432758731,61.665185474951244,5.100053869234526,4.204828132726677,1.7270186737549336,1760.2609427201749,7633.573787273811,4.336614874540964,5.005963289141196,5.035716344953116,1.7270186737549336,0.7633573787273811,0.2572606016342007,-0.741349634583119,0.11593965334054968,0.19356754771546392,-77.40092533912139,Normal,0.0,0
18.251231815959333,38.491052670591316,1.0,11.9652407105838,25.117890602668037,12.561192486291793,43.87865556302035,19.062235587301846,73.24242466450558,6.852190239983509,4.649796067225318,2.099238219290492,2179.7097462562606,6952.0992813931,3.1894610249523407,5.69003932966754,5.387602892429037,2.099238219290492,0.6952099281393099,0.7234433390147075,0.0038704009123913252,-0.31683231688981106,-0.2015411786809933,4.641342329970485,Normal,0.0,0
23.47739357744643,40.660125332554536,1.0,13.786195160355403,28.083343129093592,18.567580794053065,45.34747529658974,24.109319698364676,72.62278750547667,6.214325607841638,4.343433677841608,2.037062641464131,2271.7939123904907,8473.258326964931,3.729765398503494,4.909812783393367,4.6873499640352065,2.037062641464131,0.8473258326964931,0.05795845062725391,-0.35478592218467586,-0.9828357154729188,0.3340451533136304,-150.61449563976703,Normal,0.0,0
22.72064470909389,24.755612308963787,1.0,13.220487968324797,18.70254235935944,16.75767949947715,30.700415331328795,23.158816102598472,48.55654299098075,7.328760010255186,3.78278955049622,1.4146635437488537,1248.943924331181,7792.253056582042,6.239073592319088,5.9629652096167405,5.944803022365008,1.4146635437488537,0.7792253056582041,0.06888489320058255,1.4683025591619403,-0.17723410635319237,-0.24094611454034442,-3.111139249166399,Normal,0.0,0
16.636212949799393,42.1451561189568,1.0,11.661964425672354,29.321089586520028,12.378384744158128,47.427892274649786,18.347316498393642,78.55289079927412,5.899574106929334,5.097550376840981,2.5142496166403427,2455.6738435292236,6812.951659729136,2.7743715549528183,4.257828205641266,5.282736155692987,2.5142496166403427,0.6812951659729136,-0.5880616416200724,0.282535395622717,1.120045857173487,-0.11454987076081968,116.52515793385783,Normal,0.0,0
20.71309240583883,36.549590516606074,1.0,12.040078093909289,26.2528114604412,15.228951583334032,41.93006623614225,20.758989940977816,69.54323107038819,6.0683562143717795,3.8517602307647634,2.1804519252845798,1966.4110917869587,7312.58071473473,3.7187446436184852,5.484140822504797,5.380475719536179,2.1804519252845798,0.731258071473473,0.06422394968632261,-0.15113438336173335,-0.9485995288822657,-0.4642459626885578,2.8721397074205015,Normal,0.0,0
19.572965555128082,34.94092707962235,1.0,12.239358719167113,24.226538117471936,14.022952905975973,39.89416090496373,20.442494133565035,66.33262880721493,6.1454609491609595,5.196430066605591,1.9793960348210589,1889.9308501960645,7274.869704561951,3.8492782441258337,5.550012649152109,4.953233825341378,1.9793960348210589,0.7274869704561951,0.24614392401987573,1.0600664630179466,0.9081009312727302,0.09662817045286687,-98.57038059816773,Normal,0.0,0
23.57381319168736,31.050267825164106,1.0,13.926758583177707,21.945053721456294,19.51591733843902,36.47288882576476,25.58233592768092,57.20390370180103,6.754180384142367,4.83641925629836,1.5757474067198938,1645.2633512991272,8589.484576610304,5.220735373354001,4.05789585324834,5.422621000600657,1.5757474067198938,0.8589484576610305,-0.23214962164588115,0.8225976204813037,0.7603392916872238,-0.47880030882453006,101.73258711409221,Normal,0.0,0
18.892912290319444,24.760177813619723,1.0,11.703172425294127,18.936804652504193,13.193115842045495,29.01423131343642,19.118844858107355,49.86078895367528,5.339561448625605,4.888065482754294,1.6180915707587098,1315.8039176962807,7542.30578449034,5.7320894724918166,5.699796448273949,4.2540534998166954,1.6180915707587098,0.754230578449034,-0.6763310029583707,-0.023023204306411138,0.2015329408481783,-0.1048095266846687,46.49254038449885,Normal,0.0,0
19.60951677351177,32.34669533374695,1.0,12.939556804576595,22.371821380063693,13.503121109411003,36.65291520939437,20.983347870524412,61.018938040892024,6.521554461441279,4.080198500561156,1.7289480403340398,1799.5445572900535,6955.945755736533,3.865392344722789,6.106395664100768,4.306219875647422,1.7289480403340398,0.6955945755736533,0.15628400916732232,0.35672693720728077,-0.3766877058837341,-0.4435413522492144,16.626464392604476,Normal,0.0,0
15.181969085489609,32.807669744661226,1.0,10.524107523094711,22.481867182931456,9.321335604765718,37.55048589435008,15.765241946576579,64.85402230533997,6.218721311030624,3.4417428737686424,2.1362255311052216,1849.3366772844777,6922.932356703298,3.7434678291617343,5.860633480723891,4.742816149688856,2.1362255311052216,0.6922932356703297,-0.8329933495501933,1.171030259471399,-0.21669291970822036,0.31182205863478396,-15.341230876009377,Normal,0.0,0
15.003971485172956,34.946936880487236,1.0,10.817300423034741,24.423796091555936,9.021557557223616,39.554479652350416,14.947784319784164,69.51327086076319,5.674817411314068,5.362516471017284,2.2578457781894494,1936.0979595795286,6617.9259402132375,3.418177219529989,5.98241392794934,4.60754277186318,2.2578457781894494,0.6617925940213237,0.4929117167463346,0.006884210542013491,0.8419961631728228,0.19955585114439067,-38.29500155988376,Normal,0.0,0
22.76801811612061,39.357436845074325,1.0,13.460196633852117,26.56175956352064,17.29623129469672,43.54961472262824,23.4047944725846,71.31108915563601,5.787791528651411,4.326990658152979,1.9733559832787555,2236.5820076783284,8355.213207835879,3.735706170912535,5.4717868214238905,4.192177877553917,1.9733559832787555,0.8355213207835879,0.3298512301120269,-0.24079094148262392,-0.569520285172481,-0.015723134816909567,-22.81013930275367,Normal,0.0,0
16.96233233052855,47.80862408185387,1.0,11.366493720950341,31.266902722022014,10.792861896765821,53.61611117622165,17.473532626348966,87.5620807195243,5.198483363379769,3.9765708523158674,2.7507957589763943,2744.60814300394,6734.747570445237,2.453810241586669,6.169470433762729,5.807487094367779,2.7507957589763943,0.6734747570445238,1.0798115417411083,-1.5028672814864796,-1.3070837007490734,-0.05259641921985514,138.58166591294957,Normal,0.0,0
21.30155441818653,30.31076358337956,1.0,12.893704668783633,22.603813802868206,15.789192759765015,36.15536150359752,22.775225919403102,58.356857946165256,5.036934081775238,4.515528745181481,1.753089153468303,1640.754045290936,7872.074156831508,4.797839249231072,5.512361658421515,5.844597920217957,1.753089153468303,0.7872074156831508,0.4431361114845913,-0.4333533672013754,-0.16031196305391138,0.3038537780012307,-113.52614596010562,Normal,0.0,0
24.453214518776022,30.394234262453732,1.0,14.198020549530444,21.842879521038324,19.297834969043226,35.726195305817036,24.69757368309373,55.60955336684045,5.978689196696372,4.4907193398693765,1.5384454082763466,1549.5511930909086,8494.145050554067,5.481680817276319,5.155379549732796,5.331961043363304,1.5384454082763466,0.8494145050554067,0.12448460868079536,0.12351189341719504,-0.04942393063431183,0.17549055974530692,-13.407848469110377,Normal,0.0,0
15.466305843362797,27.035848092512573,1.0,10.847033648064873,19.60713975572242,9.58180205333163,32.07539685723471,15.723031454013393,57.40725378773813,6.775781783544839,3.753972076256478,1.8076038474556004,1625.3407641620759,6733.686645996738,4.142938388349723,5.884503790031166,5.039548764722134,1.8076038474556004,0.6733686645996738,-0.18771565258478518,0.42295050617947094,-0.9668803279024298,-0.07754493781106397,-26.841406094056993,Normal,0.0,0
22.14315553540379,43.760449548038494,1.0,13.726120867810723,29.48189492960967,17.11399364326351,48.916837399725246,23.496689479630824,77.89615028260138,5.34151455175993,5.081039868995382,2.1478679383297568,2533.8504583207055,8334.751591772729,3.2893620712315186,5.02916189214028,5.156387851686752,2.1478679383297568,0.8334751591772729,-0.38189867961301616,-0.7760698652359732,0.034422823067123964,0.4612805082904208,-222.41130342235647,Normal,0.0,0
18.655549535806923,17.937199337299013,1.0,12.01331852579754,16.414440444775074,13.25186694538437,24.476544001689987,19.72627483921383,40.48574494796038,6.452907692641684,4.8405157717821305,1.3663535524781527,919.125026339977,7635.470645174244,8.307325365276197,5.403682590422553,6.539344664390974,1.3663535524781527,0.7635470645174244,-0.4244276785314227,0.004807772995199855,-0.1303353492843904,0.02841559087536183,-1.8665658485825816,Normal,0.0,0
21.93868492451617,20.02299852409465,1.0,13.608900733349957,16.39295208936453,17.027039616618794,23.71807526390548,23.21136357281133,38.22382129813798,6.204935744629617,3.707154605407719,1.2045757707080618,701.4146281805714,7491.678052895621,10.680812392419867,4.911645307897377,3.6950767398108297,1.2045757707080618,0.7491678052895621,0.27564899731915915,0.08873626342251217,-1.8886993681678068,-0.2576610770293861,-11.125760542398552,Normal,0.0,0
24.594739997874203,23.874501778849485,1.0,13.803607114850722,18.225710080417333,19.42611846732636,28.172433407843986,25.343500651264566,44.13931819755282,5.997825200327993,3.793950154207983,1.3203585069303412,942.7176966087313,8295.106253096268,8.799141336729459,5.168621530547842,4.297931628994501,1.3203585069303412,0.8295106253096268,0.18426492779978787,-0.4836631771652886,-0.8453701071461097,0.021665758728532936,-48.37003463409326,Normal,0.0,0
19.921813017071706,43.5003009824242,1.0,13.032089844939465,30.187702475311262,15.113025015800348,48.505278105934686,21.535985954782536,78.72145230856553,5.306354187802775,4.115355209288567,2.3164130108444234,2360.1476264289213,7572.386193051368,3.208437518168705,4.808788001271358,5.004977123510486,2.3164130108444234,0.7572386193051368,0.9816753590074541,-0.876658821769265,-0.5807506253753401,0.11750274787751547,-72.25664788836411,Normal,0.0,0
16.149782553217825,29.519929748402884,1.0,11.334104996962777,20.783505216441803,10.664174993831848,34.27963796395346,16.344555670049377,60.18271537919665,6.524541018084132,4.144978177580823,1.8337138417202947,1715.2641164766303,6843.014157796844,3.9894813236420186,5.485607559385977,4.759708215550578,1.8337138417202947,0.6843014157796844,0.09609268732229737,0.3902802788537487,-0.688637893014147,0.194073304453096,-79.54869978243278,Normal,0.0,0
22.49009624866995,39.655926507516156,1.0,13.606967762993309,27.667104990479864,17.184824213848767,44.65839695015307,23.143403356983306,72.99597096091796,5.45301612369816,4.100100465968265,2.0333042212186117,2261.0057234603623,7817.012322015489,3.457316468023761,5.305272034821183,5.002470442636913,2.0333042212186117,0.781701232201549,0.6857467067014653,-0.85897935648343,0.4409534390830627,0.21225686740906236,-117.4823580016564,Normal,0.0,0
18.651311655952895,27.817651094319253,1.0,11.913757111262994,20.82188333546027,13.761879201411292,32.897795797658866,19.75410635583591,55.450795677684646,7.087385870908342,3.9561813994584307,1.747717629376189,1559.1723969813577,7349.836661099936,4.713934568960827,4.889432454541604,5.080144703339613,1.747717629376189,0.7349836661099935,0.24968665093769715,0.5956039215664326,-0.8680874679020603,-0.18925822827020156,23.031538161352728,Normal,0.0,0
14.472291616404982,29.60515480675868,1.0,10.627657644449124,20.8487612012057,9.049355091354627,34.14059306633416,14.271098790581703,61.15129991714283,6.261227430604751,4.533804399389103,1.9617456544712002,1795.7744291908286,6459.41284874168,3.5970068087294655,5.422936525050355,4.535438259575482,1.9617456544712002,0.645941284874168,-0.2707223748096581,0.13706901082695122,1.0935008713056487,-0.22726655004259122,96.4768336465354,Normal,0.0,0
15.74690376580504,28.942799726852034,1.0,10.338627496926527,20.872929826530903,9.76869617942041,33.25978167238984,16.04282749121544,60.333565848514624,5.665753259053432,3.6781335945940548,2.018926577317542,1572.6185812863482,6652.968304040243,4.230503431161511,5.978207586384631,4.316981945537808,2.018926577317542,0.6652968304040243,0.20846934099071746,-0.43404344232666414,-1.2301102975779985,0.22870727356642018,-68.0510525587938,Normal,0.0,0
23.198177484804255,28.377408621621427,1.0,14.05276792043812,20.456878578789798,18.53677082619623,33.54943260710133,23.94087785714376,51.65521542198655,6.562147636844267,4.513802448419354,1.4557188088929898,1355.6734810142743,8451.480428995254,6.234156341741014,4.661406658608026,5.172023985479903,1.4557188088929898,0.8451480428995254,-0.5853213092967664,-0.19622574648370872,0.15884707172010604,-0.09280354615887099,-15.109360330056461,Normal,0.0,0
15.520639686241896,26.12479232450699,1.0,11.156515764749514,19.449513276844733,11.728019523804663,30.866121116313852,16.345897218927156,55.9194208987904,6.260718024882085,3.206431884552079,1.7433322093532142,1455.5708584522417,6935.262038526998,4.764633750569518,3.792620162437233,4.741328791806861,1.7433322093532142,0.6935262038526998,0.5407472710822461,-0.055885175060976344,-2.0578329076948867,0.3811873360952225,-137.80145024356125,Normal,0.0,0
16.040841692357745,32.60695396339749,1.0,11.170687621256237,23.19573535936682,10.330451160896306,38.63068714407052,17.494102573158752,67.08080822342231,5.333811521578443,4.865260715644382,2.076482321037124,1982.4346263781463,7073.1473972986,3.5679095306265136,5.710390531461439,6.023733180673034,2.076482321037124,0.7073147397298599,1.2096632197235095,-1.3120069851881846,0.5656365068904119,-0.2391157253325944,165.32942771101943,Normal,0.0,0
19.17240404349169,34.57265405675565,1.0,11.887571577753558,25.012273886591597,12.441734592831207,40.10320211900533,20.039870093931867,67.82564273675546,6.330058186423177,4.842719650880847,2.1040692561128003,1951.3295101618235,7629.53297970622,3.9099152347024693,6.730669450660482,5.530548062249679,2.1040692561128003,0.7629532979706221,0.5036597759471562,0.1146746467830635,-0.5463352188069273,0.38534197141096227,-89.11467482932858,Normal,0.0,0
20.21811990853138,32.23755462904888,1.0,12.160419347067652,21.481107165539782,14.435093832540037,37.910168148819636,20.61172853732321,61.75455013123036,5.679046100544648,4.37998495039038,1.7664774998667878,1800.3685090162187,8071.203178912947,4.483083956696911,5.783026075991344,5.672613519770756,1.7664774998667878,0.8071203178912947,-0.16801658748124737,-0.7716051970347175,-0.5649647312313864,0.2527211253506776,5.96523053948431,Normal,0.0,0
