T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
21.553890786355772,32.1095759778653,1.0,13.1528026326798,22.817927167889653,15.840588878298567,36.67885986844572,22.256136713856076,60.502767343255954,5.559793930236857,5.347843504537435,1.734833845312605,1710.2746671245086,8387.092278412809,4.903944635111774,5.713301908057206,4.569283890580422,1.734833845312605,0.8387092278412809,-1.218476261378484,0.10100227447524812,0.9260326934266399,0.6077828414239272,-36.59924960080684,Normal,0.0,0
19.617472626181833,22.997135942434667,1.0,12.78090938050803,18.0612156401292,14.804780702181956,27.116806131240928,19.73987888635839,46.031172032676736,6.000031102305182,4.574831567583772,1.413140106264589,1163.180479579217,7349.700446704912,6.318624302708107,4.812691923999877,4.119670188806261,1.413140106264589,0.7349700446704912,0.21879629576476134,0.18610271207211948,-0.4801896786745745,-0.49637020149983346,31.358615312091388,Normal,0.0,0
19.015653942509314,33.94699008262454,1.0,12.633234443743259,23.941885157175818,13.985381831830747,38.018461386767704,20.39305961197926,65.10294595055588,6.110487696790123,4.1126523801258985,1.8951508628919087,1839.4644893632399,7417.8604395136645,4.032619538136056,5.030272110678567,4.0714713041431665,1.8951508628919087,0.7417860439513665,0.31574814820564256,-0.21489075254759094,0.20249278750736455,0.04468663193515132,-78.9967980046913,Normal,0.0,0
21.23840052174668,44.238429801201775,1.0,12.703073640450498,29.22958120506574,15.815834693094535,48.594240677426455,21.96877695984227,78.24876047960608,5.437406728892429,4.698426844648274,2.3009849452489792,2460.134002096827,7578.369132640571,3.0804700582087636,5.422565828652145,4.35581087622468,2.3009849452489792,0.7578369132640571,0.2256200067076719,-1.086709728802579,0.11359928522613938,-0.0760162195221663,-47.21570633482406,Normal,0.0,0
22.75412040459142,35.43138237098004,1.0,13.80671670541307,24.057328491389093,19.929533660332446,40.28231400112922,26.138524704572802,63.403151227912204,5.458164609861316,4.881175330475985,1.7424365984099002,1947.8007921551846,8474.328612170697,4.350716277712414,2.8245867442589727,4.850931630149184,1.7424365984099002,0.8474328612170697,-1.0246633538993848,-1.3490464656249221,0.4824315981473939,0.10058266961857942,3.0857597384658675,Normal,0.0,0
16.97556397989174,41.59872204304058,1.0,11.87910046405155,28.56233115446682,13.204513607211771,46.926029261697984,19.645833716979404,78.01405501512058,6.038788303557843,5.072669715267052,2.404418688174407,2281.657724277585,7085.411215121777,3.1053786638244123,3.7710503726799676,5.327307218657403,2.404418688174407,0.7085411215121777,0.18582529121147218,-0.19979275964082444,-0.020395205460048693,0.21743878572695863,-173.5784626359009,Normal,0.0,0
20.345571767507025,30.61780821731255,1.0,12.615042693202536,22.145490793039194,15.304253022802868,36.25719454184726,22.112394741409798,59.70536306689007,5.7693537242976225,4.755911523909901,1.7554828256722448,1737.5525928736683,7804.952667707884,4.491923122050416,5.0413187447041565,5.639386324534712,1.7554828256722448,0.7804952667707884,0.06742855504336376,-0.5267138163139444,0.3767339275396502,-0.07364134670270772,23.77388268664663,Normal,0.0,0
17.978267332055907,39.83933116271434,1.0,11.442951435304979,27.35440087219175,13.458365653192836,44.43269345174381,19.278812318975962,73.66640803474124,5.985118690194782,4.179420924095071,2.3905022254831145,2349.2761935800977,7433.975449421484,3.164368442389371,4.5199016788630715,4.593362289029471,2.3905022254831145,0.7433975449421484,-0.5235234558542885,-0.38168899461870964,0.10068991485521295,-0.16725547523221707,85.89174810586564,Normal,0.0,0
18.45328892699387,38.82000609903244,1.0,12.448742779471583,26.732934561248335,13.890081192975977,44.50960970070363,19.39046666284626,71.92009851780226,6.884173695795139,4.568260891309215,2.1474405114492274,2281.3018229953805,7114.88978076997,3.118784945092457,4.563207734017894,5.6896036016711875,2.1474405114492274,0.711488978076997,-0.08463028746264456,1.0357350304781008,1.2149562127933184,-0.3564150009764724,136.87059346772048,Normal,0.0,0
15.546288954750572,28.542078214411035,1.0,11.141828581364601,20.2946797279497,10.939863678962789,34.46086050753718,16.60599473106534,58.28439769460937,6.390684354746186,4.018793575455533,1.82148554698587,1547.7776041818752,6861.24941538789,4.432968532979007,4.6064252757877835,5.918782293126142,1.82148554698587,0.686124941538789,0.5164508728806254,0.4350620103192435,0.27571409611394193,0.14615493978179828,-93.38515092647481,Normal,0.0,0
15.399115246513265,42.523583424494994,1.0,11.516499951916353,28.820344067894,10.355390514619906,47.306697135085486,16.232874510033753,79.12641832436886,6.3354934737477,3.7768583813189482,2.5025263047127675,2428.9106580582684,6759.155670825546,2.7827930386821977,5.043724731893359,4.7831137105904915,2.5025263047127675,0.6759155670825546,-0.29871629011744005,0.5286769180511435,-0.4704661159824979,-0.011942644269628211,-27.22643558589789,Normal,0.0,0
20.459081284743064,30.30525976435309,1.0,12.679735371605108,21.79214947954051,15.989780423877411,34.972613878816794,21.224843639588986,58.419849562888864,5.228133959716922,4.261511012406161,1.7186596439813455,1746.7034133076427,7438.21366266138,4.258429683019864,4.469300860865653,4.667354114463706,1.7186596439813455,0.743821366266138,0.2219206658529842,-0.2564835763822133,-0.24314988937746485,-0.2222819218915948,54.28817261091149,Normal,0.0,0
20.3672842490014,35.10853515338665,1.0,12.679747990331476,24.883308570369316,15.58948408160689,39.99131996209848,21.302231013410903,65.44374387578286,6.1188610374119135,4.909793729686357,1.9624450414427212,1951.069737091674,7744.241915551376,3.969228658681974,4.77780016739451,4.882784808711833,1.9624450414427212,0.7744241915551376,0.4249404448248697,0.10241882408604042,0.8602804146315126,0.17855331170565947,-11.253701157274008,Normal,0.0,0
21.51930409496164,32.75152104134939,1.0,12.928347185120453,21.919609586830678,16.050586797316427,37.29567812876853,22.40332721869661,61.971611910877364,6.162316331246544,5.1315191545632945,1.6954688231190516,1795.0622696470832,7740.959805221304,4.312362827804971,5.468717297645213,4.544157087419137,1.6954688231190516,0.7740959805221305,0.020988310710841063,0.2575884182135857,0.9744915613869445,0.13400224745793476,-103.80986735106717,Normal,0.0,0
19.736903908882166,24.005933045481722,1.0,12.463077546246419,18.34774681444969,14.096149989215,29.46912219847453,19.845130587141366,48.16066149717638,5.331616470910696,4.4509356305820225,1.4721682302278214,1202.4089681997752,7637.764329952233,6.352052032169516,5.640753919667166,5.463189152992808,1.4721682302278214,0.7637764329952234,0.8108213559994724,-0.24135664450827132,-0.47944169337564535,0.12049275322824471,-23.813572166894346,Normal,0.0,0
18.540311541227002,46.3056051082414,1.0,12.46594943455195,30.60850832882952,13.264523069005385,50.79686509826259,20.562479449803405,83.31461201384802,5.836663176957501,3.692682911039532,2.4553692030862666,2639.430972490206,7340.5828815406785,2.781123264085633,5.275788472221617,4.491259990021192,2.4553692030862666,0.7340582881540678,-0.3806573493128269,0.3325756054741529,-1.1347626679494085,0.2029105125285393,-91.57969193269992,Normal,0.0,0
17.32089499976044,44.08054403432074,1.0,11.445867556108313,31.160846034003384,10.818479499555483,49.33981644117803,17.010631120616797,82.49994114842517,5.821817246889689,4.4008577059724585,2.722453835958794,2576.7120747774334,6370.078087671705,2.472173026247773,6.5024155002049575,5.259272406857292,2.722453835958794,0.6370078087671706,-0.3462415944198938,-0.8416162315201987,-0.07462903679478661,-0.3715031410129237,139.1950837475929,Normal,0.0,0
19.893387271065194,45.7650037318819,1.0,11.881204639073141,31.407582917667856,13.858905135460235,50.071963074903294,19.484435458128786,82.76904161062772,5.582644340491287,4.666668090123936,2.643467886613051,2671.316856026383,7298.069366001064,2.7320118725477713,6.034482135604959,4.306959343021397,2.643467886613051,0.7298069366001064,1.019872227658638,-0.3648648874207501,0.2297501141484446,-0.08910465882335927,11.786927918423316,Normal,0.0,0
19.84504804014522,44.68961114268654,1.0,12.440763054415049,31.035384533955657,15.27171189700422,51.2909451319189,21.471057419125973,82.08460338806756,6.357569701994963,5.042853371652518,2.4946528117454694,2591.7732703341503,7192.894610924272,2.775279262756233,4.573336143140999,6.601333989232366,2.4946528117454694,0.7192894610924272,0.7461647954469726,0.8602682850935892,1.3095993457117832,-0.13974726276011262,59.985856285484715,Normal,0.0,0
14.864693511580223,33.99372897880868,1.0,10.433933300220433,23.51783547025484,9.905294393040322,39.768740047875625,15.753916948665223,68.98764595764045,6.8646010598096865,4.258386035935236,2.253976021655993,2054.1057407524454,6611.052283148684,3.218457624643496,4.959399118539901,5.775011069066942,2.253976021655993,0.6611052283148684,1.2113619836528926,1.7556245756226305,-0.6812714557625918,0.052654072382367634,-34.34582371331453,Normal,0.0,0
24.08610291816993,43.68248456379596,1.0,14.225794299048198,30.318419709359627,19.329661903647043,49.019060065575445,25.073158000023472,75.8526937330198,6.448858194378299,3.857687440192576,2.13122860291802,2607.986109309346,8392.465008351033,3.2179868513845533,4.756441014522888,5.336575501779485,2.13122860291802,0.8392465008351033,-0.18637042481913113,0.048418574521778446,-0.2559749570208334,-0.23611686678697152,195.09627870499253,Normal,0.0,0
21.83393261857207,41.825890915773265,1.0,12.40341825681909,28.612209601125937,16.335464857222032,47.4425005745657,22.677934445945155,75.51244058676505,5.644729599489538,4.1049661245910185,2.306800352023577,2414.2077242068763,7674.699469187796,3.1789722948173877,5.498467761350039,5.616609658792434,2.306800352023577,0.7674699469187797,-0.10444662043049391,-0.2716417283789987,-0.28467799143410044,0.15210305777100563,-78.7036358247542,Normal,0.0,0
24.625315937202572,41.25208215426857,1.0,14.6214240080265,28.687347573355982,19.944579044728364,47.24210209420247,25.100809574446668,73.83965584627204,6.453726891601003,5.070155115185327,1.962007774181771,2491.344245259251,8507.85120628815,3.414964119261173,4.680736892474208,5.990019939933902,1.962007774181771,0.850785120628815,-0.41375028797378377,0.9289912969611,0.5931442070383346,-0.08773874707893592,34.58542392763593,Normal,0.0,0
14.03040986500734,44.214357394169554,1.0,11.073072012150508,30.76749039069262,9.984834150567059,49.2156620123311,16.621873196025213,81.94405071973021,6.457673898875799,4.637171162613825,2.7785866791917706,2424.7913716293033,6622.068346984303,2.7309847867590773,4.045575714440281,5.001304618161548,2.7785866791917706,0.6622068346984303,-0.2773941951305119,0.9265953182216657,0.05140476665890059,-0.07879053365229716,21.583839574060676,Normal,0.0,0
15.26991125598141,22.753998116057662,1.0,10.927582485740503,18.1244257746427,10.915465568605187,28.63089448419367,17.108598513662535,50.480965777623915,5.81165080604392,5.322183350883162,1.6585942772148752,1272.8691598475425,6868.51845339991,5.396091499477122,4.354445687376224,5.876896368136009,1.6585942772148752,0.686851845339991,-0.6183434154130367,0.4644595919990602,1.1162643874727065,0.12840883358938893,-78.27028316821634,Normal,0.0,0
19.13538600005691,21.158389254543494,1.0,12.12571662537404,17.156129627115938,13.046620083556265,26.344475967690588,19.944114916541274,43.77690148726808,6.73286146951325,3.8692414121955387,1.414854903603417,1050.1993302080655,7707.432514403955,7.339018691696326,6.0887659165006465,5.186086713147095,1.414854903603417,0.7707432514403955,0.2089178091912487,0.8881029106097102,-0.43968539230166925,-0.19259810090137375,45.7160356384112,Normal,0.0,0
22.23222433403796,21.59344742638579,1.0,12.848534775233922,16.773841793623564,17.51606132119346,27.030317996330197,22.07317966756616,43.847774191632006,6.678081191943016,3.824361248772431,1.3055061987267087,946.9437396722518,7858.614774758215,8.298924683189915,4.716163012844497,5.436870569944407,1.3055061987267087,0.7858614774758216,0.7000772706466023,0.09383220422666305,-0.87574887086283,0.3003418098816111,-19.702169148703774,Normal,0.0,0
22.999586473756757,48.18492110350519,1.0,13.48677793361277,32.19797720229226,17.365896171914386,52.84075772770054,23.774920685713973,82.35263632192442,5.616591866661359,4.768552748231454,2.3873735714181237,2704.4786134246324,7640.246003887128,2.8250347279368655,5.633690301842371,4.655836624195352,2.3873735714181237,0.7640246003887128,-0.43047403893660885,-0.46155776930674897,-0.4250903853419574,0.020175736825873702,-202.12729920696665,Normal,0.0,0
18.150861668540042,32.49592334757096,1.0,11.662768290332938,22.751959994809766,12.835175643932198,36.988985377201296,18.558668629758134,63.017310969330424,5.605951733360548,4.156973781222024,1.9508198592669,1791.0989965012047,6857.511735041073,3.8286614801508883,5.315686024607844,4.493062029630337,1.9508198592669,0.6857511735041073,-0.6130495140218599,-1.1032809957943277,0.035514294866527685,-0.39989445093828113,40.09403159999033,Normal,0.0,0
15.503608465433903,43.56229317291753,1.0,11.463881640757428,30.24345924114205,12.216774786227333,48.8343051428934,17.20832099008779,80.04524833882556,6.266980575908153,4.103792444787217,2.638151735064829,2560.444417095585,6468.854924814586,2.526457860839826,3.2868336792065698,5.272011969975871,2.638151735064829,0.6468854924814587,0.5163294939452072,0.5326949189444949,-0.13926596459578988,-0.10105548271804121,26.73104093543043,Normal,0.0,0
18.671095204039762,44.21659632759399,1.0,12.432761428985788,27.719840152427572,14.431070642352157,47.73111712208571,20.462036314198944,78.02115549497695,5.668691423337204,4.091793961465894,2.2295803157455776,2401.0382781898265,7591.977340795649,3.1619559795270478,4.240024561687605,3.514520794491723,2.2295803157455776,0.7591977340795649,-0.21783104706763368,-0.4462904577397051,-0.29850673367719427,0.19106009137069124,-116.02405180627784,Normal,0.0,0
24.000193067636378,40.885598971142755,1.0,14.253387172041265,28.349770284485977,18.276002080748317,45.313835243123336,23.811623529293136,72.87845550679104,6.071563041895459,4.2054868820044575,1.9889847895309738,2408.9138590365037,8112.522087996632,3.3677095000986905,5.724190986888061,4.42823627198058,1.9889847895309738,0.8112522087996632,-0.33226768973968035,-0.41715220846270995,-0.2520364176415857,-0.2826947517156624,70.39498305590905,Normal,0.0,0
22.824720606102712,37.85064697263658,1.0,14.054326571202521,26.655209057682033,18.960268850781617,44.03729127223631,24.951292223788602,68.58130653396454,6.297151090736882,4.584803980464981,1.8965838685077139,2156.1994075865287,8380.431613302912,3.8866681735541677,3.8644517553210953,6.1866442995997275,1.8965838685077139,0.8380431613302911,-1.0780612612018672,0.2030790211016118,0.056170401521338675,-0.251678143202156,56.44202211365155,Normal,0.0,0
20.170715341661676,24.838348983812423,1.0,12.768745460268272,18.617028926219056,15.03439890810702,30.21161980744932,20.763464832789438,49.4731604186681,6.096663319880481,5.169242851674786,1.4580155101492571,1328.2580215310627,7981.2827699889185,6.008834609399924,5.136316433554656,5.373270823636897,1.4580155101492571,0.7981282769988919,-1.3629008292946736,-0.1316448548879645,0.25311153295703015,0.07733792372486104,32.93118513660829,Normal,0.0,0
22.78633991669404,20.082622345434515,1.0,13.51715638959615,15.644220996287945,18.39855330372404,23.478843670459014,23.296702530359617,37.10978884117375,6.208587541131612,3.777280840534724,1.1573603608173793,637.9577678297389,7659.342202674535,12.006033297048425,4.38778661297,3.3962213250244986,1.1573603608173793,0.7659342202674535,-0.3295178014868867,0.5381229360873636,0.2685703584686374,-0.45800217944331933,6.358339838235793,Normal,0.0,0
21.865652544121176,40.48834844184239,1.0,13.33186518786773,27.45261691104424,16.375466396549918,46.32376830149113,23.666845108046314,75.18140665043786,5.480067247110229,4.20169683664234,2.0591730057416635,2416.6779412886817,8106.059391997322,3.3542158239234827,5.490186147571258,5.835419859648738,2.0591730057416635,0.8106059391997321,1.7674776701141326,-0.23604552306929705,-0.3277106733488875,0.126153024833215,-35.16763182256864,Normal,0.0,0
16.104120777796933,19.4751473721785,1.0,11.468897356608204,16.09306367440224,10.7314381235407,24.295217778187514,17.43498623665333,43.55769863566741,5.660618563520198,4.166101372867156,1.403191882707858,1060.3115772259562,6954.958749391436,6.559353777488095,5.3726826542562325,4.8200704060090125,1.403191882707858,0.6954958749391436,0.9226772495804738,-0.772745637880158,-0.2794987961701567,-0.12386014288904068,15.079040084615144,Normal,0.0,0
20.81096035731645,35.80740761977651,1.0,12.339657994277355,23.920100599311866,15.837078459899445,40.51675358304204,21.935208563632028,67.5040173906307,6.071442600151226,4.5849219061639985,1.938473546868565,2184.16400861969,7087.269203022722,3.244842958245435,4.973881897417005,4.709345963265527,1.938473546868565,0.7087269203022721,0.33255425045450693,-0.02262273344292698,0.09671063724152518,-0.6553976774223265,216.85462703939038,Normal,0.0,0
24.072508887070178,46.141681020895795,1.0,14.03543119579688,31.159078393478097,18.975409066605344,51.50508217734126,24.808735020644107,79.52115676869407,5.9801592808567,4.786835016488045,2.2200300054058295,2748.909725931602,7999.57857753486,2.910091408994456,5.097099820464834,5.3634011564454624,2.2200300054058295,0.799957857753486,0.37842223384451756,0.45193469066886216,-0.33683742207145695,0.036954951103288725,-35.64442709789864,Normal,0.0,0
25.05923860491701,19.707207417531475,1.0,14.115977972835642,15.818853967920166,18.837717912494902,23.673624659286503,24.998976221544027,35.6110350874861,5.829437253094818,3.772793623546499,1.1206346452482063,566.8906163703257,8283.1506080903,14.611550039627517,6.221520692422107,3.9664172417550283,1.1206346452482063,0.82831506080903,0.31657259179312547,-0.5253299372649698,-1.1802451631415858,-0.9256465202516946,21.851053903052616,Normal,0.0,0
16.73790089213118,19.142458407456044,1.0,11.299260353464588,16.27467987543727,11.606687270565496,24.696971027788184,17.793811050228484,44.889748634202334,6.60178502301008,5.3096307807621335,1.4403314346542262,1038.3399090590656,6843.563534416053,6.590870171423566,5.131213621565683,5.55451262033214,1.4403314346542262,0.6843563534416053,0.5189441226172562,1.5686583017777895,1.19579533307388,0.21589161596048356,-51.30400885117456,Normal,0.0,0
18.88863420113483,33.15722306887149,1.0,12.244302506948328,22.83364749493887,14.373064821020806,38.257736023172995,19.105992010139133,63.80418530616472,5.913925839664104,4.390917272334689,1.8648385632404425,1914.7370412568853,7559.47972996979,3.948051125081668,4.515569380114025,5.100512954301507,1.8648385632404425,0.755947972996979,-0.4426983140839056,-0.330251207889134,0.3832979106703096,-0.028409387597872815,12.94013405251917,Normal,0.0,0
23.760836041969675,31.174655079173657,1.0,13.874118952402455,21.827622934651995,18.842598237029954,35.52306953214238,24.695818470294466,58.13616703738296,6.482693665363146,4.1097278148043515,1.5732619137500117,1679.570242665342,8286.469718552808,4.933684527181698,4.9182378049397215,4.348414452968722,1.5732619137500117,0.8286469718552808,0.342775509482685,1.264058668932746,-0.8043818850384614,-0.012520725023093426,-15.585347412990814,Normal,0.0,0
19.393935401089305,21.761287770806042,1.0,12.637734057055535,18.05131098255797,14.145190896069359,27.221264843900286,20.520482683824472,45.16166318037968,6.123588864516744,4.333461004269421,1.4283661059064683,973.5652861157561,7915.589444597271,8.130517344325396,5.248744505019946,5.459977073094244,1.4283661059064683,0.7915589444597271,0.04543614022740883,0.14574508222778704,0.19172899368419039,1.2316049817711718,-122.21072924224529,Normal,0.0,0
24.69524066614835,47.458120299591435,1.0,13.909944000740815,32.25170574863675,19.28210250238496,52.72940230328203,25.227612642678483,81.73097764235473,6.386579463626766,5.163109881128839,2.318607878429927,2663.3610480382354,7753.58579779664,2.9112034222726715,5.413138163763392,5.271282003690594,2.318607878429927,0.7753585797796639,-1.3332225174487178,0.8177855965431711,-0.12672403231776652,-0.010076814733079864,-146.83869507767622,Normal,0.0,0
19.608377948151777,21.888076236819415,1.0,12.09818343938468,18.100620484038426,14.421419594523716,26.43803056978713,19.24744607146006,43.62281840369626,5.27748607146167,4.033167256537727,1.4961436627843885,1115.608339285623,7570.6630120357095,6.786129814056037,5.186958353628061,4.549954332967715,1.4961436627843885,0.757066301203571,-0.32561748339590224,-0.8973571215964515,-0.6168756314356232,-0.7010950774844611,71.54967026480904,Normal,0.0,0
14.680056564452054,43.43970692025898,1.0,10.482872271741636,29.884010251220936,10.739022958137008,47.60407589903722,15.829913178869496,81.22926263544552,7.344803029798731,5.119816239075125,2.8507463867301297,2433.025205579762,6265.993491676026,2.5753919348249874,3.9410336063150453,4.164368978778242,2.8507463867301297,0.6265993491676026,-0.39707048025894665,1.2780946950269438,0.4298005354779786,-0.23258612147465696,52.23047412210826,Normal,0.0,0
16.427619689038835,47.5957715379141,1.0,11.112113882283326,31.644278774852147,10.283098268148777,50.99527146398992,17.03930806718983,86.28803121714566,5.456958438028087,4.064450150065779,2.847728083970091,2754.927772088769,6842.494879607752,2.4837293191246954,6.144521420890058,3.399499926075819,2.847728083970091,0.6842494879607752,0.35058621726790307,-0.3739186700806476,-0.9808802926004576,0.09353094333947576,27.034335594846198,Normal,0.0,0
15.684318590075636,43.76380450848409,1.0,11.3763565782906,31.14449773090143,10.627569305913612,49.07138194621076,17.360153065524944,83.15388808659993,5.442794299053743,4.425977665623675,2.737651331212156,2488.4795957333627,6524.683079856539,2.6219556274616327,5.056749284162024,5.307577437726664,2.737651331212156,0.6524683079856539,1.3526056116026837,0.47102093404206435,-0.5331585176954885,-0.29366924909208825,50.958460060996,Normal,0.0,0
25.21460641746112,40.8968134730015,1.0,13.58865624981435,28.44110803213168,19.761467090207905,46.43515116734489,25.631401064515106,71.91922125289483,5.786486667789413,4.8533186429725195,2.093003716428565,2355.824793703916,8306.498280639398,3.5259405974667626,5.453139327253215,5.53833769434339,2.093003716428565,0.8306498280639398,-0.20487801518434878,-0.06566128696270823,-0.7286731398996666,0.01366239005510339,-3.414635535355046,Normal,0.0,0
20.54505941557181,44.02915907277873,1.0,11.71176972843945,29.616226472546693,14.411656280841346,49.32898659232114,21.574369937472017,79.11350945363556,5.398444401429994,5.247147105262465,2.528757579704647,2505.279984921491,7844.565158489137,3.131212960508669,6.1334031347304645,5.299827519542404,2.528757579704647,0.7844565158489136,-0.11021199723141706,-1.3230014448273169,0.6583765059889455,0.12739316133487222,-16.304054724595517,Normal,0.0,0
15.73118406468258,40.00693239557874,1.0,11.062596943920182,27.024808741765074,11.601910224811242,43.89285513436027,17.846044863433445,75.9598942704465,5.84369723441004,4.882939831206565,2.4428991563881803,2415.4418767417083,7107.239628381966,2.9424179885335193,4.129273839871338,3.885922738781531,2.4428991563881803,0.7107239628381966,0.47013369978459707,1.2286390436523238,0.8110421073046536,-0.04120591581024202,164.17309420754782,Normal,0.0,0
16.28035539992093,23.47967120305238,1.0,11.265207810259595,17.746409826941473,11.663896956188683,28.653020594422273,17.408866086813532,50.78225791252902,6.028857207939738,4.0642431651825595,1.5753291129506937,1274.6427453263461,7084.499258428442,5.558027364455443,4.616458443732245,5.173349391369893,1.5753291129506937,0.7084499258428442,-0.31074457351549967,-0.16626852389054658,-0.08664371510451119,0.14763401403968768,-73.64421249066095,Normal,0.0,0
17.33440662283879,39.451935935081686,1.0,11.664785578380968,27.0478378362977,11.544848013525051,45.03415280925631,18.944108401559724,75.98532622097437,6.473376051003684,4.634616445046062,2.3187599681580986,2336.231993179654,7049.6313732491335,3.0175219729160787,5.78955860931374,5.582216874174627,2.3187599681580986,0.7049631373249133,0.06568538448381389,1.0133148326670964,0.10792088733796223,-0.06788916346941543,68.74635861901925,Normal,0.0,0
24.228624249895077,39.50449972789288,1.0,13.793494466913119,26.930715071846254,19.65170425848786,45.12871611756657,24.54663836373472,69.38245365027223,6.031067290020761,5.054593787867517,1.9524214938024438,2280.520398210154,8485.103349520972,3.720687329164181,4.576919991407216,5.624216389673691,1.9524214938024438,0.8485103349520973,0.3228091017272732,-0.6352635608994772,-0.2228169460869509,0.2171058926149252,14.81992512206898,Normal,0.0,0
24.55510625528155,46.64661943638888,1.0,13.777143060849342,31.938610343231623,17.999261582565726,53.02124637289396,25.032439283276336,81.60901336154423,5.7692457358018965,3.728456815070856,2.318231740947216,2881.1237769067047,7817.030380177321,2.7131879729825465,6.555844672715825,6.374626936505081,2.318231740947216,0.7817030380177321,0.5082025956966163,0.24427114882308665,-1.176132031208613,-0.163589148728287,70.80874238039951,Normal,0.0,0
21.958038577011454,22.466804366995287,1.0,13.478430006994316,18.0403080688737,18.05340335291521,27.52257015080032,23.98051401685161,43.548918428309236,7.051778360090975,4.626681695247718,1.338457673446544,938.3490648328119,8161.412296408756,8.697629274946735,3.9046352240962428,5.0557657838050325,1.338457673446544,0.8161412296408757,0.09180485230199054,0.727158782305728,-0.4249465771911405,0.46639985175787047,-60.53041214946654,Normal,0.0,0
24.01358870106885,29.87057193706287,1.0,13.749426215277895,21.684129926840342,18.627369231352834,34.777031137781975,24.727993149682778,55.47779127841431,5.4256839944849355,4.781275930953673,1.5770934428336851,1502.2638813347562,8195.96576186563,5.455743071306182,5.386219469716018,4.906459200719105,1.5770934428336851,0.8195965761865629,1.0490642335177895,-1.2565539313383143,0.12614906732192566,-0.09320792867525984,-51.36215929652985,Normal,0.0,0
19.408369105712953,22.73942694156148,1.0,11.878738488327722,17.91663154825749,14.912245055726517,28.202527276591148,19.689064544916018,47.613558839404824,5.84526507407183,3.4539870637524976,1.5082941312213178,1219.8743002109263,7346.124255896189,6.022033790388062,4.496124049986436,5.463100335029669,1.5082941312213178,0.7346124255896189,-0.6631985300050971,-0.6547384448466627,-1.165112948639797,0.1236666927449317,-66.451464114293,Normal,0.0,0
14.817543308465165,39.34491142388514,1.0,10.907182718774944,26.068116426560934,10.291781615498316,43.91051461967904,16.265811634136547,76.0099356613093,5.8022454549736855,4.0180905338662,2.3899953909902787,2325.097843473331,6812.444369095717,2.929960297463867,4.525761692966849,4.565603195793905,2.3899953909902787,0.6812444369095717,0.9683142736082004,-0.14385497734949304,-0.8677697051245961,0.060093211071864605,10.259188660806558,Normal,0.0,0
16.876515177042105,26.540871719518535,1.0,11.386067823172436,20.513240604075055,12.749320007096971,31.74618427610731,19.390672675115088,54.24014184173298,5.931428582052128,5.4998368960509305,1.8016088541407937,1505.4598954073488,7799.758471657909,5.18098057308092,4.127195169945134,5.205312556588776,1.8016088541407937,0.7799758471657908,-0.40702785218795867,-0.01085125800766562,1.4933031477077439,0.36626427009455576,-3.54158588175801,Normal,0.0,0
23.509205755928846,43.268440710922235,1.0,14.165248767397209,30.73749960972565,19.534189204609145,48.14304914311158,25.466415586676337,75.87765427806582,5.303187115925097,5.49941390882695,2.1699230359068027,2539.504436147763,8342.986603421066,3.285281366185266,3.975016551319701,4.874608432189348,2.1699230359068027,0.8342986603421066,-0.7674168681395344,-1.4061305401068793,0.5256960905499133,-0.1708474867612777,66.7919447192944,Normal,0.0,0
21.344657893461203,27.40689158342509,1.0,13.049941647922097,19.673194702785366,17.05493032375951,31.418722745024535,22.347439913300324,53.44247231860399,6.321471696725857,4.1458148241758686,1.5075312391084805,1500.3202867387315,7861.395243276596,5.239811334128547,4.289727569701693,4.011831161599446,1.5075312391084805,0.7861395243276597,-0.7168712602160454,-0.20298894354546082,-1.2676073362496298,0.12040644054195582,-24.013211590314086,Normal,0.0,0
19.584669693228545,25.565089860327795,1.0,12.03428690136271,19.099865536846682,13.889340842114427,31.62205753118355,18.93223795655331,52.023400338042386,6.743310019637177,4.866533437225905,1.587120673904151,1415.115522620103,7858.223656699392,5.553061591854917,5.695328851114118,6.056967670855755,1.587120673904151,0.7858223656699392,0.5196880652473439,0.8736616995843516,-0.0018649207922809552,0.10389769266294113,-8.388289281336483,Normal,0.0,0
24.207071772117413,31.67260920880386,1.0,14.499584307123477,21.904703588086516,20.096866193513723,36.39292361515053,25.413054337025358,57.977348380529854,5.58201352815829,4.056582265318452,1.5107125227945322,1701.8906946876016,8562.090939467244,5.030928817105318,4.11020557860369,4.72031440634667,1.5107125227945322,0.8562090939467244,1.606982997350677,-0.8696936203579142,-0.013458701625761904,-0.4437839494002622,113.1310366799853,Normal,0.0,0
24.48774846066868,39.80604342928013,1.0,14.156507393000728,26.87527075258551,18.238442897347653,44.10476876734621,24.680672801943498,69.52036243864254,5.61530904619677,3.7861249285087077,1.8984393541780795,2259.4474459257954,8213.750195673314,3.6352915446138105,6.249305563321027,4.2987253380660775,1.8984393541780795,0.8213750195673314,-1.019019221783708,-0.8490988438662992,-0.31601197013687043,0.09342815432246487,0.2116191726222496,Normal,0.0,0
19.796212498128686,37.75073282094952,1.0,12.145961764010135,25.958686616510754,14.91296566698028,42.95861891572297,20.27767290164669,70.63403508241504,5.3413825691115875,4.2845909229779755,2.1372277569182945,2142.457567602236,7220.06093177059,3.36999016500991,4.883246831148405,5.20788609477345,2.1372277569182945,0.722006093177059,1.3319932744234677,-1.679386823046885,-0.3216546854890163,-0.11473184842319917,-26.011152392588883,Normal,0.0,0
23.244173998818127,21.679097331090258,1.0,13.476988731569222,16.950665107885932,16.03770480179271,25.434189102980838,23.848509838236325,41.330764310985174,6.364418461058398,4.462142467110855,1.2577487037723631,883.4976603628108,8305.017707447882,9.400158121570353,7.206469197025417,3.75509177189058,1.2577487037723631,0.8305017707447881,0.8108614267169045,0.7437385500686906,0.14460827435430446,-0.016735233692681817,28.259081078657346,Normal,0.0,0
21.42190312058478,26.62570369550937,1.0,13.115898235054855,19.641441050882886,17.881597564347857,31.78113457952748,22.51844926568232,51.03745186768181,6.855287954496127,5.266246985729508,1.4975292350460006,1384.5372300664626,7707.887322923893,5.567121746920368,3.5403055562369232,5.155430884018113,1.4975292350460006,0.7707887322923893,-0.21523437169746984,1.175145408089663,1.3387839649090196,-0.29533185428949515,-31.425621039968973,Normal,0.0,0
24.9686471986862,47.72921044685877,1.0,14.190261465392602,32.30382037763983,18.57999344044308,52.984281232731725,25.12334147843126,81.4342414354982,6.226933277169919,4.918693044210406,2.2764781647204186,2611.882490968001,7822.5864795861235,2.994999394741898,6.3886537582431195,5.255070785872952,2.2764781647204186,0.7822586479586123,-0.6605431065746785,-0.04195857628064026,-0.37250673213532437,0.14773191134174146,-182.11852274620242,Normal,0.0,0
16.89393853963795,47.69408999650923,1.0,11.467228316817923,33.306249396515994,11.55521335945437,53.245439912020096,17.154254018244718,86.87391574316707,5.7595833850697895,4.896352565869504,2.9044725086417613,2590.908911951905,6654.4423236809835,2.568381425137693,5.33872518018358,5.551349915510869,2.9044725086417613,0.6654442323680984,-0.44295932900513435,-0.6601168129201849,0.04650565165125187,0.04911645098027595,-130.58261766423584,Normal,0.0,0
21.32459059480725,38.11882985482146,1.0,12.762059574657611,26.683782874742022,16.94533111851797,43.906655627418736,23.874854095084107,70.51663024301705,6.2224710710328495,5.145601305324721,2.0908680702078537,2309.511457745689,7977.536223499026,3.4542094159107957,4.379259476289281,5.787825772597273,2.0908680702078537,0.7977536223499027,-0.03376741472236233,0.06168710221565643,1.4192496200881473,0.08841398774472431,-30.62284450777861,Normal,0.0,0
24.38414403675542,26.501266145324333,1.0,13.402232835151237,19.988929617101835,19.083388906842572,31.334502784502206,24.015839060856937,50.180730859824,5.44451468422395,4.1546662752093155,1.491462643797314,1353.2679021190033,8196.850265407254,6.057078759181596,5.300755129912847,4.833236639177873,1.491462643797314,0.8196850265407255,-0.008301831321134046,-1.7865946882972805,-1.3608650384351995,-0.4896339141006294,46.58163399291675,Normal,0.0,0
16.249471952107747,40.43466997576785,1.0,11.08896448130062,28.15658901845771,10.406762685201173,46.073867750162606,16.47101542897928,78.02899065227477,6.55930764643159,4.73825733161359,2.539154045081334,2302.8568614054734,6502.53867995755,2.8236833947156135,5.842709266906574,5.639197774394759,2.539154045081334,0.650253867995755,-0.05724147141168601,-0.012456063596915534,0.5576669420971028,-0.23191074431573444,45.36826469169773,Normal,0.0,0
15.418543361353565,41.0928231235775,1.0,11.161567335179678,27.046330220481895,11.212124487347554,45.538289404043624,17.36981094967546,76.61716231959983,6.158699441240156,4.407189399530762,2.4231659773476166,2164.8212481633213,6838.074807929873,3.158724912614118,4.206418874006012,4.445466280466121,2.4231659773476166,0.6838074807929873,-0.21490723102407117,-0.24147879404084893,0.03194842479546178,0.09604014440707465,-108.3977763130988,Normal,0.0,0
20.124959312520694,42.69928103728631,1.0,12.754446828821315,28.944304504450656,16.177150579286725,46.735463495436996,21.501426934352175,75.65359462787464,6.356342123745187,4.006787578019571,2.2693500465300467,2329.214437719024,7957.564146030221,3.4164154305272914,3.9478087332339697,4.036182458150684,2.2693500465300467,0.7957564146030222,-0.7366771416709241,0.39892671762394905,-0.3147993578714905,0.2859909303690604,-67.67558869302502,Normal,0.0,0
17.588166671395772,30.616719703235496,1.0,11.809424522433364,21.116131030519757,12.920261433723393,36.436895862578794,19.350589264877378,61.89833992939064,6.218617271932586,5.145570192434074,1.7880745154352975,1731.766197545539,7091.463837260928,4.094931433187562,4.667905237672379,5.820176159343298,1.7880745154352975,0.7091463837260928,0.3875066804358198,-0.1401479766053466,0.9971104804041122,-0.05482399608034427,-68.63138814557601,Normal,0.0,0
18.308685628538843,23.899087726861723,1.0,11.871559514919584,19.018264958191217,12.858507850530103,28.392840113162492,17.821362420060993,50.021152565054415,6.354749561729113,4.7223929334220065,1.602002241937128,1409.6425253247864,7359.481618973871,5.220814133198927,5.45017777800874,4.49375238630077,1.602002241937128,0.7359481618973871,0.6042551740848126,0.3436192602714785,0.7202619889855102,-0.34607175768246723,104.42178094089877,Normal,0.0,0
17.198885476799564,23.828785441427584,1.0,11.579048525546511,18.18090437278084,12.850822132947606,29.433195726758512,19.154887687455076,51.764437503737945,6.338662506960884,4.724793512316654,1.5701552966695709,1378.3450156155807,7385.309036382864,5.358098990247751,4.348063343851958,5.604410285330928,1.5701552966695709,0.7385309036382864,0.9589991001479632,-0.38609698018443694,-0.23277443947600407,-0.3526552293867278,55.268993749432184,Normal,0.0,0
19.682385124780613,46.89962062419199,1.0,12.619359371178609,31.62673480958892,13.362069799264152,51.52226858542795,20.32524788394535,82.53421449211608,6.022685804480369,3.9620742556677273,2.5062076353750027,2734.6769731836703,7197.967882995358,2.632109003578434,6.320315325516461,4.6226479612359626,2.5062076353750027,0.7197967882995359,-0.21296191407844844,0.12504230704911645,-0.9146324649180118,0.00010621104826480376,3.7899134713984495,Normal,0.0,0
15.643424658032464,36.434928222649475,1.0,10.551611029762551,25.390815555148418,10.217147848569422,42.267826206966845,16.236085747329373,71.28936337722509,6.20862723593299,4.201534465599434,2.4063449158170687,2044.9309128505472,6715.789111380239,3.284115404181901,5.426276809463042,5.83289798431737,2.4063449158170687,0.6715789111380239,-0.17675241529457253,-0.5672113945444686,0.11398251460275688,0.3201457358135502,-196.15751017204343,Normal,0.0,0
23.927076427101774,33.09503454656073,1.0,13.568847352287323,23.410814914798706,17.68957269315349,38.48798766074521,23.723133114382083,61.34866108258887,6.667681289545074,4.693258967716226,1.725335565135701,1803.9968424881183,8369.33101311498,4.639326863550263,6.237503733948284,5.392953114184479,1.725335565135701,0.8369331013114979,-0.11435973727980553,0.40009806229440326,0.20695024217144287,-0.19241810352763533,23.432920597259226,Normal,0.0,0
21.640666653491085,27.201445930062683,1.0,13.310588035264137,20.633737221645646,16.854831611221943,32.583002085657974,22.141607446921917,54.64397110394728,5.504187727619016,4.940614775860066,1.5501747305964297,1462.0625719103891,7925.562999584762,5.420809718990964,4.785835042269142,5.381556155595291,1.5501747305964297,0.7925562999584762,0.0722292804671909,-1.0312233799228645,0.18267338979686265,-0.2688754200766228,-10.543266159528002,Normal,0.0,0
20.889049228675987,20.497858034583682,1.0,12.508246825007575,17.02898132248954,15.250222311282641,24.90253710480325,21.66944526540505,41.52869336970535,5.570901090959551,4.645623562682841,1.3614203141917314,899.2159579745727,7864.879452789892,8.74637441989468,5.638826917393345,4.404679070219569,1.3614203141917314,0.7864879452789891,0.8526728804661232,-0.30717480754924686,-0.5281891879740357,-0.3090931500724192,37.051598572996795,Normal,0.0,0
22.65797031369614,44.07587224318458,1.0,13.543222579993255,29.596676263376978,17.772906553967346,48.795642938823086,22.95275710069843,77.58067428167395,5.978853563743678,4.6561002283167685,2.185349615910375,2548.087954266055,7853.641388671524,3.0821704468728464,4.885063759728794,4.719770695638509,2.185349615910375,0.7853641388671524,0.23031493669036252,-0.3295306993485392,1.1464068079362542,0.13403300164996912,-167.12516012674132,Normal,0.0,0
19.348425164452998,21.233822872650716,1.0,12.329946004143347,17.05252222908367,13.851449937657646,25.309877604228124,20.307083796446186,43.17747417778416,5.311496851130636,4.309684100765882,1.383016780718533,1054.7765229932897,7974.026444430667,7.5599202964829315,5.496975226795351,4.076054731577408,1.383016780718533,0.7974026444430666,-1.8941911575772394,-0.027075341923167073,0.016299258963003993,0.06417734638237249,23.924562340095235,Normal,0.0,0
22.517466888929945,47.05756698985054,1.0,13.724729228625678,31.78586076439895,17.375872126202328,51.291680823646544,22.628395666322763,82.78350051883253,5.593940606321462,4.820656038476444,2.3159553995501168,2768.1903631997925,8017.394629737794,2.8962584135544667,5.1415947627276175,4.234113833796002,2.3159553995501168,0.8017394629737794,1.0078231481819984,-0.9244447871990396,-0.044964220186092696,0.1405974448108278,53.86616415331673,Normal,0.0,0
14.767459576598323,23.73602737260961,1.0,10.891863602498841,17.862198882059737,9.296019184787314,26.781840480833434,16.224447839239502,49.53135002875509,6.586810740781837,4.571566618812259,1.6399580029593597,1438.7707767075062,6732.167014219279,4.679110198238263,5.47144039181101,3.0458131082238253,1.6399580029593597,0.6732167014219279,0.2894189322597356,0.6954531878385506,-0.6643507679380045,-0.16988870534393374,85.98583402742042,Normal,0.0,0
22.765551443614903,44.06637352133188,1.0,13.175151470291796,29.09225222796902,17.511990644731952,49.155219372929466,24.183722860466425,77.45659897774668,5.980420025664616,5.1147848688398465,2.208115200312357,2529.517303707811,8092.070078380725,3.1990570163403214,5.253560798882951,5.088845851597583,2.208115200312357,0.8092070078380725,-0.2876544978006308,-0.7555062636766401,0.8364721150350043,-0.15631811485594627,72.386820422048,Normal,0.0,0
24.92138828104048,21.26777368503937,1.0,14.441550294576787,17.41904811962866,19.62997447614876,27.814481857761898,26.085049028179554,40.53466993222808,5.271893505665338,3.767579093774727,1.2061757750599675,744.7672027225727,8908.583937961886,11.96156853496723,5.291413804891718,6.5467081727225285,1.2061757750599675,0.8908583937961887,0.4676888588567891,-0.48180088765328044,-0.07965895464043493,0.6744452296683168,39.405009478848115,Normal,0.0,0
22.13237091844253,29.902630114300045,1.0,13.684838800640122,21.06721936427716,17.508544445745528,34.07509673449497,23.683039734339513,56.27885157128154,6.568928307808257,4.371894788185461,1.5394568888375741,1573.8583882343296,7885.3161469425,5.010181478772578,4.623826472697001,4.172466620194925,1.5394568888375741,0.78853161469425,1.093630118822567,-0.8924733468107586,-0.3734229557060278,-0.24752674371855665,59.858325535266886,Normal,0.0,0
19.164921917411686,41.86788313044647,1.0,12.28052340361786,28.53713237665944,15.153457671260277,46.08850990931065,20.588967386815096,76.27106342281691,5.750477326970643,5.036087083894971,2.323771669882764,2289.942611957258,6828.422789375931,2.9819187405485006,4.011464246151409,4.22062677886418,2.323771669882764,0.6828422789375931,-1.001765491175476,-0.48103009700919763,0.5262642223590817,0.014196439434764674,-262.72558815595085,Normal,0.0,0
20.975934667680868,36.962735479940115,1.0,13.102800179392357,24.410715755703514,16.01919575810868,42.25012018760237,22.135483083528552,68.07732387741785,6.259307585798038,4.112171454017323,1.8630151892338147,2085.8447808086894,7469.310507237405,3.5809522242309546,4.956738909572188,5.287384707662255,1.8630151892338147,0.7469310507237404,0.44645133548534943,-0.7212403084314669,-0.1375470743705467,0.14420038977865834,-39.324509588410365,Normal,0.0,0
22.60485932993887,41.42771161764602,1.0,12.781030643110698,27.446257441964306,17.762887946470244,45.92770114814736,25.07508584711005,73.10760130681895,6.495113496030827,5.405828593267976,2.147421300234386,2419.4925148490925,7868.379471568904,3.252078451691208,4.841971383468625,4.499989530501338,2.147421300234386,0.7868379471568904,-0.7855208121921322,-0.8008600278382163,0.4871414510726657,-0.254853950212667,126.03003670370435,Normal,0.0,0
21.57754364527668,19.62670488451714,1.0,13.037002096975991,16.33683360364966,16.717235808155646,23.655260210835362,22.39021544798034,38.01274216783548,5.79644569630582,4.1024181151674,1.2531127541537392,781.3312618057391,8117.0967723527,10.388803276081942,4.860307837121034,4.028555326318223,1.2531127541537392,0.81170967723527,-0.542957350451168,-0.5272648873088146,-0.8936340462901518,-0.23784438403192354,12.261383414276224,Normal,0.0,0
18.75765232279234,30.666061708432938,1.0,12.037951256908844,21.755035523305644,12.300116871603798,36.148200803651456,18.657153181808745,61.069260646630276,5.232346848919397,4.140166461489629,1.8072041545125839,1737.4278121677569,7630.740322007876,4.391975464285414,6.457535451188541,5.482139095218518,1.8072041545125839,0.7630740322007876,-0.23116817565779257,-0.26171317649833625,-0.46526047958025973,0.5245328621474918,-153.31554269088792,Normal,0.0,0
17.116270030136327,32.31566000395929,1.0,11.606817599220037,22.934250381125302,11.22739496117606,37.98826201652281,17.265067207403742,63.81085894259296,6.114742457767107,5.28351150400329,1.9759292489154352,1810.2819774846782,7124.820221265263,3.9357516176374605,5.888875068960267,5.672602012563523,1.9759292489154352,0.7124820221265263,-0.8883855735351887,-0.5504184016460831,-0.10846808543249686,0.17406075566647994,-84.31697362036789,Normal,0.0,0
15.606134560739447,47.89042273198613,1.0,11.157431613447551,31.80821645432158,10.45897855748129,53.94255363776774,17.047765072377306,88.6026878928877,6.195341187511245,4.317284071300667,2.850854708890581,2531.3315729374917,6638.517530640485,2.6225396947649955,5.147156003258157,6.05213090578161,2.850854708890581,0.6638517530640485,-0.7775964654612579,-0.7168302050387858,-0.6991217955377156,-0.043675736281980626,-66.4304466434146,Normal,0.0,0
23.236752715163693,20.964481983079523,1.0,13.596742142810854,17.19268951643203,17.207038187624626,26.128874979521726,23.244734000873034,41.398401487649416,5.545972287211392,4.645901852065695,1.264471248763256,807.4474002007327,7817.590813602473,9.681857680957307,6.029714527539067,5.164392996442203,1.264471248763256,0.7817590813602473,1.3204515737085032,-0.36970802077377396,0.5211879069207459,0.3045811150839768,-48.642585288818395,Normal,0.0,0
21.617032139270243,21.139023778801413,1.0,13.399306040783932,17.0323472672376,16.87685385953341,25.433049005790156,22.913067375440964,41.08899870546623,6.839612296356518,5.632347964299027,1.27113652120458,882.188108068933,7677.86454113125,8.703205666575718,4.740178279736835,4.294025226988744,1.27113652120458,0.767786454113125,-0.2294395906486173,1.016972422101893,1.789098938963659,-0.8478133788428099,17.261310618969674,Normal,0.0,0
24.037238679528535,33.36154599211308,1.0,14.178545176786603,23.506714753396867,18.28232013574395,37.86541113941905,25.650769828980653,62.15191823795641,6.431537199844502,5.4094138527263125,1.65790738473525,1861.8801003828169,8636.704777964473,4.638700835885565,5.754918543784584,4.503865147305973,1.65790738473525,0.8636704777964472,0.35312334879655793,1.0652366548243641,0.7447017415389725,0.3786196457394304,29.741616657702707,Normal,0.0,0
21.310613852724018,31.491483291955834,1.0,13.10076981089402,21.55522094983619,16.138835196238865,35.593723089988494,22.412001304533714,58.74704157328542,5.685720183020539,4.504300235531257,1.6453400266533822,1717.8287243098337,7646.684368347891,4.451365994837508,5.171778656485152,4.1022397980326595,1.6453400266533822,0.7646684368347891,-0.7847304440792868,0.24401840290825216,-0.5624256288769729,-0.05027008009329048,-24.124639829835814,Normal,0.0,0
16.638258058332983,47.26465165382592,1.0,11.875880262652274,31.738939991171364,12.088322957122545,53.11039203846995,18.192624834043475,87.26954399539477,6.473200158724838,4.277038918781665,2.6725547318782934,2707.5972252190677,6735.127801753024,2.4874925040625624,4.549935101210439,5.8457403846440315,2.6725547318782934,0.6735127801753024,-0.06192147931001557,-0.061986283393016706,-1.2014497378425624,-0.07727882325346513,-52.68735510521992,Normal,0.0,0
18.72503804822478,36.93899557530714,1.0,12.391645883573437,25.29716735416989,14.347089850772134,42.72679053507027,19.98772698785236,69.74531959350925,6.158220812439615,4.071233805380835,2.041469518403864,2051.701302374239,7085.970623332682,3.453704793740084,4.377948197452644,5.787794959763133,2.041469518403864,0.7085970623332682,0.1831707305088912,0.24508445923977362,-0.07191945869382455,-0.14714219434875186,-7.159520323968536,Normal,0.0,0
16.011035879435223,31.474510931366293,1.0,11.194605182661505,21.926652139126837,10.87726387856388,35.50690529245769,16.57864964877611,61.58043288720671,6.5906129181935755,4.731227088023925,1.9586802554758613,1788.9359163430709,7027.323905512473,3.928214443744679,5.1337720008713426,4.032394361091395,1.9586802554758613,0.7027323905512474,-2.0866390418134557,0.08051189746553344,0.14728594561122854,0.03909889396645916,-68.7128027896772,Normal,0.0,0
24.65722127795133,41.21734761976449,1.0,14.145358677752698,27.867831015331063,19.875924884752852,45.60767377104668,25.137779917676628,71.9616831893223,5.485180278425872,4.658588733185951,1.9701042334939562,2415.0130949894947,8239.732427368639,3.4118789850307136,4.7812963931984775,4.3903261512821885,1.9701042334939562,0.8239732427368639,-0.6955657760863545,-0.8282635822998907,0.7556189731982745,-0.002143850552864812,-104.69858075470711,Normal,0.0,0
20.378600161722456,31.969786011604693,1.0,12.648369769204207,22.985713934520277,15.551879209914917,37.907763802748235,21.84906336212068,59.94045247957886,7.0432482917366235,5.049339477435258,1.8172866823110327,1793.3819669967172,7912.458655269479,4.412032015979317,4.826720951807539,5.937977791143542,1.8172866823110327,0.7912458655269479,-0.8725565907583714,0.1886625430320512,-0.11127091416083701,-0.11805255519870617,19.1256018119293,Normal,0.0,0
