T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
16.4284709084103,43.36795390029102,1.0,11.353687318714005,30.767881537750004,11.430501210451432,49.746245024334364,17.33650747694393,81.44937725567824,6.831297380451682,4.316085576299141,2.7099461764316914,2465.1800546742847,7040.417111688401,2.855944375478336,4.997969697958869,6.3782911240433435,2.7099461764316914,0.7040417111688401,-0.9580637579673805,0.18390532572305673,0.15465648586422542,0.07295107217806907,28.676160906203677,Normal,0.0,0
22.36864485911898,28.161757368348514,1.0,13.596682330384832,19.93459661287647,17.551715503342315,33.212597745641865,24.81850235635556,51.94297753346127,6.151727542094768,3.4699189229842573,1.4661368213573798,1323.987521785283,8228.369760083093,6.214839358144287,4.816929355776665,5.050840377293351,1.4661368213573798,0.8228369760083093,0.8951992855458215,0.15614523549400694,-1.385852916477631,-0.037127183849107404,-2.5000763889502196,Normal,0.0,0
18.5507137062195,44.24820801575483,1.0,11.734314182418988,30.36167842992544,13.553351021440887,48.90772327168415,19.794392545117333,81.42194828250044,5.669953466017995,4.136183927861021,2.5874267518262823,2481.1088741736594,6785.3091886812645,2.7347889725077588,4.997362684778613,4.659515255929321,2.5874267518262823,0.6785309188681264,0.8279454863669997,0.017558149349653718,-1.0828526655192565,-0.053593922208283296,36.91583683907356,Normal,0.0,0
22.18542790625152,19.49127922413028,1.0,13.22608849021895,15.811578815725362,16.071562208263373,24.07270921483774,22.363427312649822,38.40991852713679,5.100642544645119,4.2764199535323835,1.1954841242305654,730.1564385165626,7910.5227635393585,10.83401083144721,6.113865697988146,4.581429990707459,1.1954841242305654,0.7910522763539358,0.2946192435345125,-1.6089226391320315,-0.06101642174544253,0.08308329908340717,-3.4526969340018923,Normal,0.0,0
24.54024527756852,47.88701915582781,1.0,14.243094251757192,31.46277984062844,18.18477829342015,52.47146872234402,25.160207226998672,81.70221166270902,5.651207568121898,5.196921501336482,2.2089848795844924,2848.766124084786,8293.82998300015,2.911376231583308,6.3554669841483715,4.584449566516213,2.2089848795844924,0.829382998300015,0.045860738475298035,0.10780578631450588,0.9525690711562733,0.23226357334659298,-15.844170502194174,Normal,0.0,0
17.28476401203784,25.841625919740117,1.0,11.557601204582024,19.12918934075086,12.072174215375815,31.61188512904151,18.37041146038148,53.58415393912499,5.677673638823957,4.2960280894346585,1.6551176149915148,1433.3670453288985,7408.050948548604,5.16828608044966,5.212589796662025,5.770259209301393,1.6551176149915148,0.7408050948548603,0.22991996179117535,-0.7781044211498918,1.1627878909587164,0.2872151316241425,-97.2211616488405,Normal,0.0,0
24.583800811987004,45.20790210361407,1.0,13.702372520183781,32.31203985023447,19.796254842034283,50.603269546547025,25.40608044168653,79.32357264281858,6.370531643022505,3.456816661256016,2.3581346808837957,2648.2962666384547,8088.440925654303,3.054205463167893,4.7875459699527205,5.395367442932958,2.3581346808837957,0.8088440925654303,0.6515310325160755,0.2933590797892247,-1.4592461454141707,0.15838409348991833,-159.1585484899956,Normal,0.0,0
18.61847674499831,25.62743050470776,1.0,11.803291835349162,18.80363644735654,13.804158126666414,30.799985218787054,19.422863525997318,52.831208882142406,5.899755416455613,4.043410423107385,1.5930840912568434,1406.5244048918032,7647.339707786557,5.437047292737752,4.814318618331898,5.172554714079293,1.5930840912568434,0.7647339707786557,0.479080406668146,0.6855969208449402,-0.511409673971281,-0.22824475537479127,46.714304438721,Normal,0.0,0
21.745623905658555,45.20828158775677,1.0,12.882358706717527,31.855251615826717,18.197981176067536,49.74532605157841,22.853662107462604,80.29270655977255,5.742152931495673,4.484342496928551,2.4727809821982167,2651.1215144484013,7899.986721362834,2.979865946660134,3.5476427295910185,4.537044463821637,2.4727809821982167,0.7899986721362834,0.9032824545090392,-0.055572972778541896,0.2707112883825378,0.13220422570707768,-84.69810869434559,Normal,0.0,0
13.34394705910218,37.03445564372273,1.0,10.698120980424923,25.380862298809927,8.910390701721289,42.073637900730276,15.178877422165817,73.17080102998631,6.361509990932903,4.223292736178181,2.3724598315209757,2105.730451232424,6627.817700601385,3.1475147717611778,4.4335563573808905,5.039182257007546,2.3724598315209757,0.6627817700601385,0.9695431632629834,0.6803469032082576,0.7912049446838623,-0.015649929316162048,-12.731202183722417,Normal,0.0,0
19.705629339624856,30.519964763122665,1.0,12.531806915429753,21.99136387276454,14.727529350913894,36.054966377716475,20.622529224983367,61.007731542135616,5.897988972948792,4.642052404448354,1.754843816312533,1820.7975093152781,7535.292845209767,4.138457355449404,4.978099988710962,5.53500161459381,1.754843816312533,0.7535292845209767,0.19712401685595182,1.0700677649946684,0.45996876794650987,-0.2552530808232145,96.57938829941281,Normal,0.0,0
19.202841573650012,21.631668759063768,1.0,11.688724020126761,17.63123419259942,13.543892662763861,27.147806196212755,18.697012795948794,46.3578997839319,5.483221128049671,4.101377068009896,1.50839682434458,1148.5606587802472,7185.793886701713,6.256346873601704,5.658948910886151,5.516137437148988,1.50839682434458,0.7185793886701712,-0.26779084184129687,-0.18371538477548288,-0.9696284833624809,0.142042219122966,-40.20195686021998,Normal,0.0,0
15.287444291361629,40.04325541952765,1.0,10.982204859706604,26.55606805311097,10.34675582462354,45.576801736483716,16.453707137156663,77.1184034410987,5.811350956069612,4.270354643836873,2.4180998617631353,2198.1482560686895,6611.121401272331,3.0075866734740124,4.94068846673809,5.53354631695607,2.4180998617631353,0.6611121401272331,1.2750936457454003,0.22654774077327122,-0.6092421104324472,0.11249108119025886,-47.099360489238734,Normal,0.0,0
17.232301499645917,45.22182652349414,1.0,12.203640734167177,31.64939724071201,13.280216371585897,49.49996873545657,18.470352567832503,82.52268888231148,6.271920097916923,5.0299034392261,2.593438952369478,2601.074882434882,6769.24364552603,2.60247934084439,3.9520851280600198,4.278142211962432,2.593438952369478,0.6769243645526031,-0.38729000927021673,0.2468588300326484,0.3953551603524845,-0.08931915019097358,-30.10149506671405,Normal,0.0,0
23.205852485511443,44.24755079197385,1.0,14.030428113571256,29.946799442905395,19.002984741567836,49.61839351112191,25.005815436828907,78.46538661492268,6.421464962386039,4.261817121749064,2.1344180805102204,2645.471529443108,8265.031421624628,3.124218624028995,4.202867743943607,5.370842719148058,2.1344180805102204,0.8265031421624628,-0.08446097928758434,0.12708566365627938,-0.07646620740757282,-0.06990731313028498,40.69629952317837,Normal,0.0,0
15.563284154502126,20.731498939359525,1.0,10.874543638229902,17.00336677484637,9.729222947737144,24.944583060103767,15.72190129734497,47.412785543317526,6.243071734138737,4.747181491930703,1.5635935944079842,1233.0538264422794,6769.748598004304,5.490229585140664,5.834061206764982,4.2130841207442415,1.5635935944079842,0.6769748598004304,-0.0602435235104295,-0.3988385472777063,0.4799496440935007,-0.36765552865167095,-16.636513754035832,Normal,0.0,0
16.779185735844376,24.876139554511884,1.0,11.696164900870924,18.374848928410064,12.09556094241566,29.569347660993017,17.997873802016166,51.96010613690395,6.259449754499741,4.430506086913579,1.5710148654831149,1411.1556230760277,7392.4212600333885,5.2385584829541605,4.6836247934287165,4.6932081064811335,1.5710148654831149,0.7392421260033388,-0.20554891774949624,0.388097368244372,-0.13621199200376832,0.06805272723733147,43.51149939984907,Normal,0.0,0
19.119880973893782,47.37550720160357,1.0,12.449862222539998,31.84690591446907,14.590695810757918,51.970606280790555,21.144104023233037,83.8337244859974,6.317522482715942,4.147396357345853,2.5580127189529427,2773.4634380695716,7491.153022523272,2.701010195302008,4.529185163135864,4.595099079186987,2.5580127189529427,0.7491153022523271,-1.0325961338319303,0.8785486646581937,-0.05098457177254545,-0.19797763788236322,187.61309634035615,Normal,0.0,0
21.105273753608685,44.10040605829037,1.0,12.976425154643724,28.895929903666865,16.953493098818317,48.97288305760117,22.03953821012785,77.72837363578545,5.9626806240135,4.3215883632650565,2.2268020320932695,2532.2269438715275,8071.0709256504015,3.187341065611806,4.151780654790368,4.8724769993108055,2.2268020320932695,0.8071070925650401,-0.4539971384450183,-0.010680103601578672,-0.48375719584714094,0.4759103467504744,-194.98884175993635,Normal,0.0,0
24.52695224316776,43.496832708348684,1.0,14.436017122972563,30.493162912412576,19.29874184393081,47.308467466964906,24.78200190224849,76.81624572078738,5.2929010953075135,4.748403284595287,2.112297502327542,2328.46330556322,7895.882025555006,3.3910270377420066,5.22821039923695,3.811634758616222,2.112297502327542,0.7895882025555007,2.091297703114364,-1.053801847805805,0.38997696942407245,-0.03608608449725903,-74.99751569621185,Normal,0.0,0
24.79947227895784,21.733736432591964,1.0,14.400474820663218,17.026991726476123,19.926938930670442,27.043348556597724,26.417130960683316,40.10234234452545,5.662450984382043,4.818106275784892,1.1823909932500365,730.0354967045533,8261.049295285566,11.315955638563732,4.872533348287398,5.30961212400576,1.1823909932500365,0.8261049295285565,-0.4246659498899774,-0.9196288535720427,0.21854702570187534,-0.6312206558996571,15.253165728625618,Normal,0.0,0
20.662349196218706,42.93525273388426,1.0,13.116815596752556,28.534261244079655,16.51774427819745,46.355212406790876,22.379579619871254,75.20035940830581,5.901680861224017,4.12389863615276,2.17539547107334,2453.2811340373596,7811.626714843439,3.1841547250591136,4.144604918021255,3.4199596729066144,2.17539547107334,0.7811626714843439,-0.6956319341418578,0.37368846567857705,0.5607145102649436,0.08464423229963458,-5.517782747858746,Normal,0.0,0
18.0798298474997,44.39797846294404,1.0,11.699009610588032,29.488338358413564,12.766973488892024,48.56583452036538,19.391057526210407,79.64234583662589,5.991306806846645,5.1753038895034145,2.5205841639556854,2456.4510354848608,6859.940521043633,2.792622536312677,5.312856358607675,4.167856057421339,2.5205841639556854,0.6859940521043634,0.7782036304029276,-0.7863848883537212,0.3215809897184254,-0.17527397369060083,-6.120201978598288,Normal,0.0,0
15.312427252562108,39.083843747363815,1.0,10.913676961429495,27.029201163786773,10.225060769280129,44.784023798777355,16.389090154308196,75.66752776444791,6.856777394115042,4.913753166482533,2.4766356251254145,2343.2252121694455,6549.36234305034,2.7950204312570945,5.087366483281979,5.70018005141354,2.4766356251254145,0.654936234305034,0.8206424515432502,0.8962168743450132,0.21116348346108982,-0.1820971191900722,109.62145830085001,Normal,0.0,0
17.06822897413634,32.52311911828164,1.0,11.874915093972392,22.49879133383263,12.947114791965861,38.603109677538285,18.79652476612273,65.11210088278459,4.943754979931093,3.9804395844622276,1.8946486063932222,1908.922746276433,6971.9394006027205,3.6522899704570375,4.121114182170478,6.079990559256643,1.8946486063932222,0.697193940060272,-0.10013392858273562,-1.3136964076457707,-0.3950624440479906,-0.04178572552704418,-22.94652819719522,Normal,0.0,0
17.02953864931933,30.769400862573825,1.0,11.737113007435795,21.300957385596593,13.5456153297095,35.98433506690607,17.9631266954607,60.883099521759675,6.297074023202967,4.1384642466711705,1.8148378883377736,1697.2064739343584,6960.662860732511,4.101246941744652,3.483923319609831,5.214934204332245,1.8148378883377736,0.696066286073251,0.8877018753104053,0.1776368607305443,-0.23451304362687253,-0.01273668753639523,5.197540852027032,Normal,0.0,0
23.681934153260656,30.875323137702807,1.0,13.667348635946178,21.37834597777501,19.062922469880704,35.92095972181301,24.231647422036854,56.164228917729226,5.817303581958382,4.979259366455146,1.5641911644478224,1566.1467339012681,8452.15393090253,5.396782911808163,4.619011683379952,5.0456365841102055,1.5641911644478224,0.8452153930902531,-0.20087875787034193,-0.8998763467760655,-0.2731230845436583,0.11425631467717778,-79.75268768353703,Normal,0.0,0
20.408276112192674,44.168087218516796,1.0,12.442018117304725,30.385153129638695,14.378516879351258,49.31286389400141,19.600438733872593,78.89023408721616,6.640921241017863,4.191751106871231,2.4421402414917024,2402.9382737317505,7368.128329936054,3.066299459491895,6.029759232841416,5.144776675484614,2.4421402414917024,0.7368128329936053,-0.9130911034085898,0.8002728752165993,-0.7190689851563503,0.0052121461529668345,17.986080120156657,Normal,0.0,0
18.02496147681,42.82499198507762,1.0,12.046807599772013,30.268004189117143,13.160786852526233,48.61126609987878,17.616547794392904,82.02086677658049,5.536739082690242,4.344575547683455,2.5125332116775874,2551.4913913874593,7132.7960858690585,2.795539937914649,4.864174624283766,5.7862741148011665,2.5125332116775874,0.7132796085869059,0.531910814302762,0.4442565282833515,-0.8647668731432212,-0.29673269663940705,227.15206732982733,Normal,0.0,0
20.371667846522644,31.45632721366055,1.0,12.661117844684032,22.36381611666678,16.4828650020332,35.56016439865295,19.796155957006423,59.77852452654727,5.757987050042986,4.311215912301013,1.7663382010188442,1695.9803271207043,7940.686630883652,4.682062936640719,3.888802844489444,4.1038371849924005,1.7663382010188442,0.7940686630883651,-0.45140877138592117,-0.7166465778207458,-0.21556672882743566,0.13423055197280576,-30.350665149571114,Normal,0.0,0
17.012672145404867,46.37540662933572,1.0,11.668440375823312,32.462770976594626,11.967231565168607,51.54345678206852,18.402919673210196,85.39802212979002,6.713233331061652,5.386476527074745,2.7821002577050997,2729.0300627563397,6883.474854967205,2.5223155101541264,5.04544058023626,5.168050152732796,2.7821002577050997,0.6883474854967205,0.2851296227290874,0.7164182047291812,0.6549331189936103,-0.13581838744429087,192.02446102431486,Normal,0.0,0
19.800036721595806,41.255943124002165,1.0,12.201416292689496,28.454404998771427,14.933058212276633,46.99085597358837,20.25337046140061,76.27055696811777,6.755919171438404,4.772129116298281,2.3320575510418364,2399.8650451737076,7191.880694850746,2.996785468963811,4.866978509319173,5.734912849586202,2.3320575510418364,0.7191880694850746,-0.3122737889685112,0.9410373525727467,0.5276815659945706,0.1463321122012542,-159.85608998119824,Normal,0.0,0
25.281859334660357,28.67587481729002,1.0,14.778845769350994,20.831723089421217,20.366646457700313,33.58498809569683,25.440759060367046,53.07706385011906,6.241277333172448,4.410521378717023,1.4095636029048317,1428.159656936984,8704.577691496315,6.094961196541064,4.9152128769600445,4.90911327840681,1.4095636029048317,0.8704577691496316,-0.15791601259419252,0.49367205096358013,0.9130601968229408,0.2043175752306583,22.467087227449156,Normal,0.0,0
18.25554492700933,23.964577180519775,1.0,11.724508586469446,18.538048906785868,14.167319229460599,28.706882851863554,19.255705162270274,47.896662527300116,6.40701264738055,5.501268489338178,1.5811365372003328,1341.945427788868,7427.3541886739295,5.53476619456279,4.088225697548729,4.742305671343779,1.5811365372003328,0.7427354188673929,-1.3066596643861317,0.3605109152906465,0.48701158759691143,-0.06155725842647364,27.88573412505366,Normal,0.0,0
15.500079915045212,47.932535278965574,1.0,11.112625185196983,32.44798883066694,11.45272554217682,52.9215641594839,16.98839746433255,88.37630704238819,6.3690744581665175,4.292069573127929,2.919921106840765,2641.0564314063604,6793.292648515838,2.5721876169447904,4.0473543728683925,4.989028880518326,2.919921106840765,0.6793292648515837,0.25251840396470016,-0.4023000425907144,-1.2425294916505667,0.18586927956878752,-168.35770833298238,Normal,0.0,0
21.654664183703733,40.42083504258843,1.0,12.556561642424294,27.361345112633177,16.717762178676097,44.88610107239279,22.477941776866356,73.45110729961235,6.558983820512872,5.3563026963970115,2.179047568260138,2306.2241605434374,7816.334930476128,3.3892346911474083,4.936902005027637,4.465266029804361,2.179047568260138,0.7816334930476128,1.3814618655500368,0.3499732814013763,0.6125971918848947,0.2610527109126415,-9.978916484200909,Normal,0.0,0
22.41537069463801,27.444550002030166,1.0,12.810447643201298,20.492355638647638,17.575799606595897,32.734403990200526,23.52956275080188,52.96282403134352,6.533607637584081,4.996342417885265,1.5996596067057225,1369.4393757710627,7757.136311010177,5.664461273900878,4.8395710880421134,5.289853988170361,1.5996596067057225,0.7757136311010178,-0.27802129703671596,1.1047653335207182,0.6546961118476897,0.0505164865397143,-68.77121529683222,Normal,0.0,0
22.27004262198311,33.42824007810759,1.0,14.031578184044147,22.979102212197688,18.260551649891834,37.81524920434874,23.84600788793479,60.91642906018901,6.005416030239624,4.4417725106422,1.637670539321665,1865.7434432320347,8604.041087370611,4.611588543206024,4.009490972091275,4.387009126241146,1.637670539321665,0.8604041087370612,-0.6819211852784477,0.08412743538225165,-0.8020849597559758,0.18576275768134742,25.94054660261486,Normal,0.0,0
14.682007901879269,32.84943837180093,1.0,10.698049953587462,23.181689995133187,9.247048689741003,37.9824482826904,15.761839787498019,66.88095081064016,5.70450320428612,4.069163987131549,2.16690799685035,1910.4211951431873,6860.13525786374,3.5909019829261095,5.434959212138265,5.13300991088947,2.16690799685035,0.686013525786374,-0.3581128683652395,-0.4255972865003086,-0.7501007649983933,0.07464206955650088,1.612685752644893,Normal,0.0,0
20.227034290887218,36.258629743278554,1.0,12.822352366226085,24.659236323582565,14.168002042737108,41.05392829948609,20.28322459739346,68.29493678494633,5.623961065147189,4.9923445962478885,1.9231444916873977,2145.499409100518,7392.207820887468,3.44544854663306,6.05903224815011,4.795298556207534,1.9231444916873977,0.7392207820887469,0.028182742730564314,0.7227563615688215,0.7666026511972692,-0.4037426722716537,-8.123427714396257,Normal,0.0,0
14.221729966220149,35.132389986435626,1.0,10.394470028410028,24.25294461332457,9.386483755312618,40.38280613667689,14.747893722153481,69.98856372545401,5.7930707251647835,4.000286801207891,2.3332545619965943,1978.8606572509318,6704.63723357947,3.388130037864147,4.835246210907531,5.250416150241264,2.3332545619965943,0.670463723357947,0.35653523203069426,-0.024239771778268526,-0.10366378426321443,0.23500320732206026,-83.94616804159136,Normal,0.0,0
16.20936542365559,34.684262344554185,1.0,10.846981290462802,23.89988960694605,10.993726297100705,39.38096782234122,17.285044433011056,69.31306085339726,5.936939132044309,4.208735128479567,2.203367828057379,1912.6944799429853,6369.975024323797,3.33036723382695,5.215639126554885,4.6967054777870345,2.203367828057379,0.6369975024323796,1.9994105359244116,0.4023462294169038,-1.1636083162456492,-0.06958892641098569,-54.36645179716834,Normal,0.0,0
19.548711890212644,37.446504186887196,1.0,12.650871224001799,26.314368782501354,14.37305400469234,43.743682842499865,20.082281321534325,70.60130793812166,5.803501697478937,4.951424218209711,2.080043999861176,2128.880519586661,7532.937133856958,3.5384499339209214,5.1756578855203035,6.297178655612669,2.080043999861176,0.7532937133856958,0.4548998963279871,0.30750294826619484,0.007936044091194638,0.1798246069881686,-71.44098536867705,Normal,0.0,0
19.613928535272407,35.86813824845744,1.0,12.238410915003548,24.339632083661385,14.092004479584672,41.110172425300085,19.500989351117646,68.49492105209838,6.511064135263137,4.496041132545338,1.9887902320572088,1905.4402629263743,7417.976920207791,3.8930514194211816,5.521924055687736,5.242034176842644,1.9887902320572088,0.7417976920207792,0.6965882499417404,0.09627932933569028,0.3470041923196687,-0.023644527089094147,-119.34229411775345,Normal,0.0,0
22.517379553284865,29.47306985514543,1.0,13.949398737517143,20.07111984516419,17.418872179391954,33.81945802596016,23.22189223982935,55.1443127626935,6.128443841259529,5.46273643222139,1.4388519693814885,1560.569891967653,8462.91343691888,5.422963418990719,5.098507373892911,4.3463881708147305,1.4388519693814885,0.846291343691888,0.9741184578026179,0.5974110158649095,1.5234141409216675,0.47310483122956093,-74.90499910950666,Normal,0.0,0
17.679332508817794,31.93054688138804,1.0,11.861822014181039,22.80647158799395,13.169624664395439,38.1820473045361,19.81777742365225,62.68936171999789,6.4988085385342504,4.303357714363471,1.9226786205971031,1816.9957791083768,7592.268204837027,4.1784732205391535,4.509707844422355,6.251500423148059,1.9226786205971031,0.7592268204837027,-1.323870180503505,0.7644149244191549,-0.6745996020177252,0.16909507526712275,-48.26107435130757,Normal,0.0,0
23.16808852912411,41.611967001385885,1.0,13.254758024887748,28.14724430623863,18.193606129255386,47.45115336801961,23.98033029523796,73.80802946559578,6.376889540264357,5.151789101801452,2.1235577634377076,2441.0971460174987,8461.743773786207,3.4663691232407636,4.974482399868723,5.839186366633726,2.1235577634377076,0.8461743773786208,-1.114815893474713,-0.5237883681170077,0.4019348064473398,0.18599897339025961,42.0775049871645,Normal,0.0,0
19.241140637471847,22.69604016515571,1.0,12.060041468324695,18.112552618807268,13.21267385819066,28.663448883663808,20.333746918004987,48.939963826866645,6.673534194471002,4.14076607623217,1.5018648705627835,1251.3950664238953,7293.108816187343,5.8279827145465894,6.028466779281187,5.967408718508096,1.5018648705627835,0.7293108816187344,0.10141591000375172,1.1036191258914423,0.31685243339427904,-0.31650010845908394,-18.1320867610998,Normal,0.0,0
14.260760915031002,25.9213131568933,1.0,10.289974109594889,19.24951081486176,9.359500721048056,31.087252759145514,14.676115075874062,55.801064101231866,5.691996648981617,5.332080791448196,1.8707054662958336,1558.2788733609666,6568.513525216707,4.21523620547421,4.901260193982946,5.165939602252212,1.8707054662958336,0.6568513525216707,0.5390744253014716,0.19770101124248818,0.750745715167934,-0.5498462795661085,52.89012789237313,Normal,0.0,0
24.635245590880785,35.247828577969244,1.0,14.584838980229591,24.587019636374176,18.444899741704567,39.936549976123985,25.098518868548172,64.13137251695842,5.473623785075627,4.576408796979289,1.6857930121616695,1882.0313005805049,8445.52694762377,4.487452969044023,6.190345849176218,4.68872139815474,1.6857930121616695,0.844552694762377,-0.5254840742949654,-0.43478719682047373,-0.3103745870714345,0.08805646528299071,-42.54083050577037,Normal,0.0,0
15.076689380294278,41.798043418769964,1.0,11.030648533733011,28.149144292354407,9.565117174388812,47.25014558766392,16.270240429746586,79.3308469446414,6.26053520729062,4.830375176215206,2.5519029281253083,2354.227351885626,6420.183248670751,2.727087187874393,5.511572205905466,5.452102168893958,2.5519029281253083,0.6420183248670751,0.3277635471972644,-0.04837619783734315,0.4412013789962339,-0.09185144532362655,-64.84625566538944,Normal,0.0,0
14.392894987871873,44.70843376476662,1.0,10.406439223824378,30.62768454393834,9.099688507878069,50.85998381614949,15.33664103160034,86.0796738089491,5.657527704366915,4.845681481887419,2.943147399911747,2671.6639530682082,6317.958653411877,2.3648028960214735,5.293206479993804,6.15155005138287,2.943147399911747,0.6317958653411877,1.0080376799372317,0.3859036405927512,-0.16441358784630378,-0.17822465732020598,40.10195346356704,Normal,0.0,0
20.450347207857476,41.758272020596095,1.0,13.042422424148148,29.234966905141366,17.17522780321052,47.481671227274084,21.517123619944602,76.38416187878569,5.8587704004433,4.254384161600776,2.241528908848451,2488.143124069232,7405.991321949143,2.9765133887623874,3.2751194046469543,5.723399206677989,2.241528908848451,0.7405991321949142,-0.5825204171371468,0.08071842059634715,-0.09347070135961122,0.1003150028830957,-74.18511373274077,Normal,0.0,0
14.559049377235263,47.33980623990883,1.0,10.77808537725769,33.11537275956958,10.163966152332497,52.47820091894157,16.248044676916287,88.42690912785817,6.429560083910416,3.985815262953501,3.072472670280076,2766.201033998661,6463.562316530978,2.336620598824527,4.395083224902766,5.138394679032736,3.072472670280076,0.6463562316530979,0.4737380142584726,0.20980914964323194,-0.06999027757785425,-0.10752656752655021,182.62563952935852,Normal,0.0,0
22.748104634019473,28.939827620633785,1.0,13.668681848063276,20.680821820722027,17.10241881705871,34.64589549115008,24.076340808935328,55.16413480844645,6.517269210480725,4.269814298067259,1.5130077684595684,1390.8895023473133,7861.653685020848,5.652248918230563,5.645685816960764,5.706067870516293,1.5130077684595684,0.7861653685020847,0.8129771390899307,1.0581584856068762,0.13200558845022048,0.49689421201181183,-143.55745395641065,Normal,0.0,0
19.823824110163248,35.38432510554138,1.0,12.230907913149613,23.28425505933924,14.255534058724017,38.8246255208247,21.193451540446706,65.01943985497068,5.29490381807539,4.689898347567802,1.9037225383984804,2024.036027384292,7867.306464228628,3.886939934757845,5.568290051439231,3.4403004152833248,1.9037225383984804,0.7867306464228628,-0.25145303715002854,-0.7874722338769669,0.815707462548644,-0.09233841613048366,86.01352643704604,Normal,0.0,0
17.727154634311052,38.6299091098606,1.0,11.396245341776927,25.97263264943113,12.28587718762682,43.95490402411858,19.15977850066658,73.25783403872381,6.591333219034899,4.53612877576324,2.279051728925083,2149.1236061810755,7118.849009856202,3.312442797325265,5.441277446684232,5.324994914257985,2.279051728925083,0.7118849009856203,0.021475594927679253,0.9618803638306819,-0.44585951714788497,-0.07364742754905773,24.225746718139362,Normal,0.0,0
16.02526055775443,33.043653280176414,1.0,11.34454307783882,22.80500615998965,11.460781538695466,38.12503627715947,17.940264224355055,64.65784577509402,5.41518976591257,4.7507527766022015,2.0102181289732552,1821.8070720313115,6934.068251380131,3.8061484982867357,4.564479019058963,5.081382996983052,2.0102181289732552,0.6934068251380131,0.3412424972767667,-0.6393833931380248,0.19894579053509265,0.026316437666981773,-59.614041914928976,Normal,0.0,0
21.877821874206727,26.341111826044454,1.0,13.430361321914496,18.803376556183956,17.427222541268094,31.072876083610687,21.99004275543617,52.17251401110568,6.30935749221229,4.358307286741975,1.4000648311302124,1428.6673942314974,7792.963053478695,5.454707712196828,4.4505993329386335,4.731764257566233,1.4000648311302124,0.7792963053478694,0.16186205222474825,0.36686106906365534,-0.6807840951131938,-0.398941955532373,90.93757764250131,Normal,0.0,0
23.518733744138657,45.20751829941079,1.0,14.26372427766581,30.670891186486426,17.786345294047525,50.29798121880746,24.00874109535534,78.74633948013049,6.18509050087786,4.0893228423905725,2.150272298414448,2592.523518842204,8132.564969536184,3.1369300646376046,5.732388450091133,5.090462919396664,2.150272298414448,0.8132564969536185,-1.0079964210868013,0.9502037216743364,-0.3973188931102829,0.25422818575590567,-186.54478130888356,Normal,0.0,0
23.304834118473412,20.77445094411824,1.0,13.704444082850026,17.423842884284227,18.485988204051136,28.06703902976656,24.5106357822796,41.77949409973198,6.582481583704951,4.7702506557638955,1.2714009250538458,850.1076185948573,8181.675465997502,9.624282016812169,4.818845914422276,7.292588085648319,1.2714009250538458,0.8181675465997502,0.819616315561774,0.5090573545006283,-0.5057830049397891,-0.5995373804277353,3.543242156496035,Normal,0.0,0
23.648999349477787,29.494847984942062,1.0,14.205896357448504,22.592991538619412,19.044925606576015,35.7557865011735,24.71341462878068,56.945642937699645,5.980364190770112,4.633610049098448,1.5903953520520615,1515.143658509728,8240.556071133924,5.438795209187759,4.604073742901772,6.260938516231441,1.5903953520520615,0.8240556071133924,1.3177844370393643,-0.31170435975749466,0.5070142431008646,0.5602590653585313,-117.31775397966567,Normal,0.0,0
17.671422769314688,39.93230431697883,1.0,11.947747496379153,28.14890326794196,13.690730248704382,45.73641052094946,19.574843587895586,76.12042642200939,6.661202538857168,4.472306041977891,2.3560008509112436,2221.253817004126,7156.911513040295,3.2220142778158705,3.9806925206103063,5.804106203970633,2.3560008509112436,0.7156911513040295,-0.19116489833808714,0.7132452652177346,0.12517323304393368,0.4195319283636638,-255.5728661983835,Normal,0.0,0
14.642647414770654,24.875722857674365,1.0,10.77835645671593,18.55929504057354,9.445018578097484,29.71633995870154,15.497443841012377,53.72420173169376,4.879587605481964,4.5488245439647255,1.7219039948348855,1430.7133873272137,6408.174781033408,4.479006653460366,5.19762883667317,4.840617101027174,1.7219039948348855,0.6408174781033408,-0.4892732052127826,-1.811818396210894,0.3628588984755208,-0.4398253235163079,-20.93224211161055,Normal,0.0,0
19.972911464134103,41.30966774757556,1.0,11.95611012455327,27.927621414887255,14.03779665380809,46.385609536554625,20.170966500388545,75.86228342793198,6.022381710466898,3.8759954982105675,2.33584511383302,2344.418342632608,7562.3458806626095,3.225681075405107,5.935114810326013,5.0759417889790654,2.33584511383302,0.756234588066261,0.2439482060937479,-0.023352757194088802,-0.254308974238608,-0.03373822035501073,-50.52501418390693,Normal,0.0,0
18.25492193656927,42.45493108695259,1.0,11.837302148056065,29.234583035356778,14.379767928706245,47.8770548926745,19.61393262256611,77.8778963786187,6.177722931422587,3.880933973603188,2.469699824309859,2370.4737854077066,7427.7838035741715,3.133459584872245,3.875154007863026,5.42212380572191,2.469699824309859,0.7427783803574172,-0.47757121265587443,0.5492636522555436,-0.26551991792256135,0.1419684684332272,-69.12748092967831,Normal,0.0,0
20.811723399212937,30.589825520597536,1.0,13.126679994563203,21.700715519510332,15.894445877102058,34.949849348860326,21.72224845773087,58.739605644090226,5.510489115150355,5.7110929734833915,1.6531762432312143,1730.399798124596,8108.5650346748625,4.68594890236517,4.917277522110879,4.36002382826279,1.6531762432312143,0.8108565034674863,-0.9731382309947634,-0.510178360750797,1.0794481612545868,0.10648338171369431,19.90245408426472,Normal,0.0,0
13.439391971105328,31.674885870400885,1.0,10.46657632978573,22.537658778904948,8.875276348077616,36.31008532691661,14.962576905187015,63.04861148570788,6.869488438146993,4.028623193239016,2.153298086095966,1804.5586776466187,6410.7885549279545,3.552552008609919,4.564115623027712,4.635199456515721,2.153298086095966,0.6410788554927954,-0.8475797543255368,1.6104417996959084,-0.5341137059682444,0.13555459387463342,11.405506039349575,Normal,0.0,0
15.989699016551592,42.59456566484927,1.0,10.85978759894971,28.818518945477454,11.146298461007515,46.940014944662224,16.630897640543044,80.15137731570198,5.571183967620395,4.729579142901059,2.653690846427291,2310.4000545784406,6675.080223252382,2.889144765221332,4.843400555544077,4.345449279812954,2.653690846427291,0.6675080223252382,0.4621975043913693,-0.16762684006104323,0.7818701456916441,0.1586250406105565,-122.32129647392094,Normal,0.0,0
22.61975975082075,26.83110606893452,1.0,13.621634217815634,20.414864074142418,17.608536216568538,32.03796429726945,24.35701845150742,52.11452149747351,6.12052823942323,4.4889693273809455,1.498708873524292,1342.4869932985446,8385.461448055908,6.246214294748951,5.011223534252213,5.2068582283349265,1.498708873524292,0.8385461448055909,0.4219068674937745,0.2910673671793207,1.3275074177216064,0.2766465935564604,-42.241919759133225,Normal,0.0,0
24.53765827759806,28.12313892202467,1.0,14.529309201507903,20.178629797893716,19.03859118500418,32.93362080365789,25.967218499317543,52.42243270433946,7.06403806860059,4.289936222548841,1.3888223808878337,1452.5627674518807,8424.536854176364,5.799774744987359,5.499067092593879,4.810481881633219,1.3888223808878337,0.8424536854176363,-0.03869554469783054,1.823233095119667,-0.16302226766544603,-0.1481772594989037,17.99893741490996,Normal,0.0,0
20.198611867071293,46.330841193943044,1.0,12.84983402538762,31.924148589875458,13.428665702554904,51.03237403402138,20.792987044077794,83.82790898073534,6.741110482896632,3.900937616650907,2.484401629375322,2698.6789570823794,7244.601660948753,2.6844992591416297,6.769946164516389,4.701532840078336,2.484401629375322,0.7244601660948753,-0.08650649350158801,0.6148240578450102,-1.2020561378026526,0.04217105354723705,106.47084658681433,Normal,0.0,0
15.99179543563374,42.94640003451976,1.0,10.941712322544936,29.08992666131374,11.622510811714895,48.261190475760664,17.550098819828587,80.27382584799277,6.451422995390965,4.245819062328232,2.6586265297228824,2287.9879672265024,6849.270978930769,2.9935782342568222,4.369284623918846,5.314790441240902,2.6586265297228824,0.6849270978930769,-0.5834044051561023,-0.4209649756876095,-0.2725464298575426,0.20561306014123204,-137.90853621128963,Normal,0.0,0
18.207027321442016,38.34307115605913,1.0,11.727402556149782,26.448098068423608,12.046740319485162,43.432474567650694,18.84100271044512,72.78516341236858,6.970909110200725,4.527408244204589,2.2552392093468625,2089.0941633866046,7000.380824703724,3.3509168458713674,6.1602870019568545,5.089403411591562,2.2552392093468625,0.7000380824703724,-0.3451628591794247,1.0794756562769798,-0.5221522740708497,-0.08232302869048347,-68.28723530425577,Normal,0.0,0
19.08530519049547,25.35140213320742,1.0,12.350039655223327,18.472196393330737,12.788136762800095,30.48134004798933,19.20115143822443,51.8962368178324,6.066838859409112,4.235704771084823,1.4957196016385343,1391.330078933663,7484.175081076309,5.379151356242005,6.297168427695373,5.129937914781912,1.4957196016385343,0.7484175081076309,-0.7154177803664652,-0.7870583610118951,-0.796581226452135,0.25456836516383774,-29.143214559969465,Normal,0.0,0
24.31311073621705,29.579133936492568,1.0,13.905603502403055,21.142708092202348,19.68323548379682,33.484909761489185,25.538229903485444,53.39581331737369,6.208049337941767,4.834894342945632,1.5204451995592017,1471.0817165549206,8520.593773843444,5.792060140477819,4.629875252420231,3.905775824996617,1.5204451995592017,0.8520593773843445,-0.8244920107442866,-0.13356974004895328,-0.005306332114303203,0.28443247147654827,-57.3283149248673,Normal,0.0,0
22.33180894331984,35.496093478200706,1.0,13.304656309763953,23.772908444909596,18.04274056519036,39.979428172347816,24.536426682640876,64.40972299017277,5.6007656604139004,4.98581650487154,1.7868111653108436,2012.413309054023,7844.974419458638,3.8982918589155684,4.289068378129478,4.483334694147111,1.7868111653108436,0.7844974419458638,-0.03190504172513897,-0.2904650953291261,0.44334089222372963,-0.0696842251355192,-8.593217841719934,Normal,0.0,0
24.34944878339707,41.827157799723885,1.0,13.910575463973437,28.067854401519426,18.325937031975254,48.278581096438145,25.376291799859786,75.65317554714078,5.275505858230797,3.9744719208991683,2.017734958141127,2506.1773257374753,8365.474191490019,3.3379418549437117,6.023511751421815,6.45142329671426,2.017734958141127,0.8365474191490019,0.8131390494158097,-0.7401402935755854,-0.5673503802121451,0.23408384561521967,-56.99190006733352,Normal,0.0,0
16.53176008240038,22.11985100829537,1.0,12.013245682077782,17.74208173000257,12.600031019273375,26.647921263417334,18.02200925286857,47.9539348280491,6.236169745628491,4.945124623500282,1.4768766243140665,1207.9652580777374,7196.977724177339,5.9579343661174935,3.931729063127003,4.528070255121964,1.4768766243140665,0.7196977724177339,0.19524376185579229,0.01615658980879875,0.7482556480742089,0.09913526346066082,-39.972188142773575,Normal,0.0,0
24.316906811254047,25.323241517929556,1.0,14.661793577322578,18.758284220262134,19.543055491185665,30.37560446151589,25.39742638542021,47.95179215750212,5.844210786515604,4.800918171066832,1.2793990122242345,1140.391894495195,8236.132971343777,7.222195291899701,4.773851320068381,5.052362943586335,1.2793990122242345,0.8236132971343777,1.0324214842216506,-0.14132208204182994,0.5155300883448897,0.06773135117510876,-16.487173301778512,Normal,0.0,0
22.33949408588227,30.828795771005534,1.0,12.692208908113667,22.410158472131414,15.349931319760389,36.947321509032584,22.4755122284173,58.51896083522367,5.525767748761314,3.6829556622424935,1.7656625914662827,1738.7216428528777,7612.17303272353,4.37802857289655,6.98956276612188,6.118525738027049,1.7656625914662827,0.761217303272353,-1.025248202216666,-1.0471336872614128,-0.5001551696421975,-0.15002354676464424,21.282258612530313,Normal,0.0,0
13.990394272292985,32.054721943627065,1.0,10.59450777127421,22.648988082911178,9.146396236105558,36.618165138208724,15.295535975807253,64.56339645664266,6.284578907889677,4.357267406017579,2.1378046599126863,1852.8416199670028,6679.254640874815,3.60487079354023,4.843998036187427,4.563443194581659,2.1378046599126863,0.6679254640874814,-0.8597845491606648,0.41968166809593743,0.6200074789808037,-0.04036783679574141,22.07683532474698,Normal,0.0,0
22.58885928048432,19.18936764886771,1.0,13.868132402815126,15.755302326867895,18.7092056153204,24.200903935910013,23.982410002703848,37.172308398855336,5.136988214117404,3.971711172507062,1.1360796010045078,645.3975245752118,8275.930774366903,12.822997391900381,3.8796536651639215,5.011536287042304,1.1360796010045078,0.8275930774366903,-0.157442305146823,-0.3710092290207383,0.270706852602733,0.24355634081279476,-20.91721516868847,Normal,0.0,0
15.945760633682177,36.35923041465703,1.0,11.402414717489096,25.52821879660554,10.840898380091938,40.498640543230664,16.402597532569253,70.57120987708552,5.626692009176003,4.5954106359324625,2.238843212521484,2097.167074521393,6485.850987518575,3.0926725230028467,5.104862253590239,4.139410128573637,2.238843212521484,0.6485850987518574,0.10947369649724692,-1.0027608354819062,0.1663074144760488,0.04211325430649282,-81.34306573806089,Normal,0.0,0
15.943539535970318,33.7513647043294,1.0,11.22862702215555,23.491010326299406,11.399193884099533,37.67745615642034,16.021041339006157,66.85720095804062,6.0365121128075065,3.028234961033472,2.092064353010263,1927.4761941344439,7145.143896944769,3.7069946278394275,4.544345651870785,3.926091452090944,2.092064353010263,0.7145143896944769,1.2038115881849336,-0.695100539363736,-2.0373746252316485,0.19070039798291782,30.45100068575016,Normal,0.0,0
21.005015085312216,33.40614832706463,1.0,12.97285227872302,23.648360727476184,16.00720316182265,38.23853731184873,22.001715622610714,64.22041122868099,5.255060219664494,4.7436437334457295,1.8229114322269926,1986.7703804937128,7503.048861823443,3.7765052949696853,4.997811923489568,4.832388984784103,1.8229114322269926,0.7503048861823443,1.253400066345037,-0.7147168820805794,0.4061210960555792,-0.18324593180043625,29.340201382199666,Normal,0.0,0
16.01400061339729,40.06529169261385,1.0,11.38183802760294,27.6778627975895,12.155787902283961,45.421848171169465,17.316533508564124,75.4703680362851,6.147243440403301,4.441314609621081,2.4317568683077253,2285.9114534926825,6948.988915369846,3.039920424193321,3.858212711113328,5.356556478555618,2.4317568683077253,0.6948988915369846,-0.19912761246946786,-0.276886472159414,0.15310772881944157,-0.20427919437301822,86.74520998026264,Normal,0.0,0
17.59729815063383,21.832409373298933,1.0,11.796300992534809,18.390211766982464,12.988955076864869,27.009481330156966,19.65931112436629,47.996568971762784,5.460790270177728,4.890938796768646,1.5589812245907049,1277.7214587277163,7310.2406230993065,5.721310050140691,4.60834307376896,5.177071956858033,1.5589812245907049,0.7310240623099307,-1.2790757509563875,-0.64885222630586,-0.1665645568753389,-0.37415727026523715,-4.527071327986505,Normal,0.0,0
16.388745353077482,23.021606352406923,1.0,10.954670235396232,18.008596645806957,9.063961973759122,27.62529940251419,16.48617227241973,49.50331431632361,5.561536525745777,4.9530614192731495,1.6439195574886771,1278.1371261439829,6988.198429755485,5.467487241246336,7.32478337931836,4.6036930501072675,1.6439195574886771,0.6988198429755486,-0.49030611993481443,-0.5108985601740166,0.7060655162363947,0.13779776994293869,-14.128401400377697,Normal,0.0,0
18.365699184012982,36.62420884676112,1.0,11.962574685411921,25.61975810666383,14.380904416262553,43.06139322672141,18.959643017246393,70.63655290864408,6.109655157061041,4.384781323617605,2.1416591979907573,2135.076244534534,7219.323321520981,3.381295323762482,3.9847947677504294,6.437184379960286,2.1416591979907573,0.7219323321520981,-0.3108994820340314,-0.4824722465651776,0.4107963381679163,-0.1190123273278818,22.221859779665465,Normal,0.0,0
15.119565219895735,41.49871915673525,1.0,11.400014815534215,27.95480133235159,11.78726332620127,47.263301647697205,16.857533613369327,78.15189283399452,6.454841191847486,4.801969215340307,2.4521723686059613,2196.5057707318047,6392.043743290589,2.9100964943793284,3.3323018936944653,5.764582490961956,2.4521723686059613,0.639204374329059,-0.07834917296898425,0.6824616633555163,0.6254841093487853,0.25259384940416973,-185.05726513267336,Normal,0.0,0
18.813187494627034,37.10954781903307,1.0,11.823650592668514,25.492844768236516,13.359081278625805,42.419642057948714,19.3866815590113,68.10744895127895,6.447340504355487,4.270450400380455,2.1560891510143114,2090.9798634125846,7377.969061969551,3.5284744683903044,5.454106216001229,5.310094238915646,2.1560891510143114,0.7377969061969551,-1.1870580556248882,-0.04862547740513534,0.2691983750034277,0.012087957374651737,22.220986571808226,Normal,0.0,0
22.57474545885499,19.93786986451206,1.0,13.50368418861974,16.7189713288181,17.547489798624923,23.995282466087584,23.97185678406885,38.74626447345574,6.342426403610873,4.2970282369834205,1.2381044384100786,699.4414978373712,7463.684085312303,10.670919738662263,5.027255660230068,4.057412601575525,1.2381044384100786,0.7463684085312303,0.5859513087251358,0.7344884754326966,-0.8833633123421674,-1.3091112870847699,-11.453683654071597,Normal,0.0,0
23.341694960069272,29.852779464688137,1.0,14.098839011668497,20.933793469342856,17.96185574995544,34.53263808459703,24.126303480102337,55.85665710593889,5.691785243135342,4.547820733298671,1.484788460384405,1580.798811549844,8643.270044864634,5.467659756392791,5.379839210113833,4.679858619908895,1.484788460384405,0.8643270044864634,-0.011318381823450352,0.6269617793449029,-0.8336521769691396,-0.16828291056906597,77.56037833543655,Normal,0.0,0
20.47613697808498,41.087537117867114,1.0,12.820556817170097,27.06877529593494,15.454916299872242,45.17939998069743,21.71012336894575,74.34722866259557,5.64444097470056,4.9877207783683115,2.11135722745542,2349.3945789980025,7617.87675164537,3.242485029864303,5.021220678212739,4.091862862830318,2.11135722745542,0.761787675164537,-0.23753040024614336,-0.34473077778074135,-0.10379206401674512,-0.0767433861855622,14.377443549127747,Normal,0.0,0
19.83429907479213,36.215314670271354,1.0,12.754791545757282,24.2987446805563,15.236552086853184,40.38475272054566,19.784817556488534,67.08211160301785,6.4173299880381585,4.493891560511076,1.9050679576679532,2020.4664116176655,7589.239903495475,3.7561821665816404,4.597746987938947,4.169438050274309,1.9050679576679532,0.7589239903495475,-0.4361704593861617,1.1000150699652869,0.6834327711283938,0.024656395911775153,-10.490298298246444,Normal,0.0,0
15.222263922949503,45.76032301102677,1.0,11.256856013470491,29.68342416234184,10.731353144340051,50.555486299755664,16.682713224238555,85.30608343231933,5.6224369620917125,4.972152338948623,2.63691959165341,2451.700619652531,6606.723950802803,2.694751511601423,4.490910778609452,4.795163288728894,2.63691959165341,0.6606723950802803,-0.2003719641269015,0.10836539749990148,0.3773295781170116,0.19836593588719165,-161.25301567486213,Normal,0.0,0
22.512055728042608,20.154196899682116,1.0,13.654955277925744,16.772036860587605,17.690529806044747,24.749903908871936,24.239878885205886,39.18837260153083,6.314505123815492,5.423706124305572,1.2282747558830058,726.2870852857117,8232.429888377997,11.334952879052599,4.821525921997861,4.59570700918982,1.2282747558830058,0.8232429888377998,0.2983043012322497,0.18182687091623784,1.0207236322500357,-0.09574675863846238,49.897787379513375,Normal,0.0,0
17.804197043440794,39.06448377783417,1.0,11.673947965876664,26.27403526139496,12.596410059545233,44.60902963529703,17.735559288552746,73.66535317334916,5.3664148662963225,4.754607398408925,2.25065550559201,2261.3380507075112,7061.987904913838,3.122924457360249,5.207786983895561,5.544545857462857,2.25065550559201,0.7061987904913838,-0.0581447463637943,-0.6040875361852436,0.349474847408791,0.19702494505590806,-128.04075976106924,Normal,0.0,0
13.782939675053367,46.91944096748305,1.0,10.559083578891473,33.09725253612482,9.36983308053951,50.63515248823678,15.089952634604991,87.38267889777994,6.040770577205613,4.4701872962014475,3.134481537989633,2610.5291095098787,6298.78823209726,2.4128396841664963,4.413106594513858,3.715711520753729,3.134481537989633,0.629878823209726,0.5834013487823881,-0.19917169683535363,-0.022987143839321433,-0.09762890014097492,151.24393184521023,Normal,0.0,0
14.30748306951245,19.863568434126964,1.0,10.767526601974152,16.58344790080372,10.24268103164454,24.545173108475513,16.369610772265222,44.048969527737896,5.587273456201194,4.370037975622669,1.5401353081183247,1071.2657049722031,7065.5154623999915,6.595483669089663,4.06480203786791,4.681604674348549,1.5401353081183247,0.7065515462399992,-0.34620143827424954,-0.6126344869966509,-0.4169801991336497,0.578256792720488,-118.01409180806786,Normal,0.0,0
21.898895212237928,23.07707401245752,1.0,12.98973043950874,17.685487843888236,16.310226889279857,28.261384274182337,22.454856844597415,45.580861891369345,6.491012869700446,4.736106931416693,1.3614976789739361,1066.9956122659644,7957.335854942596,7.457702509238728,5.588668322958071,5.184310261724818,1.3614976789739361,0.7957335854942595,-0.16693378478254317,0.8231475334982346,0.4629779725545946,0.012781448110040117,-44.90930259215793,Normal,0.0,0
14.587470948056351,24.453767802227695,1.0,10.914199050802715,18.30536495451201,10.316268285303263,30.241357917748687,16.436949506006375,53.68148615133406,5.0668586750218,5.166677898335548,1.677206441746698,1373.1562895086988,6842.200039246207,4.982826857745578,4.271202662753089,5.787590115520992,1.677206441746698,0.6842200039246207,0.10905892525577343,-1.188563831862945,1.220279820641962,0.4822995396339147,-84.72456339558948,Normal,0.0,0
17.94257704195824,35.801003374342045,1.0,11.895400948987717,24.02456464831011,13.16607224087808,41.2918813299969,19.35633734874941,67.59297394568925,5.583193514331012,4.191754249696142,2.0196515234196095,2061.7755622185964,7054.461023692968,3.421546531525448,4.776504801080161,5.490877955654852,2.0196515234196095,0.7054461023692968,-1.118507433203149,-1.2980306346419423,-0.5588340294934042,-0.005232055203543418,-36.11315555997635,Normal,0.0,0
24.641220362707717,33.189877129166945,1.0,13.900276634472037,22.547505219079675,19.82314998413501,37.15191861584136,25.63536950845,58.00992677965996,6.069205866695163,4.739934240670393,1.6220903951769503,1671.5983555495384,8510.671156018594,5.091337358501234,4.818070378572706,3.9620414866744156,1.6220903951769503,0.8510671156018594,0.2726087255557488,0.5710129631200855,-0.19005898335337523,-0.13027838938788872,7.926116097997692,Normal,0.0,0
20.548340927349138,28.910303392158177,1.0,12.943867504830035,20.131447007595472,16.42778571942542,33.918121181988205,21.236821129965104,55.19808811373888,6.493548870692024,4.605579598613502,1.5552884020238444,1582.8851428219143,7802.087281526052,4.929029321493759,4.120555207923719,5.007817789830028,1.5552884020238444,0.7802087281526052,-1.736797181185068,0.059014301809669156,-0.3578028562654607,0.25635337784221335,-104.75457561547137,Normal,0.0,0
21.304458784381804,38.848210212122126,1.0,13.057068358199992,26.753988492141527,17.306497659175623,43.51702790010102,23.30682670258371,70.50605636253228,6.604721179968214,4.485554297172689,2.0490042449184016,2145.780546044441,8212.118132666763,3.8271006547268245,3.9979611252061815,4.668817687978894,2.0490042449184016,0.8212118132666762,0.8955797983384315,0.40246233585083413,0.19339120304153834,0.16395674223149292,-107.24145742041856,Normal,0.0,0
