T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
20.261520367656434,31.412541383365184,1.0,12.563837323107238,22.81155496978382,14.548025212151039,36.897719204129125,21.298197875179696,61.15194256515752,5.545144197482951,4.3828043893954645,1.8156518890792321,1874.7127780647234,7990.350803132389,4.262173329495772,5.713495155505395,5.485177820763941,1.8156518890792321,0.7990350803132389,-0.5279023207414255,-0.432899006097446,-0.7641095323667262,0.3247465642627718,-6.34302171846366,Normal,0.0,0
16.024468724381876,26.861250356121054,1.0,11.12252236986512,20.218769262911973,11.473355699000853,32.17303748957175,16.77465754062296,55.98801425498725,6.79289922705536,4.747850533914074,1.817822305998847,1567.8791576367046,6969.091595632811,4.4449162817735655,4.551113025381023,5.311787133450693,1.817822305998847,0.696909159563281,-0.6749893339972317,-0.08420138257734244,-0.281011105827206,0.2082310412428745,9.198306965198299,Normal,0.0,0
16.81160967185139,47.43956116857134,1.0,11.642492167241926,32.0756073725057,11.335686473892471,52.641952789522314,17.398684838601312,85.48261312946653,6.920185962213933,4.963515331068776,2.75504650651651,2817.2869795071574,6944.714411610602,2.4650362075735277,5.4759231979589185,5.202391620950976,2.75504650651651,0.6944714411610602,-0.6411364338840144,1.4548005484535418,0.6296282395293131,0.11224811419471781,47.350787230804144,Normal,0.0,0
21.903609487020976,47.64772101200278,1.0,13.268922234732031,31.769667543796643,17.302328868705544,52.523853637364816,22.67427589153603,82.8673480319532,6.186996269738494,4.344008149870848,2.3942914866618206,2613.377420684177,7817.423015727948,2.991310383971008,4.601280618315432,4.8761326253620325,2.3942914866618206,0.7817423015727948,0.5530277696375663,0.22364191518385024,-0.06500069306212275,0.2518905998291614,-271.34570911863875,Normal,0.0,0
21.733435056414493,37.94534854807553,1.0,13.427270831716843,25.649983212475355,17.927390548481434,42.71459128976344,22.351271441422963,68.9709916226758,6.326510043093085,4.100912937122874,1.9102901500941638,2193.3757957633106,8081.00757065927,3.684278629438883,3.806044507933059,4.769242741687911,1.9102901500941638,0.808100757065927,0.006900990425677378,0.25062388796907076,-0.2571189380042451,0.05067127458567011,-27.75672174576357,Normal,0.0,0
24.692829489871002,27.978538716507657,1.0,14.891730066245838,20.066304603390464,19.393514269211018,32.4192756436393,24.947736663798164,50.9719514484679,6.332550347610619,4.868730765674653,1.3474797430604462,1336.7741148446883,8404.911400692183,6.287458223013766,5.2993152206599845,4.4407369271316455,1.3474797430604462,0.8404911400692183,-0.9071594027340382,-0.5860253955504033,1.3366621424246166,-0.1094048540982353,0.2550481980965742,Normal,0.0,0
21.49103725374909,29.15191909068259,1.0,12.817251124639089,20.091238978908898,16.50325136775082,33.15338635079155,22.813098405876747,54.10501801255378,5.7657300525489035,4.192039076173467,1.5675154355278835,1520.1562832448815,7984.004493417767,5.252094525686098,4.987785885998271,4.00146726010896,1.5675154355278835,0.7984004493417767,-2.117662838041646,-0.927815114429591,-0.15196681599585204,0.12327184321684737,-9.005649143528672,Normal,0.0,0
22.951220162972007,24.04354195756843,1.0,14.348778350707438,18.412908931315638,18.986822314939364,29.38195159388277,24.533784569281632,45.3378904949821,6.445164747749413,4.653281583305991,1.2832387873918079,1061.8658556368744,8672.396831297314,8.167130325605845,3.964397848032643,5.338409636314342,1.2832387873918079,0.8672396831297314,-0.14444115034213212,0.35468645286321365,0.5832612534929682,-0.12932897692062362,33.10258285551299,Normal,0.0,0
14.611307678803003,29.43298511755066,1.0,10.648414640542828,21.090080576807665,8.423880040177343,34.23526925459318,15.549398758410018,60.762213608963656,6.488714031180412,4.772613359260614,1.9805840858703214,1737.1788539824686,6650.807392210556,3.828510447823857,6.18742763862566,4.802284137042516,1.9805840858703214,0.6650807392210556,-0.27861053373310085,-0.05909779682160643,0.3511627718586867,0.04136152884620303,69.92895559255066,Normal,0.0,0
16.140745463284567,35.28154775876381,1.0,11.22736975812309,23.948693026066774,11.555930063283807,39.902510137516686,17.8873756128835,67.87891574782043,6.921902307262192,4.6989262365033735,2.133063535093757,1957.0513622627109,7148.95724467416,3.652922648084541,4.58481540000076,4.620962378752878,2.133063535093757,0.714895724467416,0.1455449782062317,1.0559111822250191,0.5389886675395816,0.09825359119798849,-33.120462388370925,Normal,0.0,0
19.61142395450443,34.101392647741676,1.0,12.372725590936682,24.05943201362999,14.53768244716598,38.98456303102682,19.21674204223817,65.23911422623256,5.544038348871479,4.456881087649854,1.944553917146122,1961.8497266318284,7796.847115446751,3.974232587545147,5.073741507338452,4.883170383285147,1.944553917146122,0.7796847115446751,0.13565011987856224,0.14497628783352923,-0.03481741138510497,0.3184161587842085,-13.183660707151603,Normal,0.0,0
22.24128157676133,21.04321107117623,1.0,13.248912455561454,17.82497033465071,16.416140682534223,25.879954709313214,23.233340261019055,42.15191301053039,6.207400436822997,5.404483784382667,1.345391208103906,904.271149316858,7483.993571840494,8.27627153370354,5.825140894227108,4.8367436381369835,1.345391208103906,0.7483993571840494,1.2888669837966873,-0.4677585949707739,0.43479989998329405,-0.6715468480444056,17.24975841872447,Normal,0.0,0
16.564616662267596,32.54481544907715,1.0,11.323168962298896,22.848901536722714,10.62589220984912,37.184656955726034,17.373876478394635,64.58470348021993,5.23770953080212,4.56119934586075,2.0178893040278183,1847.0997339275177,6689.702742063051,3.6217333689061983,5.938724452418477,4.639841506648885,2.0178893040278183,0.6689702742063051,-0.558755143970842,-1.2798686602361071,-1.0453177357877106,0.1829905319843559,-110.02177224186426,Normal,0.0,0
24.964181350752295,27.968399659856523,1.0,14.70220793684011,19.42711316094844,19.829142353283782,32.2548985260564,24.95733194402174,48.770801192566275,6.077313922054331,4.583837524967009,1.3213738538052424,1169.7598974624,8629.793661619964,7.377405979073885,5.135038997468513,4.286498866199878,1.3213738538052424,0.8629793661619964,-1.0672335199918166,0.9116251731369394,0.5363981210238187,0.5844367912557598,-53.59419582415012,Normal,0.0,0
17.75255638242004,36.54439102579814,1.0,11.642352017234572,25.18807150790953,13.551314106597621,41.587265439596266,18.94992633360921,69.45222260540629,5.738880991707345,5.7429406689730484,2.163486507762587,2079.1537784258153,7459.3866820204685,3.5877032085948812,4.201242275822418,5.042874413798124,2.163486507762587,0.7459386682020468,1.104734183613516,-0.15886773008138455,0.6902743970500529,-0.06859487396001462,128.33023980928056,Normal,0.0,0
22.33682544210697,35.73279335773508,1.0,13.572956607630655,25.82590918097692,17.58071833218465,40.324582770596166,23.199753906651242,66.51538294431472,5.322629857453859,5.093982287740583,1.9027474947100114,2048.656015611974,8131.935234148598,3.9694000223455905,4.756107109922322,4.5917894128610826,1.9027474947100114,0.8131935234148598,-0.20847136969076985,-0.16372252759080563,0.3745419702787345,-0.0739929224567133,67.74290950759473,Normal,0.0,0
16.05032963196328,36.62929139513896,1.0,10.983599531484503,25.20971664750351,12.386637862687817,42.01958896651591,17.91279500534681,70.50833320213982,5.898328915379147,4.601951317628084,2.2952144763872555,2062.2237392781394,7030.147081138925,3.4090127793794855,3.663691769275463,5.390297571376955,2.2952144763872555,0.7030147081138926,-0.32616310064331344,0.07273930926778593,-0.6188181859221453,0.17466552117620004,24.1372233240686,Normal,0.0,0
15.753829455387509,38.683564683175085,1.0,11.206131504587013,25.7988714099023,10.659119639068537,43.75182350734769,17.008944270468824,71.88825904640427,7.228834334415231,4.696835046926173,2.302210303291732,2206.1343826434163,7209.454911181818,3.2679128560352537,5.0947098163189715,5.068258824172602,2.302210303291732,0.7209454911181817,-0.6489151058175366,1.2389393773357629,0.13697666865919977,-0.004776392224466797,77.28062237496033,Normal,0.0,0
23.821120291135795,44.335288438782534,1.0,13.526478822338934,30.06969315837471,18.52744782240779,48.33398697445648,24.828219661885868,76.99037636141858,6.450137696618887,4.503300220112245,2.2230244510282096,2550.4061528056773,7649.127609168933,2.9991801896941794,5.293672468728005,3.9986985356739453,2.2230244510282096,0.7649127609168933,-1.2821225147714586,0.7837605797343832,-0.49825439171537234,-0.03614193690274092,-64.94014728745196,Normal,0.0,0
21.277538156545127,25.946718305691878,1.0,13.547559719257173,19.81545094245018,16.833194660247496,32.506155721249655,23.853080934132493,51.4154939551452,5.272172440883393,4.444200505999832,1.4626583202496253,1317.2445578073125,8060.046387510394,6.118868618388647,4.4443434962976305,6.5594374155577775,1.4626583202496253,0.8060046387510394,1.3689655582696147,-0.5677072297410533,-0.40299798063231584,0.2349942119100925,-4.477966310734473,Normal,0.0,0
20.33234769795275,28.608834422342593,1.0,12.760204560091832,20.67174730737799,16.66633842771723,33.76098682289268,22.100984691838146,55.21962926599974,6.111628209446673,4.362598279896034,1.620016921361112,1552.7021236435974,7995.497652081836,5.14940858927884,3.66600927023552,5.15215240055009,1.620016921361112,0.7995497652081837,-0.399014157211127,0.2936191721079844,-0.8863799018932532,0.5496827995088998,-123.30713497370357,Normal,0.0,0
14.085237687990988,29.791934734926592,1.0,10.861942579428753,20.94593405875303,10.307694457709324,34.30796466610608,15.558465739663557,59.764590936917095,5.753334127787842,5.102411602669257,1.9283782717119289,1716.4519725115315,6701.187375519752,3.9040925600233956,3.7775432302816636,4.516029931179489,1.9283782717119289,0.6701187375519753,-1.4547919515881347,-0.623188615742821,0.5793318620627259,-0.12207256040694014,43.44122349493159,Normal,0.0,0
14.184770064191714,42.71012247606813,1.0,10.654407166321267,29.26154132728336,9.455217326666354,48.84735776079505,15.782719054829602,82.42816231667649,5.780504815067742,4.891860321564122,2.7464260442175994,2368.6376934698624,6368.40039403495,2.6886342354477013,4.72955273752536,6.13723528472692,2.7464260442175994,0.636840039403495,2.058069620038836,0.256167065603659,0.8211932319891329,0.1543173171306873,-30.098254871194058,Normal,0.0,0
16.24325591587959,36.97084331819103,1.0,11.385422812617877,25.710425214084804,11.224606675384399,41.32579477340635,17.611728813900005,71.079565970795,6.412534548041028,4.660907106733797,2.2581880038386686,2106.6739933410413,6934.77692235208,3.291813040020491,5.018649240495192,4.354951455215321,2.2581880038386686,0.6934776922352079,0.7351288727405034,0.2178481689798204,1.221779741282273,-0.128116357519807,23.079160947193486,Normal,0.0,0
20.4551801134182,26.096336657469557,1.0,12.290106234394525,19.833626603087318,14.887467221822668,32.26764157101343,21.142092164787947,54.143307518694115,5.4543342764117275,4.396250308911582,1.6137880523426107,1473.2983050772714,7829.485693706255,5.314256906917174,5.567712891595534,6.171304913543871,1.6137880523426107,0.7829485693706255,0.15098088995922154,-0.907150877872974,-0.22417194658507533,-0.14398523496544247,-4.211479167953939,Normal,0.0,0
18.850878637025424,41.21338059558696,1.0,12.244254251328803,28.230447162158676,12.932306144569873,46.47991174463788,20.33676937620631,76.56245990863519,5.611769294152888,4.521162759778036,2.305607722830076,2411.5698050660076,7485.311454722445,3.1039165604901755,5.918572492455551,5.26653114905092,2.305607722830076,0.7485311454722445,-0.8785104736780198,0.12370817795147993,0.3505464160934393,0.01348186172785315,99.19662887557797,Normal,0.0,0
14.10671468696549,30.368288508525012,1.0,10.46130622642791,21.239645091298726,9.63733942401809,36.39271205090861,15.248835811910048,63.818739935497725,6.438116286673615,4.55060444384127,2.0303052631842475,1868.7950825363519,6455.403234682725,3.4543130464156464,4.469375262947398,6.024423542383595,2.0303052631842475,0.6455403234682725,-0.5032618116149692,0.1572290964260885,-0.8245427924677156,-0.2016056442918881,77.17903642612146,Normal,0.0,0
18.768362898267423,33.980554302479376,1.0,12.524963850837834,24.866827695344302,14.116741819030242,39.757503826813306,20.592936375943278,66.99689965096465,7.129347876543706,4.7122263441413,1.9853811948272315,2046.4155733082907,7773.48240693416,3.7985844656016465,4.651621079237181,5.776949524333929,1.9853811948272315,0.777348240693416,0.3903975110708586,1.0888812136402786,-0.3390218763888866,0.3323957670006257,-23.9882854989296,Normal,0.0,0
24.88850650434773,26.339930115433724,1.0,14.590247791415752,19.734986164919004,19.60811720490017,31.621747224634927,25.58697262215259,48.25344563372219,6.100011227757325,4.070280450688133,1.352614873102442,1135.9216258824563,9077.247282308637,7.991085894906573,5.28038929944756,5.281817109201203,1.352614873102442,0.9077247282308637,-0.21396941726577978,-0.06448040527901622,0.0054062247468209534,0.9026855468368025,-44.60700409925562,Normal,0.0,0
17.928323765548484,19.340853898113743,1.0,11.820446072486583,16.360811244223893,12.343743404377433,24.383560420300064,19.974646117655702,42.844402188378325,5.784130417685401,4.197540700129076,1.3841111531573687,1029.0959279424055,7148.833691829226,6.946712641379063,5.584580361171051,5.042706522186322,1.3841111531573687,0.7148833691829226,0.4913422805706702,-0.020383781912851617,-0.06764061771326002,-0.42998150348276276,32.863678870022454,Normal,0.0,0
22.977976737694544,33.06258514944595,1.0,13.813410466192135,23.044066177200317,18.49067437123564,37.05360742260528,24.621571201514584,59.83970816532113,5.1159067502935525,4.437937884443436,1.6682387187146799,1790.8095590428882,8327.574511311734,4.650173140555755,4.487302366458902,3.991022273159331,1.6682387187146799,0.8327574511311734,0.34419189411078577,-0.5444650356897593,-0.5194932928881455,-0.06813682526118203,27.587223214089818,Normal,0.0,0
20.730350288822024,35.06357832927734,1.0,12.486433905702123,24.444856592641834,14.26213910606322,40.37639371122878,21.751583071538906,65.937676114132,5.95381681953731,3.8744152409704538,1.9577132091716525,2091.2221967706614,7644.389218777297,3.655464842799599,6.468211182758804,5.312815381951438,1.9577132091716525,0.7644389218777298,0.12323289284017847,-0.043363834092034814,-1.2984927442972292,-0.1335225909420994,55.17678069363819,Normal,0.0,0
21.985526792464555,22.97302839570849,1.0,13.122495488209648,17.327657388498846,17.363387001678618,28.430602345608047,22.364022384591372,44.442843357587044,5.775564905347861,4.9416893460003815,1.320454436739374,1031.713233993634,8782.136194824325,8.51218721003487,4.622139790785937,5.457573949899558,1.320454436739374,0.8782136194824325,0.07110417738418562,-0.2718539433971534,0.43658691994755205,1.1691020612018113,-27.241608483151595,Normal,0.0,0
14.659470153093647,23.505060988025487,1.0,10.468875215682713,18.23736666684333,8.4381838376938,27.985578548930032,15.16688346286808,51.11944863951123,6.041272585126048,4.461479168389294,1.7420559793781059,1333.459177974124,6705.821271269597,5.028891309186912,6.221286315399848,4.480517560904545,1.7420559793781059,0.6705821271269596,-0.07615525425866565,-0.24433066645890023,0.10735712106601536,0.16249024858071692,-71.64559461201998,Normal,0.0,0
20.795492693230244,24.623848064995766,1.0,13.140314236326063,18.63632161276552,16.014638291919432,29.216840815060458,22.64393491598552,48.15656612491435,5.5638806137996495,4.035048818402454,1.4182553991932618,1264.5684409800735,7706.619521243463,6.094268425100529,4.780854401310812,4.592992750064692,1.4182553991932618,0.7706619521243463,0.6280443723599802,-1.3710636226235309,0.055631114370447765,-0.6010009123821805,75.00036234789673,Normal,0.0,0
24.320559349111218,46.28088754676173,1.0,14.395899854089336,30.941005146363825,18.9149040187655,51.04889972679989,24.769527718252395,80.19621122162442,6.078704382120481,4.151594211889016,2.149292886166796,2619.4763785459677,8052.844090326553,3.0742190142583254,5.405655330345716,4.768012180038156,2.149292886166796,0.8052844090326553,0.3733624392507693,-0.4042942338209272,-0.4743295866084285,0.01664678714612755,-176.8888786459588,Normal,0.0,0
19.596845173500768,38.44707847071745,1.0,12.727699649871067,26.232563242619314,14.795302720397528,43.61800196786802,20.976350561527923,69.78836278873285,5.713162937401746,5.28559580835962,2.061060833006462,2099.283150639394,7413.222454604288,3.5313113680478923,4.80154245310324,5.170923497150568,2.061060833006462,0.7413222454604288,0.43542824026469873,-0.3353941357090262,0.4215856311318804,0.38098159413121113,-171.33455715253194,Normal,0.0,0
16.554442750742528,31.352202430167726,1.0,10.934438524068007,21.080079323301092,11.130916342339033,36.11611779871256,16.977587739268138,62.501265206779465,5.625822989780101,4.011178936482289,1.927861158750979,1871.021485920938,6789.72758220416,3.6288880877614185,5.423526408403495,4.763915368544833,1.927861158750979,0.678972758220416,-0.6792508445748666,-0.08434382944326035,-0.4078724788895034,0.0354927863137493,-13.664602217269703,Normal,0.0,0
17.60811312084192,44.30499519065187,1.0,11.725831137488921,29.530789495728612,12.498615144995743,48.31768410180065,19.148937521287735,79.46669778367408,4.945734769368138,4.75678509140841,2.51843891912404,2383.422556271226,7181.180726028694,3.012970027968259,5.109497975846178,4.0126889111487785,2.51843891912404,0.7181180726028694,0.03236534254108392,-0.313124129323314,-0.29892501294927865,-0.08395623678844544,40.426075224927445,Normal,0.0,0
21.60680684419306,22.94678148209794,1.0,13.146774167361178,18.212782242459973,15.97559885011739,28.320092914056737,21.134777651904265,44.63905379859377,6.2822633257782154,4.2910853840779,1.3853422908621884,1063.0037237108934,7906.157571668881,7.437563383191995,5.63120799407567,5.373311431958797,1.3853422908621884,0.7906157571668881,-1.3341961425799553,0.49351310201687504,-0.693689272889559,0.005110140351332504,-13.771572139178033,Normal,0.0,0
22.084231739659007,36.565096962807885,1.0,13.59380234928516,26.304615935634992,18.136692823061757,41.90327276371363,22.94049973908941,67.64118454506122,5.912081298928104,4.473769517936847,1.935044754937035,2056.453617703831,7654.913704929911,3.7223857805638905,3.9475389165972494,5.338175800905745,1.935044754937035,0.7654913704929911,-0.6672184872240905,-0.6117361396244689,-0.5618533621871196,0.03404262617663134,-41.43265411385528,Normal,0.0,0
22.02668209151995,38.024904125878585,1.0,13.155659785591737,25.185033776912547,15.866916333908758,42.23737956894906,22.84050209368851,69.93883221979172,6.285652476718118,4.531706841165038,1.9143877378537524,2223.6926684018736,7728.42511856772,3.4754915678712,6.1597657576111935,4.212475443070474,1.9143877378537524,0.772842511856772,-1.4858208119411813,-0.5551485869716855,0.9210862341098562,-0.05669803876865975,40.23356174346645,Normal,0.0,0
16.85729800911308,29.86369208941132,1.0,12.347565625220641,21.738770192834266,12.52659881251863,35.74192793071923,18.499299347526883,60.46970438968693,5.273691030377993,4.105639391103285,1.7605713427780072,1723.2178986515132,7565.180293337069,4.390147235156462,4.33069919659445,5.878235841307909,1.7605713427780072,0.7565180293337069,0.2950728637237745,-0.35995599713117166,-0.5981561446251549,0.16218524131984235,-7.181914524019248,Normal,0.0,0
20.689584357768748,27.592443001270578,1.0,12.721730265121723,20.209185851260564,16.41854140845016,33.93262641310317,21.487130146531634,54.731836765023075,5.260494456372448,4.56718926176138,1.58855638581386,1530.5643665683883,8058.054640825265,5.264760383055225,4.271042949318588,6.340183411832594,1.58855638581386,0.8058054640825265,-0.8517010316490214,-0.4702174843962297,0.8809721989959005,0.3370757754448155,-39.21566911632772,Normal,0.0,0
19.720495123486288,32.93645088523087,1.0,12.552706179036118,23.068885392028285,14.120084608082609,38.673688792512245,19.825339766143358,64.13352075461425,5.81508890551743,3.9927186581036005,1.8377619186653877,2030.2218585331016,7354.99878676958,3.6227561809839814,5.600410515403679,5.737237907281376,1.8377619186653877,0.735499878676958,-0.4779472685786601,-0.4709959781096531,-0.5575155721946738,-0.23858800460608398,202.97503217704934,Normal,0.0,0
16.478487765810563,21.694094689946052,1.0,11.10992110435223,17.363859944836722,11.698984990144806,27.994199990658878,17.660966796315943,47.6352949099814,5.250657162275979,5.01004765902269,1.5629147841594084,1203.6172880078007,7182.798901726581,5.967676746829869,4.779502775665756,6.300105300712826,1.5629147841594084,0.7182798901726581,0.9820865730497914,-1.1579065846563745,0.2863199299126258,-0.375542025584247,63.00583438374724,Normal,0.0,0
20.30926449344094,42.48005011935832,1.0,13.090562866649126,29.311648517466374,16.080561861931802,49.200060629984485,21.473408031743105,77.96176295297073,5.650272167203601,5.127439054964689,2.239143481915798,2410.3349525778412,7537.184880991235,3.1270279978847975,4.228702631509137,6.720010510626167,2.239143481915798,0.7537184880991236,0.4452700537651566,-0.16586955118984825,1.326113309395378,0.07847162826323872,-54.58090989333368,Normal,0.0,0
16.795795959396965,34.28090187022983,1.0,11.778930353819286,23.626421850209695,11.98233647732173,38.734181564458154,18.165542271600643,67.19474537717797,5.012253390776529,3.9648748092034443,2.0058206594751526,1895.2474836822862,7283.295502046907,3.8429258261808394,4.813459482075235,4.453279694228321,2.0058206594751526,0.7283295502046907,0.3926145640997447,-1.1609808026113067,-1.0536118410454587,0.4794533013999982,-78.04606607528058,Normal,0.0,0
16.943690092363752,23.202003445909156,1.0,11.613175074265104,17.607111984932885,12.865651301131638,28.083174304743864,18.698826615159263,49.23838705796172,6.127786070059674,4.252242588441777,1.5161324850729578,1244.4990884225576,7249.681788723672,5.825381357179518,4.078038791232114,4.881170858834707,1.5161324850729578,0.7249681788723672,0.07742718773423007,1.4967500654966566,-0.29043202877249463,0.13961830235733697,-63.27387410952588,Normal,0.0,0
18.262366723636582,40.278944206096995,1.0,11.658098470622525,28.816382822958566,12.894046207965392,46.75044269859789,20.37036911521705,75.92182416319147,5.4013594293196645,4.367234644610033,2.471790995381755,2420.7391934962843,7378.811513457662,3.0481645991778286,5.36832051567119,6.471498492500892,2.471790995381755,0.7378811513457662,1.0074750712847873,-0.5788142218561232,0.444111771479887,0.23792235706068698,32.033117541850515,Normal,0.0,0
24.229334153565144,27.598701972998608,1.0,14.578428099494472,19.386877288075276,20.05775861119636,32.54613011342815,25.19110259028201,49.5081265192279,5.9746392234367,4.177500305921318,1.3298331723944603,1219.6175522871324,8763.998788043238,7.185858199243057,4.171575542368785,4.94742814042954,1.3298331723944603,0.8763998788043238,0.10462917244353775,-0.4819457202169293,0.1075408906331825,0.5267029870889859,-53.83848235573646,Normal,0.0,0
13.378463019825176,42.59819039367708,1.0,10.507934221352848,29.55011511699281,9.763009793722619,48.1727309795125,15.932570115473375,81.54294858695171,5.731210672860281,4.347158747736519,2.812171688032167,2338.79227043206,6635.480124594959,2.837139582032715,3.6154532261025576,5.574540585835422,2.812171688032167,0.6635480124594959,-0.8897809920992188,-1.3676313996377916,-0.19303357578135927,0.06567083441701627,-142.8590459317188,Normal,0.0,0
21.653602671626633,26.547861795266964,1.0,12.801789552072998,20.280368071220018,15.92618706607943,32.164133827444914,22.19292793154191,52.79603410752502,5.5754770386722825,4.074509798983698,1.5841822730116675,1422.8757414370696,7622.5142300063635,5.357118691409983,5.727415605547202,5.61627203217795,1.5841822730116675,0.7622514230006363,0.3076098841671211,-0.4115691288009762,0.03805621416660543,-0.23114320941430044,46.49277283806987,Normal,0.0,0
23.81944687112234,24.753652311034678,1.0,13.966685197173843,18.828805318903694,19.375785622531723,28.67077434881489,24.723802425637096,45.00113388241555,5.258918079411951,4.677880434359428,1.3481226971961606,1002.3417409667733,8397.817852238948,8.378198282094019,4.443661248590619,3.9171220377802136,1.3481226971961606,0.8397817852238948,-0.015783785279566587,-0.49618536682029113,-0.3853719912620379,0.27589041450655927,-22.684740563441324,Normal,0.0,0
17.27270859037425,20.219096310080754,1.0,11.732385239551839,16.414886073109813,11.483649905239595,25.38853022695325,18.378291088032995,44.141629975936134,6.4457420720693275,4.472626452591011,1.3991090249723883,1089.5068894693973,7395.097509245299,6.787563787546859,5.7890586851346555,5.169433916872496,1.3991090249723883,0.7395097509245299,-1.3565282177610953,0.3577772327791706,-0.6218079866176778,-0.010283079237487058,50.317449268837436,Normal,0.0,0
14.63461815249175,44.18964996034514,1.0,10.725313937916098,28.423560906181493,10.017703724782148,48.24028853964608,15.453414602207388,82.62708389120822,6.023663809534925,3.946979657807481,2.6501378953299075,2286.0713674317017,6243.775020564727,2.731224890664427,4.616914427709602,4.050638579300937,2.6501378953299075,0.6243775020564727,0.6042147180174453,0.2951879044087118,-0.5939311002275653,0.1840169166388672,-161.75157996976122,Normal,0.0,0
15.8638841528299,28.857892356144188,1.0,11.120303962576514,21.27056437489826,10.668333154493318,34.67289167900605,17.151869656922162,60.3874317483589,6.201554969925666,5.050383445219703,1.9127682522420895,1707.7482579637526,6590.038434561638,3.8589050838320413,5.195550998336582,5.814999322861862,1.9127682522420895,0.6590038434561638,0.8573909852097614,-0.8027993823490442,0.6016125999588606,-0.16835045510287872,19.893413815429312,Normal,0.0,0
17.63901667144049,35.110738872567346,1.0,11.704738365705888,23.7271371548212,13.090116458926932,39.19762798658402,18.952138254053597,65.76928296136481,5.364427739450339,4.561029282227794,2.02713947236447,1953.3283549123285,7032.91834168352,3.6004793172621405,4.5489002125135585,4.086889114016671,2.02713947236447,0.7032918341683521,-0.7478306438931384,-0.12503303488984585,0.3630457159486342,-0.003569467071950161,-45.175176372309124,Normal,0.0,0
15.630889566560233,44.79091722135381,1.0,11.198661904326482,28.984509291698735,11.050375390994946,48.398567655786756,16.694338618992152,81.41056878120487,7.011377406437001,3.9329460441425432,2.5882118363177735,2481.81576317594,6532.874595679604,2.632296358420896,4.580514175565288,3.607650434432948,2.5882118363177735,0.6532874595679604,0.05233663219487994,-0.44672388232971283,-0.8447670226829933,-0.14311815091777547,63.749303480827166,Normal,0.0,0
23.286699898021595,20.38507006366251,1.0,13.345950484599289,17.19547364859576,18.787902729836016,25.35146700648113,23.82280717983622,38.44767595151945,5.838117802602678,4.402807887519254,1.2884412892464028,669.6928911689872,8441.516804354613,12.605056609783423,4.498797168185579,4.966396942818619,1.2884412892464028,0.8441516804354613,0.1274660110135315,-0.40830295167936015,0.774201482187812,1.3132496118298196,-46.77694738024002,Normal,0.0,0
14.597087862080617,46.492936290058765,1.0,10.503769405089454,33.24569967521796,8.604892971253605,51.67599620825084,15.188817216889918,87.88910874779158,6.193374907957354,4.800577622497531,3.165120862145853,2593.717738160129,6142.785792723389,2.368332414259084,5.992194890827012,5.183059918192072,3.165120862145853,0.6142785792723389,1.1095239181816652,-0.492724992600313,1.2917925029035846,-0.021701143054300154,138.08539894450087,Normal,0.0,0
23.45668224420977,34.29150195509967,1.0,13.81166796237063,23.6702485499083,18.64306815613159,38.94876376578018,25.353680020829877,61.09281471758124,5.965808322063639,4.598993607089015,1.7137863880305408,1859.1631881857427,8190.291700737947,4.4053646031634335,4.813614088078179,4.6572618106805095,1.7137863880305408,0.8190291700737947,-1.0763497498077612,0.11063610495148168,-0.17734581314330278,-0.22431173698498608,-3.377623451928912,Normal,0.0,0
15.654266437851415,25.47606111263052,1.0,11.071123114909588,19.196008572486598,9.496218391156109,30.473728239724817,16.89480882060666,54.25983053388146,5.3450209025225925,4.333071440952576,1.7338808694697965,1493.5963842706128,7253.439304973353,4.856358371887408,6.158048046695306,4.997667127094296,1.7338808694697965,0.7253439304973353,-0.2080321520836108,-0.5384054891627095,-0.48272816019307463,0.3485504164441018,-25.699969535285618,Normal,0.0,0
15.778282570760592,33.89011297700919,1.0,10.991754578991635,22.981653314630787,10.558214097368777,39.49697836913292,16.004840995097343,66.86986327814924,5.467404673151814,4.140228999224553,2.0908084464108443,1862.0084693320082,6787.123110359774,3.6450549082597035,5.220068473391814,5.60686539212373,2.0908084464108443,0.6787123110359774,0.5240144624163179,-0.6263811156970851,0.45639114919780344,0.1764509771549867,-70.77448456192496,Normal,0.0,0
15.276176068714063,33.062789146965926,1.0,10.574428597045562,22.435642712211376,10.230470434454979,38.64198285854007,16.689183189225897,65.88498441637711,5.5378459170257,3.9468675252006307,2.12168842092137,1912.3919830920752,6974.436808507698,3.6469703231191084,5.045705634259084,5.579193711574142,2.12168842092137,0.6974436808507698,0.9115248827466758,-0.5676768433079165,-1.2878190814770178,-0.16464582453146903,75.00289400238216,Normal,0.0,0
21.22244174059227,34.34008741706251,1.0,12.898143425889906,22.892152480536073,15.731194131574162,39.48346870618257,20.76951983520757,64.12185750020062,6.302000901099084,4.348644047841513,1.7748408995503655,2008.359409103029,7780.102544800229,3.873859683449273,5.491247609018108,5.143381289120057,1.7748408995503655,0.7780102544800229,-0.7490896734956038,0.5135052313035748,-0.7710744784286225,-0.060462459694932136,26.485072292302675,Normal,0.0,0
15.645063129259281,22.407187784833095,1.0,11.065806738765598,17.25961161081846,10.22646633933246,26.833459960158546,16.42687128839959,48.426682222234334,5.568190154326255,4.273847532866483,1.5597246561658085,1207.092327280954,7329.006809793365,6.071620740314357,5.418596789926822,4.426272175325451,1.5597246561658085,0.7329006809793366,0.39070741949899457,-0.6937477164694137,0.09944914909326386,-0.0033973620571696728,-0.1925802975147235,Normal,0.0,0
24.25214648657144,48.638296589011844,1.0,13.707762906953688,31.884412326587388,19.283178746581168,52.04886380508866,23.85213580790143,81.93256937729582,5.934301831117368,3.5078120642742965,2.326011366188208,2676.4559912587197,7806.59718391296,2.916766503693404,4.968967739990273,3.4105672160768137,2.326011366188208,0.780659718391296,-0.7365824317777054,0.03768837600056063,-1.4862536983390386,0.13716870745873555,-158.17469599338028,Normal,0.0,0
14.881153030228571,47.016135247171725,1.0,10.456974477740326,32.213384782268626,9.786671185898381,52.07416471853282,15.764509926077494,87.13439959347865,6.295804567050179,4.156172102856669,3.0805645409999793,2519.190338019521,6560.533822681266,2.6042231599851546,5.09448184433019,5.058029471361095,3.0805645409999793,0.6560533822681266,-1.0670391785050555,1.273353287444496,-0.6368585938527724,0.2706078617819645,-248.7135806450151,Normal,0.0,0
23.709880857442172,30.615681377787467,1.0,13.213250988197464,21.79954962911312,18.404989911762673,35.74882549966248,23.749723241367317,58.72708308433055,6.389491809962556,5.009036920781516,1.649824834825679,1747.7059915444202,8209.15913893624,4.697105336168091,5.3048909456794995,5.133144121875013,1.649824834825679,0.8209159138936241,0.8018325970999669,0.14792130772273637,1.2594697203498368,-0.09406431034871243,64.63339496842491,Normal,0.0,0
16.368177216802298,20.411040924184384,1.0,10.865047045061429,16.441135687580005,10.850761537739126,25.52308644527295,16.828355845118782,45.40316263771565,6.718618715656013,3.763658088840057,1.5132134835120772,1127.9463917307837,6750.868252513245,5.985096722685852,5.517415679063172,5.1120455210885645,1.5132134835120772,0.6750868252513246,-0.5996765813808551,0.8862768946717265,-0.9276557432905652,0.159630669470201,-28.97889434044305,Normal,0.0,0
23.224061600309426,46.20717411845285,1.0,13.623762440194524,30.4883000206395,17.551455288241176,50.10254819408771,23.379491347562418,79.65536274395882,6.214744248307073,3.9131212515287523,2.237876662520855,2723.8655550486924,7443.569139480205,2.732722665288501,5.67260631206825,3.8953740756348623,2.237876662520855,0.7443569139480205,-0.792934084994414,0.4347809994601617,0.41409673605289266,-0.05654810030286184,50.28330254843104,Normal,0.0,0
19.565772200543083,20.09620793505722,1.0,12.496711211362841,16.25163741382054,14.93478325064587,25.43757948253695,21.041046707700705,42.62105896834372,6.962382640859218,4.021169442986412,1.300473151611559,951.4301999405603,7546.1722092814625,7.93139865620505,4.630988949897214,5.341371547479731,1.300473151611559,0.7546172209281462,-0.010122200005540094,0.5791741933165815,-0.5252475331898223,0.23229134912364025,-32.7069519824347,Normal,0.0,0
17.88789662777243,46.7704789228056,1.0,12.352144192093396,31.73910132625713,13.817124556695415,51.604104492915305,19.42201735156961,85.16970701729466,6.616684229127661,5.044189412295233,2.5695216014862683,2688.9882831318514,6901.799652115507,2.5666901173987324,4.070772071077016,4.833625570109703,2.5695216014862683,0.6901799652115508,0.9387853738720224,0.31883645652768866,-0.563044388527028,-0.15352047815477166,170.7494709263501,Normal,0.0,0
15.763616192018455,32.876956149166524,1.0,11.572643630106118,23.101084582195806,10.646060667349298,38.04412925300554,16.260872996929823,66.33981984470289,5.420486223369606,3.4990187997945332,1.996180416555692,1890.6425486343348,7004.825899324838,3.7049974911358174,5.117555524669157,5.167173103839019,1.996180416555692,0.7004825899324838,0.14898038814884274,-0.5893779361894991,-1.0853460941512507,0.09974381367294338,70.84285668207372,Normal,0.0,0
19.402695801885,35.39284456126198,1.0,12.74704089290977,24.155010292542546,14.738994192247878,39.916228317949205,20.521009084457734,66.42551453819192,6.851632144526933,4.957638188622775,1.8949504042132774,2051.502146831435,7437.533086977298,3.6254083859793376,4.663701609637121,4.523383756687224,1.8949504042132774,0.7437533086977298,1.311100756112026,-0.3715620017697754,0.24914471449893227,0.15034041888030325,-5.029637327319961,Normal,0.0,0
12.734476712027714,25.123086575111138,1.0,10.576644394973442,19.354702117475476,9.098673159069177,29.911974502418264,15.527471149829902,54.83533426565816,5.645625783670279,4.972249379788511,1.8299473249449336,1442.502648561414,6710.790529263258,4.652185932522084,3.635803552958537,4.788887927307126,1.8299473249449336,0.6710790529263257,1.4518875724158704,-0.26039622221749514,-0.013393049566371218,0.10322017535601269,-42.70721935345159,Normal,0.0,0
14.394826988107043,27.970328455863953,1.0,10.457699460339462,20.277831075556758,8.1464513463394,32.63719918463855,14.938163448053569,59.142385003048936,5.90067862140747,4.934332256690473,1.939033642385677,1592.9572794975536,6199.344298343053,3.891720373253471,6.248375641767643,4.666870728774594,1.939033642385677,0.6199344298343054,0.8828435546180202,0.062542409279982,0.9975041789807393,-0.4865911689546829,77.63262536839215,Normal,0.0,0
17.46431333054791,36.43959769253411,1.0,11.568697672194999,24.40796910284139,12.53197731596151,40.6311137887,18.11455026269544,67.76104586640129,6.326360398775265,3.5459693062915107,2.1098285904302934,2080.636651574359,7041.186840719817,3.3841501520181096,4.932336014586399,4.191516096165891,2.1098285904302934,0.7041186840719817,-0.3432791117180187,0.5013118465961375,-0.8799521263745538,0.239093937354653,-95.28884292261682,Normal,0.0,0
21.776397921001703,28.66260139427489,1.0,13.340698104434567,20.77144365146988,16.839342538709097,34.375029626001094,22.508124510317185,54.86915938139368,5.678094067875451,4.725270203798383,1.5569982536794882,1491.2136735309307,7870.226548075046,5.2777322846294314,4.9370553822926055,5.712428231726204,1.5569982536794882,0.7870226548075046,0.34319522063362484,-0.03636175166240019,0.46542061324676975,0.14841763906835315,-51.90256670402391,Normal,0.0,0
18.903343596135045,27.71824705279153,1.0,12.630552745339578,20.56618504279649,15.345722361315618,32.50984992420733,20.619678598041133,55.48389309075174,6.083281893994301,4.517938687267716,1.6282885996723304,1575.0829359897014,7640.74857354166,4.851013492023267,3.557621234819427,4.791602871415801,1.6282885996723304,0.764074857354166,-0.5471871058707407,-0.20938209686034792,0.2218604994355582,0.1849234867776124,9.981627559665412,Normal,0.0,0
17.544327583768332,26.06489176217929,1.0,11.953684651102256,19.34555210704244,12.786330126351988,30.878191049683476,19.69284239192273,52.93896595515668,6.010715053472807,4.221605597770582,1.6183756449739184,1488.1510949267586,7387.991315171427,4.964543815717206,4.757997457416344,4.8132992875041865,1.6183756449739184,0.7387991315171427,-0.18996044667777312,0.702089497663219,-0.5277110204541815,-0.05442596051539894,-33.16720643591361,Normal,0.0,0
19.979166829503143,45.77720408003568,1.0,12.452469955003103,30.477006181990962,15.464341427037954,50.02494011031122,20.587382988263023,81.03855066772743,6.3061062177260885,4.553235654707416,2.4474667509433368,2698.941473249345,7208.337592578997,2.670801743581583,4.514825402465188,4.24773603027554,2.4474667509433368,0.7208337592578997,0.2763053071032999,0.06674078608425127,0.5003550238521743,-0.29336341278924083,120.75521519392623,Normal,0.0,0
18.755494700971273,41.67346931270774,1.0,12.545957623962856,29.622588620929793,14.697250122838879,47.83990730704598,19.819221227062876,75.93380595885951,5.973689245763521,4.902429318052836,2.361126149856466,2273.884933895005,7122.34086606007,3.132234511910856,4.058244578132394,6.166437994338246,2.361126149856466,0.712234086606007,-0.8799476320751438,0.5460918381451885,0.6156417243606587,-0.016020677499157365,-42.616374647820976,Normal,0.0,0
22.738762010399597,40.8748498410442,1.0,13.698780840121193,27.05469777317587,17.560265712747803,44.400201353581274,23.81919144356345,71.93754046199447,5.0428120037495345,3.8180082365107855,1.9749712101340924,2269.6115057614584,7793.275042246499,3.43374847301536,5.178496297651794,3.525351512537071,1.9749712101340924,0.7793275042246499,0.44626290997227613,-0.9342355660201953,-0.18033497107154117,-0.040301218009629824,-55.377280805975715,Normal,0.0,0
18.799558149657376,28.083254727275033,1.0,11.896052853980708,20.605138346326136,13.920580037466944,32.56190567888672,19.08770367554013,55.58703583477834,5.264176026184677,4.60400325603709,1.732098755717209,1615.1098416422146,7774.586437535158,4.813658016986695,4.878978112190431,4.478650951611684,1.732098755717209,0.7774586437535158,-0.15787724832099315,-0.5139824422186754,-0.5014056919502616,-0.17822445000842535,96.13456386002122,Normal,0.0,0
15.12309226863705,35.91694930723776,1.0,10.83637812906913,25.202673340947534,9.13314461300008,40.361923343508295,14.781367374080718,71.73708607694712,6.075868705959106,3.6330894345102123,2.325746946144311,2101.084670056303,6243.485075354409,2.9715532954638624,5.9899476556369695,4.444974036270537,2.325746946144311,0.6243485075354409,0.9670283885703697,0.0617115579539913,-1.3267651737909234,-0.09226967565746413,-36.152511461817085,Normal,0.0,0
14.857819416332317,27.01812098225554,1.0,10.555175208964732,19.834371553667943,9.420286898414364,32.368490328594156,14.684762894674975,59.529774532705396,5.9172029323234066,4.470046918949963,1.8791134359211958,1653.986055286547,6904.121367070064,4.1742319078221914,5.437532517917953,5.350369346338617,1.8791134359211958,0.6904121367070064,0.5958272051542082,0.06275208827707868,-0.22540129698413658,0.2708878207192864,-68.55816568060368,Normal,0.0,0
23.243171900331063,25.1376058168589,1.0,13.35604326273591,18.325371181820202,18.13321784100918,30.42644776915345,22.75031545856629,49.168964315751566,5.831324522881883,4.392959779648269,1.3720658747002556,1161.1334107677903,8267.352101773711,7.12007080763182,5.109954059321883,5.2888419522945505,1.3720658747002556,0.8267352101773712,1.202607669022079,0.1920430189802378,-0.46116858927342896,0.43736372600127904,-18.191466819051357,Normal,0.0,0
24.32179377944734,19.883619833129174,1.0,14.054690538333546,16.59638178893143,19.65398953150625,25.442625214115882,24.76695962215774,37.95223602648765,5.160746975032418,4.3397890755328365,1.1808429181464748,608.7180259151744,8086.373153142758,13.284267606475654,4.667804247941088,5.559005380986708,1.1808429181464748,0.8086373153142759,0.6297724938321636,-0.91703189035157,-0.8749857408098025,0.5517515649178009,-33.97407752782544,Normal,0.0,0
14.863593447408284,21.539651909627,1.0,10.63318550453759,17.32901877152019,9.036692385740023,26.226656736498537,15.454103461753423,48.9432180477714,4.959510142111375,4.0870822401565645,1.6297109426074838,1247.842649409841,6668.581677405949,5.344088600080957,5.826901061668261,4.6870048268715365,1.6297109426074838,0.6668581677405949,0.11110467065680041,-0.9502449635522989,-0.684387532524509,0.12599421063831961,-23.94677549049743,Normal,0.0,0
19.564890635032857,35.07445625138688,1.0,13.051205192580031,24.577273217243818,14.851806094891083,40.11227883883276,20.56536132830445,67.02172354185386,5.044025105792567,4.141669619826877,1.8831420435575308,1979.38901876597,7378.401986525679,3.727615903985195,4.713084540141773,5.037822587445881,1.8831420435575308,0.7378401986525679,0.6814392662362252,-0.4405229426079673,-0.1698048055683774,-0.18471857176198503,41.31828517617055,Normal,0.0,0
21.503926679958628,27.05153439834007,1.0,13.21882724203536,19.74458981592283,16.314206797549243,31.556702633013774,22.750701137663555,53.25921279991995,6.353654394271169,5.245996665374305,1.493671825374629,1394.4141681783678,8209.868208892383,5.887682724579294,5.189719882409385,4.505168234673704,1.493671825374629,0.8209868208892384,-0.2974011109955157,0.6530203933091618,0.8131121981309946,0.09779126228827018,10.297017260086932,Normal,0.0,0
13.930162400288422,33.72616492219938,1.0,10.552480839612187,22.81028874576906,8.226877257655051,38.255835382742255,14.484385912283374,67.07530005701655,5.78834737450303,4.426950413554734,2.161604374598169,1887.0908301824434,7040.986599906774,3.731132856612977,5.703285142633371,4.529670460542874,2.161604374598169,0.7040986599906774,-0.7115729994603441,0.014786150137200416,0.33043275677445205,0.6892993158134328,-141.86490622335714,Normal,0.0,0
22.39079699456564,43.14593856352309,1.0,13.70013588920861,27.102342173099515,16.8631710790046,46.933897941751475,23.01807931480992,74.88754238240577,5.7731351083675975,3.901986798060655,1.9782535291819712,2355.0277103424464,8170.536893340748,3.4694015944944714,5.527625915561039,3.7879593782283862,1.9782535291819712,0.8170536893340749,0.9761379437411648,-0.5047969961819341,-0.35483354335122463,-0.1691811975557691,40.054362920323,Normal,0.0,0
19.145526987627807,32.95376693037397,1.0,12.15875158753247,22.422995714065163,14.34706482186772,37.31043170636298,20.29446956322164,62.45277962520285,6.082308147447761,4.29175851718909,1.844185692308872,1875.081210585818,7425.85520238032,3.960284578853155,4.798462165760087,4.356664775989003,1.844185692308872,0.742585520238032,0.49228220115499965,0.4350022367736539,-0.4782368985578156,-0.0983117322933924,21.464980207838607,Normal,0.0,0
15.112453687126324,37.75793914268716,1.0,10.772655219735325,26.358503842407735,10.382042239390566,43.28842396943916,15.714314610027422,74.29773238321629,6.968495328344138,4.514612660947644,2.4467973127107414,2284.4566409547606,6865.1939404501045,3.0051758555508767,4.730411447735758,5.5304848267520015,2.4467973127107414,0.6865193940450105,0.7711165596416549,0.7649366344143189,-0.6507455623623093,-0.00608078909067844,64.42398019825123,Normal,0.0,0
22.792623950378996,28.380027807990935,1.0,13.208734582550111,20.170649185697474,17.648175141201484,33.62603846503565,23.76855987082215,53.27390307839656,5.924416315508685,3.912860667806871,1.5270690057126788,1400.747306947301,8149.071463005535,5.817659918094078,5.144448809177511,5.246010657044714,1.5270690057126788,0.8149071463005535,-0.353216962248986,0.41991976101825923,-0.41351734052458466,0.31792809915612263,-8.835953981120383,Normal,0.0,0
24.03627685937759,33.849042580363715,1.0,13.709487369464137,23.437848177545714,19.710250986048184,39.11138704104117,25.54449679293533,61.136151797378766,5.688130551761477,4.458820623379772,1.709607919385087,1915.6587328668832,8506.724512360714,4.440626279833234,4.326025873329407,5.262344460677454,1.709607919385087,0.8506724512360714,0.09726744226940554,-0.10440057120117086,-0.5391795067185088,-0.5402093964083114,197.32231490537515,Normal,0.0,0
16.619597088964447,47.465380411346544,1.0,11.551438504118167,32.8918576106038,10.864262651999772,52.603392589937044,18.00189212032477,86.6993336719971,6.251220742603362,3.5337395967634677,2.8474252448193034,2587.6937080314347,7019.641838658592,2.7127019773907954,5.7553344369646755,5.1380121785905,2.8474252448193034,0.7019641838658592,0.4148141169583539,-0.17999724887081747,-0.8185691954906291,0.14793184368719103,-88.4798021876295,Normal,0.0,0
14.922006033168918,33.98813843922531,1.0,10.721895757030858,24.984878470745304,10.180319659871426,40.75399694390157,15.859639905242785,70.5278784170181,6.144219358284384,4.1699499588958115,2.330266870423687,2069.8899913900723,6875.799201946208,3.3218186621254397,4.741686373297492,6.76585850467626,2.330266870423687,0.6875799201946208,0.5993622541974162,0.8831006266304797,-0.015668184869431556,0.014566957943357828,92.65615331750769,Normal,0.0,0
20.07873387403472,31.92043749425455,1.0,12.936054600069022,22.930186280351077,15.305251226264778,37.74229104556118,21.774610224939703,62.282194847887844,5.005549468657878,3.8542320295099866,1.7725795839041008,1780.147450007369,7799.275903864171,4.381252746131724,4.773482647769944,5.821853551306631,1.7725795839041008,0.779927590386417,0.06752484076466914,-2.456179570249893,-1.3375450358156322,0.3180885262021267,-169.46625546121322,Normal,0.0,0
13.934402236853979,35.578759520548005,1.0,10.96827215457994,24.17126561908159,8.973280375341322,39.52821998894576,15.456800614529561,70.55451946879431,6.6396636613599105,5.1892193701284475,2.203744152080378,2037.9870178390283,6623.72139111131,3.2501293350409797,4.961121861512657,3.9494604683977528,2.203744152080378,0.662372139111131,1.1519365020539993,0.6568927277587981,0.3735540672745854,-0.13638580977900538,20.091259802315562,Normal,0.0,0
22.751001952370714,26.953253081244238,1.0,14.393714694317206,20.611602547815558,17.57687007594134,32.025641494349486,24.283376997864323,51.183862953779354,6.637021330854585,5.419579541468887,1.4319863208038466,1329.6812524010688,8539.919030714465,6.422530975219457,5.174131876429374,5.072388413105248,1.4319863208038466,0.8539919030714466,-0.0943340037339695,0.4422267157979132,1.4102124939761929,0.5205938743851064,-76.57234414953132,Normal,0.0,0
18.26835001149418,45.87106716528195,1.0,11.922896467632407,31.834013242739942,12.984687752122504,50.751901683133084,19.39540311620769,84.10325926900188,6.283840020024679,4.0831340616110126,2.6699899080027314,2517.2552525347114,7013.277357681971,2.78608112968284,5.2836622593716775,4.8808345178511345,2.6699899080027314,0.7013277357681971,0.8209193552426797,0.2922734350230378,-0.4131739427431409,0.24035026476437604,-191.79537931348978,Normal,0.0,0
17.954229644697957,22.957960100091874,1.0,11.710096662452699,17.369611634685725,13.235498116370076,27.184788339244374,19.705498033878815,46.600834962563574,6.307363677192685,4.2990795687198755,1.4833021567088953,1181.2859870112036,7438.866910787474,6.2972616221485085,4.718731528327881,4.2268282391525,1.4833021567088953,0.7438866910787474,0.2656577233576698,0.5075240495798035,-0.07846119406770935,-0.11562326060325478,-48.528248088721966,Normal,0.0,0
17.821500683164928,38.52717415648642,1.0,12.20965778149146,25.32208466115637,12.996420015283656,44.041502702652046,18.310656421672046,71.80004581872743,5.7758013619529525,5.025946370039835,2.0739389354173343,2260.2202650193713,7220.012729071486,3.1943845654395133,4.825080667881272,5.514328546165629,2.0739389354173343,0.7220012729071487,0.01354635866739784,-0.7099985393568291,0.42714653229869093,-0.05972855024954837,12.268775466802254,Normal,0.0,0
