T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
22.197691030234846,29.79199924500627,1.0,13.135150741732502,20.684943831886915,16.83236895129499,34.326666018494116,23.973445521370056,55.72929841946684,4.911518710070142,4.824312500070444,1.5747778033614412,1527.9445045861362,8221.705784956013,5.3808929318299885,5.365322078939858,4.534666773487846,1.5747778033614412,0.8221705784956014,0.11972252307800346,-0.6454787664404451,0.8866974273061166,0.09344272520933306,-54.54550592669807,Normal,0.0,0
23.75500432094785,46.66737689449003,1.0,13.841271551942695,32.05757451998492,19.414700516265455,51.841042920381696,25.627825477030765,80.41274602941496,5.2656594083166075,4.805064187928454,2.3160859462717114,2730.1651386999106,8045.227304323523,2.946791456048924,4.340303804682396,5.173666025891663,2.3160859462717114,0.8045227304323522,0.4738741362795196,-0.4445939813720461,0.8686412390453642,-0.05158504619817306,76.36976205475685,Normal,0.0,0
21.45480561602497,38.478252007030584,1.0,13.011299080440534,27.17386278089671,16.338963088823558,44.550038210824155,22.269117280228222,71.4342559044998,5.726286383956427,4.553845325192785,2.088481911982663,2169.0920073543602,7600.1100296372815,3.503820955436155,5.115842527201412,6.071786203793572,2.088481911982663,0.7600110029637281,0.38618827511977827,0.3828818762191819,-0.2970208301327615,0.0338322499467929,-176.10831275233022,Normal,0.0,0
23.634105999666165,33.45079701994614,1.0,13.31984706325555,23.740206565271055,18.273113289943325,37.83623051665501,24.136173097103345,61.548588609186424,6.005916259118617,4.5119224986387625,1.7823182542959792,1919.419430070731,7949.201784086434,4.141461558401284,5.36099270972284,4.38543349670887,1.7823182542959792,0.7949201784086434,0.06608484250701707,-0.5189314235620719,-0.650464912583173,0.0580159980586572,-5.730422154742655,Normal,0.0,0
18.57945563141984,27.196546803296062,1.0,12.280879024789016,19.951691089946152,13.649628675111558,32.688955223025076,19.34586015387634,52.95335525075865,5.867377992573201,4.528868872427834,1.6246142519337226,1527.7084299814155,7331.219855479018,4.798834457939204,4.929826956308283,5.4924084197290135,1.6246142519337226,0.7331219855479019,-0.6677026727084439,-1.1984482194717794,-0.5060846673772188,-0.4111496411162623,103.34354609190564,Normal,0.0,0
18.117304010591653,41.135098994712834,1.0,12.04832715871355,28.2941279369791,13.679493836291133,45.713438631837654,19.720686765859764,74.53489252864146,6.311098318053977,3.8405507883310737,2.3483864244602883,2490.8628808704834,7109.8901998895035,2.8543884348241626,4.43781017430052,4.57833963712482,2.3483864244602883,0.7109890199889504,0.354094454435824,0.772287772397867,-0.1444394261694324,-0.26491042863384173,144.00298608999174,Normal,0.0,0
19.671345789918472,33.728907216894186,1.0,12.537788334128072,23.634873786422993,15.002793807032958,38.74215311581828,21.19742644457941,64.17313825001025,5.779807670302366,5.0645206666331735,1.8850911465851172,1875.552670744969,7847.59068423858,4.184148388176974,4.668551982885514,5.013245898924097,1.8850911465851172,0.784759068423858,-0.9539845146518644,-0.8664893816421708,-0.04191471193521945,0.45965264930961114,-116.13798192324975,Normal,0.0,0
16.996725154621174,31.91876179711399,1.0,11.22813885918452,22.24353398878137,12.460391960688398,36.169667255000945,18.527931159926187,61.5256952903456,6.2230390507776985,4.5303342403963756,1.9810526274874443,1841.086144449601,7564.6709687382145,4.108808809160692,4.5363331939327765,4.2509054578869545,1.9810526274874443,0.7564670968738214,-1.2120515889379746,-0.22064675446387305,0.00040728933308731285,0.01930152701207355,6.454850886763097,Normal,0.0,0
24.458659956751614,34.307808423473965,1.0,14.547924677162102,23.400919623142755,18.176574211234648,38.207775332504106,25.574393751998354,60.71739414711083,6.016386290644155,4.621294960621536,1.608540059317081,1780.5715110361903,8481.874296186146,4.763568463054979,6.282085745516966,3.899966909030141,1.608540059317081,0.8481874296186146,1.01914789651493,-0.8752466393988385,0.5444329528752556,0.29170282771746336,-77.82423667082912,Normal,0.0,0
17.083487070764868,44.40540003281117,1.0,11.6273271517653,30.209414844517607,11.225752763217772,49.43230962177526,19.62472367792991,81.2112617462081,6.120524911510466,4.378551985866713,2.5981392327067283,2674.735493810801,6674.875341346565,2.495527261215877,5.857734307547096,5.026909588964088,2.5981392327067283,0.6674875341346564,-0.8995883628134038,0.2752730334416311,0.03470323617182558,-0.1863182690064864,68.88101009933189,Normal,0.0,0
21.2397761711627,45.06242569989349,1.0,12.963432266201023,29.97738407972792,14.461118337058359,51.11898483446437,21.42096710075897,80.81543037172023,5.38739210205183,3.8643281432009573,2.312457338777988,2560.1453401947647,7647.32338249314,2.98706611004802,6.77865783410434,6.0565591345708825,2.312457338777988,0.7647323382493141,-0.3080285845605175,-0.370533774067197,-0.9777299894942262,0.12720167942689242,-36.70702999524565,Normal,0.0,0
19.73165948845211,25.491814149410025,1.0,12.403374009715826,18.482301053218418,14.438378344379856,29.482009493677708,19.6752602472237,50.01414301893834,6.490593477152009,4.177742064251493,1.4901026961487125,1275.5122423354044,7488.200179329949,5.870739559205953,5.293281144072253,3.9901953442676827,1.4901026961487125,0.7488200179329949,1.0913139061118926,-0.0824354792980797,-0.055362256249722464,-0.5909157456415599,102.26467058643993,Normal,0.0,0
22.02413681406617,39.27991380663427,1.0,12.825248985561494,26.13041654701143,17.248611140283334,44.737227408543234,22.829776111781417,71.4862442695388,5.622838202333199,2.807243669124653,2.0374198252547555,2288.713038078017,8056.645406805174,3.5201640715827227,4.7755256737828375,5.4573136019089645,2.0374198252547555,0.8056645406805174,0.8938528749638976,-0.14696109683132175,-1.492560949071871,-0.08817654836187838,171.590330442888,Normal,0.0,0
22.163076381396483,33.18000947561043,1.0,13.313381610830831,22.068869741706667,18.10641507976431,37.52605959982394,22.921136932889766,61.2217596263981,6.649515431524755,4.710710061020248,1.657645697149775,1818.466827455277,7941.955624614957,4.367390982726232,4.056661301632172,4.346050124213505,1.657645697149775,0.7941955624614957,-0.8907035833731243,0.40665417578142815,0.5075158701999962,-0.2620573040496881,87.40727333077098,Normal,0.0,0
21.82203039200848,18.693778871274432,1.0,13.633120908955954,16.086292596660783,18.29270326383934,24.359024816257417,23.291822512790823,37.9342339202352,6.1707858649250875,5.046343666530739,1.1799420473189874,734.6542502143003,7529.172771623454,10.248593497454316,3.5293271281691396,5.665245944982985,1.1799420473189874,0.7529172771623454,-0.8567773119892834,-0.2815122700194772,0.8181106603950381,-1.609308740009494,48.99555555060124,Normal,0.0,0
23.24874138124596,38.76147190401055,1.0,13.924286704184842,27.538893164566733,18.20049982118825,44.13729600541619,25.2322196133691,70.65912571245437,6.579736158709183,3.743474837406322,1.9777597050116844,2309.3798280956294,8261.095174367225,3.5771920555742986,5.048241560057711,5.375824101405641,1.9777597050116844,0.8261095174367225,0.34896519924728864,1.268693633945495,-0.46735787181327826,-0.13751364657651433,0.4569428537324711,Normal,0.0,0
15.604593682319013,20.50391668493193,1.0,10.854016124778948,16.60000680955742,10.078000488826023,25.017038367606215,15.962385736260723,45.515013002373266,5.797092959212571,3.93229116979933,1.5293884419114492,1176.1793803318496,6989.830709796476,5.942827111817206,5.526593193492991,4.513121682674285,1.5293884419114492,0.6989830709796476,-0.08351227868060818,-0.47934462247522713,-0.44535352810558093,-0.19858369057521053,80.23870021006269,Normal,0.0,0
19.61895253404971,28.351993406516353,1.0,12.248585766634983,20.21853162008018,14.118248938049902,33.31183679307018,21.049820140112768,56.43222558059908,5.438009826390762,4.406510909665547,1.6506829445694249,1457.7635217968975,7626.092875466705,5.2313648691568835,5.500703595999809,4.959843386553825,1.6506829445694249,0.7626092875466705,0.5268238438076693,0.24720400962807432,-0.17959516576010515,0.6333843689065848,-131.8507458664301,Normal,0.0,0
23.784249123871454,46.46612081248722,1.0,13.567723665642008,32.15723832787781,19.359893828692567,51.40040087236981,24.461103744605403,80.80971418278229,6.7777462855260735,3.54567976551621,2.3701277473177496,2859.2511573497072,7947.900673769341,2.77971407070668,4.424355295178888,4.934280059882589,2.3701277473177496,0.794790067376934,-0.9052619186479376,0.22824776412902104,-0.4626157145954184,-0.05231258773726033,51.05236910251506,Normal,0.0,0
24.060961084321693,47.70253551148561,1.0,13.826213482623109,32.65061840743767,18.721892326065344,51.89479626595711,24.29432444259706,81.69941802557094,5.861690614255654,5.172517648034108,2.3615011042953458,2844.927351085539,7657.276972154905,2.691554485295773,5.339068758256349,4.192260754471505,2.3615011042953458,0.7657276972154905,0.0960897194025847,-0.11013793385713821,0.38800281251840296,-0.0744629867543285,29.039635673509565,Normal,0.0,0
23.94790642997928,27.758161920215265,1.0,14.306633811788023,20.053511088130556,18.70306271918437,32.75192303434213,25.65734161732884,50.92002662558047,6.018514678845077,4.462569418071682,1.4016931831726456,1279.975535713337,9019.218596069826,7.0463992040624195,5.24484371079491,4.993761114126862,1.4016931831726456,0.9019218596069826,-0.12245671946669745,0.6965108781532736,0.24321484208804112,0.27607977168737907,-14.38677456950154,Normal,0.0,0
21.329811489588398,48.384442917576536,1.0,12.705646519582457,31.648917782557962,16.91975302691808,53.06194806647738,22.913623135349663,83.75736829631974,6.642391902053885,4.83517943860645,2.4909332818113086,2789.526135074884,7625.310666795153,2.7335505378193754,4.410058462670317,4.677505148900842,2.4909332818113086,0.7625310666795153,-0.21361926096611228,1.377101339314712,0.18773505633699994,0.0009672586569329233,-72.63632296920014,Normal,0.0,0
17.067562011039513,30.084304991007297,1.0,11.780293547359099,21.608315329016218,11.462295661274846,35.592059605515146,19.27002306839003,62.289706855962834,5.479191795863642,4.158291783775797,1.8342764755518643,1787.8599302190312,7252.268714842229,4.056396472823098,5.605266349764667,5.507754614507849,1.8342764755518643,0.7252268714842229,-0.30318366718492484,-0.548956505278742,0.03795883268680278,0.10090068285926934,-36.99229349342204,Normal,0.0,0
19.13734560838453,22.41896987332061,1.0,11.976134119744703,16.85845902603149,13.629757806603127,27.23480271979236,19.562032980107134,44.64565735960181,6.339414979177025,4.043974870985564,1.407671194850552,1173.5425220567724,7820.977876526647,6.664417973384941,5.507587801781401,4.81583284647175,1.407671194850552,0.7820977876526647,-1.5571597534551245,0.5979051347610964,-0.0035540201058879006,0.4065214813975526,-31.210574163654655,Normal,0.0,0
15.645072398808848,26.89919706138128,1.0,11.316244119613145,20.26334220824525,12.429594089689523,32.06136565016767,16.762505669863113,55.41071184576294,5.547592633190316,4.112940277830331,1.7906420181520408,1410.5369727307864,6875.237518465227,4.874198728130346,3.215478309119325,5.162168588786393,1.7906420181520408,0.6875237518465227,-1.1230265331432179,-0.7083140122698817,-0.38059389986794123,0.08240035664492851,-32.378454446827845,Normal,0.0,0
17.8335338907066,19.188995624265186,1.0,11.8209444253456,15.861790416202881,11.879424931720989,24.350306477724384,18.832015040691584,42.04289279085656,6.06579308936083,4.33797953098335,1.3418378299954778,981.4857283534477,7319.404781370772,7.457474489873524,5.954108958985612,5.161310853459199,1.3418378299954778,0.7319404781370772,0.8878974438279457,-0.12704127384447172,0.43540082144736614,-0.11185364922638019,-2.7871825627469207,Normal,0.0,0
15.743287050123062,42.75646058196138,1.0,11.433456994051602,28.59230581055972,11.562938354396486,47.646396883281064,17.360952672028464,79.18417873639396,6.5943185094784775,5.530035072306528,2.50075771706101,2508.522903038501,6918.688788790978,2.7580728006950106,4.180348695726575,4.889936301319686,2.50075771706101,0.6918688788790978,0.34137743394302333,0.41126868893363255,1.5112898260094356,0.037190631458639434,2.4706853880529707,Normal,0.0,0
18.39882064042066,31.152833144264772,1.0,11.383670119341557,21.716609490278593,13.163159090240859,36.84614717323346,18.353554208258565,61.7907151526817,6.336507913146316,5.157960272596369,1.9076984191048134,1796.5009045291176,7377.917985742206,4.106826758139617,5.235661550179801,5.69331402896869,1.9076984191048134,0.7377917985742206,-0.06262268354210221,-0.07725416121105688,0.7839191336219518,0.09831937260573653,-20.57892561603785,Normal,0.0,0
21.69257776252846,40.893065762552254,1.0,13.015941778850417,28.015783750089575,17.08010615662777,46.50191542430165,23.17545897672329,73.39035369618782,5.8766449759636386,5.361712106803587,2.152420794906472,2258.2614000995704,7759.6089115190225,3.4360986337440336,4.612471605900691,5.608849661749396,2.152420794906472,0.7759608911519023,-0.34991201801666705,-0.18226909167550343,0.9132348032522453,-0.05374564708642371,-19.854233086634395,Normal,0.0,0
19.978259417561958,21.693527505553874,1.0,12.21827070923125,16.46100177836885,14.644557425137837,26.453803850327283,21.149788046088197,42.14421353455053,5.929745406268849,4.925183641572712,1.347244808214316,1014.4239172226652,7684.703207387514,7.575435749215216,5.333701992424121,4.760276344773409,1.347244808214316,0.7684703207387514,-1.1826575521762166,-0.5662343507134855,0.7961643913385563,-0.04824805125130993,-0.15396182364042943,Normal,0.0,0
20.512256806966683,34.68102991794683,1.0,12.94997029681867,25.2842230088612,16.02451330144759,40.53205384194216,21.827518841952784,67.85461847164349,5.674541693630215,5.027982213482027,1.9524541315027264,2086.9633651916924,7273.811120609337,3.4853563996036994,4.4877435055190915,5.851023923995328,1.9524541315027264,0.7273811120609337,0.5420399997677094,-1.0273650918852386,0.43712265296178376,-0.20864957989306632,-19.4811524044394,Normal,0.0,0
19.115600317696288,46.613247025844856,1.0,12.31698079049062,31.159484401237275,14.017001499273128,52.11065668819492,19.338792710126743,83.4825365318574,6.620723148366507,4.789418576251194,2.529798895626605,2812.4839954945837,7421.07588759837,2.6386197750765694,5.098598818423159,5.497409662350066,2.529798895626605,0.7421075887598371,0.3529321412525235,0.9921364529887917,0.8915299092544164,0.05558483108210721,142.24809296998956,Normal,0.0,0
21.873546349565714,25.82295062525792,1.0,13.48974028105894,19.735352675469116,16.536415852553723,30.726869414670592,22.121823935538494,50.64117648055235,5.929386579552856,4.774115100828725,1.4629898177639262,1340.8089405993483,7875.14415147594,5.873427535436713,5.337130497011991,4.903918789412671,1.4629898177639262,0.787514415147594,0.41655390467645503,-1.1497126484348499,0.7243083852638348,0.007993230113768846,7.2948603641680165,Normal,0.0,0
22.206887571451663,22.0153152548017,1.0,13.353724772965766,17.313539558858047,16.613397001377457,26.873868453944745,22.952524956385858,41.10223624398685,6.413622214355965,5.066491426466257,1.2965326044392358,954.327997933005,8505.918633429801,8.912992861838815,5.593490570074206,4.858553199143046,1.2965326044392358,0.8505918633429801,-0.16322958807784005,0.652126618608178,-0.07213066221025066,-0.12825279111603116,58.72221732708681,Normal,0.0,0
24.353789645345564,44.93113418891976,1.0,14.587589702081546,31.42877449494089,18.989290234332422,51.02477916003943,25.354292476935406,77.7005972111791,5.9608473585968165,5.3176389639811354,2.1544871453613905,2584.8987228027336,8168.447097980843,3.160064657823044,5.364499411013142,6.093644971119666,2.1544871453613905,0.8168447097980843,-0.5266812233698488,-0.9082942836536994,0.8356752469806823,0.04369373635313689,-127.62988297272204,Normal,0.0,0
17.13275285512305,36.32429038448833,1.0,12.046463765584589,24.04264564388049,12.271427276458086,40.87536111232054,18.186711132344612,68.76439463425115,5.75393959262582,4.492374637019093,1.9958260043555407,2073.768421136032,7342.15970012023,3.540491611931345,4.861325578664966,4.551070727832212,1.9958260043555407,0.734215970012023,-0.15160998612681453,-0.4773067346601749,-0.4378587145532853,0.19774521821329616,-80.19093408998197,Normal,0.0,0
23.834904496178535,26.265580000198362,1.0,14.252659133428626,18.967712548547244,19.38682041803686,29.21228482211221,24.616561781583165,46.05988651949026,6.209304159854583,4.315516967544862,1.3308192086106785,1099.5851345933463,8273.102418648697,7.523839817740256,4.448084078141676,2.9467048219138476,1.3308192086106785,0.8273102418648698,0.1515872002550367,0.6491747449580316,-0.2854123138650104,0.5234501035650778,-37.48648034933558,Normal,0.0,0
24.20392007323691,29.21172029437741,1.0,13.503992614930965,20.992366207712035,18.68165403438443,33.22008612220435,25.201717886466312,53.61884436667111,5.94977263243352,3.95343467771395,1.55453033827206,1431.785714149284,8258.790995313046,5.768175302838612,5.522266038852482,4.008365827826939,1.55453033827206,0.8258790995313046,-0.2477571900323312,0.4602627757443196,-1.437998488498446,0.07218875895071175,39.878681615317646,Normal,0.0,0
21.270537585493607,29.846774711103237,1.0,13.674709495421892,21.318149606061965,16.83012047759292,34.155322622308184,22.7594155771264,55.40869446262781,5.794695318159145,5.292352207868458,1.558947165436969,1499.7105473112622,7928.985436039863,5.287010516966256,4.440417107900686,4.308547911204947,1.558947165436969,0.7928985436039863,0.8015941648974021,-0.6006989424328708,0.03316869881417617,-0.31939057627911005,-24.563823746366097,Normal,0.0,0
19.235355248141495,47.356733527797964,1.0,12.414709361754683,31.96542164090948,13.968132525133633,53.22212551028445,20.136075267400923,85.13199774873384,7.092774984734925,4.110833363822821,2.574802253477122,2784.5329589198914,7248.225959269623,2.603031124501819,5.267222723007862,5.865391982486486,2.574802253477122,0.7248225959269623,0.4888749068340843,1.9070888286129266,-1.009993344702509,-0.17649976841740278,139.02030821152994,Normal,0.0,0
16.304231190895763,19.51889210771452,1.0,11.28632666754181,16.423526743400565,10.959509191662425,24.741960764954392,16.720280997653735,44.14027009310397,5.747254430922054,3.5519018710878436,1.4551702451279174,1119.7455422622788,6889.656475782024,6.152876895461893,5.344721999233338,5.223068657239871,1.4551702451279174,0.6889656475782024,-0.3676976471217941,-0.8476063677750298,-0.9610654111949595,-0.09202871791724299,54.46655556779547,Normal,0.0,0
20.02180911117967,46.63307090744873,1.0,12.16456883257424,31.03763914120515,15.175448986811462,51.47228808524,21.262306687775755,83.44011145691343,6.52377098315145,4.083927458008362,2.551478771536289,2718.057006001475,7492.443652911128,2.7565439710674933,4.846360124368209,4.839217177791269,2.551478771536289,0.7492443652911128,0.9251095388068222,0.8917084698135529,-0.33878051427137557,0.11157535277253627,-48.487265468746045,Normal,0.0,0
21.304056934838904,37.19735713229631,1.0,12.850255064668337,25.845612536795766,15.673995260043391,41.561359442302944,21.995881169692634,68.754198947086,6.066829563400476,3.6007836053711575,2.011291792009487,2161.4238751097514,8232.230154202223,3.808706958871828,5.630061674795513,4.364002310006633,2.011291792009487,0.8232230154202224,0.3403410171757457,0.8783327401317775,-1.2765573023150498,0.24632180560603123,34.51262255871097,Normal,0.0,0
15.950677001666065,31.296372758884814,1.0,11.128272754120662,22.08471013804708,12.22002780185045,35.38377502088767,16.796914495866744,62.82732681773705,5.992938612535275,5.085631613076275,1.984558666561204,1746.3472667212154,7051.581918898992,4.037903602150338,3.730649199815616,4.087402262002854,1.984558666561204,0.7051581918898991,0.3715750973175247,0.6631471553035331,0.42853166680615384,0.03802466792021608,-66.38481861651917,Normal,0.0,0
17.820154112633798,23.70194844019292,1.0,11.98721282567039,18.330943477770738,12.906952764059598,29.195072061435848,18.34345476567023,50.7145372367887,6.358040763480351,4.189326509640217,1.5292081440746066,1391.6644570422889,7158.081307574121,5.143539645172246,4.9132013485742,5.49312362124293,1.5292081440746066,0.7158081307574121,-0.7523887329477787,0.49371036645171795,-0.5826238590125374,-0.3111751476967983,32.02531837749052,Normal,0.0,0
19.929433760264956,36.693181252444354,1.0,12.62312673761861,24.076909129283575,14.883567701455908,40.4641357575795,21.712760068355404,67.78133037349248,5.969478351998348,4.6450368517001515,1.9073649207316565,2051.716462420897,7830.442163622629,3.8165323069948935,5.0458660588090485,3.770954505135144,1.9073649207316565,0.7830442163622628,0.05423875391721822,-0.8061918223587519,-0.40796836776656686,0.2566958574432556,-103.02124206545432,Normal,0.0,0
20.56097999557689,28.416013958478068,1.0,12.878961256440743,20.93718784663794,16.456650860671502,33.02492101676978,23.684474955645143,53.23414300444914,5.826533488447714,4.152580400462971,1.6256891708690633,1411.1345433279882,7884.954730221767,5.587670408539547,4.104329134905388,4.608907058291713,1.6256891708690633,0.7884954730221767,0.28287879993645504,-0.0922416091889815,-1.0506718368196335,-0.4610364347759166,18.232916497606084,Normal,0.0,0
20.069784605787675,45.38052637681348,1.0,12.115864317282679,30.251507760646565,13.990168289315767,51.090244296738945,20.086041745551558,81.5560552740493,5.478121386334391,3.921828051545415,2.496850985488034,2594.9647972943835,7194.304786639864,2.7724093961278164,6.079616316471908,5.709717919925467,2.496850985488034,0.7194304786639864,0.5883327061846728,-0.9705962175423126,1.1540097453103892,0.0659440603839534,64.46529141938981,Normal,0.0,0
23.642562814322382,35.75311035467708,1.0,14.217327966167776,24.07859152157219,17.393496148888083,39.702985656800124,24.88099653618319,65.11507056307742,5.972837499214265,4.196589107143744,1.693608783511975,2100.054934771923,8369.58740132763,3.985413554068104,6.249066665434299,3.949875302123047,1.693608783511975,0.836958740132763,0.6522667940932507,0.7753411827123671,0.4136761784052725,-0.29410818557077034,184.2018640678932,Normal,0.0,0
16.954040051640174,20.142359297453886,1.0,11.44763026897981,17.01299186902079,12.890293644638977,25.0755260374084,19.356191364308387,43.70529068811344,6.514958942106814,5.227261280500227,1.486158398661923,1028.4341929493921,7354.402507871676,7.151067669950153,4.063746407001197,4.933166739954515,1.486158398661923,0.7354402507871676,-0.7319438322752774,-0.04511029767132957,0.28215360546638824,0.4970511156041768,-45.59585810411022,Normal,0.0,0
23.449206770745185,32.24936125669743,1.0,13.395551547023382,22.2492457332249,17.019498819640596,37.48953090766905,24.774803919039908,58.696265449993525,6.118357389918975,4.43876291944582,1.6609428626452407,1705.121751249451,8209.647394387926,4.814698650329336,6.429707951104589,5.240169650971616,1.6609428626452407,0.8209647394387927,-0.930179465775808,-0.3857781128766504,-0.26315755294698384,-0.2628875012992786,-49.04044969751385,Normal,0.0,0
21.636182689769782,35.17419395236906,1.0,12.70443528920413,25.184256576003335,15.729022179733654,41.06351936339993,21.77165707013944,66.81942789497327,5.603842803631512,4.717382096244773,1.982320032548334,2012.0733825027844,7569.368884813252,3.761974563471359,5.907160510036128,5.8893254110308675,1.982320032548334,0.7569368884813252,0.09227022906513582,0.5126236655859913,-0.8425457677244399,0.24726419820796997,-24.245109317644847,Normal,0.0,0
25.038014983011102,32.45195390208497,1.0,14.056457505969622,23.30662644742672,19.998517249146904,39.8464458729683,25.450038869050353,61.32682241894969,7.374194147396576,4.502368403946972,1.6580725575792232,1848.771191672359,8175.940907632647,4.422364944056093,5.039497733864199,7.39449197088333,1.6580725575792232,0.8175940907632647,0.18730293639329432,1.591350986348286,-0.11829471855633411,-0.3044926925621718,-70.50983463499347,Normal,0.0,0
17.006351105815277,46.001783376765665,1.0,11.30916024298986,31.732055562841758,11.767484151970473,50.81351578857604,16.109749148115984,85.96488520332153,6.451653222320732,4.7281415511606255,2.8058719552153586,2687.577266524997,6716.648220163719,2.4991460910994605,5.238866953844804,4.811732411810375,2.8058719552153586,0.6716648220163719,1.0923677433586505,0.5543484439894781,0.4245726588157188,-0.020180838560693637,97.86567188123536,Normal,0.0,0
20.84225409509796,31.896868064294953,1.0,12.734170381910571,21.818808600599628,15.671060087078317,36.687041660457034,21.780920975620916,60.89221603412396,4.9746636007755685,5.626221489834237,1.7134063661967465,1790.0405568200329,8128.177693623689,4.54077851066303,5.1711940080196435,4.790173596162081,1.7134063661967465,0.8128177693623689,0.1889001486170372,-2.3257079935383596,1.2508522272034766,0.26693924113884737,-57.31487940432157,Normal,0.0,0
21.1801910652576,31.668409866182095,1.0,12.9817031911611,23.096640975845364,15.637682913168614,35.66023897721854,21.29783761438549,59.72925825942343,5.559360181813341,4.076546509241999,1.7791687759100252,1758.224949501203,7875.721109244586,4.479359203427797,5.542508152088985,3.991829111036445,1.7791687759100252,0.7875721109244586,-1.3017160726148589,-0.8640203384100174,-0.24868761146361518,0.1685158784242926,-70.1547327132007,Normal,0.0,0
17.61451805121356,36.70448830188419,1.0,11.613342495316582,25.174185103475217,11.82783003974413,40.69430082954623,17.907400407481386,70.4564878348194,6.542792439611862,4.8979949942241525,2.1676950553750944,2089.5016916012755,6944.198083963531,3.323375191260023,5.7866880114694315,3.989812527662039,2.1676950553750944,0.6944198083963531,-0.5877878508475476,-0.3858500131073832,0.021024507258455394,0.09418342513850675,-13.999695731792144,Normal,0.0,0
21.81081628550938,24.390289683050764,1.0,13.583766821689196,18.103366950489196,17.869066809153427,27.775536875021423,22.07725506232428,46.828260701593834,6.274512961309208,4.4091821731367045,1.3327206796264757,1126.6535528540644,8455.485893313855,7.504956489858151,3.9417494763559517,3.3852471919706595,1.3327206796264757,0.8455485893313854,-0.4473584841664717,0.17657734252144142,0.5971755185506575,0.9015641238204655,-19.91297199088308,Normal,0.0,0
14.323981988456893,29.60952252460711,1.0,10.455147578366534,21.38305770934889,9.707465006397305,33.83534890377088,15.635357360145692,61.4153145965645,6.039322962090824,4.088743685554704,2.0452181615871257,1709.4450440178873,6810.253043460593,3.983897035644822,4.616516982059588,4.225826379163767,2.0452181615871257,0.6810253043460593,-0.5300180688413221,-0.29354034908574,0.19328453604272866,0.15373854055512348,-94.98450101988237,Normal,0.0,0
25.096981006628063,27.040190069304263,1.0,14.267650096421548,20.77222334149375,18.26087570279278,33.603296761157395,26.111403636493275,51.44966723219892,5.423356365835452,4.068853222087737,1.4558966053354228,1248.3281984117898,8438.916361765718,6.760174425685726,6.836105303835282,6.5631066918531324,1.4558966053354228,0.8438916361765718,-0.5533351423508606,-0.37564530272238983,-0.8026687519234592,0.7884434977089096,-161.33395674659346,Normal,0.0,0
16.970509980604227,43.432358674923954,1.0,11.121219451351775,29.327526797265023,11.494493705921492,48.659360378899514,16.784108314077546,82.26290736260833,6.904752907030376,4.33565354686921,2.6370783281054924,2366.047625533851,7121.08581483829,3.0096967355978563,5.476016274682735,5.22700170397556,2.6370783281054924,0.712108581483829,1.038216541341626,0.5658928858114738,0.059433727136291914,0.31024624494761666,-133.2610344008849,Normal,0.0,0
23.274103892869075,32.49234520889824,1.0,13.201369359359806,22.369619996884413,17.34512978470582,37.2771777083892,24.271736157136107,59.75784202670997,6.589294576667981,3.7513238928988253,1.6944923960501335,1706.8496968984005,8332.606502589126,4.881863070738278,5.928974108163256,4.78483249949096,1.6944923960501335,0.8332606502589126,-0.14212409118156444,1.3438302759478296,-0.8285387297954276,0.2611167739848437,-59.786990880222675,Normal,0.0,0
22.185635734595646,34.17505715805373,1.0,13.439929561224426,24.349064452630085,17.243603136050773,38.9990995847308,22.464116993700195,62.88136612092793,4.7796404450734125,4.587116690148743,1.8116958382638872,1889.0161523135607,7883.583027276225,4.173380422195361,4.942032598544873,4.824042426677067,1.8116958382638872,0.7883583027276225,-0.07557808742207328,-0.5915413677512937,-0.2742588387000735,0.21771639081635596,-88.25106677748636,Normal,0.0,0
23.672170648544867,43.627182842500126,1.0,13.823545143119857,30.51462831456466,18.405188654455234,48.76504549126704,24.865109190218583,77.47609834865136,7.841254752991105,3.6474226663373637,2.20743868513007,2430.898835734592,8263.045689744577,3.3991730006516585,5.266981994089633,5.137862648766912,2.20743868513007,0.8263045689744577,-0.08410804809327033,2.1131101748486216,-0.9684921865842675,0.0967962799438915,-27.559069685366467,Normal,0.0,0
18.386786759914596,46.09544576266481,1.0,11.96953221786856,31.920265086073044,12.582915256648734,52.486527081365864,19.255900132271027,84.88501496906032,4.923666740728109,4.856126858200525,2.666793029590688,2569.629417162915,6912.499500328404,2.6900764188636894,5.803871503265862,6.391081318701055,2.666793029590688,0.6912499500328404,-0.5949640400158245,-1.4391993667710006,-0.02536104426863872,0.05134025891099858,-203.8404114551613,Normal,0.0,0
15.750936856289336,40.41228787768822,1.0,10.884092776489704,27.90553337209591,11.083236101598272,45.420427835879224,16.187999390875103,77.29277822518301,6.127852254120453,5.058921865078121,2.563882350614793,2148.849459266188,6784.947671124222,3.1574792928682953,4.667700754691063,5.008139958191002,2.563882350614793,0.6784947671124222,0.5955138973597087,0.12146203660558541,1.3388044539314765,0.01955580667585277,-82.32317131790978,Normal,0.0,0
20.65410075081056,39.75060090267569,1.0,12.509741127903327,26.913053965734548,15.534691145920108,43.521336645642805,21.836386391940664,72.4824736155857,5.956857920398963,4.461168730227564,2.151367777363852,2277.0105779389073,7272.547726664845,3.193901599371476,5.119409604890452,3.770735742967112,2.151367777363852,0.7272547726664845,-0.6979923997481308,-0.3980406516500343,-0.18820188741782395,-0.26922661474807885,43.92927115929433,Normal,0.0,0
23.147490312257407,44.449355312929335,1.0,13.945804746281048,30.870109628638144,17.943203493542814,50.50970035735171,23.75033360530036,78.79928842315037,5.692589336259469,4.871185884022242,2.2135767845789127,2682.1937523355277,8319.035511811491,3.1015788865243863,5.204286818714593,6.060345044422377,2.2135767845789127,0.8319035511811491,0.14485508688424886,0.6513574404882929,0.14651995683245111,0.17141459111988322,9.42433625861213,Normal,0.0,0
19.023056388326943,34.823374767631734,1.0,12.360153794129985,23.372069952451948,14.441932443277578,39.19557773189009,21.177234703786397,66.1819891814031,5.938860328036451,4.540532077297311,1.8909206423913334,2034.5137496012092,7483.102585722222,3.678079141607672,4.581123945049365,4.372202964258356,1.8909206423913334,0.7483102585722222,-0.2307095786487281,-0.18541907315401218,0.26248807824410214,-0.07716048793945252,46.06412371493616,Normal,0.0,0
17.554832183170944,45.602703737522276,1.0,11.427756988117899,31.58349758490076,12.609940457948623,51.414826239473086,18.60178297672738,83.10461988841868,5.547678642576236,4.519514603014646,2.7637529934999447,2603.600967156057,7127.655762728795,2.7376145010863224,4.9448917252223215,5.81212250195081,2.7637529934999447,0.7127655762728795,0.33244058372072516,-0.7197200918466207,0.5286786602981572,0.03223035801987084,-42.91487296968717,Normal,0.0,0
23.565755655789378,29.51588593623884,1.0,13.761639524760328,21.487755461095652,18.068035487702254,34.970751192807626,25.127262010884127,56.04134349366201,6.040993096757197,4.617071304340589,1.5614240892180238,1526.4419007971615,8176.001828393275,5.3562482948898875,5.497720168087124,5.454865256568787,1.5614240892180238,0.8176001828393274,0.9206901627451458,0.00792885899327267,-0.5538109795641786,0.14959284568329956,-66.84008427408276,Normal,0.0,0
16.540030883297593,30.139964271266955,1.0,11.183400045133324,21.634256876132376,11.713707114113483,34.97911786638961,17.375254345183247,59.83446046075127,5.00726726704224,5.242390448228817,1.934497271744021,1760.412037949924,7231.323627339976,4.10774493212462,4.8263237691841105,4.839153595122653,1.934497271744021,0.7231323627339976,0.14682149778087705,-0.14597175548990116,1.2310718728781387,-0.03241463853249549,45.83025254668996,Normal,0.0,0
22.899748095909978,41.45949887999733,1.0,13.214339437966897,26.474676742995133,17.544161232706195,45.96542934791563,24.07180306384958,71.97885716646954,5.6364527323025575,3.8792582497545234,2.003480905517621,2255.571778653289,8447.780765069558,3.7452945834042075,5.355586863203783,4.505930467918304,2.003480905517621,0.8447780765069558,-0.677703182926578,-0.8033880541969358,-0.74801600265249,0.34307818572947646,-156.4958566797709,Normal,0.0,0
19.98873376251865,39.4236346528646,1.0,12.911985886977437,26.41402426955367,15.201811092946722,43.3830856138552,20.474729988180012,71.77115931569737,6.3960272410737735,4.213367152796612,2.045698043721834,2345.6676991691756,7564.91691793033,3.2250590825843695,4.786922669571927,3.9594509609906012,2.045698043721834,0.756491691793033,-0.056674064857716644,0.6697132174669784,-0.005848828032549491,-0.1439031438557805,93.9747744190131,Normal,0.0,0
21.41229305694413,45.10989234298553,1.0,12.945127634052836,30.033996805253544,16.698434777551537,49.25001142195124,22.575111326035067,80.26946850489627,5.510523668650043,5.265835233194182,2.320100477514609,2540.001536899278,7968.943965276474,3.1373776155287723,4.713858279392593,4.140119078965711,2.320100477514609,0.7968943965276474,1.529960992789185,-0.4926143520981956,0.857790956326193,0.30756774232520856,-52.842043589075274,Normal,0.0,0
20.854038385728202,34.37693530317971,1.0,12.698617597209237,23.04754232957621,15.117279999039793,37.89390859626258,22.736444562208355,62.42023564603252,5.236084403421987,4.935999441647319,1.8149646725830493,1884.5391932030566,7993.689949007654,4.24172125357668,5.736758386688409,3.51697329308287,1.8149646725830493,0.7993689949007654,-0.14657712107140952,-0.9578931832190953,0.7044085855686051,0.10790436771856893,-2.005457081701479,Normal,0.0,0
24.507270916780918,30.5409523850826,1.0,14.255059030392948,20.738071520454177,18.716303305960306,34.78608549624632,24.80053166067627,55.16667295310324,6.462624237033751,4.84932721926944,1.4547867866586115,1523.2146237601876,8598.781432986985,5.645154201421824,5.790967610820612,4.245133111163721,1.4547867866586115,0.8598781432986985,-0.2978032561292068,0.988054288201452,0.8507919466626985,0.10479079871865071,43.36502900589676,Normal,0.0,0
15.401279187485986,35.266541609365675,1.0,10.775148749528721,23.231448944548013,10.128149450295203,39.34422287951381,16.808246402875444,68.1763438481538,6.472319158184894,4.445880566978904,2.1560211821265205,1949.2943558704537,7165.030674328971,3.675704827621809,5.273129737190784,4.077681270148133,2.1560211821265205,0.7165030674328972,1.1395768928703518,0.6823879773995722,0.6246856675347665,0.03838743266658318,82.97120071962831,Normal,0.0,0
17.940367116848638,42.62768710849472,1.0,11.839100782855345,29.731415805522225,12.509988776908218,48.265033648873214,18.00059035265567,79.21173512760748,6.516836636394242,4.96510460331156,2.5112900338324198,2347.9047467827245,6983.054596042168,2.974164350411095,5.43037833994042,5.637346540378495,2.5112900338324198,0.6983054596042167,0.9760782638195593,0.636962053385826,1.3089906533310085,0.09357649040147376,-131.9182852239578,Normal,0.0,0
19.96302449562738,23.024209559087282,1.0,12.410233226526225,17.702751566202682,14.515088513416721,27.996651469307544,19.46746499744569,46.88336246531708,6.05050478418737,5.377006638363076,1.4264640513253188,1164.6393334388538,7421.429581929224,6.372298589655066,5.447935982210659,4.972441910220262,1.4264640513253188,0.7421429581929224,0.1764665446581688,0.34010072030437755,0.9852473878192418,0.14422761148531116,-30.30103027143423,Normal,0.0,0
23.612257957905346,34.27237681285466,1.0,13.056318740790907,23.292083406836056,16.837697570011933,38.73543041922362,23.57615402341531,62.726904181684375,5.834397121832386,5.071373454130342,1.7839701886310644,1879.9903828130234,8220.301891971405,4.372523374120347,6.774560387893413,4.463053606368959,1.7839701886310644,0.8220301891971405,-0.03586566429603977,-1.2004313182768103,1.3910659011727629,0.18469940566541254,-94.85176760690388,Normal,0.0,0
16.06423438150881,29.962007075684035,1.0,10.827430926434014,21.18175461104916,9.244108737840856,35.29719679695271,15.95356363829589,61.035304607631836,6.228000992594832,4.641569926528,1.9563047554832398,1711.2114013485607,6632.162308639527,3.8757118515064204,6.820125643667955,5.3351897212686765,1.9563047554832398,0.6632162308639526,-0.3890124463725897,0.43513718738291995,-0.16243845991502592,-0.19788507225964702,39.58068497471572,Normal,0.0,0
17.532206230457035,44.176669501436294,1.0,11.398495569733623,30.215978524864227,13.155549308261948,49.99994066826377,18.33063015881376,81.3672180171997,5.78014380528151,4.280208065405428,2.6508742614329375,2549.2321585618915,7186.796009781139,2.8192002778732617,4.376656922195087,5.823271166827475,2.6508742614329375,0.7186796009781139,-0.018179009576641647,0.29314842980793987,-0.3574784830169131,0.2069811586142598,-138.91657433648516,Normal,0.0,0
17.50687277457376,29.97114421432442,1.0,12.031387774231437,21.066985630408215,11.449154770830212,35.1003296077589,18.826183507981504,59.17544222550839,5.6203491983176725,4.700125962848423,1.7510021309037205,1682.3393239644042,7540.128869626077,4.48193106005386,6.057718003743549,5.129185393434483,1.7510021309037205,0.7540128869626077,-0.30263832649113453,0.4966060440039861,-0.756925913181119,0.3240539606995858,-57.3414355727441,Normal,0.0,0
15.270539929300595,25.655874696190185,1.0,10.841601328627767,19.530430199228366,10.204688892882102,31.61970609779263,16.326951947275386,57.1284816806633,5.7424929063764845,4.044421022067537,1.8014340877539308,1470.438526262314,6777.398917135143,4.609100479951728,5.065851036418493,5.9638314016024445,1.8014340877539308,0.6777398917135143,0.02774016101447785,0.17502184003023125,-0.28189909785905787,0.31706432466467316,-142.31780433586277,Normal,0.0,0
20.13266937877168,21.752828757800742,1.0,12.49989533337353,17.166821367063328,14.839110349950246,26.564923849748798,20.577107283165805,42.3125276154218,6.327462393710075,3.9899307337346435,1.3733572089383461,967.3625556178292,7934.366321136174,8.202060618388005,5.293559028821434,4.812095091948056,1.3733572089383461,0.7934366321136174,-1.1726806053215526,0.06905672627825687,-0.7454960117139628,0.6179761620932309,-28.16296623065091,Normal,0.0,0
24.76201452177267,20.81799894795218,1.0,13.86689923039938,16.153857128923228,19.403198490117774,24.913112850686016,25.686044774569098,36.920516048405524,6.590116071295032,4.088969820780205,1.1649220824732265,648.8344165449976,8492.72300342816,13.089199319375467,5.3588160316548965,4.095113902733836,1.1649220824732265,0.849272300342816,-0.6223322825834074,0.3568394103265593,-0.6737404849561113,-0.6839268982651454,45.65671378491584,Normal,0.0,0
22.36872149391468,45.62206803936089,1.0,13.219906810164241,30.522159594306242,17.582751179017915,50.58924097011515,23.190573348060735,80.81715395011386,6.001967084113845,4.497194341635614,2.308802931261135,2607.5078169809417,7863.030009402913,3.0155345875461217,4.785970314896765,4.967172930754259,2.308802931261135,0.7863030009402913,0.40427475621058306,0.07642404690874649,-0.8025241106211389,0.07474126587597052,-48.050304854669776,Normal,0.0,0
21.29584154182322,19.271288830090736,1.0,13.323100316141804,16.63340194863951,15.93487477945476,25.15773046470563,22.523347296590305,38.68678236604402,5.631232361395584,3.694580287587276,1.248463312138171,708.6397207370803,7801.732741840044,11.009448826443423,5.360966762368459,5.886441634614894,1.248463312138171,0.7801732741840044,0.46142042359723234,-0.5086599737513682,-2.360933373331343,0.5480521980438198,-28.8787701871978,Normal,0.0,0
18.459117667712768,25.82753160847506,1.0,12.298732641559011,18.83187842914403,13.058914155633142,30.301017548719233,19.05604475758718,51.89588467871189,6.212028138113453,5.835015519237235,1.5312047979243546,1435.023242422957,7182.673995305533,5.005266662564981,5.400203512079626,4.473485940244174,1.5312047979243546,0.7182673995305533,1.0387726872006766,-0.6085647277011477,0.7560577910611759,-0.3867427574773865,71.93503346919783,Normal,0.0,0
19.872232553539817,21.86115574004892,1.0,12.797005177412371,17.245472782704542,15.62893120537265,27.986850632967975,20.699808524709535,44.24560995976102,5.306504042252703,4.081707594035725,1.347617863993994,1044.2278924792795,7565.778131004825,7.245332350816278,4.243301348167167,6.125694892919057,1.347617863993994,0.7565778131004824,-0.1155339464267513,-0.5181506839472476,-0.29396354098679733,0.41340274276018274,-22.556928566909846,Normal,0.0,0
21.685372410788798,39.23704757040461,1.0,13.523240759421643,27.13346042189868,16.87297310126014,44.62080273176831,24.03602691452233,70.91482929763265,6.000456557528209,3.46572671691215,2.0064318091057274,2207.472862010622,8062.273528007699,3.6522639379876116,4.812399309528658,5.383755161363695,2.0064318091057274,0.8062273528007698,0.38983341810067884,-0.6431347980938087,-0.40780171759747885,0.25861114787716977,-83.39952892538622,Normal,0.0,0
25.533886234831495,21.530807154066164,1.0,13.85297799117508,17.270060068745693,21.116304607417856,27.456731751755914,25.947996714419652,40.9187347851761,5.757578279169131,5.864675136849283,1.2466676897738114,785.2398067578275,8504.961568646926,10.83103721366727,4.4175816274136395,5.92592459768975,1.2466676897738114,0.8504961568646926,-0.20219450413877382,0.406604785538212,1.3983523463676963,0.41760614662694806,15.498131952767608,Normal,0.0,0
17.83966010842298,45.55700207018698,1.0,11.628832263967219,30.863217729610323,11.587831825031715,49.9981309522829,18.31492016807206,82.71749764673807,6.094374536704726,4.050559340377575,2.6540255314578958,2600.186851066597,6989.312056737467,2.6880037693715937,6.251828283391264,4.441128882095917,2.6540255314578958,0.6989312056737467,-0.028881476982860477,-1.3040842443849323,-0.8371346361348815,0.06645572850702886,-72.39738481602399,Normal,0.0,0
22.669172191564005,36.25989078234587,1.0,13.624311141415927,25.193740899694305,17.52521496301295,41.51738220204872,23.32979900628997,66.60773239913647,6.286803711197077,4.308026872086623,1.8491753922962748,1943.5020851691288,7864.32633567704,4.0464717767424805,5.143957228551056,5.257491419702852,1.8491753922962748,0.786432633567704,1.0034847778022424,0.25172887176823,0.3907202866685964,0.22445915817182094,-24.787291021990086,Normal,0.0,0
20.11089322298166,47.886710925069636,1.0,12.360976881744314,32.79573566093481,14.881256713576219,52.74286625403158,19.632539154936723,85.43562116017847,6.211171938321643,5.085776673726893,2.6531669765817774,2636.137260863149,7059.573203510613,2.677999096753824,5.22963650940544,4.856155328961947,2.6531669765817774,0.7059573203510613,-0.08090888036232968,0.27563784879242803,0.31170911009966673,0.07338016348006349,-135.77161066183817,Normal,0.0,0
20.005529504809672,27.8474537396502,1.0,12.209967963083127,21.052215270443863,14.014091401040421,33.31709699510394,21.79968065142783,56.56974095358026,5.631414018531269,4.217087374986541,1.724182678783048,1562.5217611495707,7923.528188400035,5.070987416246015,5.9914381037692515,5.4696432554537395,1.724182678783048,0.7923528188400035,0.968313906481022,-0.32604149068092436,-0.26600251902432515,-0.04398471209850996,56.28036993050114,Normal,0.0,0
17.466124519672103,38.369967373963014,1.0,11.9797099607162,26.265139595085206,12.38575821765954,43.62900624894874,18.608398035267108,73.18463838553218,5.789571842728149,4.420011178991046,2.1924687393278894,2189.3027811654147,7282.453565029643,3.3263802648407683,5.080366302012564,5.259038874985727,2.1924687393278894,0.7282453565029643,-0.7249134556019925,0.5415458398131072,-0.36394744278643554,0.07933226376303848,49.545775327304455,Normal,0.0,0
20.07666223540865,45.297401118695085,1.0,12.387459749251173,30.07342592743277,14.627564893093094,50.99583090750758,20.692480920954747,80.79621047966164,5.767929073604293,4.554245055547424,2.427731474909593,2549.420196481332,7812.36517989259,3.0643693772706,5.449097342315557,5.698429788812497,2.427731474909593,0.7812365179892591,-1.3471812955204285,-0.28949865278425246,0.1637516829386021,0.06768928783274974,38.66195338755415,Normal,0.0,0
15.436011131049689,26.377378838979215,1.0,10.607232914184983,20.000419964438098,10.231998221871281,32.52571576651704,17.206840201329282,55.61704458341325,6.68465682613547,5.3052710972396175,1.8855454694213103,1512.5044346183047,6703.819585333316,4.432264416484234,5.204012909178408,6.148336927537823,1.8855454694213103,0.6703819585333316,-0.07602631304600749,1.0745226216631147,1.0860167160889622,-0.16858053608270218,34.1863952554304,Normal,0.0,0
23.485934695419683,26.875012343119145,1.0,13.999557967297806,20.07123711082992,19.14206338978216,31.3591617672411,24.776033189025956,49.38483960273998,6.016783375580841,4.9292328545614925,1.4337050610965876,1281.4148042973366,8204.012956166998,6.402308548843141,4.343871305637524,4.484149424121956,1.4337050610965876,0.8204012956166998,0.5139028937430936,0.3087244607303461,0.7310913850710259,-0.6131036053865859,89.66702338579103,Normal,0.0,0
21.513884743011097,23.32543582945624,1.0,13.079977938881926,18.008834142660422,16.81909499395144,28.240985751686484,22.617085688435477,45.53078937717077,6.3560374159692605,4.220369554999863,1.3768245043538516,1087.915076547559,7650.012333171271,7.031810201075787,4.694789749059659,4.915549922230245,1.3768245043538516,0.7650012333171271,0.4514001193257755,0.17330427269158655,0.27749782628117936,0.20680743505382893,-57.9535383783566,Normal,0.0,0
23.2834786094132,46.519988280356486,1.0,13.500332779880653,33.78774865477968,18.475313492030903,52.65452406694818,24.640529851766125,80.9264731062991,6.010780388038331,4.336667905678283,2.5027345033400263,2840.7427903698017,8270.613351665595,2.9114263282487975,4.808165117382298,6.134535786591691,2.5027345033400263,0.8270613351665596,-0.4026979528273955,0.016680562283680977,0.4080818648503399,-0.11215159749962256,171.8937085331154,Normal,0.0,0
16.277801534657215,40.86067014266627,1.0,11.113133316215412,26.950907919969655,11.128270132269332,46.18765556248044,17.064586689510275,78.42442974424978,6.081389351179202,4.421761449371507,2.425140340991411,2365.3719026576023,7238.259874884533,3.060093791911547,5.149531402387883,5.326985419814164,2.425140340991411,0.7238259874884533,1.9171546131578197,-0.7673912723610421,-0.8189618007926862,0.13872376952095866,98.18213522232145,Normal,0.0,0
13.843869703030451,28.235643793639266,1.0,10.296503568678308,20.89939122543442,9.802355234147381,33.38574295610885,15.18233946241043,60.0696278497118,6.000950572419453,5.364781924416703,2.0297561289649644,1592.9082607161438,6852.016140650007,4.301576123140613,4.04151446888307,5.1500991624695835,2.0297561289649644,0.6852016140650007,0.41851347803126515,-0.22141210160167546,1.100375055670174,0.37418154857108776,-50.05389411212036,Normal,0.0,0
17.707429145975716,39.67819986698622,1.0,11.778851883533212,26.493543964809295,12.295267401290982,44.48357162067212,19.328578741891263,74.13954054696003,5.410392251389413,3.476205364258848,2.249246720034502,2230.922362133059,7001.2852470600465,3.1382917513838917,5.4121617446847345,4.805371753685904,2.249246720034502,0.7001285247060046,-0.6044976204237997,-1.794561679956029,-0.7282929241101668,0.0032164550129949454,-89.64887660919203,Normal,0.0,0
19.134665350351227,26.89324287335893,1.0,12.154040204114592,19.288869287581896,14.929502344981312,32.135980396919116,19.20333627010721,53.693710973898376,5.215301985446779,4.881040683022465,1.5870335266006361,1476.3187637069734,7524.05311171787,5.096496296521554,4.205163005369915,5.242737523560187,1.5870335266006361,0.752405311171787,-0.6333953549745743,-0.008614582295171758,0.47409869629480816,0.15377149754627162,-12.191855821019317,Normal,0.0,0
