T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
18.33504354160363,47.1732073693021,1.0,12.12680741720483,32.075116694821716,13.770843498864481,52.54399552682881,19.948580691799293,84.25859688263665,6.025671912117598,3.861227918094852,2.6449761747939817,2737.541869624722,7002.440302688244,2.557929937213409,4.564200042739147,5.370788157526711,2.6449761747939817,0.7002440302688244,-0.8966424476353154,0.5122657789037142,-0.8879645827615219,-0.10742384941050487,-38.345791384937456,Normal,0.0,0
21.14188419954577,46.38154620552384,1.0,12.60467904047219,31.580686278446166,17.095379904190743,50.963757851743395,22.19502587629862,82.41588717266248,7.251873074801927,4.622849815647839,2.5054732593383915,2759.5892344255362,7332.170548567418,2.6569789652385554,4.046504295355028,4.582211646219555,2.5054732593383915,0.7332170548567418,0.5733524063853253,1.0270286118104677,0.6436641056776939,0.04919430444349615,-24.283730020609255,Normal,0.0,0
14.72024109449053,47.59423605949564,1.0,10.766583312012056,32.5964194933554,8.634602240312718,52.78282986696515,14.740830214302491,88.16323728849407,5.82433653933227,4.675061646311368,3.027554661374165,2568.7999332979107,6327.039338026607,2.4630331292105505,6.085638854177812,5.188593807469509,3.027554661374165,0.6327039338026607,-0.3901918657082888,0.1877009455707368,0.1557934261854843,-0.17511593132387304,65.68503721123034,Normal,0.0,0
13.496088011749382,34.02329262743181,1.0,10.6052475072599,22.9570486404116,8.294478932284862,38.92017261907716,14.551293453373525,68.5091074055299,6.261216070802772,4.8749401635431155,2.164687681706267,2071.122917572353,6580.682303178368,3.1773499522142568,5.20160907946452,4.896879991645349,2.164687681706267,0.6580682303178368,-0.6329905532007842,-0.1978880549994102,0.11525852712014206,-0.032037963727759244,17.635456160545345,Normal,0.0,0
16.758682809987494,38.10782915234985,1.0,11.34042683932692,26.436063346831936,12.477410900068023,42.53005541953023,17.973459278882803,73.66412113492053,6.314890003904752,4.727168251522597,2.331134773089456,2154.079199837751,7126.419850326958,3.3083369686981485,4.281271909919472,4.422226267180378,2.331134773089456,0.7126419850326958,1.656931053463154,0.9766736368031772,0.32690264305942485,0.039494781950952795,12.115459768023356,Normal,0.0,0
18.57952726870831,29.33116328090789,1.0,12.01392282338135,20.84130938111212,13.109090919287937,33.30863262685329,19.410857349471566,57.98906145433154,5.768495206859121,4.763002041455482,1.7347630484649874,1593.667641432602,7206.11693856157,4.521718802098376,5.470436349420375,3.977469345945398,1.7347630484649874,0.7206116938561571,0.22796784992041097,0.6861954812248934,0.641886750379264,-0.17089881262160667,27.88793973057659,Normal,0.0,0
22.41227151908615,41.3592268329655,1.0,14.104071594759999,28.43525809307824,17.8654454111214,45.680595219100674,23.17510064878013,74.37485620521046,5.750918965216066,4.566529040109831,2.0161027900370714,2429.1048225792815,8146.507701961478,3.3537077635502457,4.546826107964751,4.321368386135177,2.0161027900370714,0.8146507701961478,0.1330503519702262,-0.30359474545561493,0.43899555868557183,0.012810309474157844,-5.256473944767549,Normal,0.0,0
16.550358388622445,39.16559259940116,1.0,11.253573408643494,25.91766977082352,11.780241770024839,43.71076762956106,17.576027400191293,74.39761179066926,6.143245376901446,4.0485585594424744,2.3030613325823266,2115.3285388954014,7063.225169546418,3.3390676860223083,4.770116618597607,4.545175030159903,2.3030613325823266,0.7063225169546419,0.7974433329749218,-0.41753934105195256,0.7462329066624722,-0.0371993898194698,-15.66822758018725,Normal,0.0,0
21.94271999537993,42.88511903089976,1.0,13.260088714352726,28.96898036273694,15.933031577567792,47.454907751981374,22.746008586376863,75.96226002746074,5.040630786553157,4.792368266662393,2.18467470216703,2538.849074690107,7621.616738361599,3.00199677654801,6.009688417812139,4.569788721081615,2.18467470216703,0.76216167383616,-0.532779576735166,-1.4967548324156148,-0.23459624334898876,-0.4399493568179569,77.02630590991657,Normal,0.0,0
13.94167240873839,31.5914096216027,1.0,11.189649939033483,23.476569846850868,9.873939807179612,36.74522199770574,16.2372350878116,65.05235672682532,5.5085128310012275,5.827756524359679,2.0980611524723605,1806.2701813763833,6528.352032247069,3.6142721612513387,4.067732601558777,5.1538123761030405,2.0980611524723605,0.6528352032247069,0.9190317667312513,-0.8234716386753274,0.5863395281048982,-0.17665319040394944,-54.58146673173292,Normal,0.0,0
22.776781792040914,38.2615403641525,1.0,13.717283085411431,25.2198050333592,17.638692816016864,42.942784472518966,23.619238223305025,69.29550315475826,5.891586282700819,4.549663480299287,1.8385422883180782,2143.5910197353073,8352.808325329295,3.896642712358773,5.138088976024051,4.681244108366464,1.8385422883180782,0.8352808325329295,-0.14109553362034433,0.3670866199945042,-0.33684864383215807,0.362698264332844,-77.3161194776867,Normal,0.0,0
23.85855399740996,20.899006205248327,1.0,13.891464510580759,16.262244302911416,19.071933521007626,25.73707240304005,25.20954384020233,39.20851774912077,6.032234615798464,4.686270516318685,1.1706644962109571,704.3183676883164,8606.839881749193,12.22009857558904,4.786620476402334,4.838066197791722,1.1706644962109571,0.8606839881749192,0.2341040684994269,-0.17467543097818794,-0.12672152299462258,0.5366255508140778,-18.92632956539751,Normal,0.0,0
15.014835594785938,29.199106887108545,1.0,10.726329619169258,21.03130345965848,10.346823894479023,35.12429466494733,16.29128996858043,61.69834137920328,6.195321392032604,4.503970301027349,1.9607176178954058,1902.6500700436268,6981.222649220015,3.669209992492177,4.668011700306915,5.925187777838783,1.9607176178954058,0.6981222649220015,-0.5017599810084263,0.03141306319702597,1.3890316101227365,-0.19447942462612966,145.56810835340752,Normal,0.0,0
15.425955223788824,46.18982807842477,1.0,10.890699925874223,32.649866530113336,11.062733886364493,50.233394344805035,17.088153510313532,85.59295722639911,6.0880390370073965,4.04307196258261,2.9979585106870394,2544.0743783591915,6638.414301796705,2.6093632946683623,4.363221337424331,4.043566266380267,2.9979585106870394,0.6638414301796706,-0.02682322969754125,-0.44751388744240916,0.044665680949290465,0.007691648877646173,2.9913132373167173,Normal,0.0,0
21.073235832658774,38.39551938721,1.0,12.8664238676235,25.090315007016894,15.048784184505134,43.43648004828236,22.10820283615001,69.55827458375515,6.224505723088105,4.580134462441025,1.9500612808313469,2186.2586726561703,7642.91840725048,3.4958893487040137,6.02445164815364,5.040960661072361,1.9500612808313469,0.7642918407250481,0.2220885202251992,-0.4092455576132279,0.308809533685249,-0.2718863863125165,117.30332238416031,Normal,0.0,0
22.026647354569317,48.04519766097822,1.0,12.666553881066905,32.3246339798473,15.874878134672318,51.92764648523103,22.224546560550845,84.04721590915803,5.959146356082021,4.241924374176452,2.5519675109237046,2579.457019409951,7407.869662477028,2.871871718246956,6.151769219896998,3.882448824252812,2.5519675109237046,0.7407869662477028,0.3122564719163705,0.15871593382105775,0.3300827443872958,0.21954891161361578,-219.31428611251567,Normal,0.0,0
21.352553065931804,41.0827451635663,1.0,13.194217501193958,28.214574198326734,16.06740628412591,44.84323266383824,22.73082512948425,73.51777730849093,5.766816808539785,4.871356703870995,2.1384045090793427,2362.3533679745424,7910.770488748235,3.34868212181603,5.285146781805896,3.7604875002719425,2.1384045090793427,0.7910770488748236,-0.4190272884000166,-0.5763321877376599,0.42691980944209185,-0.006473875034756382,-28.189614371709467,Normal,0.0,0
23.11411361569262,23.650747039403495,1.0,13.331067410786957,17.84424277727391,18.1739869041072,27.573306417821875,24.529563863485333,42.87250196079107,7.075966099258655,3.823947280839452,1.3385456863592988,923.298867463601,7966.018591345182,8.627779012909084,4.940126711585421,3.9225593784183808,1.3385456863592988,0.7966018591345182,-0.14910378017962245,0.7466053679951781,-0.5242844012561387,-0.2522728727387502,-33.62618337401511,Normal,0.0,0
14.171110301710957,43.90077535799004,1.0,10.862164906876169,29.685807452418835,8.950477580058486,49.29559864634862,15.613549273546505,83.26433124737302,5.465806319733324,5.630764775760769,2.7329549594323113,2507.405976633053,6576.171909644784,2.6226993039536715,5.220632721652471,5.39482328835858,2.7329549594323113,0.6576171909644785,0.4856363214152424,-0.5027807716040247,1.3640145168501956,0.10525205268088822,-70.44176130937558,Normal,0.0,0
17.218141392372818,47.33997550691178,1.0,11.430946443935223,31.932808256473542,11.996835426644529,53.25288928461132,17.31583839598714,87.28487691900017,6.544199033351489,4.754529621504077,2.7935401861160623,2708.97451568505,6898.346038182313,2.546478749888811,5.221305965728289,5.9129137776995435,2.7935401861160623,0.6898346038182314,0.2175300301991996,0.8509992058713864,-0.09890535931855293,0.022892446251062015,135.5847936239752,Normal,0.0,0
24.014406724124946,22.081722249100533,1.0,13.828227625009877,17.470999471319708,18.460013006047692,26.494617881869065,24.654924739517252,40.48978079460058,5.966974727467675,4.372720950384471,1.2634301332819744,790.1930537808324,8223.124785527178,10.40647566589207,5.554393718077254,4.412895632768532,1.2634301332819744,0.8223124785527177,-0.37186574204576317,0.29962334746850683,-0.6525267512832027,0.7760345195762248,-40.29673604468849,Normal,0.0,0
22.465262511238272,25.58062189045579,1.0,13.25678206090747,18.643297835716915,17.39240707359005,30.586834311954043,23.55352481152619,47.90861644422037,5.625837880640038,5.074256750354433,1.4063215152863966,1156.999594090351,7839.807373662431,6.77598109256572,5.072855437648222,5.006212421498251,1.4063215152863966,0.7839807373662431,0.48818495589275557,-0.25855604731436266,-0.6393929534653102,-0.061873721076390886,-19.847608107821316,Normal,0.0,0
17.836476837189732,26.63801901493103,1.0,11.821561286079607,19.50045044662333,12.52631091021315,32.8345124189232,18.940230141262823,54.49566467995526,5.840456698108689,4.459744999828687,1.6495664129902996,1525.8454874185074,7269.767381453911,4.764419098393261,5.310165926976582,6.196493403992168,1.6495664129902996,0.7269767381453911,-0.7175848544352732,-0.07852220802063314,0.581120625005692,0.11851850962523347,-26.492774112615507,Normal,0.0,0
21.067845021050648,21.74761009371827,1.0,12.870439446078821,16.990568303226798,15.661713334088882,26.74692086216545,21.609527753216963,44.93204514339494,6.652294818377988,4.895996672565137,1.3201234017229488,1051.6352739851643,7532.443238360975,7.162600404051526,5.406131686961766,4.999310768447181,1.3201234017229488,0.7532443238360975,1.0342022433782745,1.2647991670343863,0.41558176585864626,-0.1557929638605433,29.531611054894483,Normal,0.0,0
19.21715476506776,47.68243216906487,1.0,12.363093637163919,32.191960288395336,16.2493701037755,52.580064969819894,20.79201847747292,84.80009331073141,5.822126541983085,4.57535658376241,2.6038757962347794,2684.5855844134217,7193.3909106816245,2.6795163292413235,2.96778466129226,4.8976328007550265,2.6038757962347794,0.7193390910681624,0.1629081993803112,-0.2176132183512598,-0.2114448152582531,-0.02885725942954398,-35.82773119738886,Normal,0.0,0
20.542438835590442,41.301492093051046,1.0,12.452739508956508,28.417027578926827,15.259104116285794,47.22930181057851,21.390841065230887,76.00548065098032,5.575689441792748,4.488502011947471,2.281990043916695,2512.7984954222197,7545.248834771506,3.0027273768737652,5.283334719304648,5.927809717527467,2.281990043916695,0.7545248834771506,0.833320496735567,-0.3993517150552286,0.8454379647463721,-0.19654440391113814,125.1695985367378,Normal,0.0,0
20.791013859895436,23.887889717133934,1.0,12.554794251330385,18.325122538102192,15.425440700954466,29.075425257850814,20.570119144387697,47.0883536858847,6.04943854741623,5.174716025281632,1.4596115373344607,1179.3561206924198,7855.269694314405,6.660642664662174,5.36557315894097,5.18753554071688,1.4596115373344607,0.7855269694314405,0.6524689488661721,-0.2826590826888209,0.5631125281588174,0.08636591195691423,12.108979657147756,Normal,0.0,0
20.35008342142629,37.50759660394916,1.0,12.634377614370699,25.53089481725305,15.202953919391014,44.17461756182948,20.770915899914232,70.80277713530947,6.453499107250833,4.993732317044877,2.020748120446668,2225.0428188203477,8029.733576517674,3.6087995739222682,5.147129502035277,6.667020957880318,2.020748120446668,0.8029733576517674,0.6658319983668122,0.5759530606062944,0.8066431034345278,0.3529240398065556,-12.164110369699301,Normal,0.0,0
19.31957050351898,21.54130925509684,1.0,13.102394302368198,17.385338905457566,14.639195622691492,27.172189880885366,21.840806631018857,44.73801504708291,5.924797392696927,5.0677817967816905,1.3268825913989815,1030.1291819823327,7876.449272299081,7.646079161782416,4.68037488082749,5.630880625788524,1.3268825913989815,0.7876449272299081,0.249619481936179,0.07115779187511873,0.20124684084303368,-0.19221005898732635,-5.241250133514086,Normal,0.0,0
14.595962930763797,43.77085451341255,1.0,10.536973035997649,29.439319060436002,9.622923646158954,48.70990672396054,16.10457393608952,82.26063303235553,5.8029677695249315,3.6676346964180553,2.7939066523053566,2481.9054139982813,6579.134654763846,2.650840204327143,4.973039284604843,4.939052210547992,2.7939066523053566,0.6579134654763846,-0.5323292783045446,-0.5790788884841396,0.08861555248998343,0.006409269372852133,127.34407059251544,Normal,0.0,0
16.192535218990425,27.65388221125977,1.0,11.320112639848313,19.60396215021112,10.600461747233492,33.37513002883039,16.568388469311934,58.83113965580559,6.023139719316822,5.066035066280817,1.7317815443993505,1645.793470848713,7019.03361156564,4.264832578261488,5.592073471756933,5.721247817570621,1.7317815443993505,0.701903361156564,0.2353563678579178,0.22184120745958058,0.4213242798552841,-0.14197471127229466,-3.137165878384394,Normal,0.0,0
23.269656868049168,26.097308319261913,1.0,13.945633634590202,20.24834106112423,19.956328922017192,32.14716307619889,25.811775614494252,49.18231497567341,5.242342113974206,3.996735726819293,1.451948444343256,1167.4352462316426,8139.511419527254,6.972130956128603,3.3133279460319756,6.0498547569369805,1.451948444343256,0.8139511419527253,-0.6381703370251373,-0.42243804382353467,-0.5082866235009931,-0.26285207622898366,-34.496414013337244,Normal,0.0,0
19.549979299704983,27.462551832647392,1.0,11.846945008733583,20.378867823028187,13.83805492204182,32.28183507803138,21.35661867313741,54.58721408478045,5.255031040247871,4.410982448709698,1.7201791523472811,1541.956529827969,7417.199590890193,4.8102520709307575,5.711924377663163,4.819283245383986,1.7201791523472811,0.7417199590890192,0.1643963973890692,-0.43356937029903264,-0.08334904893285433,-0.4306555937804939,65.05199260687914,Normal,0.0,0
16.354625276387107,26.507920879996952,1.0,11.49410319808646,19.303466863237823,12.17639115114803,30.30469768938856,17.062567489106815,53.89339964358196,5.696849081476898,5.53685928578666,1.679423486162145,1434.1485930311442,7146.692644920414,4.983230245211568,4.178234125239078,3.796776809391609,1.679423486162145,0.7146692644920414,-0.6847466701615872,-0.3434103605937713,0.6319880244698863,0.09548437545347088,-71.38023503560248,Normal,0.0,0
18.23045272655408,31.196842516883194,1.0,11.924436055139454,21.5111207113382,13.753114224234523,36.837237992679874,19.699895524874773,60.42850241847201,6.636212356956882,4.112941275569789,1.8039528755799623,1847.7976771089113,7379.5283134341025,3.993688489196615,4.477338502319558,5.64039547579668,1.8039528755799623,0.7379528313434103,-0.4031358146307724,0.7061963086294929,-1.7080936146556622,-0.15650421986916596,125.65921763330812,Normal,0.0,0
22.36682734841099,19.647700076092143,1.0,14.07151126765204,16.373837324338126,17.880865905726374,25.581676111163887,23.37135803667562,37.51354328444633,5.765158949826253,4.236044741195966,1.1636161186168208,655.4903901974168,8084.08610100739,12.33288271178571,4.485961442684616,5.933976035071744,1.1636161186168208,0.8084086101007391,0.27637162542551863,-0.37916102373211213,-0.5432112981699024,-0.3977976923746347,-4.6576047798087075,Normal,0.0,0
16.491656406822184,31.6699697060118,1.0,11.372348093626734,21.847077809226327,11.27858765817354,36.12279886704072,17.31143652989286,62.829011908401924,5.747545695211948,4.326391041918521,1.9210700929449933,1701.8361965027188,7167.590428618636,4.211680562058832,5.213068748648643,4.452829161028923,1.9210700929449933,0.7167590428618636,0.5026393879836988,0.2602582848946007,0.1705021262923463,0.31458830331494125,-49.770922523020545,Normal,0.0,0
17.971182959142915,31.178165764400276,1.0,11.58656925783683,21.788834592542965,12.817473565763681,36.19857912703823,18.83357186095672,61.31251115347996,6.1577639385295315,4.348571163739887,1.88052512419115,1742.2433796713078,7139.997072188412,4.098162837350225,5.153709393379234,5.020413362637953,1.88052512419115,0.7139997072188412,-0.3556449505726107,1.1518077685406913,-0.30291375905849094,-0.24496364337815635,44.93327906467789,Normal,0.0,0
17.007912292073016,29.594246239724832,1.0,11.445078258482823,21.297158996199812,12.48493148383912,34.552693384166844,18.402337360442083,59.926368099039536,6.647867312259031,4.382429165769768,1.8608137502611533,1670.2584058750153,6895.018175903621,4.12811463881929,4.522980808233896,4.958447144442012,1.8608137502611533,0.6895018175903621,0.32628654944150526,0.3573257577471729,-0.7104668102346139,-0.09547568679826224,-71.4472602879489,Normal,0.0,0
17.640387007663957,23.11589116918831,1.0,11.688563579119702,18.074270682536845,11.192265422661473,27.738963933487653,18.543639795234125,49.119756004205954,5.968205169716185,5.254378900115409,1.546320945272051,1280.3121223192304,7319.711055717108,5.717130165461345,6.448121585002484,4.623072764299344,1.546320945272051,0.7319711055717109,-0.35480867185825815,0.1937507292240026,0.5766233571411945,0.29388201191004093,-34.25448509325702,Normal,0.0,0
21.492137799324905,28.923602889819907,1.0,13.441008778458926,20.893472451810503,17.35177815749152,33.73157037002401,22.544565912371578,55.99021343974424,6.405330800147797,5.0718133826030565,1.5544571688172082,1545.3713252485743,8235.443703378382,5.3291034774789185,4.140359641833385,4.807967480204102,1.5544571688172082,0.8235443703378381,-0.5124545871870438,-0.03828436955656933,1.3914023378776297,0.057564524255314886,-4.292114429092408,Normal,0.0,0
18.506074335366748,27.904518108651693,1.0,11.849645703375531,20.025046125234862,13.158580094999422,32.94660931545002,19.032326996658075,55.208565746970095,6.19076005674144,4.494445061011544,1.6899278363681758,1530.733771103353,6941.073685373829,4.534474783535155,5.347494240367325,5.042091206798325,1.6899278363681758,0.6941073685373829,-0.06908616704041037,0.11792196015343848,-0.6012562875792424,-0.3403522743759142,-39.818900799999255,Normal,0.0,0
22.363972548913733,20.165728728408318,1.0,13.715604066285525,17.023307913175568,17.958601822600993,26.003328903925876,23.103633028760683,39.823120441132346,5.853265778056732,4.524253021502212,1.2411635558233083,761.5967928318325,7870.374340295826,10.334043439221357,4.405370726312739,5.837600175517558,1.2411635558233083,0.7870374340295826,-0.17881067415790852,-0.1472286686307882,-0.2252849372263528,0.3068353196954643,-30.645692754170227,Normal,0.0,0
23.9924503045754,24.51132872269387,1.0,13.311238147435873,19.13267233648321,18.39676256705224,29.224383762744797,22.80671852501545,46.61509021055149,5.76852706648798,3.924174540564924,1.4373322845379874,1156.7905956911006,8055.2748766987015,6.963468502167624,5.595687737523161,4.713055040050925,1.4373322845379874,0.8055274876698701,-0.43524146056537916,-0.5659801699310121,-0.84836798056216,-0.45564312472307655,57.64230251855338,Normal,0.0,0
21.743443206072964,33.80409917417748,1.0,13.389139289135729,23.603205643867778,15.615694263462213,39.67596282732216,22.35651997567503,62.248713073932464,5.2001868938312255,5.063842710624567,1.762862058132444,1813.527157811682,8218.829252550886,4.5319581883009965,6.127748942610751,5.871863653144679,1.762862058132444,0.8218829252550885,-1.2862969733636334,-0.7805480342684241,1.0965620767403919,0.6510984916237139,-110.92114620048164,Normal,0.0,0
18.80853697398197,18.917008139925485,1.0,12.457490567082234,16.513263491212975,14.645584792244643,25.753876869182797,20.985333947670686,39.57118582180594,5.906575064537223,4.024526269963373,1.3255690142642167,828.2776387169403,7877.318954044602,9.510481251488471,4.162952181737326,6.836868729257311,1.3255690142642167,0.7877318954044602,0.025705782565246693,-0.44774672744279,0.08783563163290653,0.49077621051210585,-18.19698798493164,Normal,0.0,0
19.97332745885099,42.91057077491824,1.0,12.81978851451938,30.155583815009773,14.424388793855504,48.24579150367655,21.775940527508293,78.08953783454068,5.79651026234014,4.930110480140109,2.3522684310163378,2471.951168825318,7727.66882869019,3.126141376151218,5.548938664995484,5.335220728758308,2.3522684310163378,0.772766882869019,-0.12131198116794906,0.7511760011338868,0.6068171439183478,0.28348445756230767,-85.1102773909306,Normal,0.0,0
23.51628372231792,45.07377651124784,1.0,13.51555284435822,30.671948635786844,17.8776688448493,50.627177308478515,23.101128793697065,79.87507547080246,6.034049033851915,4.777017289900668,2.269381725557027,2835.453536072718,7801.956547643707,2.7515727019988163,5.638614877468619,5.5534007972306725,2.269381725557027,0.7801956547643707,0.7032110061267502,0.4491024693782002,1.04350271646181,-0.33256510452882226,298.373415182803,Normal,0.0,0
14.251909672153351,32.33029776540293,1.0,10.604545351672712,22.607405346106237,9.601901302084704,38.20786088920718,15.027658490466955,66.9883453227941,6.38005433519263,5.196279481769323,2.1318599333011714,1879.178176484794,6792.865471830766,3.6148064919195453,4.650008370068647,5.877563123804251,2.1318599333011714,0.6792865471830766,0.9376087899386789,1.3290577496503682,1.1192110424950945,0.06974054352679415,53.68797644545907,Normal,0.0,0
14.71359252256729,31.23090662446029,1.0,11.154532649182748,23.025299518687653,10.844955714490379,35.80257433840109,16.8117008563952,64.8831152557596,5.152025356295674,5.041350278418552,2.064210150514431,1837.8505001140336,6746.99522795526,3.6711338748916886,3.8686368080769107,4.571667713940798,2.064210150514431,0.674699522795526,1.6803080877087595,-0.5236385176169849,0.49456751796444376,0.3983467523274724,-73.76923398394797,Normal,0.0,0
24.41253912168476,39.6686932033488,1.0,13.351105258647154,27.133012519040538,19.93760131819373,44.03129040140838,25.18614026169912,71.85460691207426,5.975288660161315,5.46400015986606,2.0322671414388864,2250.5332463994064,8623.769331838252,3.8318782206996,4.474937803491027,4.362597198059575,2.0322671414388864,0.8623769331838251,1.9559454497654656,-0.32178630309519374,0.7268499052783683,0.25376155213180684,-50.903837900922554,Normal,0.0,0
22.03946057441707,27.56917488483684,1.0,13.42594456598119,19.44316028902229,16.943610223325017,31.77711169685036,22.755303426945584,50.88079403765852,5.994339014764975,5.259545057590975,1.448178204033971,1379.5939869198362,7949.661054469223,5.762319298171276,5.095850351092054,4.207936812013518,1.448178204033971,0.7949661054469223,0.80035622034098,1.5180570121371915,0.6462343471867618,-0.0655106743850773,66.45786327523956,Normal,0.0,0
21.668801039136152,24.12449916627185,1.0,12.76903624722452,18.588883384083434,16.57579027038705,28.839209730455526,22.312340532015508,47.47888437036103,5.625275342144189,5.043941482491038,1.4557781044848954,1182.399878752053,7903.959901844624,6.68467583926577,5.093010768749103,4.714710564183676,1.4557781044848954,0.7903959901844624,0.21718740513843215,-0.9659311904062333,1.0354524520045034,0.6233597651761267,-95.58713300030058,Normal,0.0,0
20.757281736932345,44.917004241051785,1.0,12.739223870625047,29.12940185941138,15.592488763028635,50.10588881344018,22.778722573047332,78.16111259739824,6.406864799160289,3.5090335381967326,2.2865915659571616,2572.5208762608054,7353.502987251122,2.8584813655388253,5.16479297390371,5.188884572388396,2.2865915659571616,0.7353502987251123,-0.9079533716555233,1.1564876936490895,-0.4757241623550037,-0.054792854174978256,-75.36655045721227,Normal,0.0,0
17.160108016207825,43.41033856720297,1.0,11.775118466316236,30.25751460294613,12.282284747162697,48.64909349482894,18.891083179449055,82.28666505468473,6.215189510253505,5.087630856547175,2.569614453519123,2466.928955836941,6593.864138608447,2.672903945209636,4.877823269045129,5.238754927625969,2.569614453519123,0.6593864138608447,0.881667620265361,0.12554156890182355,0.09298661477236436,-0.024942397971848163,-43.05179931319981,Normal,0.0,0
17.573686718382536,25.169495735550388,1.0,11.304675146080687,19.063211335837472,11.521234858920613,29.7340118506024,17.157249053523955,53.710365478495476,5.833618285790288,4.895094371893112,1.6863121752283752,1446.3827785858068,7131.334479227867,4.930461413679504,6.052451859461923,4.564516115052012,1.6863121752283752,0.7131334479227867,0.826607299983003,0.8964863115508903,0.448435185479398,-0.07513201620446175,-4.426742115587558,Normal,0.0,0
19.096839682157615,23.192030933242506,1.0,12.717897513560088,17.18130197378903,14.520490444363226,28.505364992616805,20.20880686358889,47.64745392601611,6.317110892397793,5.384678582556428,1.3509545862804735,1197.9517786503602,8007.935742735042,6.684689555498608,4.576349237794389,5.313334059374299,1.3509545862804735,0.8007935742735043,0.19403516695830803,0.4724116172536812,-0.017471824973278594,0.08187490420562149,33.07605880690721,Normal,0.0,0
20.394290706077065,46.594346591805085,1.0,12.413964393031433,31.364091000627063,13.737781330474332,51.34833616796149,20.67466140495867,83.81755717361702,6.63374707283255,4.2343399352799675,2.5265169133426277,2709.342202887318,7288.664953107513,2.6901972535400134,6.656509375602733,4.753989576156407,2.5265169133426277,0.7288664953107513,0.044057890385360565,1.04225799656579,-0.5954340459450123,0.1765176693520223,-103.99643756059686,Normal,0.0,0
20.615345067858012,30.97139245506654,1.0,12.923923237348301,21.705484599319163,16.260161489602083,36.584362305540246,22.275759104905138,58.905353181237466,5.120924644765608,5.146336312240358,1.6794810833132618,1715.6002216720847,7462.214319458007,4.349623079545343,4.355183578255929,5.612969850473707,1.6794810833132618,0.7462214319458007,-1.3779044022738915,-1.0191510269490527,-0.027849181848567106,-0.09801363585875222,-37.1033772448327,Normal,0.0,0
19.83946424894726,46.04475927160216,1.0,12.355271487602534,30.87940602065458,14.189791873215562,49.384255040935884,20.69848180163244,82.07879708062539,5.452292906432584,5.188936072475549,2.499289963125411,2558.367354098192,7558.313034892079,2.954350172888418,5.649672375731697,3.3394957693337233,2.499289963125411,0.7558313034892079,-0.46354040397302754,-1.3964980110497809,1.5750422071799348,0.15088595484540068,-133.58376722664434,Normal,0.0,0
19.540778391772783,26.535654186005857,1.0,12.460555996097806,19.05279842287226,14.538056764581741,30.93364006286986,20.859747095313043,51.0940982909461,6.132010312177811,4.221372533258799,1.5290488184346593,1267.0066071583483,7828.053229857417,6.178383905522192,5.0027216271910415,4.397985876864002,1.5290488184346593,0.7828053229857417,-0.8046137874356845,0.44791614297766813,-0.7084503740656878,0.30434591329299376,-46.05462345975434,Normal,0.0,0
16.354797574830634,41.696122190320615,1.0,11.29413257181055,28.983081682308427,10.860780927242782,47.17191309698423,18.065097825363324,78.87704648896022,6.037602764527736,3.746950409420168,2.566206966141728,2397.1398255412746,6890.842804716593,2.874610288184019,5.494016647587852,5.475790906663612,2.566206966141728,0.6890842804716593,0.46844573542176704,-0.4496280424464718,-0.13972041754025044,-0.13043255476043436,-18.609182394094205,Normal,0.0,0
14.603873519073819,20.761817394863936,1.0,10.687501792728899,17.25752167225729,9.862616617109337,26.6068534020239,16.277595075724182,47.732310535483265,6.095925742666083,3.550464318436352,1.6147385990614025,1314.1650552446592,6721.366752794134,5.114552944449441,4.741256901964482,5.845036007159965,1.6147385990614025,0.6721366752794135,0.5433307486095913,1.3360320660825398,-1.5293807163684896,-0.17629290392798858,63.16107497623739,Normal,0.0,0
22.826769233160665,48.01048342880483,1.0,13.11834697547221,32.782889347527274,17.803038839458406,53.44730712079494,23.899362881722375,82.6233801815295,5.852405505323948,5.511696841269285,2.4990106915774133,2754.7703204893623,7951.8057086019735,2.886558508873945,5.023730393702259,5.4368236919901065,2.4990106915774133,0.7951805708601973,-0.0020598832625324803,0.06770953278401759,1.8753269318898242,0.0817715924135829,-38.041422889552905,Normal,0.0,0
21.696715673061917,22.05890132704107,1.0,12.839939604307723,17.493559840326554,16.441112913833646,27.29382265868304,22.042993680759718,43.77451029847188,6.754993191061593,4.558039350258456,1.3624331873381685,987.9694123580749,8096.424241811751,8.195015089067677,5.255602759228271,5.234921331641971,1.3624331873381685,0.809642424181175,1.1731547543532912,-0.06386908643434008,0.15465254155820496,-0.21347722119361912,12.82983562537072,Normal,0.0,0
16.014647526930176,21.28526455394752,1.0,11.022494273468924,17.03649647535322,11.757418745313933,26.656071431198857,18.338352702376945,47.976791773862644,5.931747792337165,4.1601577949394875,1.5456117329414236,1237.046530252607,7374.378021146169,5.961277802250743,4.257228781616243,5.370806877251336,1.5456117329414236,0.7374378021146168,1.6366413134725448,-0.04280125821556169,-0.23938448245418886,0.09012861486400148,31.670608968711804,Normal,0.0,0
14.678603709368138,25.822252723737172,1.0,10.730295235000272,18.94162232790435,9.540073019163186,31.4482331131361,15.890423784288778,55.61906476559884,6.384542452825398,4.658282073003632,1.765247079700121,1545.016452916567,6842.929049612918,4.429033125631346,5.138530690204952,5.625980389398929,1.765247079700121,0.6842929049612918,0.18576025451385902,1.302054017926661,-0.5422293969379455,-0.12383573056006192,64.51431781385395,Normal,0.0,0
16.22848079607713,41.274366190380526,1.0,10.837529608252662,26.882493803445495,9.175296706786714,45.33162185692311,15.651523689098372,77.74052074900914,5.927526487019612,4.5086631380243825,2.480500148573967,2237.871587278161,6699.147522991786,2.9935352685449246,7.053184089290415,4.057255666542581,2.480500148573967,0.6699147522991786,-0.04751520257529762,0.9159588763048836,1.0372055364808688,0.036517639067199514,-88.18836835261072,Normal,0.0,0
16.63995434156973,22.315961684692663,1.0,11.603999908468944,17.327253563663206,11.450313746074686,27.55604726828491,18.046566573774637,47.56606408371789,6.249407279190646,4.4318260750558816,1.4932138659374912,1220.056184749167,7151.168321858224,5.861343445694218,5.189640595495044,5.240085583592247,1.4932138659374912,0.7151168321858223,0.7633262419754061,-0.2229650715765219,-0.07739455368301584,-0.4941654962196589,34.011860865997505,Normal,0.0,0
24.309663096324428,47.278862166749796,1.0,13.803666412644194,32.305506766875006,17.687494643213576,52.895596424150305,25.054801717472582,82.9038466500466,6.016376900107289,4.971079530143805,2.3403569603278065,2717.4151410129093,8435.74313871932,3.104326244231832,6.622168453110852,5.616734257400509,2.3403569603278065,0.8435743138719319,0.4248064347885787,0.13209930863507324,0.40625953782584734,0.17467514552151808,-26.724216146578783,Normal,0.0,0
22.67841923680425,39.63562523933953,1.0,13.61397035767809,26.752361781170414,17.698582807692162,44.88456615873868,24.99626690885606,71.22574658402503,4.666345021636135,4.181209778447129,1.9650668451824895,2185.257255507409,7851.811055487513,3.5930831647848027,4.979836429112087,5.248940919399146,1.9650668451824895,0.7851811055487513,-0.589261519319848,-1.8713813799348111,-0.33903096363806906,0.2341189924134528,-182.74786579300235,Normal,0.0,0
19.33722287650436,42.00578554000262,1.0,12.14933122369035,28.621963829492604,14.403272942607689,45.93348005021615,19.8521778516864,77.28561421094335,6.124113632511526,3.9368095052993564,2.3558468612397174,2240.5057431187693,7671.185445371887,3.423863325917499,4.93394993389667,3.9276945102135272,2.3558468612397174,0.7671185445371888,1.592052251840613,0.3551883446087505,-0.5445693114495347,0.5375052830082709,-203.92621093876733,Normal,0.0,0
18.08863675671448,44.93184866419032,1.0,11.994698822045947,30.959275149386425,12.832085050004359,48.17504097200374,19.12360875825183,81.28835728481651,5.421240568058937,3.7459696451810935,2.5810798260715035,2507.9126311388504,7066.347493677964,2.817621078956453,5.25655170671012,3.2431923078134233,2.5810798260715035,0.7066347493677964,-0.020679032793779584,-0.577542614404301,-0.08740203998620588,0.06995508026515429,-43.6604237409897,Normal,0.0,0
18.80314276374643,28.89669156609181,1.0,11.96629803278884,20.809145112591974,12.661076016161093,33.753425540411115,19.48995002687028,58.51404874539867,5.60519544739018,4.302944991786143,1.738979344787574,1704.7947914749961,6676.802123031584,3.9164843513246455,6.142066747585336,4.8567339743193045,1.738979344787574,0.6676802123031584,-0.06461898436671021,0.22076869466976135,-0.6180226097594961,-0.44356382938874805,38.57384724869371,Normal,0.0,0
15.73609418163725,46.534626952838614,1.0,11.029625273531789,32.62932458707426,9.69812423861417,50.26063480519871,16.50763734512757,85.84244760605996,4.712692199244027,4.498282186073787,2.958334828054049,2560.5799793506785,6718.201915427293,2.6237032116180647,6.03796994302308,3.726007852360098,2.958334828054049,0.6718201915427293,-0.03940147553920781,-1.4746309167635774,0.3086445270845841,0.1628791472352007,-25.104429400235404,Normal,0.0,0
25.454998285892216,46.42054288329213,1.0,14.34578877479568,31.162423593412658,20.41073497628885,50.92568892782659,25.392083876444346,80.30482689805093,5.5320360577568435,3.63264746247332,2.1722349382532635,2786.1675598778,8094.467294292627,2.9052334866204697,5.044263309603366,4.505146044534463,2.1722349382532635,0.8094467294292628,0.24161162643513023,-0.8089071539421973,-0.77744210080369,0.05912870956014871,-113.35891314731043,Normal,0.0,0
19.027591800803165,39.762662740615795,1.0,12.262894698482976,27.491236154897482,12.993842543470203,45.323404610743744,19.461855144770375,75.6768399401843,6.1906478528141005,4.109597602807943,2.2418227368696546,2235.466726801335,7209.062312283907,3.224857800768588,6.033749257332962,5.5607418701279485,2.2418227368696546,0.7209062312283907,0.5705904500766366,0.5595616615168773,0.8445882251264183,-0.07164198697303581,46.63946760587487,Normal,0.0,0
18.909274948960793,46.130718015821046,1.0,12.069265030442361,31.289003866004464,12.867992265919991,51.67529173908808,19.92056492882208,82.39732712191379,6.113216251057877,4.6684161127887815,2.59245312677152,2610.458595670435,7544.6180417331925,2.890150433431998,6.0412826830408015,5.544573723267035,2.59245312677152,0.7544618041733192,-0.683000705012347,0.5735965073381006,-0.08501244305718103,0.22870759900644,-180.5464542861023,Normal,0.0,0
20.381489469402165,34.026208181824266,1.0,13.441088335435728,23.572373101698314,16.160974053573185,39.17027703327464,22.69056109703777,63.48216089105069,5.07171544636922,4.671669956015858,1.7537547937656757,1982.1931948485337,8006.006101976493,4.038963569637449,4.220515415828981,5.1440688514503705,1.7537547937656757,0.8006006101976493,0.9036168146201362,-0.5444649945008875,0.41077696840155387,0.056320889666972906,98.86854836735074,Normal,0.0,0
17.54914872312539,38.914607043412474,1.0,12.374919867304092,26.530754901845786,13.623693180472994,43.918447179838424,20.2443978157595,72.33373121341053,6.298820590489662,5.3284709370831465,2.143913268638044,2259.7786812310296,7124.0182657152245,3.1525291945113705,3.925455542652397,5.00384013642595,2.143913268638044,0.7124018265715224,-0.22297064990621607,-0.5756058633384562,0.8162602160268051,-0.0036906472235735954,-64.29844993459801,Normal,0.0,0
17.426715200932392,19.65194193821983,1.0,11.177577470192645,16.0831490754971,12.099299426650196,25.69760798732669,17.65223058772573,43.67028893788741,5.996610607132538,4.348690324495948,1.43887609979767,1050.3759758982912,6989.083088010114,6.653887035099966,5.327415774282196,6.04566604910686,1.43887609979767,0.6989083088010114,-1.3315270969174335,0.19231639639611053,-0.5864341174910583,0.0679763599175578,-39.64260390771278,Normal,0.0,0
16.126024587186844,44.536754291095164,1.0,11.306786811836359,29.306912701986164,11.157017861797158,48.83335958341291,16.937918323717085,81.55375810610032,6.38185596066979,4.140036790758781,2.5919753498232243,2445.333283673788,6937.620372144233,2.837085815035152,4.969006725389686,4.296605292317743,2.5919753498232243,0.6937620372144233,-0.15185715671505307,0.6358342744457168,0.23939632476811967,0.06886414052175782,32.86165852965405,Normal,0.0,0
23.852973367308167,34.393630308720816,1.0,13.817500708409625,24.327949697740795,17.41071084478489,39.24713456818267,24.011031924650606,64.0665072109189,6.413946952210635,5.370665434496877,1.7606620915846443,1906.2855977574436,8386.957968689474,4.399633495923119,6.442262522523276,4.853504259461857,1.7606620915846443,0.8386957968689474,-0.9210753714794606,1.2042925800101365,0.8548128876700583,0.29162881035963295,-125.28102528566842,Normal,0.0,0
22.926029642114287,39.79929676773086,1.0,13.491748642114766,26.79693695128767,17.63585843938241,43.97169380056537,24.05584914904314,70.2835710095826,5.747844844040465,4.481878591653826,1.9861722644046664,2296.1352039120347,8162.993439175327,3.555101383083908,5.290171202731877,4.17239703283451,1.9861722644046664,0.8162993439175327,-0.6055035002790419,-0.5121218876442564,0.5153780904576442,-0.1720740283714317,43.82029489205206,Normal,0.0,0
13.271199062218423,33.21466716462826,1.0,11.004223446968735,22.62184693347143,8.65966726542928,37.917467197919386,15.84834887115106,67.75225903368371,6.224106075306445,3.8570451394446907,2.055742237740813,1909.2294750324463,7004.5780218769105,3.668798388814876,4.611531796789144,4.702800033291126,2.055742237740813,0.700457802187691,0.353345435788313,-0.20277479944178456,0.35381533837115553,0.14999332752774874,74.9926083017765,Normal,0.0,0
21.160291816670632,35.7091850750485,1.0,13.125325410802917,24.717966177257225,16.24169337655407,40.837139413207375,22.35966535293185,66.18912887713313,5.784382297446861,5.440221409014315,1.8832269222759903,2002.6742942720891,8159.139229081481,4.074121914091417,4.918598440116561,5.127954338158872,1.8832269222759903,0.8159139229081481,0.22886259222437388,-0.0010028922137657048,0.9499052263407428,0.2539959112815118,-46.55420814271861,Normal,0.0,0
18.199993849981723,29.918754407913593,1.0,12.221913629088853,21.71569647215204,14.47397641807615,34.67663483424259,19.36591741577986,57.58591036307538,5.5310742908259725,4.604280884166449,1.776783663441005,1607.527987211012,7064.20508823461,4.394452317119955,3.726017431905573,4.757880426328999,1.776783663441005,0.706420508823461,-1.2594100154816275,-1.043542365723357,-0.9824383450313467,0.17709672161842338,-189.7376142714195,Normal,0.0,0
20.663749947634702,38.27183673201774,1.0,12.900776490492127,25.83474954854389,15.70651864440085,41.886143582400685,21.970944421500345,69.84710798649662,5.6490197198574705,5.306260580010276,2.002573222440068,2115.6464008555577,7529.350111300034,3.5588887198991284,4.957231303233852,3.6143068503829454,2.002573222440068,0.7529350111300034,-0.14997425830290467,-0.39843755388859314,1.0414639727147295,-0.3247076503877149,36.17059806147972,Normal,0.0,0
20.88711432101734,36.79630230386215,1.0,12.458683457788638,25.17946505117919,14.632271281260365,41.49271266411258,20.684795808280498,69.09849653446615,5.955914703716304,5.179656206304671,2.0210373862125905,2095.203425427468,7479.458523460785,3.569800637346137,6.254843039756974,4.696410360250432,2.0210373862125905,0.7479458523460785,-0.2779607175870069,-0.19712416217739026,0.05491421184291223,-0.17103985183058867,7.4648862885078415,Normal,0.0,0
20.552617487580097,21.176241742780203,1.0,13.160165331046812,17.4090728116915,16.65014449049635,26.19262680213942,22.793532022664774,42.00139894745468,5.252617415154488,4.361194553073862,1.3228612539251978,978.6420664078729,7562.742040367516,7.727791702360318,3.9024729970837484,5.016385059359216,1.3228612539251978,0.7562742040367516,-0.6031184478162714,-0.5833392930254231,0.24649364489779924,-0.855248596298563,62.199377950733265,Normal,0.0,0
23.29715137604287,41.27085225433114,1.0,13.692302926648122,27.19892141963206,18.223684426420885,46.13179386956227,23.900041143679708,72.75665501130094,7.237588692682012,3.85347441584826,1.9864387725966244,2394.018647666995,8320.443498439176,3.4755132365186734,5.073466949621984,4.860941615231134,1.9864387725966244,0.8320443498439175,-0.5936978455508779,1.3366926696328942,-2.2018216536832593,-0.134511963679675,66.97984968385254,Normal,0.0,0
22.159143470508294,45.241743352375224,1.0,13.43992717402203,30.38321183647387,17.717680447318692,49.54724197658072,23.13289150182502,79.25688426470211,5.967065058293628,4.349704343016572,2.260667892248809,2693.1439549377774,8060.772712104078,2.9930716096051815,4.441463023189602,4.305498624205498,2.260667892248809,0.8060772712104078,0.4018695798660161,-0.15778450222146478,0.4688389741019039,-0.004021123936359228,86.07733979997056,Normal,0.0,0
18.657208505890143,25.23010461375974,1.0,12.102158505304763,19.161911306683105,13.489881355547427,29.902431284830957,19.46114370911108,50.22497547374981,5.856393574658105,4.200484267838238,1.583346582205466,1311.0817370071552,7819.145661343312,5.963888780261943,5.167327150342716,4.672326671071218,1.583346582205466,0.7819145661343312,-0.06812189533825119,-0.5883028576408398,-0.4434463455816413,-0.2251625388830325,43.02953410342889,Normal,0.0,0
17.98236193488143,39.770163944111204,1.0,11.773211015948222,27.713741582261832,12.513847160742941,45.53372227239051,18.915875093489788,75.05832561744414,6.6987357030356165,4.382778615449525,2.3539662666982064,2318.042736419173,6806.591423319974,2.9363528619988024,5.468514774138487,5.763558328279309,2.3539662666982064,0.6806591423319974,-0.4402667038464898,1.7897637989416335,-0.425155433740807,-0.20080704579332442,21.309542026455347,Normal,0.0,0
24.822455700752865,31.669416295654454,1.0,14.407907273702005,21.716728060202247,20.645289413599937,36.54753799928379,25.415267450347955,57.382318168867414,6.127993639502586,4.412333381931036,1.5072784442360097,1613.2246694012038,8792.718778123513,5.450399404930494,4.177166287152929,4.878121703629336,1.5072784442360097,0.8792718778123514,0.09376483066942853,-0.5478275255391623,1.2397378280435767,0.1310454629371014,-54.078171677259206,Normal,0.0,0
15.180567830306956,35.69152991403125,1.0,11.420730039160919,24.66457814211596,11.341079993204522,40.349695214054,17.290124044149003,68.83372947952321,5.710527773202703,4.5177728820859855,2.159632357786479,1939.0466523577613,7019.972513072472,3.6203216176034845,3.8394878371024337,4.658165300022752,2.159632357786479,0.7019972513072472,0.2627487715686385,-0.08538736577904871,-0.30206575228829813,0.3728678908280334,-114.99699672645534,Normal,0.0,0
13.6229290050728,19.623860065096768,1.0,10.761516095586893,16.497834169178248,9.321964620986286,25.367349983829158,15.200120228051958,44.98941186078146,5.580629077268552,4.588013588471198,1.5330399566975248,1093.457157510075,6655.116416687086,6.086307425012915,4.300964384086514,5.74348991873239,1.5330399566975248,0.6655116416687086,-0.3868364787634775,-0.4381237732727117,0.0172308356781139,-0.04371886665332081,-48.196504457185256,Normal,0.0,0
23.952404330589733,47.07175631549205,1.0,13.951041593642142,32.93673076606942,19.592011604563922,52.89339469190424,24.82551521922739,81.69433836089897,6.978232022055266,4.084003507778959,2.360879690952936,2927.958607843876,8204.531581593235,2.802133732223415,4.360392726025811,5.821638376412189,2.360879690952936,0.8204531581593235,0.12527654329271343,0.20102684119858338,-0.3120662579206517,-0.07720170442845786,60.33542219463925,Normal,0.0,0
14.630739434903475,45.460638131116056,1.0,11.204634399596213,31.054938650853202,11.487771451469417,50.668918979606616,16.06123047998981,84.69472653269105,5.268302598668802,4.100509529654815,2.771615524730762,2442.843277414547,6574.523904605196,2.6913408507988814,3.1429679834340583,5.20828084849056,2.771615524730762,0.6574523904605195,-0.5517764838409107,0.7406229978556702,-0.418723249801614,0.11711929888162187,-109.12032583271184,Normal,0.0,0
18.623145363488415,25.749241007450966,1.0,12.151289298527502,19.161012608448928,13.55999259051446,32.05950783015637,20.703253909132297,53.92968508957747,6.478690785353161,4.529975574597253,1.5768707449645585,1498.5041259784527,7592.21490707945,5.066529197657091,5.063152772973956,6.310266822705405,1.5768707449645585,0.759221490707945,0.23217867354880894,1.3382437102516986,0.6367469928513474,-0.346595718259465,100.25579761381118,Normal,0.0,0
19.325185248630255,25.136364067425774,1.0,12.335334925624558,18.915453838992104,14.488723832013456,29.529592279547824,18.715178759708675,51.18199649582678,5.097461332370338,5.155869164899309,1.5334365830390604,1331.354592000795,7285.766163438361,5.472446038954295,4.8364614166168,4.39322821212205,1.5334365830390604,0.7285766163438361,-0.19903050030760028,-1.4721020103257914,1.322355914920645,0.05297518971825266,-44.02865965377555,Normal,0.0,0
17.996641087180585,29.805996512591765,1.0,11.572769719009623,21.298457933074804,12.451417214694123,35.5216753925127,17.98731898226733,59.705002276683324,5.8917216650061635,3.9674204881425448,1.8403941709899927,1718.7174230309033,7082.385081780857,4.120738515172143,5.545223872486462,5.715678879920933,1.8403941709899927,0.7082385081780858,-0.13946034538055585,-0.04604055464111667,-0.2746040738284208,0.02038768435439131,-51.869654839923214,Normal,0.0,0
22.240633108244413,24.64277581442101,1.0,13.250454166121045,19.68009898959157,17.12958230872911,31.12305494491391,23.387588954949383,50.32256479837385,6.601812192384063,4.580878390807721,1.485239580686218,1308.8508553410982,8253.424925730487,6.3058559285424245,5.111050799515304,6.4802791304928995,1.485239580686218,0.8253424925730487,-0.39302711917707,0.13636243155036354,0.11520247803817707,0.2273913864463255,9.931450056689528,Normal,0.0,0
19.898072892745066,46.613896585452856,1.0,12.04337016694805,32.577193778829596,13.72646507169319,51.882506776444274,19.731025905810785,84.93349390279933,5.286208269587705,4.975978654164927,2.704989826538321,2755.894695409613,6856.832176000745,2.4880602975947896,6.171607821051877,5.268610190991417,2.704989826538321,0.6856832176000744,-0.6672124832957422,-0.5474869479271325,0.4900414349635245,-0.13552352451997596,44.57659888282933,Normal,0.0,0
15.25538030641365,42.074320818385004,1.0,10.539488505797035,28.96325198806009,9.889440087581104,47.65863422486253,15.468324833440462,80.58048977915062,6.14849584014521,5.082856652728808,2.7480699819663386,2398.965787465803,6445.045004939928,2.686593130512413,5.365940218832547,5.584313406477527,2.7480699819663386,0.6445045004939928,0.5465190818870695,0.02086404111113982,0.6699659929947543,-0.07632187143563973,-38.16451173982978,Normal,0.0,0
23.1733670103561,46.15001345296451,1.0,13.827725036770758,31.311488058079274,17.970543183317336,51.04784604510555,23.918964025516537,81.44235367712567,6.027952407635225,5.6264215459750035,2.264399094920936,2755.9738461441884,8145.728379257138,2.9556624387613892,5.202823827038763,4.897832592141043,2.264399094920936,0.8145728379257138,0.9056847365530132,-0.18212150855436704,0.9065416468455574,-0.12976951494731814,139.6631190446892,Normal,0.0,0
23.372186155648873,20.27740074527088,1.0,13.7092272084775,17.783240322721117,16.85327192868562,26.97538185599988,24.42366280950087,40.44121470355455,6.260244428811582,5.000709948048799,1.2971730683494933,812.8702077007017,7988.145476947109,9.827086048020522,6.518914226963254,6.697981110729,1.2971730683494933,0.7988145476947109,-0.3866035257190177,0.24796561453987742,-0.022629159190036496,0.2755940936688148,-32.419897819552375,Normal,0.0,0
