T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
22.801832511061047,24.902936240863053,1.0,12.870239824799663,18.60737049379694,17.62959023213929,28.478238870391525,22.964245924172992,46.34710958013752,6.950473380207658,5.326225108191318,1.4457671921499395,1097.7156616079712,7701.903853614125,7.016301327369343,5.1722422789217575,3.5753026295284727,1.4457671921499395,0.7701903853614125,-0.6502936394355814,1.3163529908601657,0.5146433596879705,-0.5336634635049888,-29.940733507679624,Normal,0.0,0
18.8388124043881,38.270225086824084,1.0,12.61803324945057,27.375412448069387,13.800919900813607,44.19738362146583,20.914786303654786,73.05422672477432,5.846304296126393,4.456021390150771,2.1695467040603496,2116.371744501058,7513.546957342423,3.550201885309033,5.0378925035744935,5.927158534641748,2.1695467040603496,0.7513546957342423,1.1173542850237652,-0.313550475085032,0.27185238623432983,0.38470134075823426,-150.12798799027814,Normal,0.0,0
14.540597266974002,43.929474361152124,1.0,11.026648246299684,29.50519322357156,9.63687890116928,49.228577202246804,15.711012325010861,81.18821338547592,5.642190726966794,4.875521050225218,2.675807966711271,2390.4002200340806,6733.412460044744,2.8168556895249717,4.903718365804721,5.29910284109468,2.675807966711271,0.6733412460044744,-0.7917300146503266,-1.1258534169723937,0.893188259365651,0.09856417671229556,-82.93398124922214,Normal,0.0,0
17.2917138627887,42.006286418321885,1.0,11.507517307886008,28.56744733501115,10.446374005323412,46.99409289209597,17.28908363203678,78.71784424636408,5.669844958992105,4.8128851759401545,2.482503095210129,2437.403474127964,6759.824916206396,2.773371330581563,6.845339857465289,4.987806473774086,2.482503095210129,0.6759824916206396,-0.7610061409130253,-0.030580480142059052,-0.6827107075733956,-0.03084639299010039,78.64129864962479,Normal,0.0,0
20.279432401731952,29.334300894339925,1.0,12.474455475241388,20.73649458206216,14.963230061802598,35.158001666732126,22.30983272185238,58.387760694596366,6.343543464097184,4.253861983404675,1.662316613596386,1601.835274773709,7932.067905759715,4.951862423481889,5.3162023399293545,5.8237007723922005,1.662316613596386,0.7932067905759715,-0.2063455906135374,0.9069808724245121,-0.4698492201132085,0.3898669606099645,-48.13275384491021,Normal,0.0,0
14.860934002339194,23.78240611624679,1.0,10.840505200528943,18.98205303696316,9.53769607492423,29.840019164970602,15.413575911454615,53.55578231258626,6.508743492656312,5.194511870100818,1.7510302966357105,1389.2722421097292,6684.641249689349,4.811613625518168,5.323237927414963,6.0576130487238125,1.7510302966357105,0.6684641249689349,-0.03458042271543604,0.6504730287313967,1.0724813421995734,0.11445434642216323,-99.96162209327963,Normal,0.0,0
15.721701325076785,46.52290982800863,1.0,11.073036844677931,32.239543684069865,9.932973718109034,51.37238586461574,16.68289146931647,87.06028973811553,6.422666775003626,4.498207987208062,2.9115358447999076,2643.8936933465247,6581.670034850695,2.4893852772574623,5.7887276069677505,4.849476036607108,2.9115358447999076,0.6581670034850695,1.1857677186574023,0.2853811066859038,-0.24854760712636192,0.25986010749910804,-156.58745222670586,Normal,0.0,0
16.25809736531078,45.000412826580856,1.0,10.622208930153757,31.252873698235422,11.14439856687194,49.69381230301106,15.58258443072744,83.04071707190808,6.234363993955028,4.998275506702068,2.9422198248724367,2360.782383066509,6448.302554024121,2.7314260731004687,5.113698798438838,4.693399476430201,2.9422198248724367,0.644830255402412,-0.30345012332998067,-0.24717838510194934,0.4257143691358385,0.2172287355467133,-168.32098618625014,Normal,0.0,0
14.336726467337087,36.008593998524255,1.0,10.502550254246245,24.424852070114262,9.740203445518127,41.20076566316781,16.10311357440739,70.04546411838326,5.249433590155961,4.012346834046765,2.3256115399437527,1977.0115535184352,6946.123899165669,3.5134462855332513,4.59652302181896,5.192171664643553,2.3256115399437527,0.6946123899165669,0.23976459708724462,-0.23545024482049826,0.34197676019345913,0.2548500860326208,-59.98398857900338,Normal,0.0,0
15.501128229338716,37.20193745041924,1.0,10.52461162651001,24.667260207175367,10.882257361385935,41.2786495987251,16.363701208524187,71.0301531672197,6.415740976929994,3.4915087197732735,2.343769165319319,2083.6103767997997,6946.198332978727,3.3337318772847238,4.618870867952781,4.076712148305866,2.343769165319319,0.6946198332978727,-0.015096149139296244,0.4657446835130319,-0.9670532978717654,-0.01735473408985788,7.159476934511531,Normal,0.0,0
16.42721565328795,28.854805243927405,1.0,11.25852716355314,20.336893611537928,10.873946841039555,33.66399628185042,17.081618169310577,59.60047291787419,6.131957926741648,4.233718253707833,1.8063547137296863,1718.017573043943,7140.08047320216,4.155999673828442,5.553268812248394,4.809191037923018,1.8063547137296863,0.7140080473202159,0.10330025545260213,0.9620732340889981,-0.5956038541774404,-0.17641079031582496,23.666826919964706,Normal,0.0,0
22.020486200049827,39.726714507567344,1.0,13.413093175303112,26.46935188074476,16.723686540767158,45.16529857036017,23.4971326857809,72.02501786415428,6.483290526168491,4.401410701151255,1.9733965562456177,2369.222899795509,7670.604990956407,3.2376037694125226,5.296799659282669,5.4385840627928275,1.9733965562456177,0.7670604990956407,-0.8998246992538412,0.992892985993107,0.6435694200898556,0.0322791469373529,40.61295999273307,Normal,0.0,0
22.95656928248471,26.17180909321186,1.0,14.003374060810755,18.79706659779734,18.681603290351006,29.883641508554035,23.863668810447574,47.32550930834652,6.072961882240246,4.352745751699102,1.342324108187755,1178.9527549512136,8156.808336097084,6.918689745489099,4.274965992133705,3.711832415342176,1.342324108187755,0.8156808336097084,-1.3279956884625292,-0.0346592246368056,-0.33431746494022896,0.20120173202333635,-15.112559021886455,Normal,0.0,0
23.876597627310367,38.827797946073886,1.0,14.464748093308302,27.020435357302112,20.147516513330128,43.9708393830465,25.41424856175234,68.97033255338486,5.378411612502187,4.158677274781326,1.8680197666077805,2204.306813335997,8342.58351806585,3.7846743781734213,3.7290811139802393,5.1430414369726165,1.8680197666077805,0.834258351806585,0.4155950910209043,-0.283497376812587,-0.3888405885353725,-0.26394845798311106,58.150465662373335,Normal,0.0,0
17.762958511622188,40.50309237441011,1.0,11.72964553425603,28.42631731553593,12.341141540012481,45.40393936497865,18.526914318358514,76.67856318644822,5.955128658603797,5.117101304697995,2.423459194271288,2316.22924180156,7338.004364118128,3.168082084315039,5.421816971609706,4.900846990568539,2.423459194271288,0.7338004364118128,0.20190893437772672,-0.5737570484038557,-0.5936263142689704,-0.06297536312365448,91.44655038753444,Normal,0.0,0
21.503496751084427,23.294540561190125,1.0,13.02765404910998,18.478403732402732,16.8763058889774,28.97284825745859,22.538253271396652,46.50564302502582,5.7155340535274615,4.769505765499499,1.418398405633525,1102.673045576832,7932.487648350095,7.193871002986601,4.627190862107028,5.678307696268465,1.418398405633525,0.7932487648350095,0.2671596673245915,0.11381306821419113,0.3131842745383686,0.11206518800522591,46.89398422806471,Normal,0.0,0
22.596230665483493,40.996101662487796,1.0,13.16013946380094,27.67780944531963,18.062588369309196,46.43324126475154,23.20713442103796,74.39446760773764,5.073645254442699,4.202995765872322,2.10315472122859,2424.699461912076,7886.404196190951,3.252528538102561,4.533642296174296,5.437139602263741,2.10315472122859,0.788640419619095,0.16179004222856008,-1.0885564665277805,-0.1519040344892879,-0.2889833367112664,174.2479860464905,Normal,0.0,0
16.40332216138422,27.600821319000943,1.0,11.472945934991097,19.94944906347584,10.864202024511917,33.37425319507844,16.660645074780497,58.360439170329826,5.828607279715333,4.559066513361854,1.7388253354033887,1608.9926233535969,6856.330046833342,4.261256358368384,5.539120136872304,5.773431876077495,1.7388253354033887,0.6856330046833342,0.3088546079987964,0.01703383015549509,-0.45022131590232917,0.11198011411165698,-56.459623443116016,Normal,0.0,0
23.49856160522178,21.41228186304896,1.0,14.547718020344107,17.353141938298517,19.303650361250373,26.075789645338954,25.371685225578442,40.021770291836745,6.119318364324872,4.863548913875819,1.1928428853261517,782.0115154000079,8373.07596369521,10.707100597377119,4.194911243971408,4.663507782289994,1.1928428853261517,0.837307596369521,-0.02552789200071004,-0.49899049267525886,0.6043801256962009,-0.5645506443504047,51.147483298350835,Normal,0.0,0
16.07268053963514,47.240538531712595,1.0,11.221979628545078,32.92290180837946,11.416586330235187,52.829622966359736,18.031748039007834,86.65348113119954,5.820251078850241,4.688591949335808,2.933787343957947,2702.3575366685955,6471.7058431702035,2.394837010038418,4.656094209399953,5.589084434647141,2.933787343957947,0.6471705843170203,0.32780858059560103,-0.8075693467551464,0.3705882141210157,-0.05414749884851133,-45.71783116440474,Normal,0.0,0
24.437048250663448,26.667094649127176,1.0,14.328977618341748,20.274172979303028,18.265802867881956,31.54040853967295,24.528745433596796,50.85035845655318,5.77984380295515,3.8424438731934805,1.4149071566244307,1340.6803571549563,8228.602983043094,6.137632239577916,6.171245382781493,4.873313890545774,1.4149071566244307,0.8228602983043094,1.497131907535909,0.022367681131051143,-0.6840966396152837,-0.36696803504092035,34.53773959596242,Normal,0.0,0
19.668870154102894,19.35764285283323,1.0,12.39951958642718,16.378690224330708,13.016723295140165,23.99882980102178,20.495924023809728,42.772777522206255,5.715458741349755,4.39392767550945,1.3209132910487296,916.546151195647,7625.195244369859,8.31948858704244,6.652146858962729,4.641186948188551,1.3209132910487296,0.7625195244369859,0.44793033081678146,0.25686187787523895,-0.2746069086894769,1.0243100420355775,-32.80658869286026,Normal,0.0,0
14.568380729237475,25.41574584664277,1.0,10.76729657082499,19.583075479572436,9.63956727659645,30.017828307158215,15.645126288356199,54.31084920941604,5.4672230005413995,5.109870170129838,1.8187550933290564,1498.8154854329632,6371.137444055514,4.2507817046039404,4.928813452641025,4.602082460515444,1.8187550933290564,0.6371137444055514,-1.5457288127533815,-0.36723505635606024,0.06852327608865849,-0.007245173583571685,-42.76416699841275,Normal,0.0,0
23.57272997428723,40.38878762016846,1.0,13.902148474710717,27.72870164910954,17.226230595487596,46.02725377435015,23.334241397614214,73.06590499354101,6.242596309563845,3.596132978346771,1.994562329668007,2296.8471055550644,8127.195520713716,3.5384138112883523,6.346499378799635,5.6384661541816925,1.994562329668007,0.8127195520713716,-0.5211835937771809,0.9557103114935996,-0.649130026629813,0.13059854300693052,-51.12818293796363,Normal,0.0,0
24.514863945579418,39.637658847178386,1.0,14.23617448992978,26.35024506024793,20.080829832344552,43.9670530020117,26.256944843186574,69.21810265847888,5.442392070305692,5.210298137361475,1.8509358029354908,2312.4679059653554,8213.34345652263,3.551765382488158,4.4340341132348655,4.329394154833317,1.8509358029354908,0.821334345652263,-0.5465839780383419,-1.1550836725779243,1.1839695067326543,-0.37091012342934615,78.23330316628699,Normal,0.0,0
14.562000803738378,34.224097505745995,1.0,10.665203405386213,25.038007970208294,10.673789538651999,39.69319168495964,15.185694503476597,69.13662970431243,6.900950210616877,4.921046851233823,2.3476352975662356,2089.696335749275,6862.534572456958,3.283986508018807,3.8882112650863796,5.4690941792136485,2.3476352975662356,0.6862534572456958,0.11014751804120237,1.1819326455365786,0.10080168622033359,-0.15231954055040964,79.76799219946247,Normal,0.0,0
13.394524033071605,19.20656629014805,1.0,10.714310669967707,17.0211784841511,9.186243975169607,25.16683208877889,14.479244161622297,47.36267838191456,6.2462650656624845,4.6455867743234815,1.5886396249328099,1192.5903777172657,6627.914781247242,5.557578616334065,4.208280057901998,5.960265798630839,1.5886396249328099,0.6627914781247242,-0.27546036751606806,0.2703037623699407,1.3720645167029528,0.0014857371081982151,18.987641439058052,Normal,0.0,0
18.095187797776777,43.06115487114668,1.0,11.9619959789914,29.404437068811454,13.175866043844444,48.18691780586455,19.23306395304141,79.49971585777924,6.108985148494348,5.0634397892734455,2.4581547360870077,2434.077242925694,7176.927307849399,2.9485207705335306,4.9193217539323335,5.125762934717876,2.4581547360870077,0.7176927307849399,0.5281932773843891,0.16216820432881818,0.2967129717007362,0.09628975476957136,-88.77999376022672,Normal,0.0,0
20.33128203568469,24.90772880312079,1.0,12.567661080935697,18.4015002891501,14.717029035266338,30.005616938382037,21.57353135606719,49.45861792114594,5.992593237822036,4.139894635969172,1.4641945045020308,1304.4085327486594,7774.78446012365,5.960390678939033,5.614253000418353,5.097888135261247,1.4641945045020308,0.777478446012365,-0.08936037695784904,0.4717114112630698,-0.4298661665469341,-0.749106995846371,140.89837375295792,Normal,0.0,0
19.975745821755847,24.069220940490908,1.0,12.05874956452164,18.017501909336087,13.007045245155085,28.727941006012173,19.312941313671974,48.59043560662266,6.51297096183785,4.4648681465279045,1.4941434692653246,1198.368503759115,7814.141212911263,6.520649690307607,6.968700576600762,4.6587200655212655,1.4941434692653246,0.7814141212911263,0.4346390042662165,1.1772148639764248,-0.7051279959483825,0.5646781337952405,-104.85917186342931,Normal,0.0,0
21.092850878204395,36.53865047041627,1.0,13.21162780395225,25.08024276530277,16.11260642958919,41.74867571484933,22.57541271103102,68.10458044859111,6.022270103918021,3.5477194275332673,1.8983461491247908,2121.307947711599,8263.534142515427,3.895490115628837,4.980244448615206,5.210025244433055,1.8983461491247908,0.8263534142515427,0.7929565575606858,0.14551961576138073,-0.8329667647191759,0.2782177623677611,-5.7389338086031785,Normal,0.0,0
19.42667822714662,45.587310800243806,1.0,12.26931733677881,30.888018898646248,14.195475590090151,49.99156080352464,20.540543172540225,82.43408011700342,6.371148802622873,4.774304624837378,2.5175010190710085,2653.155552135798,6769.587521713075,2.551523040653812,5.2312026370564695,4.404250003280836,2.5175010190710085,0.6769587521713075,1.6032742099167479,0.5878539988807532,0.6910523516035889,-0.2980968456069828,-17.585717754789584,Normal,0.0,0
24.137002810874748,42.50475155299992,1.0,13.950862847383709,28.95373350363882,19.949089156007258,47.65511199456104,26.03839050278555,75.94710321047035,6.142548245446939,5.114565425959346,2.0754080819501923,2404.9109576149935,8168.5939304585145,3.396630509164256,4.18791365486749,5.150360441561119,2.0754080819501923,0.8168593930458514,0.9522117121070011,0.18503978081229544,0.8738750235145467,0.02514000348549983,-23.967367342962007,Normal,0.0,0
20.068905169472593,37.191895833309616,1.0,12.29485101220675,25.24339528983771,14.949281051699836,41.76133047732226,20.702384503939466,68.25299962982757,6.331228295817029,4.312771054829586,2.053168050981277,2097.924988362162,7567.953848289226,3.6073519741034614,5.119624117772757,4.569434644012645,2.053168050981277,0.7567953848289226,0.40279553338261564,-0.40949266612824786,-0.20915366810442926,-0.022416945499713847,20.646508388890652,Normal,0.0,0
19.885385865285496,42.58533909920002,1.0,12.218867187107609,28.28009540350932,14.506240643030797,47.5932328716984,20.813863902069293,76.53028837233308,6.333880533350699,4.013939538086682,2.314461313839982,2380.655858789443,7426.5980612109015,3.1195596935154275,5.379145222254699,5.007893772498377,2.314461313839982,0.7426598061210902,-1.5337002611077821,0.10859408128700032,-0.8084426400428049,0.094249095376719,-36.91837346419425,Normal,0.0,0
14.174640700279063,25.029525637127048,1.0,10.553648775952283,18.631749371805036,10.41266093522868,29.233923170876086,16.678895909280094,54.10357918439987,5.766943617053159,4.534108060722019,1.7654320100418393,1421.5300187220455,6666.717491251885,4.689818296799149,3.761979765050384,4.204397533749038,1.7654320100418393,0.6666717491251885,0.9320745642989436,0.40285094783571385,0.6751349566720921,0.18860766584762878,-102.59426994959472,Normal,0.0,0
24.078953437753004,22.85436263925512,1.0,14.292967821873644,17.70568610668621,18.79048674643333,28.00245949720521,24.02500789284945,42.90131272489024,5.079289347132118,4.435062685343644,1.2387690455434885,912.4147533123121,8153.808598929818,8.93651551482403,5.288466691319673,5.14809685795009,1.2387690455434885,0.8153808598929818,-0.2623700993675797,-0.519227866438813,-0.3885453724309311,0.14698535908706845,-35.16615014623471,Normal,0.0,0
22.261999829858127,37.174001359373605,1.0,13.54740191285323,25.42797118490839,17.28893136849125,42.09660706467212,23.470163231047334,67.22072188143149,6.193721993649111,4.261683681666896,1.8769629297543282,2087.760011978925,8322.137481155427,3.986156183376232,4.973068461366875,4.9226057052985155,1.8769629297543282,0.8322137481155427,-0.23933183834132876,-0.1260099406038524,0.16476725817828974,0.18695835742381828,-56.87975379446152,Normal,0.0,0
23.79701916188378,42.191668265906564,1.0,14.152512415316465,27.110328376540448,19.81229851927084,46.60460904166881,25.602870020792157,72.60353116862821,7.059868394312281,4.602826949659025,1.9155841437171586,2591.8544876570295,8716.051535236054,3.362862991245756,3.984720642612942,4.4129407757622445,1.9155841437171586,0.8716051535236055,-0.12497928046489903,1.2619433667252515,0.7928126112995129,-0.1315470596547521,118.56022093267529,Normal,0.0,0
25.143028695642272,26.4466579229184,1.0,14.583940572305117,19.726441770070615,19.875502970650075,31.3338970728172,23.552659752076025,48.96671930049538,6.268288550679901,4.397283854140839,1.352613970981965,1250.5609397065596,8785.935365450807,7.025595543958378,5.267525724992197,4.8872391498988,1.352613970981965,0.8785935365450807,0.2813005294754731,-0.010031048457179281,0.05754908266700287,0.11721846275278125,43.5857133581228,Normal,0.0,0
24.857971336759444,19.903103395249524,1.0,14.328600411343576,16.80152985174804,19.221571376611994,26.6762095902748,25.16738290098991,39.17117045168077,5.491027283089981,4.518055078110855,1.172586949835429,662.9726930442843,8325.202822016747,12.557384202037793,5.63639996014745,6.773106195025278,1.172586949835429,0.8325202822016746,0.5680090305274632,-0.38196760838719346,0.5000081996159098,0.15064505224930969,11.821016850408341,Normal,0.0,0
22.640129103982698,44.40913760941472,1.0,12.932038105008644,30.61776966136489,17.21412755957744,49.504692177647605,23.8292446272934,79.13838218405957,6.0614496654363945,4.581942095187808,2.3675904302745963,2667.616867898557,7661.474965990501,2.8720297349243813,5.426001544405256,5.095554568232885,2.3675904302745963,0.7661474965990501,0.17679836041209285,0.09585055051253288,0.26265093722680266,-0.07419129031436134,-62.68921791585717,Normal,0.0,0
19.481808404275114,33.28640900535232,1.0,12.518845207577982,23.66593114799657,15.01833836255722,39.18309677567952,20.407796903759397,63.62171545803015,5.707716320981522,4.790920631335915,1.890424456536212,1868.4054499631486,7153.402225634574,3.8286134445688242,4.463470041717894,5.896687770327205,1.890424456536212,0.7153402225634574,-0.5110884857474645,-1.130275039755177,0.24649879428646138,-0.053094933856569604,-86.92982359533835,Normal,0.0,0
23.12176707940078,24.450737326987806,1.0,13.216499262248973,18.47731488397713,18.277922476478427,29.32936481996797,24.141116558931106,48.34569251072847,6.0734065433672555,4.263502934894125,1.3980490988831602,1237.0273697768073,8188.058327146187,6.619140794454315,4.843844602922353,4.878627492980165,1.3980490988831602,0.8188058327146187,-0.5129488440139198,-0.46973171335569397,-0.16493045208136436,-0.2925038201003165,93.70331589821944,Normal,0.0,0
25.322887271647318,37.23809013097006,1.0,13.644348132877042,25.078179899318776,20.225428733646076,42.59807257129037,25.453305177219747,66.72413640639967,5.624574513441661,3.898113325050081,1.837990327943267,2241.6439403067916,8885.689965155403,3.963916751176508,5.097458538001241,5.359982440320316,1.837990327943267,0.8885689965155403,-0.5267539596914617,-0.8027289345591226,-0.016873859200527086,0.14895483568589185,50.134602860102405,Normal,0.0,0
19.23851745370593,23.45990297790903,1.0,12.482463697554625,17.950284601109743,16.04201629431132,27.689161268318266,20.939658495639172,46.195427410579136,5.782464790534576,3.9749186899294537,1.438040200719854,1144.3557404563699,7790.194163638735,6.807493411560989,3.196501159394611,4.229258290409234,1.438040200719854,0.7790194163638735,-0.06346650387498443,-0.10461572210605574,-0.17146649869925046,0.26748235613421834,-7.657695976222385,Normal,0.0,0
17.472692989727648,44.16312740665201,1.0,10.915520274691087,30.141071506619216,11.30440505842113,48.314136152348716,18.753233414558494,82.74117933240164,6.333578530373592,4.3572660877363205,2.7613041566607524,2566.1361498288975,6762.1267398906775,2.635139503545654,6.1682879313065175,4.151008745696707,2.7613041566607524,0.6762126739890677,-0.4528696461147632,0.24991305775138084,0.3720706895934849,-0.07980450959659668,6.4336701784836805,Normal,0.0,0
15.678424040265378,36.797779037831155,1.0,10.996164235012046,25.286949602919226,11.121339323732059,43.17999131157841,16.05772405437324,72.28536063062296,5.844820316103908,4.732219205918258,2.2996154897727865,2137.590152030354,6712.109292302646,3.1400356546025727,4.5570847165333195,6.382212273747257,2.2996154897727865,0.6712109292302646,-0.1310535626152216,-0.40999641990673563,0.012980596284911883,-0.20678731150718255,25.201964000116277,Normal,0.0,0
24.424249468498164,20.697352044144687,1.0,14.241105139058323,16.77292693330644,20.182847777608078,26.618809409179406,25.908460937541637,39.284246708126425,5.306782749900603,4.537943853805961,1.177782676942973,698.7533872899338,8669.475672570818,12.407060674431609,4.241401690890086,5.921457365034719,1.177782676942973,0.8669475672570818,0.22973673357643065,-1.3486556610904357,0.434977664101428,-1.6096700866182303,64.54801298980965,Normal,0.0,0
21.789818497362965,44.87264527568065,1.0,13.444967449243126,30.498973155283288,17.853060881148107,48.079400266869335,24.082896964458037,78.84921539996942,6.1616350028926705,4.4082901362282225,2.2684304198148286,2619.356170162084,7978.316389420747,3.0459074181297976,3.9367576162148588,3.2067549911886886,2.2684304198148286,0.7978316389420748,0.45749223769337277,0.3491123054415155,-0.9381880791482011,-0.08808955522483242,15.969771175222832,Normal,0.0,0
18.51073227375354,36.79768546932798,1.0,11.970558983484654,25.21617182995603,13.887097295683038,43.44148540884246,20.188507095051996,71.11081083365912,5.7692161758227885,4.660879172912724,2.106515816408061,2094.61472951065,7763.040326177164,3.7061900772514806,4.623634978070502,6.64379993951448,2.106515816408061,0.7763040326177164,0.7327358083502418,0.8758428711595032,0.11935079221290668,0.26736188131823635,-47.30431684330324,Normal,0.0,0
18.74076145022157,22.80656489604074,1.0,12.254251076606648,17.77221456165787,14.981965414477214,27.88666216153957,20.53542841022706,45.99972124363402,6.445956116011896,3.749411919794167,1.4502897362356975,1097.944385724559,7528.9879178822375,6.857349075029592,3.7587960357443553,5.080097265498829,1.4502897362356975,0.7528987917882237,0.11767962789039643,-0.0887181486918216,-1.0370904274523887,0.19244086828026408,-29.856087553595216,Normal,0.0,0
17.40348975282609,33.078997467452574,1.0,11.633039737446765,23.467301895869905,13.247090032517786,38.25559909225475,19.580312192762154,65.19978532923369,6.4690501573359525,5.101727176455459,2.0172974927893215,1798.5765835629572,7449.9483575887225,4.142135745385092,4.156399720308304,5.176601624802174,2.0172974927893215,0.7449948357588723,0.7871390990642482,-0.0461931108574305,1.2469746651358795,0.5862210353340824,-166.1012658640161,Normal,0.0,0
15.927705865814152,29.410543188559487,1.0,11.296735826429387,22.215457300520907,11.70290197870652,35.300144349763215,17.886918861881703,59.53261022894539,5.070098948474175,4.193454125240149,1.9665377363739462,1828.2092969740854,7156.314909451262,3.914384923704226,4.224803887107633,5.8896011612037285,1.9665377363739462,0.7156314909451262,-0.05402277225656604,-0.8979173558594109,0.1333371837041577,-0.18792613811587788,76.43249235361532,Normal,0.0,0
23.699830101815238,42.975828918881255,1.0,13.898323951458293,28.270168542060542,17.825036146212003,49.4286545957676,24.503708209221852,76.68917709639274,5.588052034283654,3.952894772008325,2.0340703412006937,2501.6352754114378,8030.5568674453325,3.210122972912015,5.874793955603234,6.4528256768863415,2.0340703412006937,0.8030556867445332,-0.07339693711307405,0.24744996703784405,0.41356972707522743,0.08190294367698092,-76.23516296834623,Normal,0.0,0
21.28359291325838,33.183929770327325,1.0,13.035322280544461,23.008435092606845,16.248245133134716,37.945544416388266,22.832907113222294,61.82922979845884,5.833588219613996,4.803768945738329,1.7650837161845625,1879.7058142730991,7659.872474425484,4.075037921499239,5.035347780123665,4.761614646060941,1.7650837161845625,0.7659872474425484,-0.31734791356264935,-1.2485342348642146,0.1939716808707681,-0.24835200160567883,46.46481769381148,Normal,0.0,0
22.21105533319823,34.19126881509487,1.0,13.672237904531862,23.00355659229548,17.40608693799267,38.79438197648149,23.54375443154514,63.69678887747275,5.091602716867477,4.971115278123001,1.6825011935076568,1791.7940326638422,8048.5929396763395,4.491918598317116,4.804968395205563,4.6031131613866165,1.6825011935076568,0.8048592939676339,-0.7412789658929384,-1.4840176346121243,-0.16925648230258616,0.6907307174250055,-295.24903982624073,Normal,0.0,0
17.030419142763904,33.48231804105469,1.0,11.409141779587944,23.1806980139511,12.294849166819294,39.09023714260211,17.182816582511723,67.50901951494652,5.698124239118656,4.2839489437831695,2.031765268744719,1921.3526822683457,7341.214145174213,3.8208571559632603,4.73556997594461,5.607919101547424,2.031765268744719,0.7341214145174213,-0.5568543766944885,-1.0234267681327491,0.13553479055008122,0.13721265748507472,-28.314139015186583,Normal,0.0,0
23.460205228464034,27.860228428477676,1.0,14.10135979984403,20.31535792257493,17.498098131399537,32.852756672853666,24.22952869342673,53.25091058548278,6.085868809302385,5.113885104229374,1.4406665889625503,1423.3765255383216,8206.707628144524,5.765661777399865,5.9621070970644965,4.99252824437599,1.4406665889625503,0.8206707628144524,0.3476408188509126,0.6669497403149895,-0.48473296372143704,-0.18827549708037772,13.110957632243071,Normal,0.0,0
22.74126399320758,40.30763270830323,1.0,13.38699602509425,26.944681141355634,16.808577142394498,44.38515567520547,23.106902264716773,71.52812384631949,6.490852408657302,4.040850937130876,2.012750365417841,2373.720465747886,7790.526929282859,3.281990041244517,5.932686850813081,4.077522966902237,2.012750365417841,0.7790526929282859,0.28542742903626106,1.5768773957660436,-0.12129551943135208,-0.2934187388983891,147.12422443076366,Normal,0.0,0
24.398440386578038,34.438559317445055,1.0,14.07213803440435,24.313977179371605,17.496949955516985,39.503426403121914,22.852427969064934,63.91909018429839,5.461604501087798,4.5669634685469855,1.7278097414854399,2092.975268068933,8641.653038568702,4.128884450002056,6.9014904310610525,5.064867085676859,1.7278097414854399,0.8641653038568702,-0.3337782412250263,-1.9063282512079658,-0.27074564535367873,-0.10133160193433799,80.84905012062495,Normal,0.0,0
16.62014286846404,40.620088289793024,1.0,11.320829785845362,28.651773574421465,10.729357609878653,45.802153982584514,16.890332326237196,77.16503620173731,6.07819879726433,4.041514928781704,2.5308898831996656,2269.988400134052,6886.616995693875,3.033767483255506,5.890785258585387,5.18206569279149,2.5308898831996656,0.6886616995693875,-0.22201511107073202,-0.95295871210865,-0.39228663532268193,0.173926823971029,-68.49581707009384,Normal,0.0,0
24.35300760702382,25.892852436936373,1.0,14.252257006094402,18.505350074026534,19.68728738445445,31.018048301235755,24.58096572896062,48.94154650935085,6.07195505138155,3.926061845277042,1.298415406494106,1110.4125308704356,8785.362666048042,7.911800724332,4.6657202225693695,5.125195864299382,1.298415406494106,0.8785362666048042,0.6967106726716921,-0.2502277527897503,-0.406623096705669,0.48870856743946245,-41.97612393750978,Normal,0.0,0
14.919990185504943,31.36918148157962,1.0,11.233107661677808,21.860438423302845,9.706463646859255,36.05896154137488,15.400378440408975,62.59115210026903,6.066881551886349,4.763638422707882,1.9460721896114819,1800.8534363134954,6748.168525081356,3.7472058464099374,5.213526538645688,4.6897800597952575,1.9460721896114819,0.6748168525081356,-1.0229188344563127,-0.13002661308251184,-0.39575223987219665,0.0028032427557804773,-30.778529939594364,Normal,0.0,0
19.3099091810211,21.183515551070887,1.0,12.797389332246826,16.478939042251227,15.014359876028442,27.03254659977951,19.317656754898994,46.11942674719487,6.256882743265545,3.3208417653286384,1.2876797458000002,1082.6930744031822,7674.273304642134,7.088133734366462,4.29554930499266,5.849031048708625,1.2876797458000002,0.7674273304642134,0.7690976095239179,1.3731597066004282,-1.3505063070050989,0.3579486090231434,-28.654681799208902,Normal,0.0,0
15.205702462441536,43.702975351895475,1.0,10.39088407078386,29.607073225613487,10.272315494618672,48.393366078145355,15.825914394599696,82.17401329823949,6.672201297895872,4.316893699864332,2.8493314932518548,2416.9355867513423,6719.189742799109,2.780045020492467,4.933386967822864,4.6903907262498805,2.8493314932518548,0.6719189742799109,1.2716948518521463,1.6447000445872213,0.2270816699501017,-0.0215754457269397,-36.362179078579175,Normal,0.0,0
17.46191420144428,30.087008683600246,1.0,11.84856727485554,21.10729696331601,12.402507016365016,35.349296674064526,18.947444468350024,59.74825651638932,5.934591572763581,3.854572133689799,1.7814218777411932,1702.0957371625313,7450.687606010822,4.377361063386156,5.059407185079264,5.26228799046428,1.7814218777411932,0.7450687606010822,-1.1550106431544194,-0.05879828814565169,0.012398460962422586,0.24284738860366684,-30.188868601317836,Normal,0.0,0
17.152206432267217,34.967766616775805,1.0,11.64315914834418,24.089630257504787,12.237914054997937,40.54153059104288,18.366286003161267,68.24378732553657,5.442150942365435,4.0857888569676275,2.06899432968162,2160.0057202510225,7021.5232421609535,3.2506965960001977,4.91429237726928,5.573763974267074,2.06899432968162,0.7021523242160953,0.04717063975289193,-0.8327871776827447,-0.3643997394019065,-0.41902157079999913,138.4500736614475,Normal,0.0,0
14.36557646699405,47.030272422105824,1.0,10.790117822258136,32.89136958079606,10.16786242142891,52.163460188650184,16.022079157836668,86.96751018824624,6.445396947337888,5.1050384865086675,3.048286415644775,2533.6524611609643,6825.269467266223,2.6938459681793785,4.197714045565139,5.13318776654436,3.048286415644775,0.6825269467266223,-0.4903658641206903,0.6185393189969917,0.018862045027116636,0.1763103170532685,-46.448611868648186,Normal,0.0,0
24.91101626764948,44.47338547303838,1.0,14.445474085980791,29.281043407569598,19.559006145992168,49.06678210678143,26.534657121570902,77.4709931036538,5.9888406941649786,4.642949248293315,2.027004668263993,2592.863845516312,8426.696911215671,3.249957349587587,5.352010121657312,4.593396633743055,2.027004668263993,0.8426696911215671,0.8168288032253059,-0.0325730354069913,-0.35106012369196726,-0.09400049283121303,137.19573719189475,Normal,0.0,0
16.12997796763882,30.539082715148318,1.0,11.355730435103151,22.323624930312572,11.054409162565891,36.19899515784283,17.740314430075053,61.64027014683793,6.717492782814999,4.481530438524657,1.9658466760804008,1721.1282437397613,7032.056570325828,4.0857249283447885,5.075568805072928,5.659912442694512,1.9658466760804008,0.7032056570325828,-0.6003389593719533,-0.02340434076072384,0.18981700940218005,0.2616442560333647,-9.402126720270644,Normal,0.0,0
19.77116776985761,31.51108483161399,1.0,12.558223805101369,21.821540732662115,14.867112201869457,35.74392028822386,21.442558966840924,58.98212699703306,6.040368624834504,4.977792529420253,1.7376295462896454,1725.3559192858563,7944.109484791179,4.604330849068714,4.904055567988152,4.232835456609873,1.7376295462896454,0.7944109484791179,-0.8811052075973791,0.27524349306688123,0.729345568400035,-0.2695659456104167,24.83345729474877,Normal,0.0,0
19.282442016446335,20.740703453145137,1.0,12.003999610348295,16.31365497793943,13.989854987578143,26.596597099810207,18.837918699077786,44.821001105853824,5.331356195281357,4.816033589753612,1.35901828619487,1058.9885214506323,7706.260950604954,7.2770013975682195,5.292587028868192,5.85589364666507,1.35901828619487,0.7706260950604954,0.6018537434616746,-0.11305292912582754,0.4660457518454706,0.5713226061262935,-70.98438555409234,Normal,0.0,0
25.17782364258209,33.62330207764517,1.0,14.455520920455873,22.319113729279955,20.316091092541622,37.25086994492398,26.270605512470024,60.45528474849194,6.417732138345428,4.579200437378372,1.5439854331154808,1845.4993470850275,8535.064294860395,4.6247994117914795,4.861732550040468,3.627567867278806,1.5439854331154808,0.8535064294860395,0.7082097177830491,0.6997220246525551,-0.21980156844316667,0.13062568931701168,-11.595422008714195,Normal,0.0,0
24.079340252253825,27.59955411060946,1.0,14.185341860571754,19.54952136544576,19.547780539677223,32.73320457553062,25.939248361133657,49.32840268238131,5.734810514226485,5.204783287491066,1.3781494698963708,1239.0342401661055,8654.627866249091,6.984978772732582,4.531559712576602,5.1336504649211605,1.3781494698963708,0.8654627866249092,-0.26424854319814983,-1.0348491417478023,-0.018679060634700484,0.11668806995575043,-27.29723680425218,Normal,0.0,0
17.62788972860709,32.88286966538203,1.0,11.637846045782132,23.234948455899204,12.547504927006653,37.745426231651386,18.792435699822587,64.14178302666735,6.042693737758104,4.574750086250047,1.9964990398133144,1914.073465474586,7388.221371053071,3.859946603053292,5.080384801600438,4.862556566269355,1.9964990398133144,0.7388221371053071,-0.8915122228327732,-0.0413994445873076,0.7071772035273303,-0.05668747171965993,74.31823740319282,Normal,0.0,0
22.981417223526815,31.875827045839063,1.0,13.405133421925816,22.476487968299214,17.84476209797672,36.08628720367843,24.36317877135047,58.07268720658164,5.553766116009459,4.3148613478080495,1.6767075165052838,1589.2311549863455,8336.579776463866,5.2456684795708615,5.136655125550096,4.210460157839368,1.6767075165052838,0.8336579776463866,-1.2281128069223755,-0.9141193638201406,0.12856386449397395,0.8012799087255393,-198.88901033324737,Normal,0.0,0
23.826089522970115,46.535236308642226,1.0,14.49378451502395,31.659979684097614,19.4009238533256,53.19612712652474,26.83809535889187,81.2668525015275,5.924753256120306,4.9512275893316495,2.1843832196676822,2745.756134372536,7683.720925519706,2.7983988925060164,4.425165669644514,6.6608908178825175,2.1843832196676822,0.7683720925519706,-0.33159918229812035,-0.5301635362165253,-0.24179274452229205,-0.15803947576999144,-62.65986157501811,Normal,0.0,0
20.09055668993735,38.451542619650695,1.0,12.257554538649833,26.11291551117595,13.834370729541234,43.60065113554108,20.762777145986142,71.41885755454449,6.518800553368441,4.315794321183896,2.130352790096766,2119.445829863912,7766.980648496005,3.664628054681028,6.256185960396117,5.149108515890383,2.130352790096766,0.7766980648496006,-0.09168687131756315,0.0016575157400113838,-1.1018144364263662,0.3762961283704995,-106.36596165542687,Normal,0.0,0
24.549327080985023,46.54076963868825,1.0,14.064345811687893,31.396368509158634,19.44956989549732,51.73735234845187,25.844825739348273,80.4745028351392,5.587120023198685,4.3957745067263,2.232337637991474,2790.155275339618,8472.986187917773,3.0367436044886214,5.099757185487704,5.196582709763618,2.232337637991474,0.8472986187917774,-0.49015211720266905,0.8930790960074377,0.22374858300619316,0.044776754324490575,29.68263450840186,Normal,0.0,0
13.995856632069614,40.297218101125935,1.0,10.531835118609255,27.52514320669368,9.697898447944958,45.81312172556347,15.180575253623934,77.67114586612988,5.648685814535185,4.21798359307089,2.6135182422347323,2242.2674604993845,6661.589595010464,2.97091658883853,4.297958184124656,5.515903624437534,2.6135182422347323,0.6661589595010464,-0.5945924634966246,-1.1146463075274013,-0.19688229325493545,0.14763782801074132,-79.13586673150849,Normal,0.0,0
14.296596445475323,39.42249492314974,1.0,10.416240791783466,26.7399340014853,8.88113890233574,45.26404724974662,14.83243527080374,77.10055310431868,6.132723131482608,4.279289183399902,2.567138619009104,2319.125482629716,6620.722521741158,2.8548358298550327,5.415457543139583,5.841552326596876,2.567138619009104,0.6620722521741158,0.7387110254337159,-0.09853462036175031,0.5707518368015068,-0.07965215921557656,137.69189669408024,Normal,0.0,0
20.304214378284513,22.66672874719931,1.0,12.34708049840203,17.5259204610026,15.959470952713414,26.776911844465193,21.903356458693903,45.29517152326469,5.698748383007082,4.082597610746091,1.4194384221655327,1053.1176733653936,7709.0490857005825,7.320216230979368,4.3447434255710995,4.110183097265882,1.4194384221655327,0.7709049085700582,-0.5594014200762274,-0.4193522603849509,-0.24508533673129396,-0.10586104648366046,-5.874831978706652,Normal,0.0,0
16.092031363816353,33.89918167140629,1.0,11.01729430780421,23.57964417011699,10.613025087450117,38.4888315936203,16.913171107380045,66.58754139335586,5.633500688641654,5.022857010801166,2.1402391105603953,1922.8277801878185,7283.857642441133,3.788096738299495,5.479006276366237,4.589649922214008,2.1402391105603953,0.7283857642441133,-1.2740084318797216,-0.4795958461150427,0.2515733091493315,0.21576484463128587,-24.700432412436612,Normal,0.0,0
19.023234844405593,39.47316136246359,1.0,12.389021220716527,27.6337020090565,13.292381071561392,44.84109371471578,20.442916380303377,74.91594464901264,6.570025592960774,4.374469139813008,2.230499207059901,2336.832654108148,7324.463515390808,3.1343551719522638,5.730853772844201,5.36793235225219,2.230499207059901,0.7324463515390809,0.5951107082492513,1.2265537201698526,-0.9473273258878487,0.09399807152476036,-75.89565069844457,Normal,0.0,0
17.05532912900571,38.02582199294362,1.0,11.745294923072533,26.179620184909254,12.42196628815344,43.633212806915544,19.14037977131229,72.62962550356114,5.642303272138065,4.2594946707986585,2.2289453229038836,2276.8548663147894,7118.472402405154,3.126449782865071,4.63336284085227,5.607390813971925,2.2289453229038836,0.7118472402405154,-0.5441824686306518,0.23456679344721731,-0.42476310148423213,-0.17318302499017202,57.09244471236525,Normal,0.0,0
20.837562770874786,20.860610206993723,1.0,12.819584257861141,16.796805984053965,14.672628216764835,25.441993661745933,20.502157519110852,41.29867013173135,6.889184415051666,4.76899086225383,1.3102457650882038,929.0359918697791,7702.6354184102765,8.290997857798752,6.164934554109951,4.58138345475221,1.3102457650882038,0.7702635418410276,0.35716314105004443,0.9429772853613212,0.8827124232307759,-0.14923773179457456,26.178299734630627,Normal,0.0,0
22.897473959852636,38.95357943313365,1.0,13.56886582966332,27.562866241826857,17.71059864400898,45.324137409701784,24.162581991821845,71.48816063495782,5.875147609675513,4.232835105070551,2.0313316225421594,2184.149912451751,7732.49848853075,3.5402782768930314,5.186875315843658,6.370557976568136,2.0313316225421594,0.773249848853075,0.9078989827662696,0.3635393928634638,-0.3970795628664696,0.16799651960230522,-64.36023636983191,Normal,0.0,0
20.664806377639135,26.593827337465463,1.0,12.86679914497202,19.50697267378585,15.757918516366772,32.106078920397756,20.941697204014247,52.00470634143168,6.4196309809384555,4.224307435867227,1.5160703492763092,1406.4021778046372,7697.658067899064,5.4732978868924524,4.906887861272363,5.512251582932294,1.5160703492763092,0.7697658067899064,-0.8777786219980541,0.5078763043205408,-0.7504240291128443,-0.05478654678379247,17.316293242647134,Normal,0.0,0
23.042044305324325,33.63185209971078,1.0,13.455970778046861,24.222001910735074,18.18481337551983,39.693353379937996,24.214119829196946,63.03302007807037,5.1474009583661715,4.370606804220033,1.8000932307502309,1947.6467799265986,8325.688365554182,4.274742448868452,4.857230929804494,6.061501280227219,1.8000932307502309,0.8325688365554182,0.7622994846572126,-0.5890261380297312,-0.153331556074777,0.050215525996065935,42.07734329030245,Normal,0.0,0
18.449707163587785,21.16142429211403,1.0,12.267630503121575,17.163363593571127,15.319531085319063,26.272818200288214,19.95504732144189,44.72431028681484,5.832832465062627,5.28118578393399,1.399077318900647,1125.5212690735918,7071.099153190911,6.282510466471309,3.130176078268722,5.111393908174183,1.399077318900647,0.7071099153190912,-0.21291938420672096,0.7718950339591304,0.7178094032419899,-0.5761772720053226,8.772208507450841,Normal,0.0,0
16.14347020936878,24.910610369234778,1.0,11.418336571593784,18.96869844191001,11.508943100290926,30.9578188779432,16.849376566124523,53.94257775957357,5.910031868535411,4.090408566113963,1.6612488450462919,1482.2548401879253,7078.783066918061,4.775685580504219,4.634527109077853,6.047208508708422,1.6612488450462919,0.7078783066918061,-0.15981478754158474,0.6686652337202608,0.11763080478925936,-0.26019466053325857,41.1185277159268,Normal,0.0,0
20.73207055025201,43.504372307952664,1.0,12.661040844992483,29.236893193656524,16.18731140024182,48.62696038706809,20.692188404887396,78.16109454804223,5.957283595833754,4.27096592594449,2.3092013959673694,2591.789602089621,7460.120335607868,2.8783664883882443,4.54475915001019,5.122588079115424,2.3092013959673694,0.7460120335607867,-0.061491862487741855,0.36895279245982504,0.3353373080806712,-0.22919588824085713,144.09987328868783,Normal,0.0,0
13.24923900059254,30.632058839925584,1.0,10.305424273720266,21.32060731823829,8.146024564104879,35.67438365624023,14.247555874880902,62.14024950058605,5.436209398668089,4.435619998385068,2.068872348381396,1752.1503412473373,6799.999699283031,3.8809453385388055,5.1032144364876615,5.042324816314647,2.068872348381396,0.6799999699283031,-0.2664571804604705,-1.3190822938514426,-0.6780953443241087,0.09587669749808025,-51.93735923442114,Normal,0.0,0
24.965092371220848,23.75473254344038,1.0,14.14874613447667,17.720155438070364,18.40030918476151,29.89464288595604,25.424057886720465,44.678475255053044,6.039162293576017,3.820938934988059,1.2524187846505448,989.5078411070816,7998.136516358153,8.082944049649646,6.564783186459337,6.139910342515659,1.2524187846505448,0.7998136516358153,-0.253715948224972,1.2784035077120945,-1.6543945740986152,-0.5187116823045521,12.40668392272164,Normal,0.0,0
23.88744697143579,40.633679771392714,1.0,14.702794721658037,28.470556430369154,18.88054917619801,47.21543181697097,24.3186465101059,73.55501388654619,5.722417033652244,4.701166426161749,1.936404402656213,2420.708241943486,7645.965957802034,3.1585656731863754,5.00689779523778,6.581752045578256,1.936404402656213,0.7645965957802033,-0.2208679030124472,-0.16744557028781593,0.35542359279109004,-0.32604110058642544,-87.76817602148321,Normal,0.0,0
23.168668636432347,40.56384955428209,1.0,13.305327410938341,27.01135288454679,16.915261792679186,46.46872103075153,23.572867374239244,72.14777494377634,6.5012137130284975,4.260563899100783,2.0301156108598044,2294.7725846774297,8488.789573996024,3.699185544867084,6.253406843753162,5.904871476469438,2.0301156108598044,0.8488789573996024,0.15953960739591366,0.4714219466494818,0.19751439776053203,0.34837817762247214,-87.23111630591029,Normal,0.0,0
18.860778794739694,23.860036952578685,1.0,11.68598307228588,17.752296996244613,14.061615289790579,29.655294697010447,20.01622374098644,49.81365489587677,6.403006013024663,5.013597031615417,1.5191102782225843,1305.5848800157005,7364.653043628676,5.640884140401589,4.7991635049491155,5.795257744431762,1.5191102782225843,0.7364653043628676,0.08422669307827846,0.5116535124512174,0.1179764986827685,-0.09723446442308514,51.20246146894033,Normal,0.0,0
20.903243760154187,38.32170578322263,1.0,13.447253164669553,26.12941079812677,16.999076684947266,42.409616819226926,21.99200177545964,69.73156605931334,5.980798642181542,4.053389921604931,1.9431039542542043,2264.4678632315117,7904.145668379075,3.490509093425355,3.904167075206921,4.087911036004293,1.9431039542542043,0.7904145668379075,-0.2522163951962,0.27221254574642195,-0.5309340064423136,-0.2699045748107167,56.49781924019317,Normal,0.0,0
17.822487393457926,22.19879365597481,1.0,11.785832050826237,18.363941024455816,14.388110871588715,27.824470835292075,18.921545165588228,49.04797486192374,5.717286640576167,4.314104628002152,1.5581370025689807,1295.7318991633263,7741.490836134277,5.974608513638566,3.4343765218692113,5.625677179317265,1.5581370025689807,0.7741490836134277,0.6084278929070237,0.10615400230993988,-0.013615926583347537,-0.10098042426012555,12.965656945573983,Normal,0.0,0
22.857569869394066,29.931828422604195,1.0,13.39508155277024,20.773395002072476,17.72741950531014,35.081534008240055,22.459283590660988,55.43642900877366,6.577979502309605,4.536836157703553,1.5508225851582311,1530.2850830476268,8126.999083125217,5.310774556424453,5.130150364083924,5.149705585635861,1.5508225851582311,0.8126999083125217,0.12920678919142148,0.9677235969500986,0.30577995266573943,-0.1861557123468991,22.472289218776496,Normal,0.0,0
23.9682067372382,23.795146467180054,1.0,14.124427078927726,17.692637805716394,18.93873956452324,28.279015019201893,25.73459284453973,43.60851591395607,5.916171871240583,4.386134485646749,1.2526269353687338,908.5672135775872,8422.234663251244,9.269798136439167,5.029467172714963,4.483868552021839,1.2526269353687338,0.8422234663251243,0.4231501327103402,-0.2857946181231661,0.38818286842578154,-0.6254678363733532,3.729232268119631,Normal,0.0,0
19.438117142492263,33.52581682093212,1.0,12.719702761450828,23.325680712048612,15.423165727531849,39.08570058597165,21.04682907569198,63.97786882415922,5.944870567766462,4.058848242746518,1.8338227826157198,2008.5992203881233,7909.315230049786,3.9377269242001707,4.014951414960414,5.55988376503953,1.8338227826157198,0.7909315230049786,-0.5274590390393499,-0.2308868698675024,-0.5767504154180951,-0.06274769034535987,39.42539927132225,Normal,0.0,0
15.308987594321867,25.022592496066242,1.0,11.176880538084673,18.745975779315405,9.750694604442003,29.108828826053486,16.608678571805818,53.22084044496221,5.5450114000339275,3.9613643560582945,1.6772099974979076,1450.995716469793,7224.823379279829,4.97921757953738,5.558292989879863,4.086236329987244,1.6772099974979076,0.7224823379279829,-0.9149073980813753,-0.37605131297001293,-0.5516217960371979,0.02682323328761438,22.036046300037015,Normal,0.0,0
20.8391806976278,45.18384630529621,1.0,13.07059798510826,30.922068793748213,16.64743859620328,50.994265276735895,22.240837535283735,79.3176155022615,5.428732299060831,4.183188506763738,2.3657730754919317,2714.8526349531085,7389.478389718918,2.721870901787106,4.19174210142452,5.810418971439688,2.3657730754919317,0.7389478389718919,0.09839583776921756,-0.17799940118857638,-0.645492559638102,-0.12413052324014062,74.05565554446184,Normal,0.0,0
23.299863328867946,44.26356105009582,1.0,14.628686940395113,30.178913458576798,18.62864098503938,49.45769463353186,25.16658008258871,78.30800643243492,6.31054252004441,4.161701995890243,2.0629953721438845,2716.654430731856,8384.736019492577,3.086419798057923,4.671222343828568,5.194133583436042,2.0629953721438845,0.8384736019492577,1.2010058635515861,0.2753175643284598,-0.32273568486713433,-0.04080191407350542,144.62254315844393,Normal,0.0,0
23.024528088840892,38.32709544675819,1.0,13.854443928223416,26.62684955423243,18.988630865769533,43.30533401058591,23.762036777909618,68.57498887087475,6.071363808640134,5.061380906944231,1.9218995502222833,2089.4722870855603,7894.35224990762,3.778155995990178,4.035897223071359,4.978238563827716,1.9218995502222833,0.789435224990762,-0.24477822126148396,0.22026979899319787,-0.12276600384989766,0.055799877048751334,-25.125184154680483,Normal,0.0,0
