T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
16.027304037080377,19.574360039749898,1.0,11.074412131388563,16.46224686173594,11.598532540475622,24.725650207975374,17.713299454417342,44.170964821312914,5.475778860685255,4.427627994848754,1.48651203029337,1058.6413394685258,7205.130451498986,6.806016525971118,4.428771496604755,5.151290168225476,1.48651203029337,0.7205130451498986,0.632762943967407,-0.26507763749914215,-0.19823919946179647,0.3473363740175328,-32.23107275603684,Normal,0.0,0
22.296499765228617,34.17531423650974,1.0,13.764806713111001,24.57771639764573,17.48632118332457,39.718075400190166,23.49261974382226,62.443433454480605,5.394204375732723,4.80250696962581,1.7855475132996539,1915.3352693218717,8114.380934928452,4.2365329271054275,4.810178581904047,5.542761163680424,1.7855475132996539,0.8114380934928452,-0.1215307142012918,-1.4514491823677362,-0.39770883868005136,0.20475931416815918,-83.58124624932248,Normal,0.0,0
18.833218568870187,35.122053734432924,1.0,12.219093769913606,24.058407126261198,13.155619331218041,40.45826706259881,19.575277998491153,67.35593262059005,4.65757017909525,4.053960802380778,1.9689191014720644,2025.8226170859725,7060.643294823319,3.485321585055478,5.677599237652146,5.336213328165883,1.9689191014720644,0.7060643294823319,0.12421328092368356,-1.2229184824803365,0.33511790849296874,-0.01677701045112645,-74.7897308758761,Normal,0.0,0
14.619830834651184,31.027475653252242,1.0,10.611017442335346,21.85317952321043,8.996823938279618,35.933817292180635,14.74839383344218,62.9153536643678,6.0136317430108415,4.480657765562416,2.0594801244998076,1825.2309821899025,7084.220591498782,3.881273472028823,5.623006896371566,4.906341638928392,2.0594801244998076,0.7084220591498782,0.24254316534197073,-1.558932314620363,0.8160276653777578,0.24477212259764336,-57.21048682668379,Normal,0.0,0
20.368766407253997,35.92853083567244,1.0,12.694766218334244,25.099072843046706,15.94094717774022,42.795983964702145,21.269451513203716,66.72314689656415,6.324249072433303,4.224844640333725,1.9771197366988695,2208.0072957995476,7679.492204805545,3.478019397587499,4.427819229513776,6.867453129029705,1.9771197366988695,0.7679492204805545,-2.110168836006224,0.42954382189420404,-0.9824654397641117,-0.15235627445002065,200.91453191827372,Normal,0.0,0
22.46015236534303,26.495983388468936,1.0,13.811364137088729,19.836533734954884,17.436148775294694,32.434006019430484,24.55370608619363,51.1325878835008,6.501599959003976,3.9990975544940115,1.4362472481401238,1364.4092283634102,8260.230760934342,6.054071307361629,5.024003590048338,5.938022630961548,1.4362472481401238,0.8260230760934343,-0.06422808320812123,0.9364471521682454,0.07753675206188859,-0.08771190862319944,41.30695985764646,Normal,0.0,0
19.499739899716015,42.02607297721782,1.0,12.20940510038342,29.583387475283647,15.094938004635257,47.964096869196034,21.475056960952603,77.13382958291257,6.736119880937702,4.186554910870046,2.4229999113023633,2376.7932387331557,7538.809577986398,3.171840720148054,4.404801895080759,5.938023891978212,2.4229999113023633,0.7538809577986398,-0.3231757845574492,0.05631859167534525,-0.4467855768247819,0.30972692158612514,-117.22537917843101,Normal,0.0,0
17.273359722100338,24.861364054112784,1.0,11.731178438999986,19.69453530406502,12.768481186226866,30.351968448861268,18.78739797710972,51.244816849969446,6.285177676492803,4.140516823439111,1.6788198565449375,1395.7080972377837,7507.233058054912,5.378798813958533,4.5048785358734715,5.490604394748484,1.6788198565449375,0.7507233058054912,-0.5205125775725463,-0.9992229849651464,-0.27281689475395865,-0.33398284206181206,113.52526561455988,Normal,0.0,0
20.22852659660907,24.38021312591603,1.0,12.945844890805944,17.95297758457376,16.952990397983157,27.866138763664075,22.19038161977859,45.731489297124774,6.375379231513004,3.9327523536911535,1.386775273147591,1149.7854786730777,8290.417920232438,7.210404091900764,3.275536198625911,3.4859256377480463,1.386775273147591,0.8290417920232438,-1.075022682940478,-0.36141651522852314,-1.3295329677631287,0.41293625477621276,20.455818231933563,Normal,0.0,0
19.795167959733615,41.61991220470402,1.0,12.854612010209818,28.257801567761053,15.654484983651793,46.67618723951558,21.613391018399454,75.84189775672493,5.0490118039406555,4.977978435812053,2.1982617246881664,2379.933742489782,7504.95547517161,3.1534304258908716,4.140682976081822,5.056275034811556,2.1982617246881664,0.750495547517161,-0.11116697831064926,-0.9261240214228659,0.26946228744601886,0.153107102521175,-163.42170356767792,Normal,0.0,0
21.095618693955473,29.593401610379356,1.0,13.291461839553033,21.66818034546299,16.94761080444527,35.95807090852577,22.627412789976702,56.96589853705957,5.5871538521389885,4.19511196876688,1.6302330478790774,1647.5527515134077,7864.198396397581,4.7732604550438165,4.148007889510204,6.3646692981464135,1.6302330478790774,0.786419839639758,0.3095797693200666,-0.725316798200538,-1.0774785488073961,-0.16178740444293993,1.7975826645617872,Normal,0.0,0
20.29726427386217,26.99882033864799,1.0,12.319114009977271,18.92471008904695,15.35660214967108,31.32987594511494,21.114655243370027,51.804620313126705,6.135781208362904,3.973300040291086,1.5362070741223595,1401.6358561000538,7566.397671406119,5.398262065340602,4.940662124191089,4.331055606466947,1.5362070741223595,0.7566397671406119,-0.5076236729954786,0.3727613594165673,0.024679632008203,0.20415928404396144,-27.998821366234324,Normal,0.0,0
17.671455332782173,44.31981200758568,1.0,11.576157402369464,29.965792856807816,12.238656878959958,48.679454097997244,17.435031661872678,81.42464484475062,6.7650500219516925,4.802116464430163,2.588578559814181,2519.1985573394336,6670.565977766601,2.6478921077231377,5.432798453822215,4.359642090411562,2.588578559814181,0.66705659777666,-0.5084169869054165,1.3224109472746655,0.9466049313746128,-0.03203321552823013,7.951805478384358,Normal,0.0,0
22.819195194945788,25.059112060989403,1.0,13.601285025606883,19.718249835406976,18.4312753943696,31.397321021431676,23.78554277708099,49.83486153966342,6.2150406236173215,4.280526849992353,1.449734330122764,1263.2437048376435,8399.725411275773,6.649330908286881,4.387919800576189,6.338208960442273,1.449734330122764,0.8399725411275772,1.1737669692346344,0.42533415948125874,-0.7154676647783171,0.2224541659116257,-22.160582433702075,Normal,0.0,0
15.734001618836404,25.27601200762974,1.0,10.761830770653361,19.565613246899982,10.46086183495362,30.91791697042658,16.490400056433757,54.91036295708232,5.501381665989262,5.081956356418946,1.8180562084523593,1515.710205375219,6571.091443048114,4.335321765166461,5.273139783882783,5.641904962796843,1.8180562084523593,0.6571091443048115,0.8215976262950591,-0.014448610710152465,0.29862911676994397,-0.3756801329897179,58.46405323131694,Normal,0.0,0
22.833634634375485,36.44091147831747,1.0,13.152709494922403,25.374961648229313,18.152916392060092,41.93790492518541,23.424060494062147,66.54119666630501,6.172586146933975,5.0772882994538335,1.9292573638933714,2083.5311767358676,8000.953528932447,3.8400930200943857,4.680718242315393,5.49699344686794,1.9292573638933714,0.8000953528932446,-0.32655550869598926,0.2735499687713876,0.0656403192290762,0.21739294812433574,-51.19828136032402,Normal,0.0,0
22.27523356139079,38.43329009135123,1.0,13.354026656499276,25.789272982472003,16.689787331441313,42.96902595646907,23.133808544895047,70.29041966870642,5.507816250133048,4.710604557895037,1.9311982554655613,2287.9971689772965,7691.416063068354,3.3616370541692198,5.585446229949479,4.535735865117836,1.9311982554655613,0.7691416063068354,0.29124151696272804,-0.2551940495585612,0.2958133732380075,-0.3998106669340804,78.83473459162587,Normal,0.0,0
16.52662920398845,22.39261200636825,1.0,10.962135397467776,17.530536303493996,10.944826113519914,27.321482267540034,15.894948799099506,48.837459135494626,5.967654462567735,4.7678122892043495,1.5991899085230696,1260.2791179162018,6904.30540009192,5.478393874769414,5.581803090468535,4.9288702611717845,1.5991899085230696,0.690430540009192,0.2573598007501161,-0.1855733229231742,0.812965859058691,-0.021088471578288193,18.76321852092451,Normal,0.0,0
23.378850286880677,26.419238810736942,1.0,14.33855883122685,19.080801769069495,18.66175547045139,30.788374644742934,24.34158989638555,48.87609929261103,5.207267821381496,4.476058092651222,1.3307335830372908,1231.151884312134,8062.065533713016,6.548392311658145,4.717094816429288,4.369135834005991,1.3307335830372908,0.8062065533713015,0.2459298188011516,-0.30364377690619015,0.6886269181454114,-0.3728515459908941,2.1950329986118504,Normal,0.0,0
15.515022221907328,26.901004784759223,1.0,10.855271767679243,20.593658378832593,9.55220319634175,31.411759322026008,16.56867040548042,56.87185091018605,5.740599664822299,4.6363256244722715,1.897111267186204,1590.290112487442,6702.82927593816,4.214846852977017,5.962819025565578,4.510754537266784,1.897111267186204,0.670282927593816,0.09892645952108126,-0.4329249363898695,-0.3388482457415085,-0.14052936627103918,9.897507998524361,Normal,0.0,0
23.51621189850693,45.98390009918774,1.0,13.658887241105809,31.12103365595987,18.56956275269676,51.64740354369577,25.026670085207684,80.06878105168765,6.4600224114214555,4.227152833153157,2.278445755251754,2797.448689984995,8105.665437529229,2.8975206825232984,4.94664914581017,5.663503444508031,2.278445755251754,0.8105665437529229,0.47737418403931997,0.7481728238257297,-0.07367149453374466,-0.3017421929783759,222.66007118908874,Normal,0.0,0
24.31052798980717,37.329825548101084,1.0,14.200506977951893,25.055746997074916,19.093365153276157,42.137584431531344,27.276386677935804,66.75277714339028,6.123203657245822,4.741895779194784,1.7644262304139686,2097.525545030613,8361.482382602735,3.9863554474521075,5.217162836531013,4.80775888343026,1.7644262304139686,0.8361482382602735,0.27576834672463235,0.19610628463147695,0.08696676977624218,0.051946203448855144,-30.153688108840925,Normal,0.0,0
18.505652323058648,28.003689682689227,1.0,11.837848941481909,20.254839317973442,12.533090878022557,32.66321819552669,18.788343335389715,56.58745676664336,6.636832288769912,4.446248878000505,1.711023634285188,1589.4470288095354,7253.60021102498,4.5635998429326605,5.97256144503609,4.659528512837461,1.711023634285188,0.725360021102498,0.5258469940508945,0.025228167086162934,0.0003177184637808139,-0.05021177986640346,69.25167363871901,Normal,0.0,0
16.366842011353743,46.81216085050507,1.0,11.211039323094328,31.388966749163682,11.337396939149883,52.195525167706094,17.43482343135217,86.06092284824432,5.878880082334221,4.805622340304214,2.7998266569722547,2671.714052706315,6636.902153809231,2.4841364093909584,5.02944507220386,5.383364317201021,2.7998266569722547,0.6636902153809231,0.19506992268212286,0.11041138454073884,0.09088876015771064,-0.01770217951227071,-75.44006811158806,Normal,0.0,0
17.71612522942736,32.22974024447879,1.0,12.275129305040709,23.159161810754032,12.41408506262356,37.243777844934705,18.61031483771989,63.26610250824327,6.4509161855181345,4.987826899076132,1.8866735522894948,1870.1837663300844,7246.6310935093925,3.874823011499916,5.302040166803799,5.014037600455914,1.8866735522894948,0.7246631093509392,-0.8146499990490739,0.32888811436775,0.07770027367710153,-0.225491857726829,4.610870601555007,Normal,0.0,0
24.29072097310677,27.453811511911542,1.0,13.352333959829423,20.008394571725315,18.776358607251854,32.431240420438364,24.479594576554565,51.95494138794243,4.813516105871313,4.546988653213709,1.498494168279545,1342.8686307160021,8877.534092046732,6.610873088392371,5.514362365854915,4.9774289085268215,1.498494168279545,0.8877534092046732,-0.2199710513654196,-0.6306571248540473,0.38059105067171206,0.4617911350637369,-25.948380897287052,Normal,0.0,0
18.803943899740013,36.93078575369985,1.0,12.093492039281932,25.532389913359463,13.796609906564894,42.12672819867768,18.957245094882804,70.67377704769545,6.274309588754333,5.20764950485923,2.1112504006638835,2055.6959243043593,7298.6018515653595,3.5504287211325685,5.007333993175118,5.195942444977831,2.1112504006638835,0.729860185156536,0.20092486037074764,0.5241843086534761,1.120854360765354,0.04024587363294785,-176.35028343617705,Normal,0.0,0
21.19849612152996,43.36981540204481,1.0,13.4744741582599,29.133508077601412,17.093164464987733,48.30308575316391,23.26931114940101,78.61080668982528,5.69357565621217,4.49029179078376,2.1621257895056685,2502.0587337588277,7668.097018289075,3.064715034394632,4.105331656542226,4.933270351119106,2.1621257895056685,0.7668097018289075,0.35671180764772714,-0.7613235353191783,-0.23001189702699332,0.05221630341972805,-57.18650111436864,Normal,0.0,0
22.07355942748913,28.621597644977744,1.0,13.153433644590674,20.808449252769424,16.349882382851433,32.72262023874538,22.522893155373673,54.75711398178492,5.570463707334704,3.955474034320033,1.5819785019652919,1515.1404336632766,7619.6184930627915,5.028984986322508,5.7236770446376966,4.101022593767635,1.5819785019652919,0.7619618493062792,-0.3200944111632822,-0.07378779536329372,-0.9794217224509798,-0.5181035257110054,7.866995897874176,Normal,0.0,0
20.040177558136467,32.85101434759522,1.0,12.558561955376927,23.670427256330083,14.732923096994034,37.77333453092057,20.564638408503072,62.20136549243318,6.339011220198029,4.916281394787484,1.8848039560927299,1865.1565620320093,6883.681219371808,3.69067206447931,5.307254461142433,4.922320183325354,1.8848039560927299,0.6883681219371808,-0.24284873681373398,0.23772161371400902,0.6700430260825163,-0.8860819744254176,122.73691117442263,Normal,0.0,0
21.323989159096296,33.81650516443988,1.0,13.198632864700492,22.820754694040595,15.773143497652597,38.713538177308344,22.41054139169077,63.48537014428564,5.51100283384784,4.71699021621683,1.7290241290879675,1784.778212122697,7917.960514125257,4.436383445486014,5.550845661443699,4.897033012868462,1.7290241290879675,0.7917960514125257,0.16304830974206652,-1.1059767854874911,0.5167239340665404,0.25898730262477265,-179.4605296558484,Normal,0.0,0
21.180553121294164,26.922353938660475,1.0,13.373531628053113,19.689633437365874,16.388721587493368,31.631570651150305,22.27623845441913,51.168738463166356,5.669224580460236,5.025395409416233,1.4722837605635695,1332.9493329301583,8098.440828404491,6.075580390292914,4.791831533800796,4.70921671248983,1.4722837605635695,0.8098440828404491,0.48682798492828994,-0.532245090020445,0.09346332784230782,0.24055815484374055,-30.745917256834673,Normal,0.0,0
14.242876967301234,34.014517338447504,1.0,10.383284416867083,24.299658897438995,10.300915633491929,38.721921899972735,15.726257334990063,68.89666275479391,5.521186465462588,3.4207836338219053,2.3402670987193144,2041.4302428265137,6623.304310727307,3.244443122169506,3.9419613338093047,4.70740456152523,2.3402670987193144,0.6623304310727307,0.9942878599486704,-0.6424762406916447,-1.7253393077555002,-0.12992337337535487,13.436024111956385,Normal,0.0,0
21.212194387458418,30.834512774837137,1.0,13.188565042722693,22.607738491118656,16.605096927642865,36.353431996578976,22.24070908592839,59.38329241493855,6.005566164406308,5.070303099468472,1.7141924400329935,1736.8588979339406,7992.26068975502,4.601560149337471,4.607097459815552,5.5189192217418395,1.7141924400329935,0.7992260689755021,0.48537811969617195,-0.2373989614566261,-0.08002389350389194,-0.18964630558394635,65.0433970358688,Normal,0.0,0
22.5199880582375,43.1170572443411,1.0,13.433683511149589,29.072115232429365,18.012875892481862,48.20442470468521,22.87523329226377,76.4841074313838,5.848333458347175,4.292846029472025,2.1641208986574907,2422.226037145223,7971.590998181404,3.2910186233389385,4.50711216575564,5.087367460344112,2.1641208986574907,0.7971590998181404,0.7010603788573633,-0.2809954125560923,-0.7937179527670226,0.25730162228911047,-122.61307781285177,Normal,0.0,0
20.900444549874077,28.6195848429878,1.0,13.101656242675338,21.55644173536959,16.03589344613091,34.38618403978009,21.372079065526187,55.38901406102635,5.075458166714428,4.477639100269469,1.6453218842023134,1576.7854581544882,8017.779190368444,5.084889100735788,4.8645511037431675,5.766599196792292,1.6453218842023134,0.8017779190368444,-0.5278993882727789,0.03353884191810241,-0.7391454263103343,0.2129638891195489,30.29798577133397,Normal,0.0,0
18.192936482356778,22.123783595933862,1.0,12.167203518172517,17.64583362099615,13.464222767547044,26.232774129817653,18.842648984648342,45.32569378259403,6.997137424630886,4.375405967670174,1.450278496175472,1132.7826777353946,7746.045511996043,6.838068470010126,4.728713714809734,4.108990533883791,1.450278496175472,0.7746045511996044,-0.40991091507959965,0.7410589987591987,0.12255856709421575,-0.010796097151557937,-0.8575451545214037,Normal,0.0,0
20.869774233130922,34.55268019330396,1.0,12.433005157311543,24.903822302278193,15.744856204430576,40.38963649784315,20.427815078069095,66.08361663078279,6.000624326278491,4.072093453665693,2.003041258905364,2038.3465052576507,7433.989747447412,3.647068704105214,5.124918028700346,5.836956304539193,2.003041258905364,0.7433989747447411,0.28595722974601756,0.5159592090097807,-1.1118689112015243,-0.1860796348399134,124.41382989784142,Normal,0.0,0
15.662258748067478,41.61941391925814,1.0,11.023022741855918,27.249869831377055,10.448168718723702,45.46030139026951,16.41578512502531,77.50431259359338,5.499579132070529,4.433585555071455,2.4720868739484305,2241.647926065559,6547.375173155977,2.9207865771533705,5.214090029343776,3.8408874710113636,2.4720868739484305,0.6547375173155977,1.0417460232598188,-1.4896104058890511,0.06075191509230571,-0.2387288330609576,23.957559723775375,Normal,0.0,0
15.258120235835374,31.391957852375686,1.0,10.84323275075301,22.41847667432088,9.762880132438987,35.861266012120005,17.243718412432386,62.17997277170201,6.135738584219051,4.792549882256894,2.067508573286322,1791.0536811801956,6807.181286039042,3.800657321199621,5.495240103396387,4.469308159744319,2.067508573286322,0.6807181286039042,-1.1253532327407996,0.5907639095285626,0.9977076750099196,-0.004386186804077763,36.81726407492556,Normal,0.0,0
17.696410229181698,21.999406652207945,1.0,11.173554977432905,17.07692723061549,12.11652488968754,25.96299735123207,17.389493777759554,46.37924768093761,6.0577146298219695,5.581089639134921,1.5283342915576603,1158.1269928179834,7369.944194746045,6.363675348601722,5.579885339494158,3.963590699024124,1.5283342915576603,0.7369944194746044,-1.0296831757053084,-0.12354068942126606,1.0499543415517367,0.2991546912666738,-40.18090504837687,Normal,0.0,0
16.530028197501963,29.514248012816335,1.0,11.558098335756556,22.163364724139512,11.995617147090819,34.957596046044465,17.920272125346308,60.62822731228421,7.20722363953902,3.6573073757917407,1.9175615296137527,1731.0578752481272,6509.996104383564,3.760703901046885,4.534411050411144,5.44334803322813,1.9175615296137527,0.6509996104383564,0.6409087329294962,1.09580251315717,-0.8111387029324759,-0.35405233734150654,62.2893878851919,Normal,0.0,0
15.348968517686023,38.38806868158413,1.0,11.012027887492344,27.003978495164787,11.197313823592703,44.714471178542794,15.938974441847591,75.8716559357646,5.306983912107401,4.514083470124987,2.4522257635976734,2273.8994191990205,7007.259716782259,3.081604954739186,4.15165469409332,6.326402496958664,2.4522257635976734,0.7007259716782259,0.6007112262037708,-0.33829864599180226,0.07189608644321677,0.16138468903689906,-69.6265423956761,Normal,0.0,0
22.28875360002821,36.46123399715069,1.0,13.272903701121376,25.230180515594565,17.47760338461325,40.3960936147116,23.457845139567468,66.94561991687166,6.148077531654764,3.5800193468194434,1.9008787439227006,2031.3010954301396,8091.4263590361925,3.983371237892621,4.811150215414958,3.9348596175609103,1.9008787439227006,0.8091426359036192,0.5279121215336176,0.05163434448308557,-0.9179509018252912,-0.019759900006036446,61.98098559718369,Normal,0.0,0
21.59283532411549,34.997027896356336,1.0,12.760559139738186,25.619786179281054,15.485192239388162,40.31804159130166,21.720799004546596,67.58704643917613,5.664237907402475,4.778742239703686,2.007732255203255,2059.071575916183,7314.663637053857,3.552408630476675,6.107643084727329,5.3210136949453215,2.007732255203255,0.7314663637053858,1.181330040396503,-0.16346674926740956,-0.9801718785874689,-0.18864461445275715,67.3778004748192,Normal,0.0,0
21.649567608400073,32.94666358446046,1.0,12.685126375392562,22.823610643883097,15.701406290119946,38.37165128226819,20.94734576724727,64.02203511355168,6.005164558191284,3.8741840957470606,1.7992418812758404,1836.3743177665835,7783.314468419189,4.238413918729452,5.9481613182801265,5.42498769780773,1.7992418812758404,0.7783314468419189,0.6778012766452619,-0.13200557760250664,-2.780965787518852e-05,0.23288333925625349,-75.79325060250153,Normal,0.0,0
23.974988215989505,24.9046129028145,1.0,14.11438126612723,19.54239181533945,19.945024537387187,30.490059512343446,25.59697664320646,47.021300817107544,6.685912474979227,3.592155752702661,1.3845730426907747,1133.8436129205427,8334.667989296957,7.3508091365692,4.029963678602318,5.5854466095289474,1.3845730426907747,0.8334667989296957,0.6796392517470693,0.18319012417486125,-0.8759168121829655,-0.8661703061624255,40.972560949672925,Normal,0.0,0
23.99309471633104,41.501437797839245,1.0,13.87206012524933,28.557359833364497,18.709187961122442,46.79559466882646,25.4596318925741,73.70502921440924,6.988250529576316,4.506603115720648,2.0586242833092694,2516.745493162598,8485.024464065982,3.371427300502886,5.283906755208598,5.294156870987216,2.0586242833092694,0.8485024464065982,0.11118988868450685,0.9325339980932208,0.2053030888072156,0.02117464315054196,137.32995798522052,Normal,0.0,0
16.75011679454149,39.587705226805625,1.0,11.247058653066002,27.092058494519748,12.08597879596756,45.56541465731188,17.318318971894623,75.20271465506829,6.589068319238185,3.910581027186556,2.4088127687619307,2363.0002583017827,6874.128211406439,2.909067905200598,4.664137998573931,5.977709430506252,2.4088127687619307,0.6874128211406438,0.04551473824416519,0.09081828662366043,-0.7267375431822338,-0.2110805663475004,140.2102878080682,Normal,0.0,0
14.563094881472725,26.101578632287687,1.0,10.907912474982354,19.539897079585852,8.932595974878598,30.500282852884407,15.653488235790952,55.65157869285358,5.991087057321058,4.062639652517583,1.7913507396031305,1482.652760953787,6828.5055040969355,4.605599965095114,5.630498906594127,4.39870422059672,1.7913507396031305,0.6828505504096936,-0.039414656470775356,-0.7972490741188176,0.06917255129341315,-0.04478190801174442,51.47629847441226,Normal,0.0,0
17.563956375596085,29.932733076013346,1.0,11.885106025283047,21.621175902305502,12.309909536234672,35.22723146978615,17.62780207004706,60.452489062681245,6.011095010898301,3.899660251400935,1.8191824167416788,1688.4652050802931,7440.938594554342,4.406924449592371,5.254046839361413,5.294498393772802,1.8191824167416788,0.7440938594554342,0.9641708569209513,0.04304657892477515,0.10435649641433686,0.2659356541014004,3.694128221230585,Normal,0.0,0
21.491591123929112,40.73300889489536,1.0,12.556321046320004,26.984088388468184,16.35153870005382,45.48719826384063,21.61755541718573,72.8798856632589,6.041132377633946,3.5833537247299447,2.1490441578328916,2351.7379703542083,7941.128483843758,3.3767063269585686,5.140052423875293,4.754189368945269,2.1490441578328916,0.7941128483843758,-0.5977146006362943,0.7016986836223174,-0.2579055436930675,-0.005663526652843309,7.724323547673521,Normal,0.0,0
14.912303603759,26.361846806851418,1.0,11.039676846865143,18.744302299124655,10.923283277837864,31.405084236430106,16.910277723794138,56.35161046815343,6.426150160516235,5.510148139584372,1.6979031686464028,1500.887166544423,6906.513644001795,4.601620826636188,3.9890203259211354,5.043237429578689,1.6979031686464028,0.6906513644001795,0.5404784953022173,1.0285433418248848,0.9734951308195949,0.08829256917528738,3.2530584776927753,Normal,0.0,0
16.335762676428377,44.19289806342002,1.0,11.370717106439203,30.191282790401427,10.77658379699828,48.81210610299533,15.873693875085682,81.65115391890633,6.10773112201166,4.046240044222065,2.6551784296264125,2369.6529500191023,6610.308462484918,2.7895681780876944,5.559178879430098,4.619208039575312,2.6551784296264125,0.6610308462484918,-0.512759095682469,-0.2092217634077631,-0.36535266656268384,0.013922679675566929,-117.32561353355459,Normal,0.0,0
18.77210197334274,25.577792390537915,1.0,12.434839218674442,19.34882091340155,14.366829815431494,31.609219772709874,20.63535454694228,53.792717311488566,6.456061558451396,4.2039611161794515,1.5560169756231186,1405.006880050772,7547.470836947585,5.371839059375173,4.405272157911245,6.031427382171959,1.5560169756231186,0.7547470836947585,-0.03310394207996836,0.19107832783916834,-0.21505885196762886,0.3614143800947778,-70.38281311319633,Normal,0.0,0
15.704033091009984,20.236586842133587,1.0,10.76454624274974,15.889331629742447,9.656122835648334,24.281515764732017,16.23921544731026,43.774198829897834,5.7908765443329715,4.396031281324832,1.4760800196705375,1119.3728192632175,7031.457462605488,6.2816046107262675,6.04791025536165,4.04492892259843,1.4760800196705375,0.7031457462605488,-0.32932121884982024,0.12862526846377698,0.610364046883705,0.01998433709254499,5.704089792224295,Normal,0.0,0
18.37217227661842,45.19672147175013,1.0,11.66420859958742,31.12708294673141,12.48188542218735,50.58910783230391,18.985552051946136,83.09078073417174,6.0001546575848135,4.0286805730395425,2.668597931953345,2638.7001501138056,7084.226705111694,2.6847410854189535,5.890286854431071,5.392386360553779,2.668597931953345,0.7084226705111695,-0.17889296864601079,0.1809971270498716,-0.99445843331931,0.04838935948561751,2.814325516289955,Normal,0.0,0
19.377603637423256,21.69896040552296,1.0,12.413968046424456,17.667553389402105,13.419563209095445,26.661315588528776,21.14632796476047,44.54943339335755,5.642626124845394,3.379506338623362,1.423199521968386,1089.5848775951233,7670.183340966258,7.039546435240088,5.958040428327811,4.9623551830058155,1.423199521968386,0.7670183340966258,-0.3243306840581397,0.1900283748691436,-1.159147423916966,0.32505528004535744,29.86087951655236,Normal,0.0,0
22.187354504570347,30.401487196823297,1.0,13.718975846611901,22.182247947556323,17.861509406358937,35.280611029707714,22.764639926149048,56.649257917281616,5.288669280481081,4.090562065132823,1.6169026168986622,1700.9207723576485,7876.872849482024,4.630946354170207,4.32584509821141,4.879123832884417,1.6169026168986622,0.7876872849482024,0.5318023995605472,-0.4983738531476698,-1.0073786736766674,-0.6089769004054144,157.95707126010552,Normal,0.0,0
14.462324443891239,27.83987180693231,1.0,11.067596313946458,21.191352563735073,9.686165154494963,32.51740330544952,15.674960008253985,58.13546470033256,5.206308779388489,4.476704763395851,1.9147204110644607,1661.1808327565104,6435.721207399272,3.874184604405796,4.776159289396276,4.677531498517208,1.9147204110644607,0.6435721207399272,0.28853695768850685,-0.8392988027058044,-0.026184569232288624,-0.3417293772796217,66.77280133160775,Normal,0.0,0
22.405427822935597,47.961538166407166,1.0,13.58105306382699,32.37322029371108,17.542492133029366,52.2447303685351,23.023514550931203,81.78643144180022,6.185369902947958,4.403958867952745,2.3837047202132546,2849.166487337737,7612.293847833499,2.6717616824653976,4.86293568990623,4.283192202127935,2.3837047202132546,0.7612293847833499,-0.8535616632387644,-0.7533915429869484,-0.4739117507936905,-0.17811951118593772,38.950007597740296,Normal,0.0,0
23.40620649949031,27.476054623139454,1.0,13.562998645411685,20.021564235449077,17.423759611593276,33.66100549553497,23.80883874140754,54.392577177922526,6.686759327440258,5.08320018222452,1.4761900932742702,1484.6857904422172,8397.783579064351,5.656269921303046,5.982446887897034,6.184950872395518,1.4761900932742702,0.8397783579064351,0.25509407928522165,1.897511443033416,0.31216716741103845,0.18970822524846032,10.634123970739665,Normal,0.0,0
20.467825413391854,23.601799182902386,1.0,12.473297736838916,18.405957724990948,14.758302554567177,28.66014632968894,20.915583502758114,47.38388729758385,6.470156215495182,4.2899127476189385,1.4756288283434766,1193.4106049978009,7406.476670277472,6.2061428306908,5.709522858824677,5.058347146786552,1.4756288283434766,0.7406476670277472,-0.47853732794720116,1.0213694971131373,-0.43004171378527545,-0.3409598337591264,2.1145067561456017,Normal,0.0,0
23.61315071178723,26.992340822740932,1.0,14.073796877386208,19.151527479629106,18.71588538507919,32.070949492725944,25.675632489779403,49.867388444126256,6.245032008373854,4.219217449304312,1.3607932277608612,1267.6532387186016,8166.89710653367,6.44253243480774,4.897265326708041,5.078608669985012,1.3607932277608612,0.816689710653367,0.03286230418041214,0.14046811963728878,-0.2833892241824465,-0.14894983798617112,-14.552006914556614,Normal,0.0,0
24.31486933447849,39.62285181835434,1.0,14.534879387358117,27.28309389959249,18.702940660774495,44.26638176948947,25.90825032497337,70.14089492252872,6.091970621694747,3.680224924992949,1.8770774199421485,2207.1149121734916,8385.964732873652,3.7995143282392303,5.611928673703996,4.643529951135129,1.8770774199421485,0.8385964732873652,0.544678321283854,0.23513359931138034,-0.7548382229698669,0.16808944463419095,-137.3604207115618,Normal,0.0,0
24.82312484326847,42.81158277726557,1.0,14.8300809393715,29.810515390328433,19.538844686820696,47.78266620677011,25.972834053618048,73.5531895547284,5.056052585595002,4.572054079799811,2.010138414766589,2348.15264139565,8159.962446731714,3.4750562220187495,5.284280156447775,4.971083429504539,2.010138414766589,0.8159962446731714,-0.2759520093101031,0.09028605059362249,-0.15713269503321925,0.12790504980134765,-112.37933820665785,Normal,0.0,0
19.284404632817274,31.14058912240786,1.0,12.467962052652279,22.359171471325393,14.932403543025856,36.672841021188546,20.349231714466278,60.77436442057646,6.2276388278568255,4.404846947892379,1.7933300868981215,1777.7718206532802,7673.134244721105,4.3161524755755485,4.352001089791418,5.532251898780686,1.7933300868981215,0.7673134244721105,0.3834275005255492,0.008039961964773745,0.147767288876266,0.0835463018956748,-55.128045122917456,Normal,0.0,0
19.8932648904229,21.5214933998904,1.0,12.448211812872803,17.04248267394043,14.462154577447718,26.858902742799327,20.891698347768394,44.725387396517476,7.536675168838829,3.8089566193939226,1.3690707492875926,1100.3130017825954,7648.188690511466,6.950920945331725,5.43111031297518,5.337409342908927,1.3690707492875926,0.7648188690511466,-1.2719451033524791,1.8542289376043373,-0.61703297841014,0.04042425192834642,29.38042534846454,Normal,0.0,0
14.432238814449926,31.82174891242448,1.0,10.859742770734497,22.6516495975023,9.84394302070647,36.92265319226738,16.048430276418912,64.88649146455055,6.035090608368702,4.4301333680589385,2.0858366607490333,1767.8843252904412,7147.836156778517,4.04315828503328,4.588295793743455,5.100904279842904,2.0858366607490333,0.7147836156778516,-0.89960758229536,-0.13929139842769445,0.2842876258690934,0.5632756557201968,-63.57282661252043,Normal,0.0,0
14.775478218314039,29.1471476646593,1.0,10.796087065050536,21.41414157829134,8.353928350887083,34.55704093828926,16.50793060203721,60.920407529640485,4.739090179565526,4.093670574012844,1.9835095298197376,1615.895890644709,6586.001809311906,4.0757587462421405,6.421549867426956,5.409893273629962,1.9835095298197376,0.6586001809311907,-0.7588479566639066,-0.9782199866028369,-0.44310469760981785,0.32504083321600596,-205.52967926501037,Normal,0.0,0
14.24884040914569,29.530756716974327,1.0,10.432752397776897,21.07004632224189,10.040879292878534,32.88861866590089,16.32152236491136,59.655607031521164,5.3395562601700215,4.682241173809105,2.019605710831562,1626.8069151432546,6728.49308994511,4.1360121027962355,4.207961116267155,3.3578619489265655,2.019605710831562,0.672849308994511,-0.29178753468567464,-0.7907747697666405,0.3643547750308329,0.172825855785252,-43.72299138098401,Normal,0.0,0
18.635231037419157,35.684999992311646,1.0,11.745972455057306,24.721193062389506,13.969809396179432,41.49226578314457,19.99011700514204,69.02767927589383,5.480819171927964,5.253875753972835,2.104652735818875,2077.908380835005,7459.569985382431,3.589941719367247,4.665421641239725,5.807265790832922,2.104652735818875,0.745956998538243,0.7249081384179163,-0.08691317052039249,0.9204529994761534,0.1085278563119445,20.318500295015838,Normal,0.0,0
16.79252280345142,37.27741704924328,1.0,11.59898100252442,26.145867426758613,11.960763018103956,42.10461741970218,17.344976037779144,71.47707133363843,5.577741796978662,4.0622504303999,2.2541521036260157,2136.1858176561586,7333.251431731356,3.432871509173047,4.831759785347463,4.827200370458897,2.2541521036260157,0.7333251431731356,0.3982705563975202,-0.2771551004719246,-0.7153330426266997,0.1633305170828887,40.85399572266215,Normal,0.0,0
24.50173594048189,40.8906148000007,1.0,14.006600331767219,28.758264631491205,20.16603780771256,46.04289940579105,26.27581842177902,72.94312931030618,5.838103178894958,3.887084669339344,2.0531937765274098,2421.894077425486,8879.161134775599,3.66620539582569,4.3356981327693305,5.152284605790349,2.0531937765274098,0.8879161134775598,0.22976217887853068,1.0407671052798158,-0.25204773259116253,0.05912277228025875,15.044704269514568,Normal,0.0,0
20.33893936850612,45.20139660777249,1.0,12.218213316692019,29.32776532093995,13.654877071134958,49.752756110476625,20.62608657466109,79.81689850761596,6.135920854252825,3.8848375615035593,2.4003317474309904,2618.8754784541516,7250.148275532263,2.768420390805225,6.684062297371163,4.551359502704138,2.4003317474309904,0.7250148275532263,-0.973896059625659,-0.4211461164535528,-0.694978197332369,-0.06590885813519609,75.36376509373531,Normal,0.0,0
18.62788812091151,33.4385142801005,1.0,12.026234747204326,23.114499806573257,12.680977525423303,38.841269812649415,19.15753574263993,65.24216102541408,5.95311037232587,4.89469504394896,1.9220063712748132,1959.082197694505,6804.10104025012,3.4731064619225007,5.946910595488207,5.402755532548916,1.9220063712748132,0.680410104025012,0.23049455352429504,-0.30725755712279845,0.6249357181044468,-0.3747674569330228,-37.37185772073963,Normal,0.0,0
16.828030497757286,44.64430656849144,1.0,11.228581657076843,31.32188666978188,10.83332771463384,49.19445367491379,16.35878815516239,83.60617827274712,6.519109478711108,4.353055963569113,2.789478460090387,2438.7326646706333,6948.645894765466,2.8492856127401427,5.994702783123445,4.550147106422351,2.789478460090387,0.6948645894765466,1.2015079062609715,0.7024467353747443,1.1724108585554776,0.2548175928994705,-73.94016227228622,Normal,0.0,0
15.93767688197468,29.153070905970786,1.0,11.285870079746605,20.878821609467984,10.666244082061588,33.6843755476378,17.244636206019244,58.63347103300705,6.839082190641671,4.565910863906536,1.8499966295852277,1661.5354124210019,7034.499519028897,4.233734331776305,5.271432799913091,4.531304641667013,1.8499966295852277,0.7034499519028897,-0.9116413477107841,0.7453477070391346,-0.6756590593003988,-0.010274071361652481,23.50674540325531,Normal,0.0,0
15.320588374273044,42.615931061517045,1.0,10.928188205556882,28.644721261374542,11.603679673197153,47.62636616193177,16.503924117637524,79.60526799088862,6.442553398905742,4.438267273118785,2.62117752024155,2425.183860401232,6817.503153497299,2.811128370435957,3.7169087010758908,5.010435100414725,2.62117752024155,0.6817503153497299,-0.2285069102667876,1.0140800402046395,-0.7882756935334454,0.2648178807670942,-38.550701426267096,Normal,0.0,0
13.779348504800291,39.182349687976114,1.0,10.791276257775525,27.35122751692778,9.933912071377655,44.34332413837762,14.451341023396951,76.70109374542257,6.463543659502989,4.81413521823432,2.5345683738955507,2168.6603748460034,6294.197432075975,2.9023435412393357,3.845436433422636,5.160974450401504,2.5345683738955507,0.6294197432075974,-0.6038274640849437,0.06719859097778791,0.6452686939728389,-0.15870973442230385,-1.42579735549225,Normal,0.0,0
18.051670462817164,23.517230815155596,1.0,11.523636432883318,18.020142162739837,13.280843779596589,29.347711216715602,19.576289738762235,49.402091637396154,5.241543604062118,4.727860758849903,1.5637548327469262,1291.0242577430506,7184.509137946421,5.564968353504273,4.770826683220575,5.830480401560006,1.5637548327469262,0.7184509137946421,-0.7738876106024719,-1.1009242760480884,0.832862957479755,-0.21381821594494355,-27.20005843726267,Normal,0.0,0
19.08640673772636,33.253814659554536,1.0,12.05921102056772,23.556146277978495,14.533709592279894,39.56464951880468,19.520922890081817,63.11716577109126,7.027365676504196,4.474054009988953,1.953373752047464,1872.2852271002844,7534.958940047236,4.0244717156247924,4.552697145446466,6.310834859250143,1.953373752047464,0.7534958940047236,-1.302461437412994,0.5571992086509008,-0.12136397193531323,0.19358820004007837,-117.38006500568622,Normal,0.0,0
20.520102972259412,30.351034505362687,1.0,12.662969257413897,21.566813798373826,14.599127489558986,35.471012081058106,21.213792160899953,60.14203300395916,5.662031792725802,3.462011442116232,1.703140342518554,1897.2808885168447,7968.989993709557,4.2002162367951374,5.920975482700426,5.119977575695419,1.703140342518554,0.7968989993709557,-0.2960082730413305,-1.0124895322517018,-1.345581944190557,0.02750220209855847,118.13063187117768,Normal,0.0,0
18.91478903779674,25.910788915799255,1.0,12.799366561960793,19.588673850368608,14.73674412103531,31.282320782329908,20.604018765660694,52.050728258194354,5.583205610981992,5.005162286208876,1.5304408820187527,1419.9172713919363,7802.372618740105,5.494948738169433,4.178044916761431,5.371531866530653,1.5304408820187527,0.7802372618740105,-0.34576297143395607,0.05692754026694935,0.617970781484865,0.06177159480064365,-14.904042265345424,Normal,0.0,0
17.57288388535907,31.849370273090166,1.0,11.8073110399513,22.116863885481457,12.61963148014415,35.924679627185405,17.913126478496395,60.87995827189587,6.089422230941958,4.5270745777801675,1.8731499331767143,1785.190573375688,7449.870527494795,4.173151392687189,4.9532524052149185,4.075309354095239,1.8731499331767143,0.7449870527494795,-0.44060005726137774,-0.44277454436563257,0.0327115542263785,0.22196796659619533,-3.5812134548705217,Normal,0.0,0
22.122929485860965,36.684520241312384,1.0,13.320010567926976,25.45148540613868,15.805007046161128,42.118219170057216,23.478683816703974,68.10122685498293,5.527688929771514,4.484513623777395,1.9107706616556952,2060.001981097214,7489.143578003736,3.63550309500907,6.317922439699837,5.433698928744832,1.9107706616556952,0.7489143578003736,1.102176720066339,-0.21257900179671818,-0.400566488563606,0.10079393143462978,-208.3400183212243,Normal,0.0,0
15.434988823617857,44.08747678595269,1.0,11.269179433495214,29.53993612331786,10.265547975622754,48.999310696320855,16.727178816903496,81.13935807541932,5.9214198720184426,3.7081000027683126,2.6213032011467265,2436.5987243441737,6500.872758264491,2.6680112294708036,5.169440847995103,4.911833910368166,2.6213032011467265,0.6500872758264491,0.5188176278834078,0.24512555945609993,-0.45951367678746546,-0.27616063785656664,140.3235277296717,Normal,0.0,0
24.28471098284911,44.97616641789451,1.0,14.391824392087942,29.233223469731765,19.608439349523106,49.77283287353641,25.578192882849077,77.24667799983054,6.122036226761983,4.522351615622096,2.0312381997798026,2541.78934837123,8342.614148947025,3.2821815679938005,4.676271633326003,4.796666455641898,2.0312381997798026,0.8342614148947025,-0.30146900361353346,0.2831885687782636,0.38231304031677915,0.0990620304104568,-114.1192391857744,Normal,0.0,0
22.427104965498348,45.20110940008053,1.0,12.96456056368116,30.39416835792788,17.412223332844743,51.2570838868577,23.435238652506264,80.23366114923213,6.838337263734276,4.27817278485191,2.3444040550879848,2564.499551822133,7828.08904563975,3.0524821266113,5.014881632653605,6.055974486777167,2.3444040550879848,0.782808904563975,-0.4691859767646491,2.320620456142761,-0.7105113590766869,-0.06405442091368752,17.421436418398116,Normal,0.0,0
23.47853127263676,20.951870481171568,1.0,14.253214266501464,16.59965273786831,17.352962697597057,25.805332935043385,23.69574267760729,40.41819286879791,5.62857237545116,4.783755275575884,1.1646252155825336,819.1995760261253,8496.29739471082,10.37146214836403,6.125568575039704,4.853462453871817,1.1646252155825336,0.849629739471082,0.2475742827275056,0.660452574115765,0.24205854381795433,0.5110799391109229,-1.2547731542141491,Normal,0.0,0
20.131149455923836,30.5200884921464,1.0,12.219145027398854,21.089674309639598,14.453930877341575,35.33777240647225,21.734102613209128,58.90293343135445,6.260712308531408,4.894634608944988,1.7259533512656127,1675.6668330995735,7834.009480485889,4.67515936088255,5.677218578582261,4.817683914325848,1.7259533512656127,0.783400948048589,0.9492883965766978,0.1616749603528147,0.4691805484511047,0.07843779152475605,9.411167996459653,Normal,0.0,0
24.749963914247726,31.965072104437425,1.0,14.405634073166556,22.462918505039983,20.326730685213214,36.00826136714652,25.992088265779085,58.867872605512936,6.681473031585918,5.124283395292102,1.5593148063424551,1704.5928011837445,8391.347900223222,4.922787362703808,4.423233229034512,4.043189262709092,1.5593148063424551,0.8391347900223222,0.2637030165651879,0.4642596955082814,0.22189074315331236,-0.25828132521838043,27.362558852777966,Normal,0.0,0
21.949181226668795,21.1235059921314,1.0,13.072398898988578,16.605473946825605,16.596286126069963,25.286456382017764,22.391657868282575,40.714109591425554,5.2824582723751075,4.764387730879067,1.2702698315081544,849.7413502930625,7518.428421092599,8.84790226873108,5.352895100598833,4.162950389886365,1.2702698315081544,0.7518428421092599,0.22629427493235,-1.0018901334970547,0.2218998759457218,-0.7702563147298829,-17.341472885949088,Normal,0.0,0
14.86035941892749,43.0532817717561,1.0,10.658128670725592,29.280370212410155,8.919155351258611,48.60151946921498,15.92698460139129,81.01095799508614,6.329976509344021,5.228531756804691,2.7472336952389957,2377.7805960094115,6383.907979494318,2.6848179307242734,5.941204067668879,5.54823769745888,2.7472336952389957,0.6383907979494318,-0.8859085925724202,-0.3842737405583909,0.736908957154558,-0.06352593692647357,-79.40715454911424,Normal,0.0,0
22.40939012919364,48.11392935048494,1.0,13.251697920615927,31.97717803853412,17.132044888314745,51.555720720831,24.258978281979374,82.75057266640793,6.822795233466212,4.333396253642746,2.4130627056316003,2766.3304552865193,7953.700363532401,2.875180854959935,5.277345240878894,3.44179137034606,2.4130627056316003,0.7953700363532401,0.22027874044744067,0.2651811900115906,-0.8671614941201984,0.255632732065592,-126.52412629139644,Normal,0.0,0
13.687488114242036,30.716277339205433,1.0,10.46925630482848,21.66514322283126,9.728067171255377,36.69493147837904,15.045046403019768,63.937380133645746,4.730133414451528,4.271286163527424,2.0694061346878265,1876.7955099442788,6556.556306680782,3.4934846508000454,3.959420942986659,5.9786541391736066,2.0694061346878265,0.6556556306680782,-1.5408896038450166,-1.2151779454443448,-0.8506029463324056,-0.18176750793277607,158.10649944333204,Normal,0.0,0
17.81314999006931,20.01857181759179,1.0,11.78064631708347,16.59901129136725,12.445103002844316,25.160308871989717,19.002320490963218,43.84963141315237,5.996741292764958,3.615493101448415,1.409006844327083,1088.9974444107995,7376.959839473009,6.774083701788944,5.368046987224993,5.141737054397925,1.409006844327083,0.737695983947301,-0.39351151773766446,0.6493110396344832,-0.9283110541173922,-0.10123731028199678,24.524068681248536,Normal,0.0,0
21.848747805927395,21.9539267108169,1.0,13.425878028658252,17.109791748528778,17.105538104362576,26.536248233499467,23.74437984828669,42.6589386326957,5.832067274645175,4.297278606452601,1.2743890352651064,947.5041180521623,8308.428060773764,8.768751399048131,4.743209701564819,4.582321522682566,1.2743890352651064,0.8308428060773764,0.363372872571297,-0.4112968817114977,0.011777776489656056,0.6257092870839589,-20.486680869740667,Normal,0.0,0
21.03372040947573,36.2774974719567,1.0,12.877331318433427,24.53785145431266,15.74030191608286,41.620169080317666,22.04490120494575,68.35019886698821,4.838080236607784,4.437065298462004,1.9055075036539306,2082.362501018176,7746.283460817085,3.719949555867205,5.2934184933928705,5.342671608360966,1.9055075036539306,0.7746283460817085,0.9449481405130342,-1.3632904236548224,0.4056660741486855,0.09376102531222674,-54.47358964015439,Normal,0.0,0
19.404724368455536,42.91484218903896,1.0,11.992852141730474,28.416000598771642,15.04954629959404,47.733903682661655,21.19298122340915,77.10442776682834,5.340854432123732,3.946079106430787,2.369411401304197,2414.1197205071276,7549.269380184919,3.127131316668531,4.3551780688614965,4.819061493622698,2.369411401304197,0.7549269380184919,0.1906728945969718,-0.1583890941932493,-1.0273974436889208,0.2827244531538602,-98.40194359245606,Normal,0.0,0
23.225457393022527,31.232387352033072,1.0,13.334592639157865,22.926306242614313,17.872151507982416,36.657787035195675,23.48228289373077,59.18780370033335,6.973693187998021,3.7489104783947607,1.7193105828587354,1679.7694098301033,8552.999392438147,5.091769943175249,5.353305885040111,5.425399683162603,1.7193105828587354,0.8552999392438146,0.6236480151468413,1.268424122230341,-0.5708218805245489,-0.11301335283494218,68.41952404671588,Normal,0.0,0
19.282192348005253,48.28481791735815,1.0,11.90841938546988,32.37536301735238,13.653121561886376,52.73888914524944,19.233006648641897,86.04308484845767,5.65562612186686,4.44291297376527,2.7186952331268537,2824.6134666080347,7239.893731893587,2.563144946196014,5.629070786118877,4.454071227891291,2.7186952331268537,0.7239893731893586,0.5239585277744823,-0.8446259401316762,-0.44642510414244274,-0.07338259737334596,206.37129604525535,Normal,0.0,0
16.70205761922569,20.50685217002484,1.0,10.880906273926387,16.721533750820115,11.251470600183435,25.369662582058172,16.976082333346124,45.02742352240827,5.638164930260102,4.953028483163977,1.5367776662950825,1114.426355094248,6440.262769713865,5.778993596368426,5.450587019042256,4.862810412033333,1.5367776662950825,0.6440262769713865,-0.44205647276576343,-0.6911436542907587,0.39271530796804743,-0.25379770438066807,-36.42181876630934,Normal,0.0,0
20.319805702024016,31.198395569878656,1.0,13.177435025445236,22.03802359220688,15.924010762155222,35.07387944192703,22.818307004664202,59.378439746835774,6.110114581181807,4.9026348799695,1.672406166272276,1672.591508266565,8026.16400615314,4.798639695636904,4.395794939868795,3.8754838720483775,1.672406166272276,0.802616400615314,0.9770020022847064,-0.1628434812946411,-0.5487704586091446,0.2598614303511999,-24.035243950908807,Normal,0.0,0
14.829896240054634,23.0971883696748,1.0,10.725308714816428,18.701658959555562,10.592724521182895,28.910111882253133,15.60287772100718,49.67676972298194,5.853522838684344,5.758236002870155,1.743694233595369,1321.7276481244962,7071.257019979687,5.35001066975761,4.237171718871739,5.812923512578333,1.743694233595369,0.7071257019979688,-1.462628114597372,0.8801164653133169,0.9248706089164989,0.1391737877502024,33.106261130399844,Normal,0.0,0
14.858932878350254,39.92711215979656,1.0,11.039558345456273,26.249467516379468,10.606827142256783,44.386312599602356,15.823456384901334,76.10455014534611,5.421995350535324,4.730795238518666,2.377764281411075,2255.9822537217765,6563.47827023629,2.909366090716485,4.252105736093471,4.459200439805798,2.377764281411075,0.656347827023629,-0.38683079567817913,0.2406287479045206,-0.08278260998992781,-0.03857738439587299,-29.22336075181829,Normal,0.0,0
19.800800344380338,43.56584992518528,1.0,12.442355188194536,29.33673200447827,14.817765892757759,48.04816512052001,21.12063216479906,78.1929049846698,6.445179165451343,5.108088807279289,2.357811809802161,2447.475273162207,7581.309254030468,3.0976040236905855,4.983034451622579,4.482315195334728,2.357811809802161,0.7581309254030468,-0.07341540276824787,0.5230564735610654,0.5309042072220107,0.23667039416496793,-140.52732374796324,Normal,0.0,0
