T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
24.23254149294569,29.140483909614595,1.0,13.962446455477917,20.512209488040494,19.669618448296962,35.00085787590282,25.385308416416724,53.84967014257931,5.8173578420925445,5.190129576747513,1.4690985246351935,1524.7725539688154,8673.593140652163,5.688450463038407,4.562923044648727,5.860373966288222,1.4690985246351935,0.8673593140652163,-0.8408457699901959,-0.19201170556672587,0.7761234264586241,0.13637332022755277,34.32437413481057,Normal,0.0,0
22.05822036701886,24.849883327273425,1.0,12.974676484829816,18.874598156402598,16.502215185291348,30.286518469229893,22.093414876119375,50.37416611432479,6.049189211682112,4.5620918122738,1.4547259177114018,1299.4991741503761,8070.12978736509,6.210184621811254,5.55600518172751,5.436635141956469,1.4547259177114018,0.807012978736509,0.778479376078451,0.19962858351593216,-0.31679850187277836,0.384027549895789,-34.013938367950914,Normal,0.0,0
21.126263928320554,46.105326835033324,1.0,13.130279175934689,31.395407614501284,15.139968506812915,51.73194759275727,22.961487123028167,81.79734755545302,5.88018072391935,4.313554953275837,2.3910693134417973,2563.989976324053,7233.343936306388,2.821128008728297,5.98629542150764,5.626620757723948,2.3910693134417973,0.7233343936306388,-0.4718914886947232,-0.4778743922633275,0.20613233590485702,0.0342682723983212,-156.808158773807,Normal,0.0,0
15.216731108745789,38.75481808681297,1.0,11.231342800632698,27.165954243941094,10.664714535872248,42.38756620962196,17.800369841091193,74.4738202072859,5.107997753049143,4.437799142230574,2.418762807454399,2317.0366060438796,6672.163315963756,2.879610662412383,4.552016572873541,3.632748122808991,2.418762807454399,0.6672163315963756,1.3268851519050315,-0.8097363733937577,0.3332958285560892,-0.272487604819303,87.89334559401823,Normal,0.0,0
20.461311996557,36.05450174398715,1.0,12.519622256191559,25.147063183256506,15.37215994567062,41.500860438730335,21.153083811502523,67.30738976887572,6.216176708575565,4.437547364286359,2.0086119747598667,1952.5578142660383,7707.176786638843,3.947220784105669,5.08915205088638,5.446358694743182,2.0086119747598667,0.7707176786638843,-0.6337878124427618,0.021526915446126615,0.6795687653761142,0.4604700635896646,-173.95708410905218,Normal,0.0,0
25.909145461702924,45.11413149796722,1.0,14.137634733182702,30.878814384800553,19.620937328907004,51.23668643618088,25.877727477430636,79.74173017278152,6.185958588559324,3.663500024997389,2.184157036701784,2749.0585801774505,8350.999219511108,3.0377669212753027,6.288208132795919,6.122554938213661,2.184157036701784,0.8350999219511108,0.01386495748481309,0.3959853451066575,-1.1531925465551227,0.05095670463647339,18.971449391550777,Normal,0.0,0
20.444002346623137,33.49502347848512,1.0,12.70646757072588,23.23266045778661,16.210540520844233,38.72129956509714,21.192649549116055,62.71949297440695,5.901395714494112,4.211588041788056,1.8284122104330371,1866.6056136196598,7936.170420079951,4.251658926863716,4.233461825778903,5.2262760866120175,1.8284122104330371,0.7936170420079951,-1.2506729817272273,0.13893333461969615,-0.33186556415977186,0.20809462017521074,-33.60492672519558,Normal,0.0,0
21.097210244123925,23.33127233726629,1.0,12.715962560201428,18.11568122414938,15.473440507881042,28.782742984194563,21.24306180848891,45.68741085298488,5.185433591982409,4.709821871086974,1.4246409690484665,1106.8270571367577,8006.9805877878125,7.234174965419627,5.623769736242883,5.451470646928271,1.4246409690484665,0.8006980587787812,-0.4372660958095693,-0.8831659996509122,0.6651681268360035,-0.11526386270658762,21.908070481506456,Normal,0.0,0
21.11546654293805,41.09467942490616,1.0,12.94605181472737,28.192454999611638,16.651114717435778,46.380531154731095,23.38331881520825,74.92933297722092,6.390412194737323,4.481569790772989,2.1776874836496503,2467.109870009932,7693.398225203526,3.1183849242889834,4.464351825502273,5.285851729824934,2.1776874836496503,0.7693398225203526,-0.2805166079259891,0.32092044808900155,0.05619416564058177,-0.27199431361583937,111.1417100176318,Normal,0.0,0
18.76791160509145,34.16068166716898,1.0,12.042010105141008,24.049790647004333,13.502140619406395,38.839212695624205,19.534631971095465,65.92073583256268,5.824681634658026,4.369900713075765,1.9971574875806597,1931.4013679458378,7328.008399984237,3.7941406284588157,5.265770985685053,4.678531028455225,1.9971574875806597,0.7328008399984237,1.161144930891055,0.07721845659944915,-0.17836417061101262,-0.17795679684576227,6.1867155699351315,Normal,0.0,0
24.11226081598558,38.57756911008808,1.0,14.208706532853991,26.180323463760466,19.22468862149014,44.24783707012671,24.87518291846293,68.73563238371997,7.0803123428435,3.9729043020699972,1.8425550139434002,2255.234540510657,8123.296415068036,3.6019741047548264,4.887572194495437,5.670267960038629,1.8425550139434002,0.8123296415068036,-0.3966585952923225,1.286951648738916,-0.8722182732772374,0.15237533294989536,-82.81761499784852,Normal,0.0,0
24.552821963479534,34.05420442485104,1.0,13.86466842218609,24.05008710517228,18.89962821586591,39.0721449692775,25.734739339859196,61.59503942406152,5.438996188236226,4.181612581688141,1.7346312492181635,1851.741279636472,8653.926894732653,4.67339956715312,5.653193747613624,5.017940544426466,1.7346312492181635,0.8653926894732653,-0.23711433837862472,-0.4534385173759583,0.03259763524703807,0.3830443958508667,-67.82854422657556,Normal,0.0,0
15.320057488643249,19.39750741795686,1.0,10.96210905843402,16.580720836128936,9.686530131699262,24.302546600403858,16.255332314351826,43.141860134804375,5.949116322555083,4.387566323322852,1.512548429115661,1114.3705583392318,6669.69995344301,5.985172439751992,5.633527356943986,4.905039182446998,1.512548429115661,0.666969995344301,-1.840268924503171,0.9919047025577088,-1.0058736667618708,0.14694203250792537,-36.34360069641161,Normal,0.0,0
22.120138853732723,35.29572095852275,1.0,12.731033021133475,23.810119211689276,15.782760253377454,38.939791822071065,23.769638399696163,64.02383378055131,6.4922705849779625,4.756969313481973,1.870242514661972,1950.9612403489828,7809.024191633424,4.00265470688519,6.337378600355269,3.6440708635483148,1.870242514661972,0.7809024191633425,0.11417521437210354,0.8018805979535069,0.3223101981513343,-0.16246445696973844,-4.307277970519408,Normal,0.0,0
16.525938050303996,47.03703478788526,1.0,11.541635912341002,33.129868468245796,11.08505150807932,52.1541174146071,16.771427089864275,86.46693615989963,6.227348449597551,4.771009981380238,2.870465566568546,2680.2785091084434,6427.951665068377,2.398240199003254,5.440886542224675,5.117082626721839,2.870465566568546,0.6427951665068378,1.6716263713403094,-0.542748042835262,0.4038046091357925,-0.18489767388837386,99.13040560865693,Normal,0.0,0
13.671685214662878,27.46538939100852,1.0,10.747016284341754,19.564195614805655,9.667828811208846,33.18955391963825,16.116879223039184,58.51384294981421,5.097674677354195,4.8238100010627,1.820430442941675,1657.956472625339,6577.741280182502,3.9673787513654006,4.003856403454032,5.7241645286297285,1.820430442941675,0.6577741280182502,-0.2767959494008778,-1.0604741345081914,0.2240962358857681,0.05780594052224952,-17.56045652038756,Normal,0.0,0
17.863544718413145,30.530814307519492,1.0,11.594881047904627,21.333409515987853,12.247364005454372,35.469991507019124,18.27370061611708,60.009448447535206,5.741460213200942,4.49393781387184,1.839898954361686,1676.117867047855,7258.896158883132,4.330779058914406,5.616180712958773,4.939177199499632,1.839898954361686,0.7258896158883131,-0.4057226920767789,-0.6840479204539092,-0.516536204888598,0.11795362059260128,-44.34106499862946,Normal,0.0,0
24.663573704236654,36.9289364186931,1.0,14.596937930447272,25.219706794198164,19.906079506437674,41.56428727746512,24.233894109605995,67.37041992358269,6.330188561244685,4.7595612517940795,1.7277395378652127,2050.035436060433,8106.469301596793,3.9543069153843753,4.75749419779898,4.635350858772021,1.7277395378652127,0.8106469301596794,0.1670244068776583,0.5400442961228471,-0.35964349165544807,-0.1648338365586115,21.460000301350647,Normal,0.0,0
19.017193499089174,20.592424131056166,1.0,12.070333902154996,16.26311134332127,13.450263063342781,25.064836334539052,19.775575932694487,43.527266756490405,6.453741217461631,4.091968121348663,1.3473621753262113,1054.131393166003,7432.551136351919,7.0508773237734825,5.566930435746393,4.472412203482886,1.3473621753262113,0.7432551136351919,1.2356264220137732,0.4261555729723847,-0.6434872526372457,-0.23195323388057165,85.70537314112028,Normal,0.0,0
21.083558220410758,35.89850236445492,1.0,13.192987973052034,24.794769469319085,16.340043362032134,41.64418729869981,22.074033165762305,67.90045512189616,6.280717564395827,4.6416951140032205,1.8793899850409037,2137.700814277393,7566.253995986907,3.5394354277516276,4.743514858378624,5.745684934244892,1.8793899850409037,0.7566253995986907,-0.22078160120005919,-0.13799807837198586,0.7916047998435678,-0.11924520166346131,14.914882944498459,Normal,0.0,0
13.89951180102671,18.600801594696815,1.0,10.948683435101668,16.951072059854265,9.998649046854238,23.70186682582584,15.882716509480604,43.52507553907813,6.62491169881643,4.524039902411416,1.5482292606532797,1121.56939434358,6799.25219963705,6.062266172675336,3.900862754172472,5.101065231129024,1.5482292606532797,0.6799252199637049,-0.31253670494088936,0.44515667620350907,-0.14723210917459806,-0.14238551649702558,0.14268665844656425,Normal,0.0,0
14.115572672160974,27.959156814121,1.0,10.80337596492268,20.84275259574286,10.184425166442438,33.82761933855574,15.175926903519526,59.96272425964498,5.0622893007823695,4.295886862220625,1.9292814267888927,1550.482418834829,6792.82440450561,4.381103791947763,3.9311475057185366,5.868462524434744,1.9292814267888927,0.679282440450561,-0.27930778954988966,-0.21967573779087068,-0.45695698265935647,0.4560896847870226,-76.85207391086783,Normal,0.0,0
21.822806253449855,39.587229002381456,1.0,13.09443879443184,26.733602075906585,17.322474178729934,45.74961321159764,22.92008880194595,72.3280609537382,6.176445950084079,3.6638823791925503,2.0415996817881603,2287.2838136468163,7885.428981716487,3.4475078845349145,4.500332074719921,6.162384209216185,2.0415996817881603,0.7885428981716487,0.5847321292549594,-0.38323207089026123,-0.8862863536921353,-0.023275773525657684,-77.05405660731049,Normal,0.0,0
21.694933643789078,28.742766713120634,1.0,13.062525588223009,20.358971004379462,16.414500377655273,33.15679867632072,22.182350248924,55.5636911636561,5.762256493684706,4.753894236612795,1.5585784591867002,1515.935462104569,7637.9430313417915,5.038435489026726,5.280433266133805,4.414031963200085,1.5585784591867002,0.7637943031341792,1.160824088315671,-0.0161477208386982,-0.35763762471110283,-0.3418253716416739,13.293360873450638,Normal,0.0,0
19.509757775062464,23.170584085350765,1.0,11.91651139687806,18.289497604668746,14.66245621048105,27.863887794555353,20.89168760597558,45.9720475361078,5.474184832118967,4.7606722564851465,1.5348030136957962,1169.2965866916861,7470.675236982993,6.3890336481011385,4.847301564581414,4.693303709204589,1.5348030136957962,0.7470675236982993,-0.4686567445358918,-0.708356111959346,0.29010477697595505,-0.5022210266201412,40.03797082910887,Normal,0.0,0
17.533769965978514,28.97825587923738,1.0,10.941301688996413,20.567811081625777,10.78373826990855,34.02301865709309,17.31606225252998,58.7515054924816,6.928155495206205,4.542566662841278,1.8798321869061223,1638.7786042128978,6754.45420212336,4.121639240809781,6.750031696069964,5.044762777855709,1.8798321869061223,0.675445420212336,-0.7102355909234035,1.220371564243214,-0.3775338329773863,-0.11745649381445666,-47.212893224695335,Normal,0.0,0
24.52440941147302,43.94604925344913,1.0,14.374835062374748,29.82288271497452,19.689415424873122,48.10118818996434,24.599255487727543,76.27838966547978,5.962625144169495,4.523177983476653,2.0746591237790333,2499.744539178937,7964.489808026219,3.186121494895725,4.834993986599898,4.155138936515208,2.0746591237790333,0.7964489808026219,-0.5051233454597934,-0.12081071503781704,-0.873521092062421,-0.017653135095677897,-119.0614090524191,Normal,0.0,0
20.840714811924958,45.13546844014388,1.0,13.390333883192822,30.647330408349376,15.307716163277854,50.43406162982999,22.41125302099265,80.36433291170576,5.060827274397482,5.14330319645387,2.2887652149448687,2632.3232266095947,7506.829330364984,2.851788585261888,5.532998648647103,5.298593189686109,2.2887652149448687,0.7506829330364985,-0.6688114012845432,-1.0606141753997944,1.075630552217488,0.25581783889561516,-71.23903617195629,Normal,0.0,0
18.18176824324912,21.788532972468797,1.0,12.47306407792715,16.506783574197396,13.525259024053375,27.434704836661187,19.015642063866334,44.74333777862908,6.117973122722151,4.914417506288063,1.3233944338832093,1126.9338442551552,7315.271604646348,6.491305272210866,4.656509219195746,5.6461718641923895,1.3233944338832093,0.7315271604646348,0.4091982439500299,0.4060430350494393,-0.3318352579179855,-0.7642445637791271,61.20087959524358,Normal,0.0,0
14.527821471649625,44.835374750127485,1.0,11.263500830522938,30.387383091931962,9.733385042705361,50.24629385286988,15.4150882978335,84.21627005007977,5.60072132885141,5.843874890146543,2.6978630844137954,2448.796611897056,6920.557847476896,2.8261056119787815,4.794436428944264,5.4109191027423975,2.6978630844137954,0.6920557847476896,-0.05251114159366921,-0.8300069382008566,1.1351909147693906,0.2675035316538401,-56.25888140969664,Normal,0.0,0
14.640103378040921,36.696459569176085,1.0,10.500783603495503,26.053980061497096,8.476794670610559,42.999636631613996,15.322543268873448,73.75838721144045,6.613107772777767,4.336300032147937,2.481146269200733,2107.5749627904365,6929.982593973088,3.28813101138655,6.163308707430362,6.303177062437911,2.481146269200733,0.6929982593973089,0.7320872477234559,0.9982961235952947,0.3929147988011179,0.22481811052146572,-24.672734523065174,Normal,0.0,0
23.112925555544894,38.245159600672466,1.0,12.986955073685339,26.19618092416186,18.025223907561873,43.646610077629404,23.005167795843267,69.17751988846855,5.521462218422604,4.12887308126806,2.01711492613396,2143.2611643767987,7632.469188327612,3.561147523776891,5.087701647983021,5.4014504769569385,2.01711492613396,0.7632469188327612,-1.0583203591502155,-1.396370442006699,-0.3371633563429004,0.02148988440194266,-101.09165598527079,Normal,0.0,0
16.12423006604211,21.686349426116042,1.0,10.972674879987864,17.449919906141915,10.705478365255415,27.454942227721002,16.85065671419322,49.92013046955774,5.5647520974082685,4.037273766044567,1.5903068392163293,1284.4226743545864,7257.896681744482,5.6507073774538625,5.418751700786695,5.76859280160496,1.5903068392163293,0.7257896681744481,0.6343960622471272,-0.4595063084993507,-0.706487555525035,-0.047687886136484,34.63981437107668,Normal,0.0,0
21.616221715832552,27.233414862696204,1.0,13.146898539654691,19.269389476504937,17.16485014442097,31.347143748815657,22.901044771434893,50.92110297616945,6.054075393982078,4.46585197372827,1.4656985005538086,1301.52390838383,8081.46674714196,6.209234187005552,4.451371571411581,4.113728886119453,1.4656985005538086,0.808146674714196,-0.4103179197564941,0.5369222122663198,-0.5253544380532471,0.19414581950771925,-116.30390748915079,Normal,0.0,0
18.199135115982596,39.42715437144579,1.0,11.985394387586222,27.46163039368163,12.320697921675473,44.43233548287001,18.675371944511774,73.93810336575727,6.216315001322595,5.058470913640332,2.291257968292207,2248.1840537969283,7254.815277574889,3.22696678918362,5.878437194307123,5.005181111424221,2.291257968292207,0.7254815277574889,-0.695421580521284,-0.04544320259683943,1.0107617005790575,-0.023928380826630846,71.64336590531138,Normal,0.0,0
23.012026257960166,25.485073428197463,1.0,13.504567438599057,19.06000869212569,17.963354975392555,30.42510137897354,23.733987514215553,47.832187555964154,6.060065654173195,5.181159719487036,1.4113749869283445,1186.101624853569,8284.558043213314,6.984694961729008,5.048671282567611,4.940027950776077,1.4113749869283445,0.8284558043213314,0.1327423822027285,-0.06034488510320024,0.5411891540734057,0.09552058695130405,-24.59201454110371,Normal,0.0,0
18.642617208164676,23.236690363353038,1.0,11.812492419323197,18.417545370853865,13.100814374982942,27.51458200780773,18.105086855360426,49.663469291272335,5.143136155365651,4.416394054640353,1.559158280662762,1296.213119102736,6973.491189525321,5.379895548621285,5.541802833181734,4.277891644454691,1.559158280662762,0.697349118952532,1.2874743317319997,-1.1466129731329087,-0.2376371568889386,-0.2137633642544845,44.09211819173697,Normal,0.0,0
14.695787032138869,44.167352428134095,1.0,11.038112587744113,29.11794734790463,9.624522453526527,47.88824607001144,16.116986496091357,82.36618240314581,5.779167949254883,4.377597891827021,2.6379462173845734,2580.3865054530725,6742.130405998465,2.612837414763437,5.071264578612341,3.720893641877346,2.6379462173845734,0.6742130405998465,0.9814313031189528,0.30111687677361587,-0.013184205958669537,-0.11970978918139075,237.9559670201329,Normal,0.0,0
22.430053856333096,28.78615885711799,1.0,13.042285998393794,20.568598137041143,17.848374411267375,33.48240556459702,23.402995171835123,53.00554448767369,6.759757391438013,4.071752285606836,1.5770700120802628,1408.488764569169,8176.87201611802,5.805422252423274,4.581679445065721,4.696246707479034,1.5770700120802628,0.817687201611802,-0.7568188015711641,0.9538626512515958,-0.9852560837139839,0.1412045956498149,-20.381823175089494,Normal,0.0,0
16.85364438238579,19.902484683929522,1.0,11.543417657046044,16.492382535974954,12.411332602437513,24.553022519790265,18.487741392897473,43.074815304228665,6.347504795946095,4.7115944679557415,1.428726138649942,1094.1644169331018,7300.180776613989,6.671923034269472,4.4423117799482785,4.650537835860742,1.428726138649942,0.7300180776613989,-0.7074472505776654,0.8560069429617396,-0.4287425157788771,-0.20238364834588474,66.1062875267337,Normal,0.0,0
23.24279279351609,27.824337142129995,1.0,13.632769986716593,20.253859203567075,18.88753935926565,32.86351826743647,24.634651394533186,53.57078985260484,6.8089040968703145,5.275236646794383,1.4856745344711233,1340.5822140148823,8805.083995816267,6.568104442804818,4.355253434250443,5.039181125306474,1.4856745344711233,0.8805083995816267,1.6353569886616057,1.115137196667055,0.9582709078818228,0.22045496865114078,-19.750016877705548,Normal,0.0,0
15.070116770762409,40.84659505298543,1.0,11.115538753600791,26.797201516358435,10.318809655216105,45.80294521164532,15.719022153314532,77.4020479644767,6.916185242371786,3.836249602717107,2.410787467020228,2285.9328145445597,6952.447522224214,3.041405013300617,4.751307115546304,4.956350158659895,2.410787467020228,0.6952447522224213,-0.2115201032353582,1.3638670119586864,-0.887451649127339,0.0931811439150616,-4.6838642129223444,Normal,0.0,0
23.075005170585047,37.301087517734636,1.0,13.863714603015021,26.253198866681334,18.205446802349947,41.68682434186827,23.945836686859845,66.40575224337493,6.404050983086751,3.9492902669130805,1.8936626739973357,2139.4662801018094,8130.7951547787,3.800384811108958,4.869558368235101,4.38573682413363,1.8936626739973357,0.8130795154778699,-0.6355263696811022,1.557074986869459,-0.771336610005604,-0.16792966277924615,92.08553590270594,Normal,0.0,0
14.591007021663911,31.208382248686682,1.0,10.831683154202322,21.174051713843475,9.432078207452891,34.72529477628885,15.450381747734118,63.129637649539234,5.916833148795846,3.8314935659151725,1.9548256178107157,1779.8319072598974,6658.836199100653,3.7412725167693637,5.15892881421102,3.516912527602166,1.9548256178107157,0.6658836199100653,1.3865278894944453,-0.5519670468648279,0.33327145260597746,-0.20599617782571356,31.778869747360204,Normal,0.0,0
19.83616674595935,43.95664213120889,1.0,12.769411153071484,29.84459097015913,16.31212228179007,49.53080586508189,21.514110856437703,78.89447310865248,6.112054544586719,5.5294494667192255,2.337193987444008,2521.9038911241564,7420.980162397591,2.9426102194123014,3.524044464169279,5.574163733873,2.337193987444008,0.7420980162397591,-0.35542984922284404,0.5839811057591984,1.174105289778649,0.09404902597924325,-133.1495322675023,Normal,0.0,0
24.63052352433312,27.219485729093325,1.0,13.990732844443299,19.568017429748704,17.64658423808084,32.18956833399777,23.332010640303444,50.89025681169859,6.511155728589561,4.724235354746679,1.398641346905608,1339.5525500603214,8714.816340939238,6.505766676004462,6.98393928625228,4.970082604904444,1.398641346905608,0.8714816340939239,0.021187772140585537,-0.420892284760253,-0.2875866904785722,0.4032869430841082,26.45656894425224,Normal,0.0,0
24.471626035065242,34.55067085729604,1.0,14.100394879510647,23.711750484658094,19.692550195909448,40.22686595025013,25.99045042783194,63.8519227902093,5.684213878791601,3.6924172405632403,1.6816373362077792,1993.8610505456234,8562.037896776863,4.2941998864132715,4.779075839155794,5.676195092954089,1.6816373362077792,0.8562037896776863,-0.6186614617913193,-0.7696145329903388,-0.04379665829622015,0.1640749465227973,50.423469835637434,Normal,0.0,0
18.135646635957634,29.32522547184745,1.0,12.07763204613727,20.989188212257403,12.787499990925857,34.73008651255011,18.85012774583446,57.71972280615084,6.479570885649098,4.313291886768814,1.7378562397063813,1643.9610134245536,7434.899896891728,4.522552442654345,5.348146645031777,5.404861040702659,1.7378562397063813,0.7434899896891728,0.2643722290305135,1.2545919859776937,-0.6857725813255424,0.09825633475797346,-47.45399175196121,Normal,0.0,0
16.433581969323274,34.508086482222346,1.0,11.398377643684213,25.093323932144934,11.249856925930967,40.177414875122295,17.055012397663415,68.86710531743202,5.983384838147095,3.990434721500204,2.2014820631994962,2088.7890332991287,7555.280337077842,3.61706243025639,5.183725043392307,5.669328392899949,2.2014820631994962,0.7555280337077842,0.28921248668879684,-0.4956934831669919,-1.0104187535092093,0.015510694195586705,126.99549717092054,Normal,0.0,0
19.252048894044318,38.44354455617686,1.0,12.259816356952598,26.180196938517668,14.098351352638636,42.942476952322664,19.345199548077012,70.52390911019017,6.29778071500444,4.5540985426292515,2.1354477241961916,2216.9212631899063,7177.956728432432,3.2378040878655927,5.153697541405682,4.498932396145804,2.1354477241961916,0.7177956728432432,-0.40832700004169453,0.04550424366462913,0.427544275533176,-0.6033168274410641,201.3273935578718,Normal,0.0,0
15.537603172155235,27.95693796947859,1.0,11.209561072307489,20.524949608205063,11.190125736123619,32.982049939259426,16.961490924652622,57.85618995539033,6.734648946257992,3.842999679652008,1.8310217033306193,1588.8272542237846,6890.506944099907,4.336850923083037,4.347477436031616,5.025111969780834,1.8310217033306193,0.6890506944099907,-0.67950053560687,0.5977767047607827,-1.0049073550403524,0.038056749165055415,-43.007577833253436,Normal,0.0,0
22.64416956391774,32.66928164400524,1.0,13.623646668222754,22.62056807070069,18.651607393835,38.40854001638622,23.283182730128726,60.4537699789146,5.778447648656337,4.413927320215341,1.6603901012394364,1890.1392632382956,8050.617983640506,4.25927239342551,3.9925621700827385,5.739258372380981,1.6603901012394364,0.8050617983640507,-0.04334710424443955,-0.21023368407191434,-0.7321980379297939,-0.33702285334739734,83.50359693923087,Normal,0.0,0
16.809278379120354,29.17801286903429,1.0,11.642007984594311,20.847659874615836,11.103688945111822,33.79574615989677,18.034582047680324,57.09008317864853,6.047489671331478,3.740856094799695,1.790727158253389,1653.868641674722,7491.364157798723,4.529600458602868,5.705589434008532,4.617733290862482,1.790727158253389,0.7491364157798722,-1.176831047620304,-0.2653655461202611,-1.7721881301015703,0.2869853641136988,5.596371739226015,Normal,0.0,0
24.50544318417314,41.20264676729447,1.0,14.481855928416955,29.288313599616675,17.80705144938918,47.57142938600435,24.08598450764665,74.27851505057075,6.3394340313742745,4.431986952072469,2.022414374537853,2556.900209900679,8255.396033733092,3.2286735328062597,6.698391734783957,6.368782618709879,2.022414374537853,0.8255396033733092,-0.3588770159866499,0.3731846938239576,-0.6481220229146345,-0.09858435213773076,142.17943869842384,Normal,0.0,0
14.843126460528138,29.62264710300221,1.0,11.283586178985846,21.185361634855017,10.550722001378956,34.03164843972861,16.9926970281613,60.98455239553141,5.4908528249742155,3.9904880066742083,1.8775379829428598,1809.23304843903,6730.707104944373,3.720199070402507,4.292404459149182,4.409001336726405,1.8775379829428598,0.6730707104944373,-0.2829778218544732,-0.626527694678856,-0.8330813508911734,-0.5407868365901214,101.39025524994554,Normal,0.0,0
18.007066236388166,46.881032896477286,1.0,12.165176915313374,33.347436697375144,13.1454391810429,52.275829987825546,19.914013989108355,85.55499242140694,5.707176356320178,3.860368849373984,2.741220857659522,2751.6243605925883,7234.554399269141,2.6291940509318326,4.8616270553452665,5.394797091348259,2.741220857659522,0.7234554399269141,-0.12118507461690342,0.36378393115519003,-0.4884603778121006,0.060942252906744265,-4.69106377847902,Normal,0.0,0
22.088682414334293,24.98466940428877,1.0,13.237924862986041,17.767666122246087,16.728782473603538,28.69079503009716,23.187333185218648,46.878995017741,6.695508918142489,4.768614601729767,1.342179103306852,1116.5664670373533,8340.519477947646,7.46979219255796,5.359899940730756,3.70612562580839,1.342179103306852,0.8340519477947645,-0.014817635760259407,0.3577493139694239,1.4536193868449807,0.5902753030309453,-33.583099643602054,Normal,0.0,0
15.194491882099307,22.548358278594293,1.0,10.639698895805855,18.190466979302116,10.377087923191109,28.746368880032943,15.984122630247272,49.92194169912868,6.31940220834632,4.083159018168691,1.7096787378515717,1315.9197150202672,6994.2710934464885,5.315119922296145,4.817403958908198,6.19801060143865,1.7096787378515717,0.6994271093446488,-0.29723826868689684,0.010355731674827062,-0.659837271912159,0.3309352970496233,-55.8468318964799,Normal,0.0,0
18.496262511694905,45.867167132951046,1.0,12.030231867936097,32.4647251877061,13.103074660662793,50.618509606267466,19.11898020510924,82.95802807669544,6.66711176800183,4.542425667877763,2.698595134665159,2581.4522413636196,6946.3434913168985,2.690866551785432,5.393187851032112,4.75134247331642,2.698595134665159,0.6946343491316899,-1.2329604702304664,0.7900371365020087,-0.5913195091912105,-0.161162861425177,87.51669412308684,Normal,0.0,0
17.43663810506295,43.55984592915388,1.0,12.011141989233167,29.560831415718827,12.857651722201911,48.92709587987367,18.869914651958762,79.79712993633395,6.353586533167542,4.668434718102597,2.4611174726114524,2390.804160103165,6928.91889196393,2.8981541054642226,4.578986382861039,5.367249950719788,2.4611174726114524,0.692891889196393,-0.23693995503134602,0.28335994491134464,0.3928892832658457,0.12420295712799545,-118.39841355042472,Normal,0.0,0
23.733013159077608,25.696274929958523,1.0,14.198921799842612,19.133337417848058,18.81451884390929,32.12012203564315,23.955391892962034,49.64533510892063,5.945410992980922,4.8107731941278375,1.3475204446903948,1234.683615548285,8227.25289303066,6.663450287527457,4.918494315168317,6.423847105684626,1.3475204446903948,0.822725289303066,-0.2701191335933828,0.3273996053042305,0.27115218000760777,-0.20942993078869598,-13.406536837553858,Normal,0.0,0
14.2477494260578,42.97585548564386,1.0,10.529049080789278,28.714652434257403,9.00942428818582,48.04904869452234,14.481099878622766,81.53051537261918,6.1591828530352934,4.36960376915004,2.727183833405105,2359.339392681969,6434.832189476208,2.727387254854182,5.23832513787198,5.073193208878479,2.727183833405105,0.6434832189476208,0.9225339835655433,1.1040769962730446,0.4506726574373352,-0.07042368766412466,-24.091142553067584,Normal,0.0,0
15.746465253876814,20.127395377855755,1.0,11.205670535635365,17.429857560231785,11.089611996983438,25.784291824821164,16.793233065923197,46.76731423168171,6.385110007974606,4.408591019054668,1.5554497613331362,1218.3164292590614,7044.541005398995,5.782193226831264,4.656853256893376,5.656896446965408,1.5554497613331362,0.7044541005398995,-0.4652511064762308,0.5307025728881669,1.7074063774040757,-0.2106642623462367,5.51462462645145,Normal,0.0,0
13.243746947381306,46.06422582933045,1.0,10.582994142341896,30.815437605711494,8.990361677686389,49.93997694388321,15.383488383398328,84.24338049903082,6.846982356516671,4.919073378972033,2.911788213358341,2537.5860930070276,6380.7992419314505,2.51451537329724,4.253385269694917,3.875751114552763,2.911788213358341,0.6380799241931451,0.02099123183036511,1.6349336914994126,0.4047872719840102,-0.16108834134262162,57.4048467309608,Normal,0.0,0
15.943015478277777,30.50023431166071,1.0,11.330729566284212,21.62576401907406,12.107461167597817,34.68694176650544,17.105101256500667,61.8299743123288,6.2972343905377475,4.360700770251212,1.9085941370822066,1788.135374201847,6995.701462471366,3.912288500860272,3.83555431067996,4.186707454844733,1.9085941370822066,0.6995701462471365,1.6102932950418491,0.17580314509017914,0.17999836096588862,-0.07704691185016577,34.33751156545645,Normal,0.0,0
23.122835354749625,23.662035562895767,1.0,13.32086690740076,18.36262971540037,17.50591042477456,29.131774314662373,23.155452043243162,46.02294182904557,6.421330910480447,4.46270034654416,1.378486088258905,1060.6869214223948,7653.874728715623,7.215960312258473,5.616924929975067,5.469738751766606,1.378486088258905,0.7653874728715623,-0.03978792409371579,0.6234973349330293,-0.3467026247787981,0.15045907351418641,-51.95204517352613,Normal,0.0,0
20.005326300567482,37.844754795863466,1.0,12.460031740443988,26.609491537751087,15.700604183491656,42.65923607792244,20.63882366737985,70.10895853706634,5.933140826183433,4.468608772182773,2.1355877811594492,2143.7658855778795,7351.372211576719,3.4291861163725263,4.304722117075826,4.814481282058978,2.1355877811594492,0.7351372211576719,0.01978232605036112,-0.10296915020027075,0.1672005872290736,0.04273394891228399,-49.34943392054765,Normal,0.0,0
21.29679595209622,19.612294500740305,1.0,13.38499045250863,17.15031036060234,17.219548773446146,25.21709941322293,22.082478684348512,40.30858566669582,5.196346590231142,4.4566703277133515,1.2813091216951904,805.8554039458265,7404.055414561121,9.187821262111754,4.077247178650072,5.604804912482624,1.2813091216951904,0.7404055414561121,0.3311973112608655,-1.0359434975588924,0.327155525298104,-0.420097489842469,-29.26524713628737,Normal,0.0,0
14.175286652813224,23.420963908508558,1.0,10.682857012588332,18.144966389484157,9.948976165814432,27.56167993123932,16.128415981013493,51.32176161025625,5.706681114443252,4.432063012819222,1.6985125203962494,1386.7591270964542,6748.717134361614,4.866538826026574,4.226310486998791,4.140716022730761,1.6985125203962494,0.6748717134361614,0.23484493613517543,0.007007810559114702,-0.13054783581816132,0.14050441002822378,3.3180609017433653,Normal,0.0,0
20.75038500981677,30.150734127471676,1.0,12.611775626870623,21.537168739909355,15.933249968300576,34.83554860037955,21.295414565595753,58.953226964136014,6.153621892418268,3.9963530144153054,1.7077031321443992,1695.9695351733228,7825.039289864295,4.613903214402138,4.817135041516195,4.684814472907878,1.7077031321443992,0.7825039289864295,1.6883973476963376,0.1978587722784324,-0.4279277290591894,-0.14232190809709344,46.376997576184294,Normal,0.0,0
24.0176868176053,44.89613657440266,1.0,13.787830591465527,29.760099873662558,17.132914647198284,49.16447683825855,24.57941925107996,77.07660632278454,5.376893382068195,5.48994398140957,2.1584323709404756,2667.533384601176,8136.353544550417,3.0501412246680792,6.884772170407015,4.26834026385589,2.1584323709404756,0.8136353544550416,1.2784225417527892,0.011639142895802479,1.3931852770975803,-0.2167930581094879,165.6293134052612,Normal,0.0,0
22.474110370937638,30.11966718267529,1.0,13.54423859791541,21.438266214824445,18.38189307787878,35.918858556735884,24.0994673074934,57.14785263731836,6.203137412105488,4.844751655687482,1.5828328820288209,1634.8674622055603,8425.067757855883,5.153364387404118,4.092217293058859,5.7991913740605945,1.5828328820288209,0.8425067757855883,0.8402463458159275,-0.36891077072489065,0.14821821392285184,-0.6169397496210776,115.97146365844401,Normal,0.0,0
15.491893283927958,34.250989566348856,1.0,11.02753509615643,24.559927950981187,9.692374731947975,39.3910293241629,15.782149867261792,68.26652653073481,6.1147842785964945,4.686139645750859,2.227145752593558,2034.2419730470517,6563.336051163276,3.226428388620938,5.799518551979983,5.140039757814044,2.227145752593558,0.6563336051163277,-1.2783100195411095,0.3755424986534317,-0.1134047843600019,0.03871591608560587,2.9282959526121886,Normal,0.0,0
19.725983487212343,25.265815283307372,1.0,12.270751361619277,18.732525441687233,14.749264006235597,30.00445456975761,22.221771845610835,48.75408321433178,6.070029403956279,4.3073988720478855,1.5265997076820603,1305.8108831250036,7656.052945132566,5.863064126721374,4.976719480976746,4.738639286450237,1.5265997076820603,0.7656052945132565,-0.5036054311861022,0.07530007901491409,-0.16923374363266497,-0.18691329392310863,28.59510055298915,Normal,0.0,0
22.28083438086926,48.67980191110361,1.0,14.617449439237403,31.47848470391965,18.68755246550091,53.441908420299306,25.12289088549825,83.42880627063043,6.185971653055932,3.483603326004317,2.153486819624115,2925.3189645795755,8157.253473397441,2.7885005266664296,3.5932819153683475,4.7621065091956964,2.153486819624115,0.8157253473397441,0.17155777322508925,-0.6198229239021291,-0.6535236852890951,-0.33803998853017525,144.50677195173785,Normal,0.0,0
14.852173198322012,46.08900977845996,1.0,10.54546641808885,31.482073400747765,9.342184837734978,51.37011800445996,15.877719198395102,87.73814864278272,5.704747479271001,4.0057670726659325,2.9853656682976046,2578.8277788102523,6263.8368198968365,2.428947319152375,5.509988360587034,5.281108226000001,2.9853656682976046,0.6263836819896836,1.9087713430471211,-0.0028714035992800646,0.21370545677914476,-0.0759590242794057,2.318671638653541,Normal,0.0,0
15.368358829437303,31.301964670600068,1.0,10.870656682784277,21.578032883148673,10.017610659655531,35.794243812233496,16.23864231283243,62.49068525498141,5.777244473445705,5.11806711807294,1.9849797038776444,1781.3874979069606,6608.408727337645,3.7096974886722784,5.350748169781772,4.4922791416334285,1.9849797038776444,0.6608408727337646,-1.1304422828079836,-0.4865533880798427,0.655902207226644,-0.4838405372257646,50.98929037808648,Normal,0.0,0
22.84417947319172,38.156795583519035,1.0,13.70600862079978,25.61732243698764,17.82981213477406,43.14098129673519,23.485873384620522,69.36818130198763,5.989874034258857,5.299237901330741,1.8690578085666492,2071.792321352389,8253.716545434709,3.983853236818152,5.01436733841766,4.984185713216156,1.8690578085666492,0.8253716545434708,-0.5753784915792011,-0.2691399085650925,1.1471257422967591,0.32362827291633245,-124.0133474275458,Normal,0.0,0
22.83385581096762,23.196677596635425,1.0,13.83230687604963,17.30763159080843,17.78339486400015,27.80687610198614,23.06031413258704,44.07754737927217,5.690123044251378,4.382331342432158,1.251246935590784,1026.280401884734,8257.792785385891,8.046331948092059,5.050460946967469,4.610198505350716,1.251246935590784,0.8257792785385891,-0.24660806692813964,-0.33345712714969444,1.5188146158845592,0.3511747935369973,-26.51776402909627,Normal,0.0,0
19.50427153987,32.70452549734539,1.0,11.879897096718857,23.110057029837066,14.219515832294324,38.311543145336145,19.78074727216479,63.587128230047206,6.010071392436254,4.983405901442537,1.945307845824683,1957.4374212516645,7833.817155386954,4.0020779567899005,5.284755707575677,5.607017647990759,1.945307845824683,0.7833817155386954,-0.8278037209485731,0.6982816164690133,-0.698826512295355,-0.1975227969997544,130.13986181003133,Normal,0.0,0
20.182078304538713,41.944469124614365,1.0,12.941642331656565,28.31485942318411,15.693217943661498,46.031611391659034,22.54322642060912,75.46920435323251,6.39437936323216,5.201781040380881,2.187887649616394,2329.5030658655546,7632.833095279705,3.2765928524089043,4.488860360877215,4.087142267044669,2.187887649616394,0.7632833095279705,-0.216455622170713,0.5798268068421688,-0.4609904391585351,-0.010132602340262586,-35.635302643923296,Normal,0.0,0
21.426071158079093,43.1739931241984,1.0,13.035647037002436,29.713848882366747,16.663813464983708,49.03063159925239,22.922341326467592,77.83098852161855,6.17581010791492,5.1066660525898495,2.279430303537851,2672.953613904201,7718.3499551001905,2.8875734748821635,4.7622576930953855,5.856638475053991,2.279430303537851,0.7718349955100191,-0.43104479787875505,0.8077632650561171,0.19003847401218188,-0.16762818137116753,166.5005849494919,Normal,0.0,0
15.160685840121912,34.26312033334905,1.0,11.22667935202642,24.398687261082145,11.021849208724031,39.60790055623261,16.64203683148216,68.45214115550951,5.374113953288178,4.5458445086009425,2.1732772885045635,1915.1135865239821,6665.372162461589,3.4804056581100973,4.138836631397881,5.344780222883557,2.1732772885045635,0.6665372162461589,1.0434244840573967,-0.6217284270352312,0.9955338127553102,0.23978639060404205,-139.87781425158028,Normal,0.0,0
16.34135174494088,31.05396651764097,1.0,11.448911336564175,22.37678038765545,12.219413154847325,36.501713030298674,18.228471092243968,61.9575506532114,6.3243979554193555,4.3295529513348345,1.954489796439522,1843.2536409014317,7104.817557786116,3.8544980463521825,4.121938590093555,5.447746512657705,1.954489796439522,0.7104817557786116,0.47790025117430446,-0.17008594815591405,-0.8429442181958127,-0.21069744314427696,59.19355381855735,Normal,0.0,0
23.903652302627247,31.111891078230805,1.0,14.383901224887984,22.13314172265453,19.597948025963415,36.673483972403986,25.129496373917917,57.84621826166476,5.993148087974589,4.208644823070042,1.5387440011308124,1641.770260226827,8493.168591034795,5.173177268944668,4.305704276663832,5.561592894173181,1.5387440011308124,0.8493168591034795,-0.5746684055024858,0.3359505984669644,-0.24711182455732672,0.2344748012090916,-121.33142780087724,Normal,0.0,0
16.80648978121245,43.654713985591016,1.0,11.58556183481793,29.541790828291557,10.881055405961602,48.664391869753764,16.930930952168985,81.57229807041219,5.818929522854813,4.474129740759585,2.5498798633580306,2410.465571399068,6904.975766286117,2.8645817837914076,5.9254343752508465,5.009677884162748,2.5498798633580306,0.6904975766286117,0.9562285361487426,0.1946982913933386,-1.1830644065568166,0.12294152338794628,-137.20101840536654,Normal,0.0,0
19.2676064533024,26.662621607320048,1.0,12.043653448385959,21.206126652321284,15.022373095285884,33.08531354475251,19.653504292123646,55.7643277403428,5.860977876646212,4.848978957137669,1.7607719072291343,1492.348653753673,7483.4313858666,5.014532875440121,4.245233358016515,6.422691937432461,1.7607719072291343,0.74834313858666,-0.19405518902655672,0.4909371382193717,0.9429921433958648,-0.17148368381363,-63.81585902536108,Normal,0.0,0
17.262287145221517,34.20385639071716,1.0,11.859181957384683,24.32768967857761,12.682078374562444,40.01642171498009,19.255233272672584,67.46974429277807,5.461474856794324,5.331853462940088,2.051380083887558,1880.6486850670199,7128.887457757667,3.790653466733803,4.580208770659073,5.812565324262927,2.051380083887558,0.7128887457757667,-0.7312645469453116,-1.231195241829795,1.0405085458503107,0.3273769434585483,-76.58908818657665,Normal,0.0,0
20.20389261546609,22.517613607201103,1.0,13.126521787868606,17.45744829963531,16.399373984844527,27.325585287765012,22.429062571564334,43.92243393185034,5.993874216403028,4.162816555690452,1.329937098475645,1009.9793840911392,7459.761364985954,7.386053104142168,3.804518630621562,4.8079716805639094,1.329937098475645,0.7459761364985954,-1.0783143069667815,-0.5186169858245835,-1.2044748047180107,0.21178610740810466,-93.47118139740758,Normal,0.0,0
16.98144828663768,37.36349785171637,1.0,11.315873420344003,25.51662986227469,11.188068526050872,42.807122500381155,17.451988753357057,73.62609186345662,6.237544138251733,4.285083298939182,2.254941259452422,2123.2338746198143,6852.6900436700535,3.2274777289417043,5.793379760586808,5.4436246486647875,2.254941259452422,0.6852690043670053,1.0821671182046657,0.8178695629721631,-0.0238453059714665,0.0326701479828726,-111.2114747502651,Normal,0.0,0
18.661018321200885,21.670713490662614,1.0,12.390237877634913,17.865731040178744,15.006670905953147,26.923257590306005,19.954508496129158,45.65878530740384,5.829855894875563,4.724244595373334,1.441919938633899,1085.5668429650734,8027.874558355148,7.395099261163998,3.654347415247738,5.252544099643391,1.441919938633899,0.8027874558355148,-0.13074825496212128,0.8321422799479761,0.25693934002845253,0.155562940901814,25.219364428427525,Normal,0.0,0
17.220075054524003,23.372726048033144,1.0,11.6205257633233,18.05736814609055,12.484995666540552,28.350387882834625,17.834537393167594,50.2404033180072,5.850920967011902,5.188170031172815,1.5539200647085358,1374.0034561677771,7105.465276434949,5.171359099963802,4.7350793879834505,4.977661834801481,1.5539200647085358,0.7105465276434949,-0.07268693465400133,-0.06323462907654598,0.2836160705535242,-0.47934593734239694,60.911605632174314,Normal,0.0,0
21.26356696158005,35.01449963610089,1.0,13.178772252748386,24.152560241539017,16.76904640450045,40.21036200492175,22.015850309029577,65.70726078056711,5.893374244585354,3.960153283099305,1.8326866705282114,1940.4834249203839,8013.814292797466,4.129803011909914,4.4945205570796,5.195862368820862,1.8326866705282114,0.8013814292797465,-1.2885367803835237,-0.7417732989777726,-0.14661511987216258,0.5522971235963028,-169.827858444786,Normal,0.0,0
15.023414980649031,45.16560428599489,1.0,10.920576760489137,29.424127743448437,10.18288138549146,50.040111245404134,15.73410548467576,84.61959110126048,6.471586123518141,4.7523005332577775,2.6943748841091906,2526.6258362745684,6383.617966365498,2.526538704194502,4.840533595157572,4.874506959409246,2.6943748841091906,0.6383617966365498,0.028817598322831373,0.19197804990966016,0.47365705739610675,-0.03913773221605421,52.80234609108538,Normal,0.0,0
22.330204642191976,22.168444073163958,1.0,13.101639095342698,17.958333735857728,16.61958151151558,27.479570470222253,23.64984818576543,43.577004971189474,6.615590795708205,3.9323020602341074,1.3706936670421233,952.9088236663584,7928.7900998321775,8.32061777886137,5.710623130676396,5.311126397058295,1.3706936670421233,0.7928790099832177,0.040321051717995715,0.09087191920909277,0.3674540842585561,0.04638251055247977,-31.26996482427967,Normal,0.0,0
23.691059753930464,47.07585384066773,1.0,14.26566686989779,31.32312482485729,20.15763725515996,51.95787935494686,25.26260198857716,80.83148473481273,6.465246837260355,4.694747124992922,2.195700005511324,2917.168153603981,7841.756767536468,2.6881401258437783,3.5334224987705056,4.882025514279128,2.195700005511324,0.7841756767536469,-0.7393273318214,0.6620258685537443,-0.34620705106314276,-0.4424069523061491,225.3199342241155,Normal,0.0,0
19.335774649842076,42.476607911865166,1.0,12.574831985446812,29.277226292674186,14.458973577732472,47.54978056378566,19.567282962053195,77.14916588959534,5.449247987666354,4.490920269675533,2.328239957922102,2507.8103639700294,7323.538524756008,2.9202919925581465,4.876801072109604,5.073172651920494,2.328239957922102,0.7323538524756008,-0.41238183187866184,0.05285281626178584,-0.1999390298895607,-0.13048414606586523,49.85503152812407,Normal,0.0,0
22.943634231414492,20.213151165451233,1.0,13.558950976803,16.318286260290748,18.690694168644924,25.15407414806986,25.26875190589155,38.07696668211075,6.1320106715349265,4.836813779380351,1.2035065462076298,617.9629604658246,8537.538271120431,13.81561487873768,4.252940062769568,4.940922982618627,1.2035065462076298,0.8537538271120431,-0.6619912558831658,1.033919918189249,-0.05289983187968428,0.8155714338871238,-23.25117907112667,Normal,0.0,0
14.390591109831817,19.881574178398306,1.0,10.48060348851013,16.354058481872315,10.215797518537672,25.40632430539492,16.119739492373583,46.024697686615,6.486732526739377,4.178226616777078,1.5604119075586862,1158.115585492561,7040.561389206177,6.0793253086320735,4.174793591294145,5.524750126996615,1.5604119075586862,0.7040561389206177,1.0055967932170304,0.7494668622695322,-1.0779261416905763,0.32703433945664084,26.724181645681483,Normal,0.0,0
14.017845913749962,43.67716565247468,1.0,10.329559029972753,28.365962656912384,9.545545302042058,47.836635940277624,16.08823204295071,81.65278270591358,5.949813715146913,4.893275935372087,2.746096186158995,2281.428055108327,6516.080914841197,2.856141310374041,4.4723006117079045,4.159470287802947,2.746096186158995,0.6516080914841197,0.1023305055093715,-0.2566360416944802,0.518849025018131,0.05129098334513893,-139.39330251374577,Normal,0.0,0
22.569365763313083,27.788034530944785,1.0,13.235226091434876,20.354283444723464,17.835420058802413,33.958213697864934,23.906197499189393,55.27929639682273,6.3036202405489545,3.8883463866892085,1.5378870979692336,1548.93441081735,8450.748878203018,5.455846819068137,4.7339457045106705,6.17017916692015,1.5378870979692336,0.8450748878203018,-0.41251515761827307,-0.06063346071242037,-0.8146995579471139,0.14378926554620097,-14.314062726018847,Normal,0.0,0
21.826368021057252,44.882433961955186,1.0,13.038895409352664,31.019982033191653,17.814168913923158,49.45079917219564,23.12094278445239,79.09629577727218,6.537663154714781,5.208485743415125,2.379034500954839,2581.1064576833205,7087.003102898893,2.7457228979465857,4.012199107134094,4.568365210240451,2.379034500954839,0.7087003102898893,-0.058023994543376034,0.8528010175417382,0.8863399499425046,-0.2715386024340316,-76.06249309891928,Normal,0.0,0
21.17255177059756,37.563062410362534,1.0,13.169362491209071,26.13750621448672,15.615111201172963,42.564678937452676,22.042926310672424,70.02702784245926,5.952858859275234,3.6644030376920234,1.9847206903093646,2157.1530818608344,7566.675019556379,3.5077135151804364,5.557440569424598,5.0016165270901425,1.9847206903093646,0.7566675019556379,0.5869334597389866,0.47428131982885446,-1.3375392516420068,-0.23512764808433673,82.24429840492212,Normal,0.0,0
22.805536685754213,42.23013929920793,1.0,13.049975645196973,29.239468756418837,17.052642960283915,47.208541362296685,23.05529143466753,74.64196681564857,5.360599141800451,4.235629690820724,2.2405765000167173,2423.488043899897,7697.841828960002,3.176348176478961,5.752893725470297,4.978402063088758,2.2405765000167173,0.7697841828960003,-0.8177412653314491,0.2451068552147566,0.7148624646826041,-0.29985083522436495,7.023144987701471,Normal,0.0,0
16.86814893886803,24.620583709624704,1.0,11.330109367782168,18.93549840301544,12.953960988983656,30.371449866612867,18.530765264890274,51.26499241491204,6.537390738751201,4.02506569895759,1.6712546885787039,1471.440124258034,7407.12760031515,5.033930690214224,3.914187949884372,5.750866156988163,1.6712546885787039,0.740712760031515,-1.303234247830737,0.3354468555275396,-1.1849504682127332,0.3107756100885526,2.7583298718245715,Normal,0.0,0
19.43642202275064,46.585515303961586,1.0,12.037071213110513,31.495813252850393,13.79092916725246,50.97627002156273,19.92287876880785,82.69949046399137,6.236941323371185,5.202059188701229,2.6165678257802316,2658.513408597983,7380.705424273246,2.7762528488301284,5.645492855498182,4.390754717601148,2.6165678257802316,0.7380705424273246,-0.6536159582631171,0.6212177933736838,-0.08878734195383586,-0.11597586698892526,-13.179336014492947,Normal,0.0,0
15.964334049041348,41.75057081263656,1.0,10.888395112306247,29.38909854977234,10.93769410534842,46.86311866463532,16.18400713966873,78.60006268161399,4.972244154686069,4.881849025820819,2.699121242997169,2434.0175655331204,6728.097535933421,2.7641943226731693,5.026639943692928,5.112547851998762,2.699121242997169,0.672809753593342,-0.6437874054659716,-1.108106541507273,0.3820552199408409,0.0011456018733211337,62.33801094411319,Normal,0.0,0
