T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
22.892992200215893,39.15368698836376,1.0,13.529457311719542,26.94193461726959,16.796631339989762,43.486301900477564,23.744006080503397,70.58982317748347,5.725989100510916,4.78450365712323,1.9913536808258998,2194.141842240687,7457.508802271759,3.3988271217033317,6.096360860226131,4.3326149121138045,1.9913536808258998,0.745750880227176,-0.2654815979515348,0.36019839278594556,0.3144834227432254,-0.077884817237869,-43.47156007936246,Normal,0.0,0
14.468619443647347,25.959630757992343,1.0,10.278667186668367,20.77848374615924,9.246210956868037,32.35358266136109,15.430594028662815,58.45118237839568,5.046544803967334,5.164626043570379,2.02151537439692,1650.5791975311759,6731.197764733877,4.078082272454387,5.22240848677931,6.393951903368745,2.02151537439692,0.6731197764733877,0.5848699868697551,-1.0871348923358033,0.4234791541117007,-0.42461152785680056,88.97118984247436,Normal,0.0,0
19.98181509539044,25.22179073101487,1.0,12.328688636062276,19.373463327449013,13.595268662862381,30.029785736368193,20.15038102471588,50.9507138102462,6.157901124221133,4.494101119084152,1.5714131404681824,1314.6872951134224,7604.553075368364,5.784305593911056,6.3865464325280605,4.807995005353323,1.5714131404681824,0.7604553075368364,0.17742382116153266,1.3309112645002887,0.10325538986040517,0.27149747494978094,-54.17245989018443,Normal,0.0,0
24.71634052385629,41.60751249833957,1.0,13.678309812070017,27.121276502842978,19.237115259427718,46.79806668644486,24.185511725617193,72.80392523363084,7.186609200487787,4.365680867699485,1.9827944296824316,2564.9031054770294,8051.421856369273,3.139074469977626,5.479225264428571,5.1905541881052955,1.9827944296824316,0.8051421856369273,0.005717369524418814,1.1141767481376794,0.22407068335300195,-0.5259888520250442,214.7297669629661,Normal,0.0,0
19.941004586706608,23.780276195701795,1.0,12.80065038035581,18.048801861471706,15.775621396334003,28.58104185969279,21.10239673481222,47.9162183328956,6.47540876506016,4.3061021285479875,1.4099910024235829,1106.947613086724,7239.652067792648,6.54019393709597,4.165383190372605,4.800765663990994,1.4099910024235829,0.7239652067792648,0.9935722699591096,0.6035751737055897,-0.3146285588187876,0.055153578296097905,-64.87666599739941,Normal,0.0,0
18.52227037105243,37.366572083652784,1.0,12.262622574133678,26.42513459087317,13.695575990288248,42.46169842439234,19.000126489718276,70.51259641920895,5.545321234434381,4.345882572511444,2.1549333701759177,2180.551106490865,7493.355987879213,3.4364505218766377,4.826694380764181,5.095126340739554,2.1549333701759177,0.7493355987879213,-0.5634084278414804,-1.2577441720592448,0.558092325044945,0.20565357036206455,4.746653968612009,Normal,0.0,0
19.858330523231317,33.41044896525295,1.0,12.429361291596106,23.118078417661017,15.02452583819041,37.13915410477344,20.665877270433686,64.30503432053241,5.956654178478069,4.580113723971551,1.8599570706253346,1876.7476773433664,7562.676522806171,4.029671443905305,4.833804685040906,3.7287051395204927,1.8599570706253346,0.7562676522806171,0.32899490725375813,0.5387432056322785,0.2865382469579689,0.21678221112959584,-84.96134872417383,Normal,0.0,0
24.114908707933388,26.556198824389664,1.0,13.99107446490975,19.786494681229662,19.223241910289797,30.908932446690798,23.966646913572802,49.38088018988433,6.371928702146844,4.351245167090718,1.4142226696637983,1286.142529442375,8716.76181228262,6.777446210461521,4.891666797643591,4.352733622301134,1.4142226696637983,0.8716761812282621,1.215052441669954,1.5504747622259005,-0.47233412059942115,0.5778574983577416,17.38787409431302,Normal,0.0,0
19.054446449884196,34.20121394123667,1.0,12.115070047260438,22.428113298794074,14.056479090617321,38.77636659660326,20.61010101584013,63.60349651965333,6.263824614719772,4.66631402026364,1.8512574183477963,1774.9749064598327,7709.615772137627,4.343506910480423,4.997967359266875,4.575152655366594,1.8512574183477963,0.7709615772137627,-0.03021398107070894,0.3466549239385852,0.0008240410934625686,0.40071859197413273,-134.77137365062367,Normal,0.0,0
14.03254170140354,32.41892729680837,1.0,10.398706589368143,23.38527120539364,8.273239485822309,39.05249223969348,15.054008261853745,65.82361267279157,6.090987945956701,4.099647001806884,2.248863452816645,1865.8400216533817,6300.3767792011795,3.376697201305721,5.759302215581231,6.6335649428851085,2.248863452816645,0.630037677920118,-0.4381148810649478,0.47308761313854664,-0.4173350650786034,-0.062025006264728955,-74.09043942390963,Normal,0.0,0
22.189542835052364,38.862443209614256,1.0,13.082515030240394,26.5885336837534,16.578830541035817,43.00165721795136,22.828157440996073,69.98371655638438,5.456496179597461,4.02617307178051,2.0323717283942484,2153.5739539141223,7944.720615988858,3.689086507361088,5.6107122940165475,4.139214008337106,2.0323717283942484,0.7944720615988858,0.19511594308713143,-1.419571067852882,-0.5344000983556114,-0.03647647294297229,37.7719522541247,Normal,0.0,0
23.39365392088049,20.72268941079054,1.0,13.911477283937003,16.6781401355272,19.031796222076984,26.427699952278005,24.613935079356807,40.09499162083504,5.750164687042497,3.748640197950175,1.1988762800040471,756.9135325252134,8089.058788569417,10.686899415819287,4.3618576988035045,5.705010541487464,1.1988762800040471,0.8089058788569417,-0.37087831003081817,-0.5058047486478499,-1.2338460548723522,-0.23930375653809044,-19.15221916610608,Normal,0.0,0
20.862489472246757,39.17390704865766,1.0,13.186101455149553,27.287200473649833,16.489706531720643,43.98461659014106,21.595139826790074,71.59026731878261,6.180638539965176,4.285932096887474,2.069391060463394,2339.341596982267,7702.899158139228,3.292763728083111,4.372782940526115,4.810709541483398,2.069391060463394,0.7702899158139228,0.2161676392240679,0.2223774655587052,0.29463298035843133,-0.1189688778024145,128.04001563773818,Normal,0.0,0
15.550415742401318,46.712464420052356,1.0,10.800462647575188,31.78602210307453,10.318671882965408,51.90981929910992,16.368654350272536,86.7391351025034,5.975696433162855,4.909847043213451,2.9430241222315425,2739.521308417028,6561.12797844661,2.39499067165052,5.231743859435911,5.197354879057563,2.9430241222315425,0.6561127978446609,-1.0910687645091741,-1.413890219820348,0.5163616760342595,-0.2987867007891065,254.96054928453987,Normal,0.0,0
17.086612202782195,39.030476365869646,1.0,11.919784839111951,27.656791385199462,12.977893888344658,44.98228663047677,19.56331999091949,74.90099713043314,5.688850094129461,4.068272395157116,2.320242500892319,2349.102747180751,7262.683061393292,3.091683865301132,4.108718314437537,5.951810264607126,2.320242500892319,0.7262683061393291,0.48647214981058085,-0.3670353199653329,-0.4910669942292776,0.11130702935047943,18.60722153159577,Normal,0.0,0
22.816493366267153,21.859629298295232,1.0,13.218181831378258,18.198769420934543,17.77144264446773,27.077921426924263,23.234330772550578,43.316410559588945,6.505542253161583,4.909250089267205,1.37679823542244,928.3683976638778,8303.419796838243,8.944100012164087,5.045050721799424,5.218292128629031,1.37679823542244,0.8303419796838243,1.450907394519838,-0.42930191362704395,-0.40001547840132723,-0.25546938247482665,30.385437688687034,Normal,0.0,0
18.792388023016343,44.32398887640479,1.0,12.449027225752467,31.33861471086155,14.783964143441686,50.1469977344982,19.97967904332004,80.95171006329609,6.191718637158487,3.9098407934301935,2.5173545002804283,2643.0426781270703,7368.468885958689,2.787873592408345,4.008423879574657,5.823008858093409,2.5173545002804283,0.7368468885958689,0.2017704065768129,0.4420893497211802,0.09104637331625698,-0.1780414767806806,197.7782621775341,Normal,0.0,0
19.039928351670316,45.97240440781139,1.0,12.845506510812992,31.248974488111234,14.70102977198043,51.0577089616108,21.02077818271421,81.58984570889919,5.8983226447364885,4.527222346328845,2.4326774862327705,2576.377976596384,7383.918945303693,2.8660076325673622,4.338898579689886,5.085304553799411,2.4326774862327705,0.7383918945303694,-1.2768090287008533,-0.33969936768008147,0.14503042173198644,0.18166839066921314,-169.8404659351886,Normal,0.0,0
16.016384556191497,39.260232847286446,1.0,11.395997904394545,27.447204460645786,11.098016346391738,44.27615803488878,16.154187408967562,74.5066161192517,5.526617300370781,4.65559679257207,2.408495042813368,2232.277210063705,6661.1544104471395,2.984017567539044,4.918368209799759,5.015925187602335,2.408495042813368,0.666115441044714,-0.8603586248304538,-0.3544228420732569,-0.020701957235353063,0.044714004591633216,14.659795457371729,Normal,0.0,0
21.974894692556393,44.27076864464734,1.0,12.952497693783506,29.58397571720578,17.48707319336698,48.394376681805845,23.572523064748882,77.78424910848605,6.10480869146978,4.139966532959312,2.2840363624542066,2573.630089242915,8283.004815947212,3.218413108615708,4.487821499189412,4.123608037158505,2.2840363624542066,0.8283004815947211,0.21816399202317882,0.18632028098795228,0.7024213607500482,0.2947350770513677,-29.338328581864516,Normal,0.0,0
16.948969782914617,24.679668086570633,1.0,11.4937045190257,18.2002472122745,12.871543491752858,28.26030376309022,18.11322681404034,50.422256708656754,6.201894488488111,4.5215114150221325,1.5834970511158837,1317.7544514979295,7387.933863165007,5.6064571474351155,4.077426291161759,3.580635676519588,1.5834970511158837,0.7387933863165007,-0.2970131643717835,0.35693542124944866,-0.5317132673269453,0.35872324326112004,2.477374092956552,Normal,0.0,0
23.77148845624294,45.36699480203661,1.0,14.286742169852532,31.760594611817062,19.060728181966986,50.84588371757753,24.82580525521637,78.1376186164926,5.410338767364268,4.402145546398935,2.223081667900282,2722.3084331824957,8081.57319671743,2.9686471592308603,4.710760274275952,5.478888915540921,2.223081667900282,0.808157319671743,0.03579262719796361,-1.514078412698895,-0.08109235686869187,-0.10930946494175542,82.03378643295264,Normal,0.0,0
21.43017825674421,36.35560191914827,1.0,12.974273065710278,25.054070142841052,16.32875245943176,41.95737488922121,22.15505887373368,68.87633689204023,5.9235996807248075,4.687017090859743,1.9310577182976427,2170.833241384851,8380.702420192958,3.8605924492139305,5.101425797312448,5.601772970072936,1.9310577182976427,0.8380702420192958,0.26611153845031765,-0.147366197644331,0.15440904374182018,0.3588557806229056,41.15690925298668,Normal,0.0,0
24.242371612879815,46.20319247456846,1.0,13.771904352281512,31.347164709884268,18.701994895907422,49.61048308414837,24.587023379636676,78.99873116467582,6.066994763643874,4.841375283614823,2.276167762136045,2660.462561633756,7856.051064293508,2.952889162052033,5.540376716972393,3.40729060957991,2.276167762136045,0.7856051064293508,-0.24355821124426313,0.2800358103874956,0.39372035662529914,-0.14857649639405457,10.157847923577265,Normal,0.0,0
24.289167969694446,32.202652358715575,1.0,13.942960522329699,23.309355264382962,19.241110640085104,38.18471579731151,24.91176746936393,60.110682554924374,6.7043841459082625,4.328357138330097,1.6717651338862325,1776.1525743485886,7805.742412209382,4.394747683808735,5.0480573296093425,5.982063438595937,1.6717651338862325,0.7805742412209382,0.6879732513400967,0.8821680144527235,-0.26757757501461654,-0.7910167262515033,144.84953985467428,Normal,0.0,0
13.462754605073027,46.49742672743526,1.0,10.901880961246995,31.686230970036096,9.558205557740804,51.50534204679483,15.146800097534241,87.8223745799459,5.856250988396352,4.329998514557456,2.9064921074327814,2707.9825927167885,6708.89015436366,2.4774495125660887,3.904549047332223,5.007915319359569,2.9064921074327814,0.670889015436366,-0.9450196999627707,0.5905487618618421,0.05016705810133093,0.23512860053971618,100.33987158736227,Normal,0.0,0
24.585893755154235,43.72511862976542,1.0,14.02589442821418,29.11829165179616,19.39676178087598,47.80846176504945,25.665457249122518,75.8068425105575,4.639212031826041,4.819711795408646,2.0760381308177,2530.449138789338,8356.16998889333,3.302247755468121,5.189131974278254,4.083343135284032,2.0760381308177,0.835616998889333,1.3850349135848603,-1.2549625580866604,-0.1033208612124108,0.043909530205637815,-20.375784762565672,Normal,0.0,0
16.481430905501227,42.08374960699844,1.0,11.45434082836739,27.897816867502677,12.426923838507827,46.9576700899519,17.97420554207241,78.91100454497254,5.423180291799865,5.146332423600525,2.435567204217635,2477.748479697009,6551.226366902824,2.6440239679630193,4.0545070669934,4.873920482953459,2.435567204217635,0.6551226366902825,0.45701278637835685,0.0797908553309048,1.1680939721012886,-0.327297429261014,172.3971218788638,Normal,0.0,0
17.070115185755412,20.30588750593764,1.0,11.251555217027265,17.079620863518503,11.899447826222074,25.826173310717685,17.422393624461552,45.90107182055928,5.851068226684174,5.582098653253556,1.5179786735323022,1171.8054692020282,7146.480841710212,6.098692171642445,5.170667359533338,5.520285804780045,1.5179786735323022,0.7146480841710212,-0.09619964425208849,-0.07077609957970843,1.4542229615198465,-0.4739678454003595,71.56632211359602,Normal,0.0,0
15.591407683073516,39.3330240661406,1.0,10.907441431143297,26.879467536847,11.042039174006899,44.99061873891804,16.640012703803393,74.02125229450537,5.793418644639766,4.804542991611843,2.464323801922954,2042.6439594008464,7012.449692838114,3.433025937077661,4.549368509066618,5.657594672777435,2.464323801922954,0.7012449692838114,-0.05089124434324788,0.7627207744084412,-0.06069648098049818,0.35292041299716104,-149.72465691782304,Normal,0.0,0
23.49015849541423,23.499989193421463,1.0,13.847482135550422,17.461423679161193,17.41736855632427,27.307374922967696,24.20527651199253,44.0998647045642,5.620321244150154,4.175544259061379,1.260981852746555,982.0613406903663,8079.020032659749,8.22659410152566,6.072789939089962,3.807385729546233,1.260981852746555,0.8079020032659748,0.35958299734939203,-0.2911449531818695,-0.26862454303671424,-0.4604601407722626,17.22368585081938,Normal,0.0,0
17.176726298207146,28.904093928261965,1.0,11.780952358358808,21.65804777599484,12.38899440052374,35.163474159513676,17.956520570696426,59.32145983519161,6.2153460260170785,4.604278325930392,1.8383953280846643,1732.298811732429,7103.998341092462,4.100908164907144,4.787731897683406,6.259380231251711,1.8383953280846643,0.7103998341092462,-0.1768056166918015,-0.3552844472566443,0.34330998876023155,-0.19948665306031366,41.80210010492556,Normal,0.0,0
18.169094388117347,45.89738787299556,1.0,12.298454603367073,30.804543850740657,13.818704927296878,49.98777013148764,20.083554252916574,81.87662968901985,6.482197966758706,4.7582513100342965,2.504749161110615,2589.495078722809,7359.786259989607,2.842170398570366,4.35038946082047,4.090382258492085,2.504749161110615,0.7359786259989607,-0.7596253459935269,0.6314390693449861,-0.18868016665049936,0.1327952942133508,-105.81779266708236,Normal,0.0,0
17.18701885752011,22.807551200588215,1.0,11.435643091452032,18.15795031631805,12.940363962107513,28.299585627397427,18.044199527377465,49.11324092632359,6.568982356831326,4.693851298805249,1.5878381452715011,1287.770659078728,7265.057958141156,5.641577486583351,4.246654895412595,5.492034426809212,1.5878381452715011,0.7265057958141156,0.35821302272923816,0.2733975715168082,0.2703875698323497,-0.1375896178377598,51.43455617016366,Normal,0.0,0
20.04455961292513,41.37909095782383,1.0,12.94871669740347,27.811675429346135,16.00855848718321,45.81293854148614,21.552902057068717,73.85439730251247,5.819542707361466,4.267969426755867,2.147832567448406,2348.496253366258,7176.9473010589145,3.0559756230275914,4.036001125741922,4.433847583662313,2.147832567448406,0.7176947301058915,-0.23237806642245573,0.12069416792579446,-0.04113856644789138,-0.10665040602504172,-5.3069792945584595,Normal,0.0,0
23.08174114117759,35.14485556602127,1.0,13.59623190864325,24.449591615415187,17.421845934457313,41.221255892736856,24.49802144642285,64.53910465906974,5.990436444845018,4.817894464506193,1.7982623258928347,2003.946501558384,8648.584677058856,4.315776229721312,5.659895206720279,6.076400326715586,1.7982623258928347,0.8648584677058856,-1.1572632987722926,0.20641443882775423,0.9016182748647461,0.04281457320734994,15.320695519834771,Normal,0.0,0
14.336398855792819,34.295371226388234,1.0,10.543185711233528,22.88997553844186,9.182761927441106,38.49193091681473,15.953175540958647,67.79787081943216,6.286470487919787,4.514216055695971,2.171068229790651,1903.334320614332,6515.086277214633,3.422985760647548,5.1536369283517125,4.196559690426497,2.171068229790651,0.6515086277214633,0.7578025531043124,-0.12929350701959041,0.03528756019179102,0.09146863514928061,-68.37884545693873,Normal,0.0,0
17.89845006302394,46.140411505120035,1.0,11.578794546574628,31.631754651453328,11.714917729183783,51.37388568924394,18.139095633800938,84.01497066007508,6.569646866933905,4.82109732315771,2.7318694121583667,2602.0196401474313,6891.398301184007,2.6484805090839125,6.183532333840157,5.2334741841239065,2.7318694121583667,0.6891398301184007,0.5851637199917405,0.3295720070748551,-0.3321248993450565,-0.12335274678038033,42.77056908936902,Normal,0.0,0
18.355775059529236,38.924673998940314,1.0,11.514943603879027,27.98899047460251,12.16978907585989,45.15968080631248,17.94321543927683,74.29384097940057,6.54296020618243,4.266267076865585,2.43066674379316,2264.0617256936216,7229.0744105546955,3.1929670152168597,6.185985983669346,6.235006807372166,2.43066674379316,0.7229074410554696,0.18654517130418924,-0.4129001656081872,-0.05632563989017125,-0.09386402611914901,38.72827571402604,Normal,0.0,0
22.54153789297125,43.75340647518211,1.0,13.629062145771327,30.721598184902827,17.553867036008004,48.94630236868505,24.521435442044734,78.65220710891506,5.819098531787987,4.96042728388173,2.254124154422084,2620.101209419472,8381.194268544146,3.1988055417146053,4.987670856963245,5.192895893502943,2.254124154422084,0.8381194268544147,0.10928391512062774,-0.029156820880333,1.0240707913431315,0.1038905028318613,-27.110104174782464,Normal,0.0,0
22.103557869577575,37.34165653494264,1.0,13.56017232539367,25.87094145306323,17.199980439867144,42.39778187878957,22.380917448189198,69.29154322950917,4.957277062200038,4.710940241465278,1.9078622920311716,2149.045421887341,7950.287438167712,3.699450629194048,4.903577429710431,5.056125343846929,1.9078622920311716,0.7950287438167712,0.639029871428022,-0.7038412052610248,0.42440423844637465,-0.060531201144988334,28.18185211520995,Normal,0.0,0
15.118744997569303,40.99237477034154,1.0,10.865643522986124,28.93086644868004,8.889632172779127,46.37605904869531,16.368719769165935,78.25142154886298,6.952022901648357,5.386877744158404,2.662600368535667,2269.293852299876,6494.933097747642,2.862094343209532,6.229112824790176,5.383684278353769,2.662600368535667,0.6494933097747642,0.1935663924513591,1.6571236310916415,0.7609183992655613,-0.16618369382942122,58.36284229468856,Normal,0.0,0
22.434770660403153,21.77957612848712,1.0,13.762744255977768,17.299874700173667,18.970494534207013,26.978210827053672,24.678675385130507,41.336488081447186,6.213499493148911,3.845756015649629,1.2570076416743388,860.9581235979522,8000.259357750026,9.292274662926538,3.4642761261961397,5.198634698566554,1.2570076416743388,0.8000259357750026,-1.0275135211121906,0.9936807749860641,-0.5973455631995384,0.032585832713609264,31.222556407999377,Normal,0.0,0
16.059063517755327,29.50474459984099,1.0,11.253860684998104,21.172240651890437,11.330371125928563,34.3893450593807,16.94410543154771,60.0320757814805,5.393933932598185,4.457010125435629,1.8813313266010103,1733.3194436475771,6977.083653560316,4.0252728250009255,4.728692391826764,4.884600459539712,1.8813313266010103,0.6977083653560315,1.008782525993972,0.4114764012118304,-0.3973207161077239,-0.04672433457928715,-8.505287634237447,Normal,0.0,0
20.85408298231271,27.623095927267713,1.0,13.024181911799385,19.875441026272913,15.750582511017456,31.858619397459695,21.411745618510288,52.525062886402075,5.903315761844345,4.088872175558438,1.5260414174856205,1439.0948117377145,7313.720980594143,5.0821675687669154,5.103500471295256,4.235523470191982,1.5260414174856205,0.7313720980594143,0.6135113652405337,-0.07121805011328952,-0.5567650959522688,-0.3954863946908489,-31.418578950623214,Normal,0.0,0
17.145185609716652,19.233782762035382,1.0,11.955802242529131,16.089070819305896,13.134293604222522,23.987073018180947,18.52799583415231,42.665740772538754,6.383436109525934,4.346755639043041,1.3457123573083132,953.8757498785156,7503.528513506422,7.866358395694682,4.01089200549413,4.753290256145565,1.3457123573083132,0.7503528513506422,0.7114229238000007,-0.3203638265837041,0.30127507649332674,0.05344205073890773,-25.76724688946649,Normal,0.0,0
14.546929485106576,33.45487727332133,1.0,10.275315352517397,23.055520698515938,9.339552265217874,38.03512370538176,14.542421499025277,68.13906284035303,5.963807822471156,4.043005311105931,2.2437774323751007,1920.8609562806982,6957.430772443365,3.6220376855984493,5.207377219888702,4.580246432060427,2.2437774323751007,0.6957430772443365,1.1667392130575536,0.9403858287355806,-0.0023282970207132436,0.014370327160291296,72.99430894418356,Normal,0.0,0
20.469482137012275,41.077350405347985,1.0,12.717291350991923,27.72810681293465,15.480138373949291,47.15398795158926,21.486045195080553,75.55458511196117,6.283384126778152,3.733365031629965,2.1803469030983487,2269.550476729442,7615.515561765175,3.35551715630471,4.989343763062983,6.0766375462412725,2.1803469030983487,0.7615515561765175,0.2187371503359401,0.4530754930406209,-1.0732566107926353,0.22052760665357152,-134.1902046336254,Normal,0.0,0
20.329016338392197,26.10723083380079,1.0,12.716176655561902,19.173456718680463,15.507252181866532,31.195417080660825,21.035160437937012,51.02184894234154,6.473732973936789,4.8731548936781595,1.5078004370357834,1360.668118377826,7950.250966686159,5.842902364879662,4.821764156525665,5.088186246860033,1.5078004370357834,0.7950250966686159,-1.2973855245854224,0.6746700242035786,0.542974622985847,0.36709543340746364,-64.75632909314209,Normal,0.0,0
21.884750412081164,36.939291284720056,1.0,12.70297566898895,26.26547426923842,16.21303242251951,41.50160255524596,21.991841315956687,68.90761913375391,5.843715291369728,4.882464216756237,2.0676631171827577,2094.797357787417,8043.351808423424,3.8396801382827004,5.671717989561653,4.562311270525903,2.0676631171827577,0.8043351808423423,-0.23930207589947372,-0.34577135872472553,0.6761722495160365,0.3110601252473315,-95.93041357962557,Normal,0.0,0
16.21563886405046,40.8896940412626,1.0,11.589469050145906,26.92632608668065,11.990948720908236,45.00617686093709,17.828637775637052,75.89508913597163,5.825345071215385,4.2837850105530855,2.323344233473893,2314.2504509012265,6732.201914141979,2.909020461255735,4.224690143142226,4.116482819674488,2.323344233473893,0.6732201914141979,0.5755735588811888,0.8936004955582506,-0.6710598992596157,0.0461498147906485,-23.895838747570906,Normal,0.0,0
21.211565324678546,35.56415837249399,1.0,13.343544596328801,24.93756094151772,16.320063252761308,41.45846313028185,22.240648752114993,66.9422435034796,6.137381232797644,4.1949610877003884,1.8688857942872819,2042.2785043796268,7839.688521893532,3.8386970753898018,4.8915020719172375,5.894304757787857,1.8688857942872819,0.7839688521893532,-0.9047918022804282,0.1078227903981146,-0.13920845360708523,-0.30302983507850456,27.004422585953762,Normal,0.0,0
22.255389771795073,33.29431409109874,1.0,13.240741946260517,23.025811796272105,17.196946761039843,38.50817986365589,23.801501039756552,60.85350593225003,6.762525301358866,4.498078638710711,1.7390122011081948,1770.5803464584483,7966.837011586084,4.499562545987545,5.05844301075523,5.213865772557149,1.7390122011081948,0.7966837011586084,0.3422554721857267,0.6452518519483661,-0.5229904927285753,0.09857355957759584,-78.83206334127658,Normal,0.0,0
19.353768542950014,48.07259762260291,1.0,11.983393053830444,31.70606601362764,14.521724367793977,52.223714572597345,19.233645024538408,85.43322556784351,5.974962679388617,4.24993687152179,2.6458337693841165,2721.0467978922006,6914.975663979276,2.5412924427965775,4.832044175156037,4.151116949994432,2.6458337693841165,0.6914975663979276,0.8001197560757589,0.4443907945081973,-0.7501398676256992,-0.03547654998691252,-46.44315249955571,Normal,0.0,0
24.506941984660095,40.62685329439531,1.0,14.831467614314386,27.633144198140464,19.31150498140054,45.66335058164937,25.283915970842276,69.54841616198374,5.375233340146498,3.314038834556981,1.8631429415299883,2272.877966333868,8345.61271424973,3.6718261331518516,5.195437003259556,5.036497287254058,1.8631429415299883,0.8345612714249729,-0.8851042816751686,-1.1297364289633096,-1.2708034485855855,0.23787063491066762,-137.1760729387306,Normal,0.0,0
17.859862747461236,32.591021747849126,1.0,11.263025751182356,22.54394438669289,10.736357136039956,37.47170681363653,17.963873396165738,65.21505895176088,5.872612187900156,4.945958070071962,2.001588639209699,1952.141104949463,7124.988130829434,3.64983254169728,7.12350561142128,4.880685065787404,2.001588639209699,0.7124988130829434,-0.528417911944473,-0.05405021111813735,1.2016956098355664,-0.01751435315931671,57.48947648758394,Normal,0.0,0
21.695133182094484,31.974330989537354,1.0,13.124655588311917,23.110891460724698,16.64827560510607,37.38709129856718,22.619902947092612,61.690541536730414,5.422666556500172,4.864240956939243,1.7608760325342148,1757.863698218223,8107.355439509435,4.61205009678912,5.046857576988415,5.412760309029824,1.7608760325342148,0.8107355439509435,-0.0557721104774771,-0.16678630364286384,0.37676655042147633,0.29701146491402497,-71.10764966485294,Normal,0.0,0
23.218099504932326,27.586285517234707,1.0,13.266986257393363,19.63836540247454,17.477977275007923,32.52907656296623,22.481013344691874,51.54472536891549,5.711261010202502,3.7811729051306453,1.4802431404894663,1339.3439160331593,8193.785264555243,6.1177604694867505,5.740122229924403,4.942791045731525,1.4802431404894663,0.8193785264555243,0.3517773991476858,-1.0182538237178367,-1.5904909733848815,0.3285475308485646,-22.74003461271218,Normal,0.0,0
18.37828090097868,33.55638250295463,1.0,11.876407075369684,23.827980511303824,12.58228623693943,39.95871045683747,18.6756993805321,67.56820485983451,5.719865208373554,4.023559634890408,2.006329048851849,2054.9016457368934,6949.782966989833,3.3820513898598885,5.795994664039251,6.402327953882846,2.006329048851849,0.6949782966989833,1.2707150126057485,0.48895301244489,-0.9324576096223023,-0.6968179505618548,173.0433851957423,Normal,0.0,0
19.621317862367963,35.996399882782,1.0,12.797732553856305,24.246478135093433,15.536381114823739,41.926195383444586,21.943896760434722,67.47938922043201,5.606586951055347,3.838300315045439,1.8945917202955855,2050.269372263222,7183.480977143819,3.5036766750381783,4.084936747544225,5.9297955006625855,1.8945917202955855,0.7183480977143819,0.2649867680076028,-0.0835779674929027,-0.9972078518935987,-0.287160899823951,86.93753947946652,Normal,0.0,0
15.464584555267535,28.77743011115199,1.0,10.799666509937968,20.984544951224215,10.915247755863005,34.2816309197926,16.707777674930565,59.59465128606075,6.308462646632287,4.164327908224267,1.943073421009252,1691.9464120693387,6974.301994066956,4.12205844364599,4.54933679940453,5.504200808640608,1.943073421009252,0.6974301994066956,-0.5261793737968574,-0.020109255283968785,-0.9893151196694667,0.07345499496478958,-26.44122759879201,Normal,0.0,0
23.842469316901283,23.499431388417154,1.0,13.816267001892296,18.704907686714506,19.120932717145887,28.338254089307586,24.78279094213644,44.50843927433356,5.373354858634111,4.148491577976436,1.3538322387771353,965.8009864833695,8395.514792012864,8.692799975885539,4.721536599755396,4.838822700890432,1.3538322387771353,0.8395514792012864,0.17969485581169664,-0.9292260637011021,-0.8631760259941563,-0.4145679241980602,36.382979210501276,Normal,0.0,0
25.315436512386857,45.55159401864455,1.0,14.120818717677666,29.972203017768067,19.009882159725134,49.62547894866652,26.055598611238704,78.0860221021573,6.259004244435172,4.905603423328494,2.122554195830463,2548.332143946888,8063.754490980857,3.1643263261953027,6.305554352661723,4.073884930021968,2.122554195830463,0.8063754490980857,-0.3197268452399413,0.44604473158685387,0.2926780816621708,-0.10945744377354849,3.0234822438123956,Normal,0.0,0
16.514076430353118,37.87878192992306,1.0,11.240484232732427,25.94391726502536,11.275053231768126,43.28182051520904,17.0144826754752,72.92369662336986,6.093243277040777,4.753843640871646,2.3080782578277503,2170.257636049188,6704.040550738948,3.0890528568503113,5.2390231985849915,5.403038585285984,2.3080782578277503,0.6704040550738948,0.27129657184936207,0.1894083523635457,1.3523009055638378,-0.006555219591653838,-42.42829250078694,Normal,0.0,0
19.55715639255839,44.00938534490876,1.0,12.749706585963597,30.005285328330455,14.92891473218134,48.72984113858796,21.113103398571926,78.23802427808198,6.176415023393037,4.464967401295931,2.3534098707309754,2576.614282659193,7552.022061403432,2.930986648730897,4.62824166037705,4.7204557936792,2.3534098707309754,0.7552022061403433,-0.7642880624936481,0.2941358245235399,0.028934944483954617,-0.046578075135568664,60.67945456665166,Normal,0.0,0
23.936321551705504,21.679269739078435,1.0,14.217529470890877,17.13372274530673,19.50552547177876,26.08972312753896,24.38653451607168,39.37219336699957,5.969669645430912,4.2437887003778,1.205112518344801,755.8680847586444,8497.713793876885,11.242323846217534,4.430796079926743,4.410453388460525,1.205112518344801,0.8497713793876884,-0.12334723342107878,-0.9184352678210059,-0.9943397641909142,0.7216600896291361,-7.176759789555717,Normal,0.0,0
24.153992490009692,35.56287140966569,1.0,14.017738019190372,24.01303763134188,19.775521660873277,40.83232810211117,24.496934114640695,63.62950417431314,6.127594075800852,4.46389308909393,1.7130465413512423,1956.482602758454,8626.799161526817,4.409341104982918,4.378470829136415,5.26945669244548,1.7130465413512423,0.8626799161526817,-0.8072406713135933,0.7007089092433052,0.3758178160857266,0.16806062369575425,82.05970262762435,Normal,0.0,0
24.626977603510003,19.65718303278076,1.0,13.45829879756359,16.570341755717106,18.507571097817323,24.916523074799073,23.904094180872274,36.866876052021254,6.35134594007964,4.790239990144869,1.231235983460027,603.5799071580574,8248.817108986937,13.66648725572445,6.11940650569268,5.259340042018312,1.231235983460027,0.8248817108986938,0.18842460604644629,1.1411204796545222,-0.03310883784593788,0.46994821487184524,1.2610658925540292,Normal,0.0,0
15.02079662141672,29.932364936913764,1.0,10.37284394522875,21.8409094029763,9.154478903634459,36.61318732466851,15.351653775896393,61.04993154023819,6.84995615140959,4.444616022730998,2.105585461258441,1757.8062195031653,6793.927037509112,3.86500341285024,5.866317717782261,6.680822387754745,2.105585461258441,0.6793927037509112,-1.8268113241957806,0.6138957832110172,-0.11581990651387386,-0.3114533957208536,37.948355563119776,Normal,0.0,0
15.943718198693501,42.67263435104234,1.0,10.975893289332664,29.205221266550694,11.446508045083853,48.94938893620579,18.144486498056626,79.37340812989797,6.494881674840505,3.981647126439403,2.6608514219917656,2356.0631404084356,6640.80140329758,2.818600779156692,4.4972101536096485,6.276754585163452,2.6608514219917656,0.6640801403297579,-1.3452645428190522,0.5287868391709409,-0.008939235815273783,0.13875274943523852,-158.1182409569269,Normal,0.0,0
14.463495490285034,44.34391855033249,1.0,10.76362657843797,30.44926019871607,9.739507276924689,49.06105734573285,15.908253410686976,83.61343104308573,6.747990892541996,3.9145512272560268,2.8289034348063478,2541.4105462503035,6165.981043805281,2.426204240358887,4.723988213360345,4.717138795400359,2.8289034348063478,0.6165981043805281,0.36055092631958985,0.7716627982551394,-0.53624932030423,-0.33446894617946876,113.22982236520147,Normal,0.0,0
15.86988454540056,44.18378735093966,1.0,10.82120703811985,29.346912203139564,10.061387354086886,49.26163485415526,15.532293640526285,82.67200292425217,6.036281091464972,5.143636467164738,2.7119813990952433,2525.985644639036,6476.562816220714,2.5639745142519277,5.808497191313673,5.077847503215601,2.7119813990952433,0.6476562816220715,-0.08646139984504941,0.35087331977020764,0.4012548409930803,-0.3185183209592779,164.8690903511888,Normal,0.0,0
21.72540728581166,25.647163186162384,1.0,12.654820913015902,19.362127937267573,17.100973903698723,30.49391164252014,23.102917964619156,50.326995352279354,6.26286129745911,3.4168887910449888,1.530019908646276,1239.5773288993007,8390.963959681887,6.769213798975136,4.624433382112937,4.846748456357755,1.530019908646276,0.8390963959681887,-0.011070469125961324,-0.4863747312516411,-1.4817157044209868,0.5348896414848161,-65.60323965400721,Normal,0.0,0
20.44243691413203,35.50748790943027,1.0,12.585141094101907,24.598469595801944,14.915798973688336,40.69642352288903,21.13375460807597,66.59068997663326,6.59120388596917,4.131133438587384,1.954564467086519,2046.5767136114755,7300.1603178917585,3.5670103492038607,5.526637940443695,5.18893561345876,1.954564467086519,0.7300160317891758,-0.421803707402006,-0.38922547700385834,-0.7668262917123778,-0.17383454885559413,28.523861458330202,Normal,0.0,0
15.428472339113567,41.211666558463456,1.0,11.001058517286516,29.07542967210874,10.260011243229629,45.6528397014123,15.218968081778458,79.43463375544906,4.773119286769652,4.804938464488245,2.642966549666203,2418.649781192235,6838.201730454297,2.8272806520518707,5.168461095883938,4.441173142948841,2.642966549666203,0.6838201730454297,-0.0911508358379649,-1.922119091766282,-0.03976184306915265,-0.09422299838215098,104.84387172157585,Normal,0.0,0
14.397555964927811,36.73093490890403,1.0,11.051249211394229,25.619735328461715,10.451297837947433,42.30780326481206,15.27956352842545,71.54951002396187,6.239498554264239,4.951358534641174,2.3182660021861476,2179.386876637861,6552.0310102825515,3.0063643497708705,3.9462581269803785,5.576868355908026,2.3182660021861476,0.6552031010282552,0.18101788861999069,0.09666005236145025,0.28076483964584664,-0.34735369183504217,135.54661765981223,Normal,0.0,0
23.354348617422296,32.00151771759054,1.0,14.214176306023143,22.581083210955896,18.084385736882115,37.403971740369684,24.45776184229102,58.93656936123573,5.502978115171417,4.897298237281711,1.5886311471588646,1688.417281480941,8580.28758806563,5.081852503037464,5.269962880540181,5.402454022779146,1.5886311471588646,0.858028758806563,-0.7988820107997157,-0.5898313637261063,0.6804284436681414,0.1343181281216319,-1.1132869946716255,Normal,0.0,0
22.73399491119866,28.273419953490265,1.0,13.830071061310148,20.71777984670828,17.774267842397578,33.21856143677243,24.392388536057705,52.49513498131018,6.388499424305686,4.2027133527669065,1.4980241066632412,1466.4301593552248,8130.612489165594,5.5444935016479375,4.959727068801083,4.945141483282168,1.4980241066632412,0.8130612489165594,0.24669340620567226,0.4451917113371131,-0.27766936799493536,0.04503008926707519,13.997137540560061,Normal,0.0,0
14.991767881382291,20.264244738832428,1.0,10.906578741230579,16.588846902026404,9.311922365014963,24.488662596405003,14.93987020726795,45.64243825129284,6.394171826701092,4.618455315091696,1.5209945571029455,1155.4655318385842,6576.435294094346,5.691589331643567,5.679845516367328,4.2244178575725755,1.5209945571029455,0.6576435294094346,-0.1347513815850263,0.7976413844866066,-0.2858749047931717,-0.7566626129499481,47.19724679809474,Normal,0.0,0
13.846592640584566,38.460866399716025,1.0,11.067897465581416,26.423295067331566,9.596111614056113,43.679966376981405,16.60460286862294,74.42509336269111,6.782733817376128,4.3007104567693455,2.3873816277664175,2127.9108462118575,6547.226111021273,3.0768329052303836,4.250481026528453,5.21909997726538,2.3873816277664175,0.6547226111021273,0.07867839871553883,1.1447102014646804,0.4485991795231503,0.07163779195292763,-22.0950535394486,Normal,0.0,0
15.565671767320136,35.51997552681884,1.0,11.037474792071793,24.59444519899056,10.982054766414723,41.05673800424573,16.236715878544345,70.06657941084795,5.136674202720909,5.068563990942855,2.2282673946994405,2158.8510669259203,7160.819215014401,3.316958415853575,4.583617000905413,5.53676247742689,2.2282673946994405,0.7160819215014401,-0.12991742563731634,-0.7773354387259932,0.5173381556874475,0.0473280815564312,58.28365486913435,Normal,0.0,0
14.521245847606624,47.38944315910341,1.0,10.698355211794047,31.546536856012946,9.105211143598737,53.72107205040564,14.781550361500164,88.51727448765048,6.171262273636181,5.006361989860678,2.9487277466012265,2657.328807751359,6768.538635757957,2.5471212354354895,5.4160347040078864,6.3316288913022305,2.9487277466012265,0.6768538635757957,0.12346957261907221,-0.027684646356130216,0.6909502587304006,0.10619048618263305,16.324544804823745,Normal,0.0,0
23.98113437910715,27.57004034700942,1.0,14.623512559672116,20.91380401151987,19.34584468131639,33.15020353509892,25.617202783575166,52.18991457189217,5.73332677794284,4.31067688607061,1.430149146874244,1397.3529310802053,8260.253444191223,5.91135801161253,4.6352896977907605,5.580163188089497,1.430149146874244,0.8260253444191223,0.9437816029195076,-0.5629486328885385,-0.562798098288293,-0.3665608899227051,45.50679116389574,Normal,0.0,0
20.31835724129189,43.6174349453266,1.0,12.19807223229261,29.88504371807028,14.410332615743647,50.198191550663886,20.111342031015123,79.37761447390962,6.385535847457614,4.176571719242793,2.44998087804022,2608.4832191471246,7298.800716716188,2.7981014649205296,5.908024625548242,6.580756605337285,2.44998087804022,0.7298800716716187,-0.4381653818134339,1.0019050500432405,-0.43184589247556193,0.023036552252658105,4.864279572866508,Normal,0.0,0
17.562655403403607,39.441386641475546,1.0,11.47897505728399,26.815809650786278,11.430100146966614,44.24946210320015,18.652788114703903,74.23431892347658,5.68725008789477,4.141000757692833,2.3360804877583816,2243.4489303876967,6750.498493926952,3.0089824655649187,6.1325552564369925,4.808075461724606,2.3360804877583816,0.6750498493926952,-0.12585150529147882,-0.09186778357178138,-0.40331621174679544,0.10724373948116916,-60.269941490696056,Normal,0.0,0
24.991807369512266,44.565890744956725,1.0,14.21394020623142,31.513941499165476,18.68899607519667,49.93333816945937,24.846427476154886,78.45748403834368,6.0332354978770235,4.946303037567109,2.2171151026335187,2628.3847873151044,8379.258140689182,3.187987611680174,6.302811294315596,5.367447424502643,2.2171151026335187,0.8379258140689182,0.9667555137398978,-0.2596168378588919,0.04806497575227464,0.05922493336895229,-48.2848086071931,Normal,0.0,0
15.440333915796286,21.109352922652135,1.0,11.176347791540627,16.306614654004736,10.46709049916327,25.1219977620576,15.553758261503607,45.99873625901238,6.877079520964962,4.228099943873085,1.459028920551954,1106.395273465364,6580.864475705067,5.9480229476152795,4.973243416633016,4.012644839405464,1.459028920551954,0.6580864475705067,-0.2262862953940683,0.4873366974645945,-0.04904225379136484,0.0124032280634232,-84.34836380004162,Normal,0.0,0
24.73757988660029,37.09766042529124,1.0,13.874084992298199,25.65623767067548,20.023312370137965,42.65906375836447,25.971557519040573,67.37855726307399,6.021074288370724,4.20125591998375,1.8492201600983276,2052.4096497112027,8019.1126788221745,3.907169643229145,4.714267516462325,5.56140333307323,1.8492201600983276,0.8019112678822174,0.4123772290098202,-0.46281036365021944,-0.16797323940475373,-0.2403606033996235,-4.83368393842693,Normal,0.0,0
23.256545348367222,34.5206546343934,1.0,13.267410749504238,23.148030358932722,18.38331954041352,38.14410034359701,23.73832105705056,63.182256662016705,5.755143404341491,4.48233937870056,1.7447285529919763,1930.92602759984,8002.741719435229,4.144509735250042,4.873225807953702,3.623445709203608,1.7447285529919763,0.8002741719435229,0.11865261097046442,-1.3001917097368016,0.36105373783813466,0.2751244268133468,-63.52684839915855,Normal,0.0,0
20.493476322761534,39.842774536475886,1.0,12.62576265082422,26.71355126697767,15.30145706508759,45.20093941674855,20.905677029987697,71.74916205567479,5.511018849686439,4.78665623552348,2.1157970417916725,2178.9927116426784,8042.77482221823,3.6910517319514202,5.192019257673945,5.3581648802726605,2.1157970417916725,0.804277482221823,-0.31493065284469424,-0.5313467876575864,0.027034668101215686,0.3287518192896912,-21.567742412529697,Normal,0.0,0
18.983217527782827,30.645898772605605,1.0,12.227189842327478,21.093266946570594,13.47341564113743,34.59699611224678,19.638935832438506,58.86282854071115,6.024646370588055,4.318268538409868,1.7251115929803404,1639.1079316595476,7885.530137975267,4.810866926860274,5.509801886645397,3.951097339641173,1.7251115929803404,0.7885530137975267,-0.02642086173994329,-0.44057600878577663,-0.6095180563060287,0.8340327352282437,-160.63976594545238,Normal,0.0,0
22.47609152060047,45.10543459393054,1.0,13.535717699950954,31.59500056739248,17.767162691571578,50.758505249740146,23.55220341743935,80.82638944787156,5.664319056485145,4.671361926731854,2.334194703802589,2707.69440464928,8058.908453758352,2.9762991126032188,4.708928829028892,5.653070655809607,2.334194703802589,0.8058908453758352,0.2533571407237787,-0.787146196435998,0.03980255070212202,0.023626259876912137,1.3310367838994352,Normal,0.0,0
16.05871763646875,42.731431675647165,1.0,10.349133761662097,28.887523605455264,10.06759614654272,48.298340465183045,16.12184259123028,79.92008917939968,6.4817482741561046,4.784158410463648,2.7912986990725543,2345.469435626703,6733.403681920972,2.8708128017544703,5.99112148992603,5.56690878953588,2.7912986990725543,0.6733403681920972,-1.0917426911298236,1.3746409732579892,-0.26790626138791573,0.1661272215455578,-62.91758030545816,Normal,0.0,0
23.11842350167405,19.31428169344636,1.0,13.489989185637425,16.097011645004187,19.170722039702017,24.61992077457135,24.538189445780578,38.84175482721851,6.425044419874424,4.352431970907108,1.1932560822318832,682.1015749042741,8240.175523356125,12.080569561084136,3.9477014619720343,5.3056390811249905,1.1932560822318832,0.8240175523356126,0.41945515119474663,-0.14888505496875304,-0.38643065843554414,0.6724222003546014,-15.55932693016996,Normal,0.0,0
15.020738770613677,38.81061816112296,1.0,10.71921594312853,26.36729550970822,9.874503489111248,43.090277915027855,15.44273835593285,73.27917303953535,5.923732717738674,4.447999740554937,2.4598156851771207,2232.353485864703,6844.376143775898,3.0659912003697416,5.146235281502429,4.279659753904895,2.4598156851771207,0.6844376143775898,-0.6924620629179827,0.49380811263328894,0.16060938939925684,0.16142248398511239,-21.998823483645992,Normal,0.0,0
17.862364599528938,38.077412417424085,1.0,11.594550683697628,25.739774494330614,12.751422624421062,42.188959147271795,17.82652902303446,70.68758845942,6.206011476397892,4.696906088065522,2.219988958306224,2013.1425798071582,6991.217855978403,3.4727882297577266,5.110941975107876,4.11154672984771,2.219988958306224,0.6991217855978403,0.043324429670306586,-0.18965437048316502,-0.2875160777701682,0.08277910605113403,-145.89086826579387,Normal,0.0,0
17.76486940439129,29.07036331159815,1.0,11.749956482178886,21.532891187067666,13.677392388537053,34.02618758794528,19.258976642697093,60.206872719451766,6.915376825020177,2.7733474498807285,1.832593271279474,1799.074464523649,7526.467068036622,4.183521703216129,4.087477015854239,4.95582427634713,1.832593271279474,0.7526467068036622,1.2697923430179543,0.8821454530817681,-1.9996120094018783,-0.20836443488563638,139.72982855943133,Normal,0.0,0
17.421194592469067,28.597305090239654,1.0,11.611722989183102,20.154391734362292,12.857661200741665,34.475561919937654,18.33398690994321,58.007399181823054,5.906306748841173,4.044347350248088,1.735693467122589,1699.6831934426073,7090.738728233205,4.171800224647356,4.563533391727402,5.878256829698,1.735693467122589,0.7090738728233205,-1.3225392557033544,-0.27057558835137385,-1.0348682908815894,-0.15810339083565594,64.78629411894258,Normal,0.0,0
18.72883431024463,47.536638183910114,1.0,11.752089232779136,32.6907396448021,13.245540717279082,53.22516202950354,19.438482784302128,85.5268407854205,6.346714054483466,4.482017920319406,2.7816960029218047,2720.388069288857,7271.301696635649,2.672891334410409,5.483293592965547,5.688523845593423,2.7816960029218047,0.7271301696635649,-0.6567291946724509,1.0540637457230044,-0.0032321375082045023,-0.09740216550114678,59.62397552166658,Normal,0.0,0
21.42703130366068,28.47693872661518,1.0,13.082045743624802,20.563593725985275,17.362576790604592,32.595348892581335,23.694363568387175,53.10310764204301,6.053691084550884,4.289200681821428,1.5718943450420522,1421.2354379274864,8046.7382739474415,5.661791184774833,4.064454513056088,4.118410165966154,1.5718943450420522,0.8046738273947441,0.8252744694805045,-0.1086372806188276,0.6371672058769322,-0.28441431954131513,39.10463954706165,Normal,0.0,0
24.250496061770768,30.340330037977616,1.0,14.004815857185458,20.962689992173708,19.258952668101447,35.97876467385777,24.60413906329952,55.29981444166306,5.80687678096283,5.706599189433032,1.496820108592743,1495.3098588560047,8383.956521456754,5.606835581135637,4.991543393669321,5.638434635880152,1.496820108592743,0.8383956521456754,-0.4177831121360853,0.0866268525018663,0.5021009881750444,-0.03942542330599341,59.589911273661755,Normal,0.0,0
22.880323876818036,33.75727880328566,1.0,14.041132439880743,23.700302223877316,18.008924140256713,38.474680131413216,24.531553210966244,62.78515969166991,6.319146471522735,4.254947712421726,1.6879195695470992,1863.9824162387165,8334.992808222958,4.4716048475617765,4.871399736561322,4.717401328127558,1.6879195695470992,0.8334992808222959,1.4304883256180148,1.1898852804683857,-0.04867535727026784,0.28461786582031134,13.066926836446328,Normal,0.0,0
16.71355280446882,45.47562117445547,1.0,11.669932065187785,31.08180923757313,11.691936144564737,51.207214341509086,17.73006460258391,85.16025194024918,6.287556911277572,4.669171161148894,2.6634096123226216,2585.4486897880533,6867.370047584318,2.656161800738456,5.0216166599040815,5.731593167053617,2.6634096123226216,0.6867370047584318,1.203918663341355,0.4231526339066427,0.33756850512125247,0.10305098452131567,-148.98281335639558,Normal,0.0,0
17.80384686224215,21.720392502076713,1.0,11.054151319488474,17.406213478227176,12.352867062750844,27.42173186887208,17.708533972939943,46.33383556693449,6.225120100094355,4.118011147497626,1.5746313737844364,1136.9166602676091,7250.5266519210545,6.377359841146505,5.450979799491305,5.7013393667953665,1.5746313737844364,0.7250526651921054,-0.5555863509072339,-0.006496480692701034,-0.3872001246727308,0.540676379862151,-75.03811507223554,Normal,0.0,0
18.363575687557073,29.3161717632141,1.0,11.915440234772898,21.401152241664885,13.454297060209633,34.83399540018948,19.649694862488,58.68232226403483,6.207879778128165,5.396429918311517,1.796085735817782,1673.1088873304866,7404.012199484653,4.425302056280423,4.90927862734744,5.517823636975379,1.796085735817782,0.7404012199484653,-0.9981555174417309,0.5432780691915617,1.2887531650010322,0.37757557236053163,-34.166601401367416,Normal,0.0,0
22.145057568138583,44.11299712739976,1.0,13.377061296206227,30.117775113956593,17.43679143610013,48.46522428370353,24.002952333207908,77.8054470614466,5.986008806799026,4.079447774226923,2.2514492867352027,2520.6737493197224,7889.2170826128495,3.1298049121755582,4.708266132038453,4.352227156303769,2.2514492867352027,0.7889217082612849,0.7392110868642874,-1.1055953187352436,0.1762664276368402,0.2483260767253097,-173.59318155024903,Normal,0.0,0
21.815340444064496,26.3624260811849,1.0,13.465971456810795,19.50547733763348,17.609580104615787,31.1678599792495,23.366922950089762,49.94620858133993,6.382781981587892,4.241299025361299,1.4485013131204905,1258.5387799379891,8005.472317181107,6.36092621442746,4.205760339448709,4.805433898064599,1.4485013131204905,0.8005472317181107,0.050605145599305956,1.615229569896889,0.3449936972211938,0.03554504070061704,-31.924000974883484,Normal,0.0,0
