T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
16.374872805439896,46.798569654025144,1.0,11.473498028431178,32.214532443317765,11.08620370479712,51.40219996920295,18.985701864830922,85.51606816777706,5.851946359027095,4.006322950246956,2.8077341682101284,2721.551806723039,7132.5137441982515,2.6207525157444476,5.288669100642776,4.603630315177803,2.8077341682101284,0.7132513744198251,0.07912793629253656,-1.069738562884111,-0.007933109305386488,-0.02091233199124609,84.38515581189722,Normal,0.0,0
17.684064643344673,24.47518174450484,1.0,11.582054230062212,18.056594618428498,13.301401698520769,28.079046913679303,19.042684779291672,48.39850446914189,6.0963006640980275,4.526187368829937,1.5590148569293574,1294.2820324456943,7154.623179766255,5.527870278973721,4.382662944823904,3.603865169174462,1.5590148569293574,0.7154623179766255,-0.22527451512407026,0.5125932089622722,0.334365944091477,-0.11633414967347999,-0.6482101792580579,Normal,0.0,0
21.700625170769168,36.03816159337939,1.0,12.3439619879858,24.94073764715488,16.564807585792046,41.42856571063798,22.133267378211073,67.12022713452826,5.752670745812939,4.948117762171335,2.020480755808333,2033.8178704226268,7635.059949436393,3.7540529368295057,5.135817584977122,5.390404117258591,2.020480755808333,0.7635059949436394,0.4008478537460576,0.3250343653946892,0.7349136976617228,0.2490883232360952,-171.37438897831657,Normal,0.0,0
14.98920659885956,40.56146138634741,1.0,10.594227253621607,26.734720437629466,10.534269526125637,45.507206627081956,16.302124084186648,76.37275782157735,5.551538914057884,3.8385397469017235,2.5235177420316592,2165.9873005166305,6477.545595617955,2.9905741340556027,4.454937072733923,4.945745240734546,2.5235177420316592,0.6477545595617955,0.6191932089650152,-0.8909799367365494,-0.18194500169262096,0.07669151970334376,-173.7182322124777,Normal,0.0,0
18.325269457947293,27.82981839980256,1.0,11.362549216311772,19.63913501326677,12.476242243894289,33.09724930675165,18.59338467330191,56.08728644268938,6.020084694333938,3.502457987569436,1.7284092362894545,1603.3716438299998,7578.94591200014,4.7268803469021,5.849027214053004,5.267430906949091,1.7284092362894545,0.757894591200014,0.4687601514279862,-1.1121967410280202,-0.9581305341665272,0.07775457083088622,-3.7768621816790073,Normal,0.0,0
14.896872255810585,33.15719420009894,1.0,10.761477746310202,22.751824749425005,10.219217090315835,38.555517544824966,15.22108636267735,66.8306777220397,5.597047403856317,4.438319087570223,2.1141914972807467,1914.832885833437,6901.670220334165,3.604319871146453,4.67765516549475,5.398323344726023,2.1141914972807467,0.6901670220334165,1.2240738085605756,-0.12644592861425963,0.22774588988411448,-0.057383772589158166,-49.92888053322895,Normal,0.0,0
21.938292878189685,29.621527550889375,1.0,13.257347572574593,21.757324853623956,17.5430189016196,34.792330364336216,22.180133587136986,55.832065145259975,6.033714474262377,4.708411270517003,1.6411521787837275,1536.0768407028975,8194.02283379778,5.334383421892004,4.395273976570085,5.170802813446841,1.6411521787837275,0.819402283379778,-1.3757446983441781,0.8311841607588439,0.9676549802437693,0.4722934144866633,-94.61738759685022,Normal,0.0,0
23.913330133381635,32.43489322243386,1.0,14.733779077039378,22.655705125255476,19.301769312109105,36.99514091668203,24.52330220416031,58.27809599413364,5.554088644507469,3.677849732472429,1.537671021588844,1631.1780310187619,7837.313965916918,4.804695635228779,4.61156082127253,4.560247694248176,1.537671021588844,0.7837313965916918,-0.9328620007030253,-1.2903939379861749,-1.9588153906040167,-0.07776546245894433,-86.6130867833383,Normal,0.0,0
22.773030591561678,34.60276614388581,1.0,13.337388545629437,22.860446490738642,17.514776958732806,40.37474053962034,24.55463328478762,64.17086018855777,5.753135710724064,4.104743200312237,1.714012185558607,2029.3497297128474,7888.208558746149,3.887062167378281,5.258253632828872,5.7719743957345315,1.714012185558607,0.7888208558746149,-0.11002812592369082,-0.28287030798883084,-0.4933423117530493,0.1644864953081968,6.378875548037286,Normal,0.0,0
19.853776882443245,30.342624630744254,1.0,12.527552135700669,21.916977762909845,14.89902647818164,35.736067140402504,20.73849833619531,59.470591885932784,6.0396963290675485,4.028792124673218,1.7495020196684277,1784.710047719358,7615.319715150171,4.266978675265274,4.954750404261606,5.39344250965825,1.7495020196684277,0.7615319715150171,-0.49630803842554627,-0.0067737176469178095,-0.9406654013547504,0.009111292807570948,53.37341042675871,Normal,0.0,0
17.8332594250199,32.878969829445765,1.0,11.755012768441757,23.47481564529664,12.471903373924807,37.46806351973949,18.882581326613767,63.726566456353865,5.880945397122359,4.626286481220706,1.9970046913363293,1891.9087432028782,7124.921285607247,3.765996278205903,5.361356051095093,4.589093690293723,1.9970046913363293,0.7124921285607247,-0.22410845670193424,-0.21368034405818648,0.8719254827153233,0.290583224243675,-125.35610217053022,Normal,0.0,0
23.33039417128941,29.247246035943828,1.0,14.01901658052852,21.78688775755744,18.088563185495627,34.17530793702371,23.741776889174552,56.08541960540766,5.394744461096453,3.9760884401835996,1.5540952985117356,1625.4103000438947,8292.983301442298,5.102086101717421,5.241830985793783,4.928061901079882,1.5540952985117356,0.8292983301442298,-0.19672999420296833,-1.0097470803199595,-0.7729630748111962,0.07989655976399312,-19.433890942107837,Normal,0.0,0
16.223356514599125,46.46109491849118,1.0,11.54663414758401,32.18898997919877,11.002669009894376,52.18075507336196,18.579201349219435,85.86803625019343,5.8719081309648065,3.6653722418901804,2.787737930185821,2798.96528631888,6653.480299454313,2.377121406962779,5.220687504704749,5.71966015487078,2.787737930185821,0.6653480299454313,0.4979187940943035,-0.07882900189102493,-0.8348341562043649,-0.15736483485691233,85.00706549519646,Normal,0.0,0
19.280888761007077,26.27717149238377,1.0,12.201521496562485,19.3100806572598,14.13752628531126,30.881279278590256,21.43409735426649,53.41100517008831,6.546454983123352,4.235161336789445,1.5825961264502955,1386.9160307659417,7491.221721041289,5.4013520320362645,5.143362475695817,4.604107786206487,1.5825961264502955,0.7491221721041289,1.797325812462141,0.9966390416163149,-0.8787556973864739,0.3158073602859961,-57.023612925891484,Normal,0.0,0
18.257905523473998,35.728081493164765,1.0,12.375719895759596,24.376397300608534,14.150072806406278,40.69466918908091,20.36684775361364,67.62149735629075,6.777509916213209,4.840794418828294,1.9696952990153598,2063.0455975132304,7452.741813004624,3.6124949550257477,4.107832717067719,4.966587695916147,1.9696952990153598,0.7452741813004624,0.06932721732958669,1.2461374977976067,0.05488384399662305,-0.06850340019052625,-21.075345397576257,Normal,0.0,0
20.05532536980328,25.63566478699642,1.0,12.495579961641589,18.81365260956148,14.91674321617905,30.064272841775825,21.418374866714696,50.96353363532916,6.249152981232433,4.782135453949247,1.5056246022445414,1299.3076394930242,7666.577727614639,5.900510005933664,5.138582153624231,4.4286080547794064,1.5056246022445414,0.766657772761464,0.927816015272505,0.3894130772569584,0.21913608805665508,-0.296750686999121,28.291175598475547,Normal,0.0,0
14.522017126819481,35.703250809576815,1.0,10.747204987908198,25.173634578841384,10.25376607889184,41.01570426229906,15.239137436012232,70.95668938983495,6.2468376692607395,4.49769781200985,2.342342460869084,2116.434724365755,6493.694372582121,3.068223318122002,4.268251047927642,5.312453452722245,2.342342460869084,0.6493694372582121,0.5706264711140818,0.3265798036163954,0.06963153171880965,-0.13795365941881288,61.43715145222268,Normal,0.0,0
24.981436989468058,42.49244112319048,1.0,13.569278096340943,28.199591973291753,19.00271669616085,46.86781987995162,24.068714502740434,74.55306169670315,6.228571058366548,5.16535369151151,2.0781939741433986,2412.635642640086,8257.206204474473,3.4224837180299716,5.978720293307209,4.375378756761137,2.0781939741433986,0.8257206204474472,-1.1738939554195582,1.3451661875218122,1.0328417549944602,0.13971857278388056,-104.03751315645513,Normal,0.0,0
16.72522353672843,46.31508377514027,1.0,11.25172976670002,29.870320666913067,12.45472664108119,49.62725655452609,19.010887757657798,84.17428555210797,5.879530201834591,4.65472607280719,2.6547314311898575,2416.32535296894,7094.447935298907,2.9360482960549814,4.270496895647238,3.3121727793858184,2.6547314311898575,0.7094447935298908,2.109172212146163,0.15079701192676342,0.9855124220064049,0.2834725906323703,-115.6165746905408,Normal,0.0,0
21.694076988561864,31.69491629113011,1.0,13.243346863851334,22.32406220601247,16.167790730602313,37.04480175708942,22.20177267142881,59.96300434507348,6.5341348946512285,4.987043854911784,1.685681303639913,1743.3467187861343,8127.5249644747555,4.6620244136713245,5.526286257959551,5.349885465959307,1.685681303639913,0.8127524964474756,-0.5320375514489015,0.2562963204707325,0.27722891020950424,0.19939505768374222,-22.93576056293955,Normal,0.0,0
22.118042712747215,36.56272184856579,1.0,13.72140505362058,26.092824492813136,17.718387978153658,41.765642150103524,23.24634720957321,66.85846595768217,6.354115333185756,5.28964682474763,1.9016146226168134,2075.5423347398237,7931.53482606953,3.821427630414378,4.3996547345935575,5.2029203015377306,1.9016146226168134,0.793153482606953,-0.4276553869781736,0.20461826376327608,0.47577660348397455,-0.030179904671855606,-34.47994464731255,Normal,0.0,0
23.471194212005948,27.500389415043408,1.0,13.610227392780928,19.805818677047846,18.42261299382888,32.75660704894724,24.81427064753373,53.14936803764397,6.313242687904686,4.188884290495808,1.4552158538918427,1385.134891407904,8920.956922313482,6.440496862544471,5.048581218177066,5.25621763390383,1.4552158538918427,0.8920956922313482,-0.5740077348397818,0.4081660922073622,-0.3857635824207195,0.27308256496642613,47.0035314202612,Normal,0.0,0
22.639853962613376,28.376795429580273,1.0,13.20767219761874,20.21417516779905,17.528999358083247,33.7315044042903,23.51883540186471,53.832858618367354,5.9311218817985365,4.338644161857754,1.5304873459415156,1444.543781322244,8183.817450006703,5.665330158782557,5.110854604530129,5.354708974710025,1.5304873459415156,0.8183817450006703,-1.0449922518620554,-0.7851418078728409,-0.14024715949213462,0.20913347187314457,-11.555504357784457,Normal,0.0,0
20.450313029657746,46.55763222199405,1.0,12.927806548510345,31.300300517424766,16.591256803279887,51.77146198766044,22.319884521394698,82.0676515610677,5.9369229121496225,3.3473258823668695,2.4211609602892348,2757.6306269188904,7568.381130318301,2.7445231629061495,3.8590562263778594,5.2138297656663894,2.4211609602892348,0.7568381130318301,-0.25417801929251027,-0.28136887961365886,-0.566872397717709,-0.36936772288860453,284.8351792250055,Normal,0.0,0
19.408877788408827,41.147289955925416,1.0,12.280290528041093,28.513578023111023,14.454498799661973,47.350224105331435,20.658702137982278,75.84435565457687,5.755427171643281,5.168810751488171,2.321897674814979,2474.0926000670265,7403.284837514199,2.9923232611882167,4.9543789887468535,6.202934149406019,2.321897674814979,0.7403284837514199,0.3640573861064951,0.12953843133893006,0.593313356184181,-0.2590741826952705,149.08929977552043,Normal,0.0,0
21.574523878447827,21.64132233057911,1.0,12.91298786121161,17.875703701631785,17.1032134474321,26.130550883079657,22.361258105485565,44.705349933621854,6.193019279694622,4.703674411512415,1.3843197169980557,1032.1988109302556,7711.09118571386,7.470548409917601,4.471310431015727,4.4892285525005455,1.3843197169980557,0.771109118571386,0.661461180728729,0.7630915827242921,-0.10340392097444262,-0.5032666888935591,60.885431505692054,Normal,0.0,0
15.417641758879402,26.75829477991402,1.0,11.120560667357973,19.90373442160153,11.01556085561836,30.90602769068105,16.58200703742025,55.5471698193833,6.054383441312921,3.9180564840177414,1.7898139326755966,1502.1559150916798,7216.751037687115,4.804262304054277,4.402080903261041,4.147732910767029,1.7898139326755966,0.7216751037687115,-0.4831094260149982,0.21256777836789809,-1.042007261079224,0.293552850642123,-79.83110986716338,Normal,0.0,0
18.325087730516955,45.41563650423024,1.0,11.634005519733797,32.41718538635605,13.629538925622583,50.037259629585606,20.378511497695087,82.1895810701144,6.415169518992148,4.543816294741699,2.7864165382567054,2558.7524877714627,7019.36695134407,2.7432770402336044,4.695548804894372,4.621623125355363,2.7864165382567054,0.701936695134407,-0.4002384668673358,1.0384069904423363,-0.2254801888525515,0.001611385037655122,19.6388957055442,Normal,0.0,0
19.13559291262081,36.21440083001756,1.0,12.090012923467249,24.582307933768625,14.009952967080608,40.823239550835666,19.542176458105722,68.403636722909,6.859877780233971,3.7435642808217535,2.033273917023966,2098.4656204144344,7342.291372424086,3.498885710109479,5.125639945540204,4.608838720818106,2.033273917023966,0.7342291372424086,0.6665479172587823,0.35169240889416287,-0.24850632200828793,0.05077091031445624,-3.118032759804464,Normal,0.0,0
18.93001394174091,25.26734423139382,1.0,12.182371082296042,19.046192776464608,12.905113943004396,30.614376935581024,19.42195940079809,50.56634263107142,5.804613910492637,3.6532498503582755,1.5634224772666279,1340.327180254246,7399.315150723847,5.52052906165812,6.0248999987365135,5.347032704187203,1.5634224772666279,0.7399315150723847,-1.0951585601949603,-0.21708838598011226,-1.4492795961764764,-0.42865190258714225,38.36116893935264,Normal,0.0,0
13.934519378761813,24.028265993954427,1.0,10.830432062052855,18.67520983858349,8.419025604329088,29.885508560374404,15.642092548404396,52.7826485313719,6.090129329044027,4.810229531729196,1.72432731506777,1369.3864111463213,6801.248549642729,4.9666394337514745,5.515493774432725,5.857242566419977,1.72432731506777,0.6801248549642729,-0.6205266142585941,0.3975761733939054,0.6714897061206351,0.4980211292280252,-106.96103974708103,Normal,0.0,0
20.96539254951042,40.753584212977124,1.0,13.010637535706058,28.23105511602444,15.562414766492422,46.45053072071447,22.54258245494298,75.40024113495485,6.542167774481862,5.694516504529095,2.1698441016858596,2397.324304637015,7854.594087227834,3.2764003068066834,5.402977783017997,5.696946507737344,2.1698441016858596,0.7854594087227834,-0.291392323532051,0.934614037204768,0.6763529627851792,0.13634663473259812,-32.80532185057518,Normal,0.0,0
19.127502299228222,33.453341362944215,1.0,12.309622210535215,22.5155479809358,14.318992314609073,36.832416647739194,19.75388963715761,63.08302455997985,6.3291575908785545,5.385402004426862,1.829101461916989,1875.6081190639536,7377.578946424189,3.93343304042961,4.80850998461915,3.379075284794979,1.829101461916989,0.7377578946424189,-0.6208018488070977,-0.2554802195978345,1.3650811963680418,-0.24493682218235246,95.83352801936394,Normal,0.0,0
25.34348711491792,37.129273300863964,1.0,15.063656754040535,24.938859442493065,20.485140199030592,42.050859000189156,25.54202864647641,65.69971167055895,5.719430869978511,4.629361769706691,1.6555647708717007,2116.6537577386753,8403.81848340385,3.9703321588043097,4.858346915887328,4.921585699325192,1.6555647708717007,0.840381848340385,-0.048761948908250474,-0.6352855356985723,0.6727292268328027,-0.32885984332317575,141.62063249727703,Normal,0.0,0
19.5307063603287,37.2443647651959,1.0,12.13846352172477,25.9394224490508,12.606353370238187,43.208248291184454,19.76366006114591,70.75937228075426,6.52871663471031,4.476108986218935,2.136960942595891,2207.7181226855714,6880.081920348659,3.1163769729712625,6.924352990090513,5.963883525988557,2.136960942595891,0.6880081920348659,0.18789020303947268,0.6527769637074403,0.5456708405262605,-0.39546879913548993,33.786896595292546,Normal,0.0,0
14.433436929057684,27.362692255464644,1.0,10.772082898339924,20.06302186093954,9.13595969092609,32.87027233437603,15.741961510300012,57.99708660877415,6.607299235683119,3.539439673982124,1.862501621114653,1622.5710578399612,6742.390379306152,4.155374488364116,5.297477238131595,5.5075800789113885,1.862501621114653,0.6742390379306151,0.09580619938581236,0.4651703325291052,-0.8828490739616468,-0.18693693890660423,79.42566032320156,Normal,0.0,0
17.59193302925812,25.918239972016366,1.0,11.718723482417541,19.963345712218647,12.588846413402193,30.836128582797045,18.190883283266047,53.328082280140436,6.193199545041929,4.124280825566013,1.7035426889431358,1424.5389176618041,7223.736866881453,5.070929812671093,5.003086615855926,4.917888610780679,1.7035426889431358,0.7223736866881454,-0.324842294480284,0.13440286308610538,1.5204097192138986,-0.15741302806626933,10.863757189088119,Normal,0.0,0
17.634933035990944,29.23588205351578,1.0,11.765652201915623,21.115133912873887,13.081181227323949,33.3605986688583,18.40064491144644,58.577748467189224,4.740848718593009,4.25259329144782,1.7946420266813623,1605.4863888216587,7200.37025362992,4.484852879328741,4.553751808666995,4.124716615342521,1.7946420266813623,0.720037025362992,-0.6794675022223302,-2.469096047817148,-0.7849465546744474,0.26283205338005633,-109.88618689217174,Normal,0.0,0
17.92947359146036,38.335372566541345,1.0,11.854632599429637,25.241046833267394,13.158569395129227,43.85079696249165,19.566629782572846,69.97976303631967,5.663186044867463,4.951630138296998,2.129213758550545,2174.3163502369766,7398.761236616833,3.4027988778221943,4.770904196331134,5.515424395950305,2.129213758550545,0.7398761236616833,-2.0619937308325262,-1.102583505180288,0.2593081351394524,0.1766771428320375,-26.480641001575805,Normal,0.0,0
20.75646910575943,21.355337461765487,1.0,12.932887575865841,17.23165436577887,14.747508413286662,25.43204458882933,20.68938266113908,41.6818612548588,6.762655104325084,4.0070355219649505,1.3323903316019687,927.1805537112954,7698.112918124657,8.302711793631609,6.008960692472767,4.076707127063845,1.3323903316019687,0.7698112918124657,-0.3296744943019334,1.5936726116045907,-0.1286078557500394,0.26885537784855096,-11.761539115955657,Normal,0.0,0
15.829212699170276,19.852727693048493,1.0,11.543862705036885,16.827036363351272,10.3900257232702,24.434141126787182,16.91478241983212,43.46340583570793,6.694276315945771,4.1363906507453905,1.457660818853052,1052.39824551088,6934.754971666005,6.5894778913277,5.439186975900075,4.581413433738689,1.457660818853052,0.6934754971666005,0.5344282197863777,0.14316721621770157,0.5379425786812364,-0.1489160899289521,-0.4994514867428279,Normal,0.0,0
19.637714945880226,44.38637033300585,1.0,12.679099560997166,31.082634731660473,15.073618935133283,49.276671614206265,20.83916337866123,80.10537434136926,6.005134557678261,4.448722934203238,2.4514859735998424,2578.3773317794476,7286.78854235128,2.82611410383536,4.564096010746944,4.890301281200415,2.4514859735998424,0.728678854235128,0.8959560325512541,-0.13007911788165938,-0.5314883525384042,-0.20199989484641057,124.41714219873938,Normal,0.0,0
24.49802972843638,22.18827141176546,1.0,14.35027857201891,17.898781347341984,21.08525367076616,26.789783255314664,25.464580753462336,41.5345314593149,5.63663741230534,4.917969070228308,1.2472776230450446,805.5405791376047,8684.528023093795,10.780993841913308,3.412776057670218,4.601511843549204,1.2472776230450446,0.8684528023093795,0.964172483848138,-0.009480514020971498,1.1281610960996904,0.4115970707519381,-23.51353578224291,Normal,0.0,0
17.649161723183564,32.37314850183362,1.0,11.600271601253803,22.917008535967145,12.383448146000129,37.23145209573366,18.31843990463901,62.26349196555943,5.938232689280443,4.063166953585519,1.975557928616963,1915.1770006086747,6905.233665190474,3.6055328896472116,5.265713577183435,4.85830359390004,1.975557928616963,0.6905233665190474,-0.77971613036717,0.2705425248729725,-1.4884542847701,-0.5319538560341868,114.80462785202735,Normal,0.0,0
19.900621200710983,27.185972379434897,1.0,12.277908939086322,19.232998220963296,13.567849798459946,31.415761249839786,20.0306242652234,52.89961304675116,5.326066062421355,4.516475066370865,1.5664718085451566,1480.2302410775196,7710.481827414045,5.2089746672120905,6.332771402251037,4.229788870404889,1.5664718085451566,0.7710481827414045,0.26137175541276747,-0.9906378961579358,0.3696490534559791,-0.34220362853114494,93.5881462622383,Normal,0.0,0
23.241590996879196,34.80694701810274,1.0,13.559551299669254,24.31687466973886,18.28158232667239,40.0151384731896,24.072519369352275,63.70282801828282,5.726649117712278,4.414087715947389,1.7933391844855515,1894.763983186802,7915.661816661444,4.177650560650883,4.960008670206808,5.208191455086862,1.7933391844855515,0.7915661816661445,-0.4395716971746637,-0.809503669350419,-0.985861390419835,-0.29787727178584866,-41.16242087651017,Normal,0.0,0
15.445153861684833,21.0491361319909,1.0,10.767874998580059,15.911663950191723,10.292957199374701,25.491387584893552,16.89058012546845,46.05923359205608,5.647495072927793,3.9142894981047545,1.4776976842961094,1152.6209881342845,7448.969372415826,6.46263554897891,5.152196662310132,4.442251452902653,1.4776976842961094,0.7448969372415826,-0.6399285642205612,-1.128669245169938,-0.3931844003956466,0.41894826755159276,26.786816083359327,Normal,0.0,0
14.424024252770295,22.307710687091397,1.0,10.37543088232268,17.297956739803055,9.231170174225893,27.716544528834564,15.674368335829328,51.41560595444592,5.396312596825204,4.5117608633415,1.6672036984290213,1324.780598579981,6402.961106579646,4.833223790749137,5.192854078544402,5.408833841743167,1.6672036984290213,0.6402961106579647,0.7995214751125488,-1.0595328722464448,0.16409924005160192,0.1606539873791979,-13.318332301041892,Normal,0.0,0
20.953604462296337,30.486755963921784,1.0,13.486865073177107,21.484412767113277,16.912943476163758,35.43318502074791,22.694855243587753,58.58758570509087,5.288303802476907,4.47486205008405,1.592987892333988,1678.1792688481423,8243.483856101071,4.912159272328027,4.040660986132579,4.94642905682613,1.592987892333988,0.8243483856101071,0.5428975428050435,-1.0393350499094538,-0.2960037981014576,-0.10034357190416987,68.19734482304443,Normal,0.0,0
21.854216614804653,28.50923153000053,1.0,13.169813710040298,20.24385675072245,16.5783019606888,33.84263651148488,22.099929979430744,55.75137749075299,5.227888887638017,4.768778315331884,1.5371407064998268,1417.6725638259056,7914.885858244562,5.583014061360175,5.2759146541158515,5.333404981484353,1.5371407064998268,0.7914885858244561,0.4406588688771649,-1.24744238423823,-0.421028436096643,0.1893716939307417,-52.18529255444787,Normal,0.0,0
18.487362950922584,46.683084861218134,1.0,11.793024672499039,32.20104457202951,12.719576343742517,50.92619345218269,18.681893726247086,84.7606630171167,6.2342314015235685,4.396805511633681,2.730516170895608,2705.577539351112,7194.342683965164,2.659078359177467,5.767786607180067,4.243108590964553,2.730516170895608,0.7194342683965164,0.5155724514384445,0.7716746080586327,-0.1528973960811797,0.16145662147461337,-114.96617981130385,Normal,0.0,0
22.749633607392017,25.25521442086969,1.0,13.37496515926473,19.50727863051595,17.786231705857944,29.793952063624854,23.156789642446654,47.616685901524676,5.9346301009400255,4.449100851137946,1.458491921154906,1174.8293836405771,8017.48395132957,6.824381534010397,4.963401901534073,4.538737642755162,1.458491921154906,0.801748395132957,-0.2559849658329725,-0.004076710771967917,-0.49401592854008225,-0.010251739146908356,19.36066130019867,Normal,0.0,0
15.462458112671351,39.50244878947446,1.0,10.691923774499122,26.065362494835433,8.8999318399557,43.16217006061167,15.63521184701421,73.70681033493963,5.4613342084339855,4.458582614899611,2.437855248931243,2248.1019483824043,6480.108595324661,2.88247986261804,6.562526272715651,3.659721271137215,2.437855248931243,0.6480108595324661,-1.2208600056926429,-1.1719314069007662,-0.5248635810707984,-0.20390067809163703,102.24408637530723,Normal,0.0,0
15.0794918080488,24.248957160387263,1.0,11.167721793982231,18.124560285030494,10.500082487433627,28.9878904979762,15.27398972944961,51.92627825194403,6.057940017570866,4.081651337231693,1.6229416007476996,1343.357203240894,6619.148603312003,4.9273183538548695,4.579409320615174,4.738933337588936,1.6229416007476996,0.6619148603312003,-0.13083742024164025,-0.20621718110364284,0.06306383773733426,0.01128826496226143,-33.63937478168873,Normal,0.0,0
23.31032573003181,39.48703967606554,1.0,13.93078981380235,27.055584958527493,18.34643691577329,45.35098893335797,24.392778759137613,71.85899432289406,7.2564282377187705,4.842922113489269,1.942142930885466,2412.4921180126253,8324.607838530166,3.450625921790722,4.963888814258521,5.863949257292425,1.942142930885466,0.8324607838530166,0.12367478334753912,1.9105861154035306,1.0769928110396139,0.08104822815583779,61.47466286934741,Normal,0.0,0
19.373684435661108,25.2492404159122,1.0,12.114331104498095,18.91984254027516,13.352586132017498,29.640454072302212,18.945990856168745,50.84597058658955,7.069696933705234,3.753317204040161,1.5617736032697795,1315.8119570404788,7309.054435596979,5.554786454469138,6.02109830364361,4.391213656390011,1.5617736032697795,0.7309054435596979,0.05820222003832498,1.3073081735829195,-0.7168455141818306,-0.2865498603635164,-42.63648525870735,Normal,0.0,0
14.133567391985732,30.32225615478887,1.0,10.651567012613755,22.155173454336566,9.41255326924934,35.99258440854591,15.027094581863194,64.5797337169101,5.535226017306824,4.805017153173574,2.079991932464027,1841.3421364208332,6585.398777658177,3.5764123610719913,4.721014122736392,5.670328253757038,2.079991932464027,0.6585398777658177,0.6669374302264757,-0.8636146206300053,0.15725352204171816,-0.46160107453076105,174.1521850685897,Normal,0.0,0
17.285151840690656,34.88791185526456,1.0,11.722683124670498,23.65006814641536,12.038559511138477,40.734767485359654,18.264661574125903,68.5734693735275,5.896602137137977,4.225007525996085,2.0174620344930734,1953.479568290883,6904.377359648456,3.5343995768991627,5.246592329552179,5.846855630095092,2.0174620344930734,0.6904377359648456,-0.4707160019261494,0.5148531540089261,0.23607071706346083,0.06585824780858518,-11.190351561322359,Normal,0.0,0
24.511015678627235,24.328670113378497,1.0,13.727325358174431,18.260311310145127,17.754970318571694,29.070476847386136,24.58320173484443,46.55105811044079,6.645300942305334,4.14146149939019,1.3302162536179247,1114.7962055430735,8289.370244432872,7.435771850689697,6.756045360055541,4.741806734007639,1.3302162536179247,0.8289370244432872,-0.15085935134761286,0.9544539755185735,-0.6630560961126744,0.27622064763376386,-20.0418251755259,Normal,0.0,0
14.51501014144747,39.38195555336775,1.0,10.761011263454186,26.73083961387745,10.077634552285824,44.01963815002622,16.370354259444674,76.26697977429039,6.4334035610549725,4.1702473837394765,2.4840453150215454,2215.2878806296826,6742.046740235282,3.0434178777337486,4.437375589161647,4.637682596658465,2.4840453150215454,0.6742046740235282,1.0505012890870091,-1.0017733452109292,0.6464069884535784,-0.06967537990574968,57.64600992855958,Normal,0.0,0
15.702467236201471,41.54097440079647,1.0,11.109197928358968,27.395078650517622,9.883301880980925,46.925093498445534,17.17288555900122,78.41251280295732,5.429278885029216,4.670701035966757,2.465981687173376,2347.236389766902,6486.008601601336,2.76325325812005,5.819165355220546,5.384119097649062,2.465981687173376,0.6486008601601335,-1.0682770816282527,-0.5027099931304235,-0.13005145258291684,-0.007967833120220646,-15.839203396056291,Normal,0.0,0
17.489174561056732,39.70608386004641,1.0,11.887132364229933,26.511327250797045,12.21807238735813,44.55460163736344,17.927295952779414,74.62970922355768,5.888084288289576,3.915229817354044,2.2302542310854876,2180.468853329156,7180.506323680469,3.293101991673588,5.271102173698601,4.848517777317028,2.2302542310854876,0.7180506323680469,0.6331253489460522,-0.849686821184501,-1.6500505646173975,0.0859187036347473,-66.3125634268572,Normal,0.0,0
17.181351431561378,46.905119099714994,1.0,12.42469557060355,32.510709125423496,13.361421709266692,51.63234068411463,19.162987534229465,84.79440247209483,6.107828664156245,4.531230062202148,2.6166201771850925,2573.527748962657,7183.829839099346,2.7914328267861186,3.8199297222946864,4.727221584399636,2.6166201771850925,0.7183829839099346,0.6776385790506225,0.32813688659906504,0.29560590153216637,0.10815677417443226,1.0868675664978582,Normal,0.0,0
15.095333499347584,23.28831488489036,1.0,11.251466110459603,18.32242861504977,10.813609770377575,29.62636935477876,15.825462333460491,53.660696320945206,6.283690132991925,4.3858281581784215,1.628448100467267,1393.7118558970888,7051.423950890854,5.05945609994978,4.281723728970009,6.338054469888398,1.628448100467267,0.7051423950890854,1.3688354781724783,-0.6025382270290081,-0.6179599841858074,0.32261173284305844,-26.50281251068236,Normal,0.0,0
20.09801900639864,23.621405005093703,1.0,12.575999930202233,17.678680205784076,15.003842467126221,27.709719254878372,21.550228809110447,46.67534918303153,5.714054459990142,4.906589133724188,1.4057474796359821,1151.5237471995376,7630.543747644093,6.6264753690067515,5.09417653927242,4.08831424978467,1.4057474796359821,0.7630543747644093,-0.6539510549656811,-0.27786662980055254,-0.13732817852818346,-0.0029463430988183603,1.293667934738778,Normal,0.0,0
22.530401699450017,37.04209577623308,1.0,13.179825850456902,25.25334893473306,17.063925272074602,43.34872078627058,21.30148494353025,68.31365079504349,6.587194870712926,4.2427256383193885,1.9160608964994488,2167.685240119178,8239.959243590303,3.8012710937392713,5.466476427375415,6.3066250100375,1.9160608964994488,0.8239959243590304,0.007273510236615266,0.28157099366242555,-0.7374402213536086,0.03146403249117391,37.131758930454,Normal,0.0,0
19.562895528939034,23.62620372239412,1.0,12.763905841035685,17.8221396220143,15.51401342910765,28.786975765314168,21.740938239812962,48.02978219521755,5.9186122581260845,4.615802445674969,1.3962920005815542,1215.0325323451968,8174.749211769228,6.72800850524613,4.048882099831385,5.160772042920048,1.3962920005815542,0.8174749211769228,0.8735487059722402,0.109994348860873,0.6218700020524226,0.0020003875241707547,41.548256223400585,Normal,0.0,0
13.890796158524688,46.79045534308299,1.0,10.217831006366678,31.1967872431226,8.29309219504075,51.31431217000157,14.652461509310735,87.1870278313459,6.382208078098958,5.419974393860602,3.053171189040418,2641.9806271504185,6218.31438976981,2.353656315972591,5.597703963483939,4.523856826918582,3.053171189040418,0.621831438976981,-1.5208796728193619,1.117212734720808,0.19984076764127412,-0.12453997768342129,109.56236545222373,Normal,0.0,0
16.44903042317093,25.60151650491457,1.0,11.479815277183883,19.11253929803533,11.751472611122617,29.87588769595768,16.375561238724153,54.105487308723546,5.481157410590914,4.233077173489503,1.664882128898143,1424.1574953852398,6947.991968670183,4.878668259082347,4.697557812048315,4.274371191043109,1.664882128898143,0.6947991968670183,0.6338991325983372,-0.3105017955395786,-0.05775985266174555,0.20792065020941308,-62.60429028721455,Normal,0.0,0
14.133333434954169,24.759320367792352,1.0,10.89203568846593,19.058331315316853,9.504134548899495,29.423959032447875,15.506260729366003,54.1485483438829,5.543777193904502,4.199202782742382,1.749749253530135,1495.6082723789955,6993.048459860398,4.675721971460399,4.629198886054674,4.664638664655524,1.749749253530135,0.6993048459860398,-0.3827734385305632,-0.24490129570979935,-0.5892944761776979,-0.20302854269242143,90.97232829456675,Normal,0.0,0
18.06761004364145,40.243035789399,1.0,11.38819639043444,28.088941504754008,13.014236815617705,45.50263971070456,18.44738547847054,75.04640546000208,5.345051021596546,4.574613346741672,2.4664960580015487,2231.2071547739683,8198.479619611751,3.6744591832587123,5.053373228023746,5.259603921305555,2.4664960580015487,0.8198479619611752,-0.3322837682591029,-0.11857033055655553,0.4109036037614695,0.6776659425109783,-131.6988282694747,Normal,0.0,0
17.990129547277395,27.70034324302508,1.0,12.189621958642856,20.894800749299286,15.229269450204049,33.527716040389066,19.329821921339146,56.682196381943584,6.351465485989412,5.015090219980502,1.714146740579117,1638.7685451233706,7635.966395767922,4.659575886107253,2.760860097073346,5.827372797363985,1.714146740579117,0.7635966395767922,-1.0608575417759027,0.3749755046842198,0.24814113941348026,-0.7199334471565066,178.61721889514774,Normal,0.0,0
20.21270495294183,32.7968530660122,1.0,12.397402322077156,23.067047244427744,16.012295992049584,37.82584071753069,20.706370675740004,61.645102906984505,5.9381013678489545,4.375214433631893,1.8606355303441435,1826.899799671659,7678.415829065491,4.202975899633631,4.200408960892247,5.0289876515184915,1.8606355303441435,0.7678415829065491,-0.7332202327223456,0.08015651744911523,0.1787499543547666,-0.3378781787768972,43.506622963240716,Normal,0.0,0
21.146981873572045,39.95633734441353,1.0,13.382553178440782,26.859256140726554,16.719366674189594,45.11354569458004,23.14760319924069,70.96824765028609,6.601944668161842,4.030085097398576,2.0070352631960144,2205.7518691465766,8259.373371289988,3.7444707570328877,4.427615199382451,5.157208350166513,2.0070352631960144,0.8259373371289989,-0.7520989829658475,-0.006155209702968456,-1.1174115104186795,0.23898507418901982,-102.2542541627322,Normal,0.0,0
17.88326169021711,48.08552519723169,1.0,11.627787984177282,33.30412668905829,12.529334731579482,52.67721240134088,18.611267392541993,86.74977889303547,6.246335027562443,4.47081602103182,2.8641842054892535,2707.6829204719947,6676.2618834131445,2.465673448296287,5.353926958637629,4.591687204109192,2.8641842054892535,0.6676261883413145,0.6997869633727731,0.4809408558174333,1.444598059876753,-0.07314232927130782,-36.51722553441505,Normal,0.0,0
19.919878396767075,33.54766219589395,1.0,12.673505276719586,23.66459819431906,15.403350599375488,38.80673560500239,21.329546569071542,63.65347219492855,6.4506315467462745,3.662844360707636,1.8672496422745333,1867.68145431881,8040.412308348253,4.305023369887662,4.516527797391587,5.259073409108439,1.8672496422745333,0.8040412308348253,0.32058936978548047,-0.1485487221548194,-0.6924853289569164,0.4879576744307017,-23.306511412472446,Normal,0.0,0
17.31565280266192,32.272584252925355,1.0,11.570702245886972,22.701534362063622,12.404261180422813,37.65445882694102,19.363369739742755,64.5928126714862,5.129893059906857,4.535746992162558,1.9619841457879807,1885.6744146391545,7459.574187011962,3.955918439100971,4.9113916222391065,5.3818745740156615,1.9619841457879807,0.7459574187011961,-0.24766593371846568,-0.9020521630949032,0.2861757706010515,-0.09273127848204155,34.44508829902088,Normal,0.0,0
22.5580073011161,45.68974839081148,1.0,13.033381754837745,30.02281095564117,17.88294226661028,50.62280375495242,23.15275241116202,81.1539226339395,5.467820594885346,3.2382569251695816,2.303531924436823,2510.5547125647245,7654.486607572695,3.048922443021785,4.6750650345058204,4.933055364140941,2.303531924436823,0.7654486607572695,-0.4980569411021065,-0.3269121551834724,-1.875645110824463,0.16579174529164442,-187.76872010234456,Normal,0.0,0
15.54008250102984,20.66414333235599,1.0,11.413589675328746,17.16036004613485,11.669558849158124,26.14043277697569,16.327941521547576,47.59939643643391,5.8703596074118165,4.986542074543058,1.5035024505242327,1263.5113472213332,7192.972533419862,5.692843637089907,3.870523651871716,5.476289444619699,1.5035024505242327,0.7192972533419862,-0.053365680477021726,0.17922356388432004,0.7319984339892844,-0.2641602758196324,55.59740007689538,Normal,0.0,0
15.392286495045742,32.929469896042484,1.0,11.207249659486697,22.849453291710752,10.60277296924141,38.30700340803611,16.95212947112298,66.39205335847652,5.496878735200551,4.994654446378293,2.0388100547371297,1878.775945492138,6879.033506614297,3.6614443159758263,4.789513525804331,5.377533511993626,2.0388100547371297,0.6879033506614297,-0.23672729700624018,-0.46888834903145327,0.034454709266293904,-0.09865850444842161,-11.86376093453191,Normal,0.0,0
21.514030751605947,44.995888331547135,1.0,13.565224074730853,30.607762059280493,17.225983915197993,50.11405369896437,22.55750094963637,79.74309463432769,5.869453841410179,4.944857602625549,2.2563403221843044,2562.3513107881286,7903.89046473688,3.084624044899526,4.288046836407954,5.118165367417234,2.2563403221843044,0.790389046473688,-0.611804212128618,0.18748509241215228,0.5045613994279048,-0.043220608050724696,-47.92867321550739,Normal,0.0,0
21.704944868899872,30.31076717242571,1.0,13.44149499598758,21.115427592853017,16.85793328798708,34.72234762912143,23.891824724291272,57.865932046318235,6.155205863243987,3.9550066808535664,1.5709136222686675,1715.5556757956497,8437.626250546922,4.918305112210173,4.847011580912792,4.41158045669572,1.5709136222686675,0.8437626250546922,-0.3819634045288254,-0.17673953526286645,-1.0269895301271452,-0.19114908260049113,92.20331299931331,Normal,0.0,0
18.839161615216085,47.44619704744868,1.0,12.434721100332753,32.42792537326608,15.12043221217601,52.063161770539956,19.122257015870286,84.85084479638464,5.727573951682196,3.9571575409418593,2.6078530520799785,2688.2463613247533,7007.856865443211,2.6068506838747387,3.7187294030400757,4.616964723091279,2.6078530520799785,0.700785686544321,-0.6598101811778463,-0.1246877619227913,0.07222182670234911,-0.1419483308849081,83.72735941328256,Normal,0.0,0
18.15503636207273,37.268841348105056,1.0,11.85703268908213,25.151488724920725,12.303864427303717,41.817114201400415,19.480050045524276,70.01328106763447,5.768999865378504,4.421167380719919,2.1212296014060947,2083.4327880772494,7268.975208668241,3.4889415441026084,5.851171934769015,4.548272853295359,2.1212296014060947,0.7268975208668241,0.6138300676290811,-0.15626356234458516,0.18456560875434924,0.1446536182280882,-12.150214301136202,Normal,0.0,0
23.806156998662996,27.684335816594352,1.0,14.16900725389983,19.710980367198445,20.035285848093316,32.00619871666836,24.873451301281282,49.4749516786369,6.313756244634867,5.5147307222664494,1.391133479854297,1296.9909112907073,8375.54209342298,6.457672155225834,3.770871150569679,4.321862900074006,1.391133479854297,0.8375542093422981,-0.8558657063025095,-0.5727128473597753,0.46936334627819143,-0.1920210496013368,-41.38322717003257,Normal,0.0,0
22.566745675452694,29.977432889373993,1.0,13.960954269190955,21.215485329472582,17.631013308861455,35.703659694894,24.60486622457619,56.575357818799404,6.371086718731954,5.184221617056589,1.5196300281772952,1613.417262438194,8132.823561306563,5.040744109193582,4.935732366591239,5.726226805520007,1.5196300281772952,0.8132823561306562,0.839170267902702,0.14133264533544576,1.3497364316517597,-0.09294320586470928,16.112672087779174,Normal,0.0,0
19.529178824305774,38.81287295312976,1.0,12.555861085689632,27.26477507912969,14.303564810010801,43.54890917198706,20.458805012875143,72.65866909565533,6.024674257658258,4.536914823558807,2.171477917209863,2241.542568788573,7178.337593440153,3.2024096679634497,5.2256140142949725,4.736036218857301,2.171477917209863,0.7178337593440153,-0.3301063917930094,-0.22840872746217133,0.1882780392619683,0.040590793545434156,-71.119927589702,Normal,0.0,0
22.71039484800381,25.28911506176514,1.0,13.843616883155653,18.804935683822624,17.951342385571117,30.470806742377103,23.764178845703345,48.16487225814886,5.43559489274456,3.671784416175051,1.3583831337245182,1160.9202080564014,8361.664434084687,7.2026176959083905,4.759052462432692,5.181691680611962,1.3583831337245182,0.8361664434084687,0.1726089727518172,-0.230694994439669,-0.5792371073351092,-0.5008605194386391,73.42759071263504,Normal,0.0,0
21.117044528142042,26.069628112822336,1.0,12.484777088583611,19.179200352091133,15.752627404292419,32.181090338597905,21.86768865902588,53.034133361826406,5.701344970515718,5.3362143552289325,1.5362068714570056,1403.362758268987,7379.296781252139,5.258296002064583,5.364417123849623,6.111462225775568,1.5362068714570056,0.7379296781252139,0.3938854286079021,-0.5039617100874274,0.508647917816961,-0.1323318372454887,-0.658813943758787,Normal,0.0,0
19.40598992642636,23.919868416104816,1.0,12.318097111497071,17.679319421140267,13.690774375153778,29.443473464233456,19.632251336165634,48.99945103363731,5.584602107795743,4.052836031734621,1.4352313722741568,1274.7292759633926,7616.8029138035845,5.975231806021784,5.715215551272584,5.5236050481286405,1.4352313722741568,0.7616802913803584,0.01729858721244426,-0.5983425869062771,-0.19860377757470893,0.5113432027886029,-14.110985767625834,Normal,0.0,0
14.24675174106097,34.65759651885263,1.0,10.753374509211447,24.13061796225329,9.18167373837278,40.22497612295089,15.515862764084602,68.6648973204359,5.886865779519375,4.831415756759315,2.2440042371427467,1989.12494589244,6581.080116662705,3.308530281243866,5.065078002688191,5.567379604098264,2.2440042371427467,0.6581080116662705,-0.36146152815592814,-1.2699375693023072,0.09965848181736714,-0.012934914488893057,-12.813719932222966,Normal,0.0,0
15.365888071431304,40.27276854454906,1.0,10.86014006772285,27.262779247595972,10.831609908156189,46.07648353473739,17.646304967113675,77.78006382993104,6.05111883742733,4.390468228728037,2.510352451956213,2355.841425846101,6617.322536038081,2.8088998110989016,4.534278163275115,5.8037149901883325,2.510352451956213,0.6617322536038082,0.43707760901216375,-0.06891837300055403,-0.5086305575243761,-0.2253851754862226,162.29503825507936,Normal,0.0,0
17.75496119580585,44.96977784056161,1.0,11.439449334797816,31.911619499038625,12.187383459626446,49.46698774887502,17.377592166546638,82.36036087091594,6.345383690811133,3.9300148348188104,2.7896115070824465,2595.1292858880092,6940.454992044379,2.674415887403264,5.567577736179405,4.497209908313408,2.7896115070824465,0.6940454992044379,-0.43324575616667005,-0.12354890399041896,0.003910315362481764,-0.036036666720964394,25.336346208845498,Normal,0.0,0
21.322929086655748,31.466739773134986,1.0,12.355518050415954,21.120196278133317,14.925120974604338,35.58305789432406,21.476091776497654,59.49468104579439,5.967219915747709,4.483080813010826,1.7093735925886406,1734.1784906102807,8090.840430800523,4.665517693022041,6.397808112051409,4.116318121189071,1.7093735925886406,0.8090840430800523,-0.49324353753171124,-0.21906590804772996,0.004707098325445358,-0.33131985374697415,123.432639671066,Normal,0.0,0
22.173478114082357,34.24137761494745,1.0,13.785991448408073,23.627584509881068,18.178869807292692,40.43464702287824,23.549911514094845,65.01740813713677,5.527791335308975,4.1173673032372085,1.7138835896064222,2019.0903090943561,7843.845478982342,3.8848413286182453,3.994608306789665,6.193269407930785,1.7138835896064222,0.7843845478982342,0.18001531031218576,-0.1842161952389585,0.11805070360789838,-0.326892082876749,34.404142818752916,Normal,0.0,0
22.47270562919022,40.69191116879973,1.0,13.395132970141452,28.16307226384433,17.925337022246318,45.652658082032104,23.915474749733733,72.00105368098387,5.750884945786225,3.979876418095338,2.1024854569657125,2368.730425776248,7764.11929896705,3.2777555497572917,4.547368606943902,4.960746913232377,2.1024854569657125,0.7764119298967049,-0.9204548072247007,0.2856233633841585,-0.03796361696570383,-0.2807745659620622,37.02152947321565,Normal,0.0,0
24.004252264155628,43.68309609016783,1.0,14.222373384622024,28.63730394385076,19.126198017525944,48.53405741026142,25.076645226902464,74.94114871809083,5.797281095595538,4.848032978503849,2.01353903243849,2449.870141460597,8469.170630560262,3.456987571394701,4.878054246629684,4.850961320093589,2.01353903243849,0.8469170630560262,-0.0022005939877232095,0.13156741712641562,0.7375426790580137,0.06925899552036485,-21.35876989221697,Normal,0.0,0
16.837399252959276,36.977806388863556,1.0,10.955940153042516,25.851894597349435,10.872246707698165,42.84244918167533,17.123252506270198,71.31418848648404,6.418644220268738,5.2429887688335555,2.359623568240307,2069.813156903477,7155.531077974711,3.4570903436905724,5.965152545261111,5.864642792811772,2.359623568240307,0.715553107797471,0.4478655661326485,-0.4067164560553067,0.07976354287524856,0.28165889581744663,-30.115170938112897,Normal,0.0,0
22.944491496037063,48.579672800608954,1.0,13.405058481603572,32.33180842816441,18.575473417845622,53.25234698418932,24.04335183118824,82.88046966315687,6.47631813071388,5.0033978120199665,2.4119110313867678,2793.4091832308845,7795.009338306904,2.790500362460726,4.369018078191441,4.672674183580369,2.4119110313867678,0.7795009338306904,0.2964356521248277,-0.4169418070750792,1.5550996946468345,0.032603185807199786,-104.17511349163533,Normal,0.0,0
21.369640598911136,46.58442048334026,1.0,12.520178940559868,32.88242566481561,16.548064099028615,51.64462677502069,22.272510641810097,83.21742161045506,5.628635618658122,4.015883655326916,2.6263542894176237,2778.568763869096,7684.914296649825,2.7657815766807765,4.8215764998825215,5.06020629168043,2.6263542894176237,0.7684914296649825,0.5967070752978998,-0.5417110150339814,-0.4400939897210563,-0.05177103971274821,37.85940174555071,Normal,0.0,0
14.882942870707353,45.207803414009504,1.0,10.908234519264203,30.159375724204683,9.791238741935521,50.44519362723884,16.138058499953104,83.73716364749028,6.570189188699462,4.228454878362205,2.764826486902395,2508.3243414855438,6859.812724046297,2.7348188631712613,5.091704128771832,5.237390213229332,2.764826486902395,0.6859812724046297,-0.5042029098918732,1.4843475930141024,-0.3616402245989674,0.1557761200259815,-52.30697382012704,Normal,0.0,0
19.497662581588983,35.61009064750599,1.0,12.278890812435408,24.750312527708257,14.478677276744953,40.288720304937655,20.529029848027267,66.71664841509865,6.318410486067162,4.076548662793153,2.0156798285593074,2053.9148021353217,7579.343542898285,3.6901937388145476,5.01898530484403,4.678629657431664,2.0156798285593074,0.7579343542898285,-0.8008325645621568,-0.22483623292034682,-0.31982148786048636,0.11150345857754518,-19.03593868003236,Normal,0.0,0
14.753277628735114,22.378325211921346,1.0,10.769530814641884,18.09819232426156,10.194887434378556,27.062288058962615,16.869506030202942,49.564853873776045,5.833182626734215,4.004405392402002,1.680499609106079,1239.9395303275135,7173.643090424602,5.7854781745120905,4.558390194356559,4.683962847041268,1.680499609106079,0.7173643090424602,0.5283315424132908,-0.017833026794829898,-0.986287738862579,-0.024836351991917915,13.199219222243755,Normal,0.0,0
23.353190774221293,40.437662628100554,1.0,13.097674587711982,27.446122417361863,17.99414871297264,44.85949528390411,25.138046870406388,71.54348581188067,6.224927834457184,4.439834215616312,2.0954958251223736,2321.7394273829354,8241.081248612698,3.549528922762036,5.359042061248655,4.421832655803556,2.0954958251223736,0.8241081248612698,0.716240419648301,0.7017591411102586,-0.5056275516167625,-0.29622480863751655,48.603828975577926,Normal,0.0,0
15.727027150995468,21.129545243720216,1.0,10.647918592935499,17.208568666722915,11.039022351913655,25.740994624811865,15.427652918087476,46.44691908811713,6.8795166006807325,4.540099667269248,1.6161438985963101,1251.90532357083,6920.9065031855425,5.528298644377458,4.6880047990818134,4.611449381091649,1.6161438985963101,0.6920906503185542,-0.7649463061374107,1.0245665794751382,-0.34898590645913696,-0.245565454838367,36.47915228158854,Normal,0.0,0
21.392408545898586,29.577108887948995,1.0,12.971018631836172,20.462821281442086,16.19111275523679,34.62460120562976,23.108119232884217,55.87333733832706,5.799964192037264,4.806988241310267,1.5775801316959004,1587.2497448174151,8288.941682484352,5.222203821137074,5.201295790661796,5.047492317680764,1.5775801316959004,0.8288941682484352,0.14105604219794543,-0.6464434236607195,-0.4176355449257141,0.33395532089208047,-0.8414279375090246,Normal,0.0,0
18.774616946653538,20.282586564702655,1.0,11.910827688585314,16.00275103749884,14.923856580048255,24.28646142416682,20.456444361121086,42.251402726477075,6.10508184826425,4.059491091292305,1.3435465154814556,962.8055569298577,7786.342117857686,8.087138739296803,3.8507603666052823,4.003874859464165,1.3435465154814556,0.7786342117857686,1.176050629031188,0.23440269199259234,-0.47127070670146143,-0.17991602604054613,51.92916676439097,Normal,0.0,0
