T_ambient,T_setpoint,compressor_speed_ratio,P_evap,P_cond,T_evap,T_cond,T_suction,T_discharge,superheat,subcooling,compression_ratio,W_comp,Q_cond,COP,delta_T_evap,delta_T_cond,pressure_ratio,capacity_ratio,d_T_discharge,d_superheat,d_subcooling,d_COP,d_W_comp,fault_type,fault_severity,is_faulty
19.174458698997807,22.11503471949546,1.0,12.059018993967133,18.624717656787073,13.783412513278416,28.2019464196682,19.368326026219812,48.39104141255646,6.104221112283583,4.8536559866563325,1.544463746686577,1193.199076562757,7483.439727032542,6.27174448423984,5.391046185719391,6.086911700172742,1.544463746686577,0.7483439727032541,0.017333492212884494,-0.2476413314359336,0.3689007151801267,-0.314895785773202,39.3848863823257,Normal,0.0,0
21.120938892704483,22.633980560432832,1.0,13.082426890183699,17.874361540182456,14.951562879837736,26.97766567200191,22.03088770623172,44.52178552753726,6.182945846750363,4.4347884841243825,1.366287898279359,1039.5870443392407,7731.118402934858,7.436720614240379,6.169376012866747,4.343685111569076,1.366287898279359,0.7731118402934858,-0.32686399750959083,0.3255302399660778,-0.9030970895767094,0.41413103030448184,-52.63971303180847,Normal,0.0,0
16.595360815508684,25.51496460941496,1.0,11.65255921577222,19.171828215784505,12.126946002550774,29.737844418088887,17.29828666974708,52.21875979906939,6.616046628254763,5.12190172100099,1.645289061465111,1445.6782840735168,7350.004289048318,5.08412166802289,4.46841481295791,4.222879808673927,1.645289061465111,0.7350004289048319,-0.7077930441574267,0.892361011576166,0.11765060652180015,-0.17781255233836646,63.875197766736164,Normal,0.0,0
21.43635861219052,26.2709600554687,1.0,13.125749966526243,19.8906863809514,15.768051045327855,32.268213922524026,22.349195095522834,51.32306408161967,6.30701163058256,5.019212812853888,1.515394277026253,1396.406405540419,7923.213867903626,5.674002809259019,5.668307566862666,5.997253867055328,1.515394277026253,0.7923213867903626,-0.4726401979789401,-0.13535591618425968,0.5755197603813036,-0.2525040529609699,96.91424976251551,Normal,0.0,0
21.35397879575467,46.989269745836765,1.0,13.042904021617268,32.49394962604063,17.493768643741944,52.45362318304711,22.837970601234144,84.41902388804003,5.902555275280394,4.5594247842350715,2.4913124847185304,2776.171602633782,7394.801401933205,2.6636686993403726,3.8602101520127263,5.464353437210342,2.4913124847185304,0.7394801401933205,0.6022116230555099,-0.17835431841447313,-0.162417154530055,-0.01373854418385223,16.39149349821264,Normal,0.0,0
15.277276910190432,39.09541919826128,1.0,11.056470617592305,27.439753430825874,11.115478251245023,44.31691179112256,17.718932574682732,75.00223900767125,6.706888617922443,5.110631450446004,2.4817823318017598,2308.529499672125,6843.229196204852,2.964323911466923,4.1617986589454095,5.221492592861274,2.4817823318017598,0.6843229196204852,0.11408629272888504,-0.1265938789283556,0.29893747511711766,0.11963635469000611,13.156729235319744,Normal,0.0,0
20.54555865467441,45.51269768489447,1.0,13.241629415164315,30.54828647827123,16.556100290143846,51.14736618242363,22.920897789916452,80.1269282059304,5.448238191583993,4.615079045317878,2.3069884770591247,2803.9560068869596,7915.856985856774,2.8231031322938653,3.989458364530563,5.634668497529162,2.3069884770591247,0.7915856985856774,-0.6511130831494825,-0.6111423753630199,0.5483702120795328,-0.11022741822124438,177.2669950131767,Normal,0.0,0
24.601120141744566,33.55792003239615,1.0,13.635465773652053,23.227117767112418,18.730319368219117,38.06160380744274,25.793675051030245,61.7236745632213,5.5165310179278,3.8653100230338415,1.7034341292539057,1826.891032358054,8086.831072387533,4.426553597972114,5.870800773525449,4.503683775046589,1.7034341292539057,0.8086831072387533,0.7921505373712279,-0.5187489765972764,-1.2749648160333953,-0.5252595516272569,109.64737986207888,Normal,0.0,0
20.69736844289127,33.012543522960144,1.0,12.7190228035415,23.457557601205085,14.11919677999366,38.51248960496798,21.611429355479768,62.774781806604466,6.300991805277256,4.549825459275672,1.8442892951393666,1972.2223453320826,7600.467399736573,3.8537578776173977,6.578171662897612,5.499946082007838,1.8442892951393666,0.7600467399736572,-0.7501756998690325,1.4792428710038061,-0.28728220649919667,-0.20936896686259443,73.59480940267167,Normal,0.0,0
15.283606101473895,45.11074953779531,1.0,10.40222688561515,30.720109681360697,9.883030467646991,50.533299631533005,15.679445510490519,83.83766324122405,5.512653718144381,5.221307245437844,2.9532243450527296,2531.126741502141,6769.904785733597,2.67466052755457,5.400575633826904,5.422550093737698,2.9532243450527296,0.6769904785733597,-0.7961839374344777,0.21343691031636602,0.493857813498888,0.2023215668489602,-8.656703646190635,Normal,0.0,0
14.452527243032527,35.32524767959736,1.0,10.590750432082011,24.39522826430815,9.287266965672679,40.0309047854673,16.824513523949477,69.6655933994547,5.217913527956061,4.821422252252853,2.3034466179477664,2077.140545748831,6787.96347642181,3.267936534344949,5.165260277359849,4.705657105869939,2.3034466179477664,0.678796347642181,0.23694527414448885,-0.5029766082030793,-0.2862363416832494,-0.07704140423512174,12.546384876010507,Normal,0.0,0
16.058187178213423,42.609454548698295,1.0,11.200738024486407,29.875171009173926,10.741503002035937,47.97726482831854,17.109680243692246,79.83793942947948,6.380518255428569,4.1160226966173346,2.6672502243925846,2329.8296447425305,6810.558307594103,2.9232001245081323,5.3166841761774855,5.367810279620244,2.6672502243925846,0.6810558307594103,0.24579354667999098,-0.3460973035144317,-0.2785680092299714,0.026551655628650916,-51.509661045690336,Normal,0.0,0
22.086964965231825,27.869068176828982,1.0,12.931761165980014,19.195535281194974,17.872679305035067,32.24123206745872,22.822986618374287,50.25511762395832,6.6361638599686,3.9766018452000584,1.4843713114415742,1324.943680024051,8126.2704309618675,6.133294987160779,4.214285660196758,4.372163890629736,1.4843713114415742,0.8126270430961867,-0.47924980725772315,-0.012325279325669847,-0.3840212499059015,0.21857631565695534,-44.602069995466536,Normal,0.0,0
18.73834756618663,24.918726058318278,1.0,11.0361108861,19.505868816854836,12.517470355667319,30.154010606322373,18.87089741631081,52.94937350984489,5.3619048890359045,4.458603077679122,1.767458574688889,1468.642246208976,7360.219565732422,5.011580992397192,6.22087721051931,5.2352845480040955,1.767458574688889,0.7360219565732422,-0.34463018390133726,-0.4491250325161129,0.37331882780920367,-0.12901304725239182,56.86929443570966,Normal,0.0,0
23.217542619885364,24.900872535611505,1.0,14.219740614937297,19.50933584666691,18.514507097816434,30.46216629637102,24.43198317027265,47.53687566673395,5.678275356147836,4.5914611000534,1.3719895724520526,1096.2957086527263,7958.350621102674,7.259310200970277,4.70303552206893,5.561293760759515,1.3719895724520526,0.7958350621102674,0.9560476153538389,-0.5026169144320276,0.7386995947434656,0.2570793408034051,-31.249246397890374,Normal,0.0,0
17.81298648443815,46.59200034612001,1.0,11.807376844354861,32.875466800039895,12.93051791980201,52.07643329225731,18.964387237741335,84.56552055705642,6.476003532743233,3.9011840690949664,2.7843158758634643,2798.8570396520713,7110.300806847564,2.540430149205281,4.882468564636138,5.484432946137304,2.7843158758634643,0.7110300806847564,-0.24660245943243808,-0.39969243322371106,-0.6504679098782771,-0.18978722459943675,213.95807358182265,Normal,0.0,0
17.891899135122536,25.35096445313597,1.0,11.755922738953224,18.801742011160893,12.13292434170291,30.117860773123166,18.20677320467584,51.11916848838477,6.5627984310043175,3.985049915123507,1.5993420872749837,1307.221057907889,7561.384548831909,5.784319723959579,5.758974793419625,4.766896319987197,1.5993420872749837,0.756138454883191,-1.7482718638366848,0.6135805969146606,-0.6949026125480389,0.7563967210385574,-111.75127155290124,Normal,0.0,0
15.917458979259225,23.39745997940993,1.0,11.262462806846203,18.36950957902468,11.009673606850932,29.191572541188613,17.449203014686624,49.800262707344,5.878903896138319,4.496577458614926,1.6310384233063357,1285.0628421616675,7210.933770504179,5.611347191686215,4.907785372408293,5.794112561778682,1.6310384233063357,0.7210933770504179,0.1545464549345823,-1.0556173059789113,0.7194425044102442,0.17837013344612807,-28.381342424289414,Normal,0.0,0
17.62174370630374,41.2777092508323,1.0,11.620218567024788,27.62197558245826,12.4325950479369,45.40905478059812,19.145710791801374,75.31673846481284,4.672771648711317,4.483523341652592,2.3770616209270257,2314.9124780520583,7119.285663675805,3.0754016539176066,5.18914865836684,4.131345529765817,2.3770616209270257,0.7119285663675805,-0.1897643773114197,-1.653682606081314,0.5003881914377559,0.07790295644086909,24.561533136324215,Normal,0.0,0
17.496057584542758,21.521373756617145,1.0,11.068836328841027,16.445125811079382,12.384212740051806,25.921845571247275,18.004256874738257,45.75317881024837,5.473515966732406,3.8873452064270366,1.4857140644703422,1151.6091966342374,6829.599577015782,5.930483706604969,5.1118448444909514,4.40047181463013,1.4857140644703422,0.6829599577015782,0.27870415697501016,-0.7296687816140768,-0.723051700724866,-0.21618306113424346,-19.345395866894933,Normal,0.0,0
19.694525149642303,39.50367992272369,1.0,12.557793402972084,26.4488105814917,15.08841736513284,44.427550517164796,21.630031838996903,72.92482142284234,6.467347404233837,4.646347292365529,2.1061670416740568,2276.224439360896,7534.295218586527,3.3099966278817208,4.606107784509463,4.923870594441105,2.1061670416740568,0.7534295218586528,-0.27937483802440966,0.5422107970091199,0.550188365936382,0.2519345592509099,-62.28491375241856,Normal,0.0,0
15.350934843116391,48.229455422960434,1.0,11.087951402870722,32.93818383423981,12.108928651661174,52.4819873032018,16.567078455212794,87.83735811292902,6.762663978865733,4.589582522584241,2.9706284450085128,2684.2824669156626,6669.076129476102,2.484491185884439,3.242006191455218,4.252531880241364,2.9706284450085128,0.6669076129476103,-0.3598880020661852,1.4245315287149136,0.23114916303830402,0.11957547820403569,-38.87303609973242,Normal,0.0,0
24.72787809748779,25.175984479966857,1.0,14.812885765768929,18.607896440227254,19.57947770614079,29.505398681814615,26.01479032590707,47.336500419291816,6.355753879617508,3.6318332402254567,1.2561965800903028,1119.1032113333256,8191.89458902876,7.320052794119629,5.148400391347,4.329414201847758,1.2561965800903028,0.819189458902876,1.0688227741442375,0.05945293092950088,-0.8425169563913446,-0.5604323712732082,29.82916306035213,Normal,0.0,0
15.846264961083715,45.20721318095265,1.0,11.612510857923198,30.834693400295723,11.88118767314831,50.14334604837303,18.10645270536131,83.4751937446442,5.4902115898640265,4.7239008716651965,2.655299424693951,2430.105278881924,6887.827015341487,2.834373915894925,3.965077287935406,4.936132867420383,2.655299424693951,0.6887827015341487,-0.4004343942342814,-0.5268282781487423,0.1294422296326232,0.1233933184758289,-219.57225941375054,Normal,0.0,0
23.7972984018369,24.240340023628832,1.0,13.384893933796397,18.93248984915657,18.979631783404876,29.915355403691482,25.24400013688694,46.00872688937916,6.130276466783339,5.003329156433213,1.414466931363026,1031.3789377073624,8194.181484467419,7.944879602333308,4.817666618432025,5.67501538006265,1.414466931363026,0.8194181484467419,0.3107900404686461,-0.1045386657482652,0.5374670438475988,0.15994274759307636,7.568422363923673,Normal,0.0,0
22.042646357938445,46.09723427954589,1.0,13.47645441308656,31.33721162549481,17.463200960061855,51.50211789152959,22.765866229006566,80.21287486102175,5.83182863484394,5.12883290785725,2.3253305851028765,2638.281846481986,7618.62973244484,2.887723971797741,4.57944539787659,5.404883611983706,2.3253305851028765,0.7618629732444839,0.13319028219009965,0.2867517874204184,0.8009755409100228,0.14057031571380296,-235.1277135045557,Normal,0.0,0
21.739035315362383,44.65743487870281,1.0,13.122200398152518,30.20251787344415,16.1696264479699,49.588265971043434,22.38755854658158,80.10919974322732,6.525297527721245,4.162859484860139,2.301635164609769,2485.970609550243,7574.479989686482,3.0468904019170377,5.569408867392482,4.930831092340625,2.301635164609769,0.7574479989686482,1.223943389904207,0.45171135399253703,-0.23370178595882685,-0.1228938939197608,-20.656437221369742,Normal,0.0,0
18.969800099403074,30.37341412054038,1.0,12.697705649548418,22.415526423575315,14.411284641702421,36.82673969309114,21.011796309963128,60.41353691622491,6.430969827062801,4.809230431486243,1.7653209991028973,1759.965653085515,7559.493057787353,4.295250333172294,4.558515457700652,6.45332557255076,1.7653209991028973,0.7559493057787353,0.5153568360232228,1.356298212636565,-0.14275132358004328,-0.05838309304771716,-4.989559309393826,Normal,0.0,0
13.985048042929046,40.47415710964001,1.0,10.845648702670685,27.046782178295935,10.00056129508435,45.715299874112425,14.62476645072297,78.04888241014035,5.405210458621266,4.156277751277245,2.493791097220013,2299.9357210764024,6703.613123451011,2.914695859549338,3.984486747844697,5.241142764472414,2.493791097220013,0.6703613123451011,0.3768781158132981,-0.39185092939360455,-0.01779892307922193,-0.04961318526934111,146.1020967897157,Normal,0.0,0
14.602407023144632,27.218015554191393,1.0,10.28965872519373,20.82330035543279,9.536814241862057,33.2309671791807,15.365028082855767,59.3615955569223,6.441701614500661,4.327779877440525,2.0237114671692606,1568.440699915827,6415.389320343534,4.090297657213196,5.065592781282575,6.012951624989309,2.0237114671692606,0.6415389320343534,-0.04325341378483927,1.196990386743722,-0.18708284394860986,-0.11705784552448684,9.05946928299295,Normal,0.0,0
20.5726267078891,43.32733395729144,1.0,12.584025195887055,29.9670675004959,15.279549794830036,48.218921573424524,21.40715834098432,77.87627572024392,7.013753791735978,4.3612000631364705,2.381357875085175,2482.747858924814,7447.610463980421,2.9997449951303974,5.293076913059064,4.891587616133087,2.381357875085175,0.7447610463980421,0.743769938847521,2.5965043538005252,-0.8312755555160676,0.04848755991865161,-123.68669702594616,Normal,0.0,0
19.016498782095823,40.21742261947998,1.0,12.123449999743139,27.45820481981934,13.919342321099775,44.199333144872746,20.201652617551364,74.10187618439046,5.504758062535796,4.903552822452048,2.264883743521943,2262.4456111282434,7235.493628970126,3.198085113463527,5.0971564609960485,3.981910525392763,2.264883743521943,0.7235493628970127,0.18998600600851034,0.08474382229666144,0.4929297020446164,-0.11548322533541189,-2.4221467112311075,Normal,0.0,0
21.968944813839784,23.585805750760432,1.0,12.841535771813616,18.18899521907177,16.713601321063372,28.696017243058456,23.303422265055175,45.63720967290982,5.588509944734839,3.7002704869836482,1.416418997094997,1090.27812532544,7819.713171833025,7.172218712082202,5.2553434927764116,5.110211492298024,1.416418997094997,0.7819713171833025,-0.45386883762351715,0.19010502846705624,-1.7211405992556457,0.30449613821314436,-44.539690649850854,Normal,0.0,0
22.883658998608087,32.52984225564959,1.0,13.909438923096415,22.571094076813086,17.85944014134971,35.54238776987093,24.752502398206303,59.365910843922705,6.051073353299575,5.629546194916442,1.622717796282503,1685.898563911299,8210.39408800201,4.870040383066598,5.024218857258376,3.012545514221337,1.622717796282503,0.8210394088002011,-0.12097507908141836,-0.22068540109793844,0.9225678431925646,0.11891974259162996,-57.85617243934166,Normal,0.0,0
18.48204459018264,35.06355546547633,1.0,12.186983390378794,24.037783679464727,12.903384502248558,39.6544902117156,19.67143685499362,66.36377130649868,6.691608290752981,4.29553993408641,1.972414576230713,1956.4494890909086,7591.596475153837,3.880292600184315,5.578660087934081,4.59093474623927,1.972414576230713,0.7591596475153837,-0.3838026808240187,0.5238900210398221,-0.6541687838507704,0.09690337210948208,-75.3670457147698,Normal,0.0,0
14.179188544482054,25.081441530932935,1.0,10.465474412827446,19.376493656832167,8.36149048098721,30.360230783728447,15.02745339060713,55.61328898777069,6.898255007418057,4.84390690418159,1.851468255761302,1459.3732848849043,7481.624130084441,5.126600717974971,5.817698063494843,5.278789252795512,1.851468255761302,0.7481624130084441,0.7289196246634972,0.6417736619300616,1.6773660392208658,0.7082055077916269,-94.9429785418647,Normal,0.0,0
19.452518277517953,32.41101973409945,1.0,12.445401874490067,22.266781178954588,14.816912660845007,37.795627165128444,21.513677497057685,61.961320077362835,5.822284352364254,4.760706412486063,1.7891572649490628,1767.5628500524035,7901.516764317828,4.470288999388943,4.635605616672946,5.384607431028996,1.7891572649490628,0.7901516764317829,-0.06259890838874327,-0.040834495560946316,-0.23895316879489847,0.21644228443677704,-118.67755028462943,Normal,0.0,0
18.249097381306683,21.07039538282168,1.0,11.865578564934887,17.62988572262116,12.469449920443216,26.09462476688746,19.167375139796466,45.100941391951906,5.4514138432846195,4.3505074288135415,1.4858007661523502,1075.1111756471062,6868.778835310203,6.388900972195649,5.779647460863467,5.02422938406578,1.4858007661523502,0.6868778835310203,0.4890779413229822,-0.3984441257893643,-0.0088826206878716,-0.02238234107734094,-54.84779670695434,Normal,0.0,0
20.552160670957228,35.92926225103786,1.0,12.18926139549824,24.175169325959533,15.899996571623989,40.68764850857951,21.001308854492578,66.33419769408252,6.1485093608866075,4.313509160609922,1.9833169985909032,2044.1508175240303,7744.003560256003,3.7883719214201115,4.652164099333239,4.758386257541645,1.9833169985909032,0.7744003560256003,-0.1330336468021045,0.05827231422529877,0.17338705630966444,0.13978369968425364,-47.852502165254236,Normal,0.0,0
23.07161472457779,47.180976360295574,1.0,13.858279353072602,32.82034274150648,18.390247225714496,52.11415659817564,25.142585896414,82.04089141467922,6.370914268327632,4.48141869841782,2.3682841069464864,2781.598500096553,8110.853940356678,2.9158967191257616,4.681367498863292,4.933180237880066,2.3682841069464864,0.8110853940356678,-0.4661355481806879,0.28573290236397053,-0.5324186130079536,-0.11757559502974635,-32.38986068095937,Normal,0.0,0
23.758505090141075,38.953815294639874,1.0,13.758528701650881,26.97412495033278,18.105032109176328,43.84707935451337,24.546811915439502,70.72529542940953,6.040266060858859,4.532345660530489,1.9605384801861963,2171.902767769084,8626.023206714208,3.9716433602479406,5.653472980964747,4.893264059873495,1.9605384801861963,0.8626023206714207,1.0893137069884347,-0.3455486493667701,-0.12850043145701395,0.4458358937149205,-106.15301387291038,Normal,0.0,0
20.26821211763232,39.2886879664802,1.0,12.42298621499588,26.722613742949154,16.086878310021962,44.32827591985003,21.586780538712,72.2121101849646,5.744035152838277,5.315870016988082,2.151062013631802,2278.696782082431,7652.70622160171,3.3583696970020456,4.181333807610358,5.039587953369832,2.151062013631802,0.765270622160171,-0.9161355960934685,-1.0836215648413852,0.8690712605714559,0.08651833503375084,-25.091454651108506,Normal,0.0,0
16.854409175491565,29.157753763960486,1.0,11.443380863340632,20.965640058451473,11.93450510428768,33.04352322936445,18.345039190737428,56.94216568440586,6.332333232589682,4.43193509701411,1.8321193980020198,1589.174907877195,7023.169984808921,4.419381372054512,4.919904071203884,3.8857694654039676,1.8321193980020198,0.7023169984808921,-0.2285436166628756,-0.23481556285183114,-0.05019391533655959,-0.14794416827273515,40.381186672084596,Normal,0.0,0
20.298626297127754,26.68032335235857,1.0,12.824730358442787,20.06412968182905,16.332902022599516,31.56490617270216,22.000300973492475,51.36375313472894,6.348020472247278,4.705350750673702,1.5644874489404308,1436.7361814612898,7762.791273159022,5.40307355889344,3.965724274528238,4.884582820343589,1.5644874489404308,0.7762791273159022,0.04421639056570115,0.025829811269175273,0.4369998355357865,-0.11722350946602234,-5.4683553643258165,Normal,0.0,0
17.452188816796976,37.55055502650773,1.0,11.908459939635476,25.020119493584858,12.060881704884107,41.568191097051084,18.99802159372915,69.3360828066828,5.992300313362442,4.367068035651149,2.1010373818623886,2198.4105008762444,7127.261478198947,3.2420066567905113,5.3913071119128695,4.017636070543354,2.1010373818623886,0.7127261478198947,-0.8670854605848746,-0.15052002410064702,0.0328092534953619,-0.3125997551321058,98.7147879578165,Normal,0.0,0
19.78203694722674,25.12435910394376,1.0,12.33825989372297,18.70705843675525,14.781229998723452,29.75257064360694,20.88851351867165,50.711513142128794,6.3583191060460305,4.7426315287702625,1.5161828813698741,1356.5695253931972,7843.255068845765,5.781683077815289,5.000806948503287,4.62821153966318,1.5161828813698741,0.7843255068845765,-0.03176466113666265,0.039014087333967495,0.5037460703384875,0.15534241606806898,26.999282802589732,Normal,0.0,0
24.04888101010749,38.73105392169595,1.0,13.478366756611855,27.317281561023947,19.463714499410752,44.76477117077387,26.09949031006174,69.62097874963591,4.959947749840913,3.938328404970172,2.0267501288776972,2130.1694828055333,8191.876884404723,3.8456455932396683,4.585166510696737,6.033717249077917,2.0267501288776972,0.8191876884404723,-0.6358477201549562,-0.77707146148229,-0.7803991999910127,0.36708457893447255,-40.22873363406052,Normal,0.0,0
16.183060953563714,19.64500981699047,1.0,11.048986947977344,16.033920224465753,10.69471661108279,24.967987590242654,17.066675053352814,44.3590275387777,6.053356754551381,4.050228807858757,1.4511665458525103,1115.316186892332,7215.778694673229,6.469715744715368,5.488344342480925,5.322977773252184,1.4511665458525103,0.7215778694673229,0.5971596496808047,0.5081933398607381,-0.31786601557745797,0.018807220317101248,4.194906391418954,Normal,0.0,0
18.098479925586666,36.32595820063989,1.0,12.060448136184228,25.359641494628846,13.940862472443818,41.909686654910075,18.67768523296706,68.55846269602648,5.954320205319089,4.73967689140245,2.1027113759184335,2220.0489797028476,7137.155819474422,3.2148641244977068,4.157617453142848,5.583728454270187,2.1027113759184335,0.7137155819474422,-0.4219746445003949,-0.5375021413207941,0.18000150614214583,-0.37712194168321833,185.116291746152,Normal,0.0,0
22.069554803777496,43.6048832719588,1.0,13.388588724196,29.61777227515466,17.82434583241507,47.81983964798839,24.471531921775064,76.81428476119508,5.764994622109245,4.55815426096417,2.212165365990301,2467.993737962081,7933.590066707099,3.214590841408769,4.245208971362427,4.2149563760295905,2.212165365990301,0.7933590066707099,0.802647099198964,0.013734178779154504,0.3250140050608037,0.0026817169057062884,-61.507173128580234,Normal,0.0,0
23.51186808469891,24.525381011677297,1.0,13.411666481058353,17.880971852256277,17.468092411501214,28.54283036095437,24.36523026516098,46.06186996612562,6.445836804080925,4.692763290141933,1.3332401217633947,1049.62880998171,8305.366605660081,7.912670199863134,6.043775673197697,4.017449349277072,1.3332401217633947,0.8305366605660082,0.9458507737001014,0.3891364348965505,0.32091544360071467,-0.4214714241037889,38.84579744177563,Normal,0.0,0
23.551121755248094,40.752781906510386,1.0,13.748684959540617,27.675332731501644,17.845547949123926,46.08523761484189,24.376560467033027,73.31709396210893,5.998301212842245,3.9000875949608984,2.012943987948238,2438.6693068687664,7913.331109264673,3.244938166472982,5.705573806124168,5.332455708331501,2.012943987948238,0.7913331109264673,0.1516011640106001,0.2151173338915804,-1.2690107741021572,-0.14504906512589022,-11.933921120423292,Normal,0.0,0
24.212424920524352,42.989948920970264,1.0,13.755077894503058,29.4975671410663,17.90704344065861,47.48175049452296,23.174404746205443,77.7913205199176,5.165694207128136,3.6725833155039918,2.1444856486675667,2567.048023197489,7734.7196756034255,3.01307946158683,6.305381479865741,4.491801573552699,2.1444856486675667,0.7734719675603425,1.1547134362098461,-0.7964031718148119,-0.8701764425416294,-0.2057541705230932,77.6369094025622,Normal,0.0,0
20.295602275146344,22.076259342760032,1.0,13.180937723428126,17.566205990760263,14.563231856094655,27.753136971336538,21.293770602834194,45.29207254427846,5.8652259568468725,5.245087905088992,1.3326977457406275,1075.6932806943437,7981.220230089037,7.419605916788176,5.732370419051689,5.676877628576506,1.3326977457406275,0.7981220230089037,0.5820886635594889,0.4675860550695079,0.33443188724665784,0.9468428583562245,-98.80970091644622,Normal,0.0,0
23.20505640302623,39.22972909913728,1.0,13.300815440835066,26.983411200959768,17.227898728863465,42.64612955843103,23.431587992120466,69.66302929679054,5.947889149640342,4.86889685652236,2.0287035273128837,2197.369925309516,8355.656412018256,3.8025715723952573,5.977157674162765,3.4164004592937474,2.0287035273128837,0.8355656412018255,0.4352757986913218,0.37482935731234246,0.8724478081842815,0.09257365115677585,-10.183737992047554,Normal,0.0,0
16.772268084663768,27.064900499645837,1.0,11.525190244681143,20.353792189550447,12.638719252010869,32.06619995120518,18.15400951954378,57.386315337464765,5.499155430384399,3.881876500168161,1.7660265694046733,1508.3122624042978,7296.34569725052,4.837423840617666,4.133548832652899,5.0012994515593405,1.7660265694046733,0.729634569725052,0.3241257159923734,-0.09893989646612944,-0.46707793029281497,0.5459346996625385,-107.10701487302958,Normal,0.0,0
14.8047841968469,38.13485602517082,1.0,10.668330473261477,27.153661197838645,9.75528342861327,44.93708069222425,15.978759502649199,73.77976971367006,5.207366309398093,5.116391578761956,2.545258723086532,2162.235739230433,6810.687764412592,3.149835904033573,5.04950076823363,6.80222466705343,2.545258723086532,0.6810687764412592,-0.8274525481173214,-0.16126233095680753,-0.04993412739135916,-0.051997912458902285,-9.641683319461663,Normal,0.0,0
22.315489780562764,25.68648585316797,1.0,13.081694656854065,19.441786264664515,18.06745813859413,30.52032645326725,23.477379534724058,48.24098267748458,5.922351391397885,3.8747738886070557,1.4861825455066804,1274.747660474761,8222.580833098727,6.450359618652956,4.248031641968634,4.833840600099279,1.4861825455066804,0.8222580833098727,-1.2679867593765763,0.2137567033387553,-1.1209179486863965,-0.30282783397057145,53.98615122861975,Normal,0.0,0
20.19824248592581,22.895368203316067,1.0,12.64649676281914,16.99502540463138,15.903484274697313,25.624934902465107,21.243011272910813,44.85314380708372,5.522316115288248,4.369604517541529,1.3438524299153716,1043.1361970249736,7853.132084925392,7.528386137229768,4.294758211228498,2.7295666991490393,1.3438524299153716,0.7853132084925392,0.949256000548985,-0.4251090292848465,-0.48032402234061244,0.036287098712898924,8.096435329555334,Normal,0.0,0
17.740080988939752,25.970482089478317,1.0,11.641017664050288,19.413270433672714,13.814583718680236,30.97866129339734,19.337218374455514,54.54510545289824,6.401880125898601,4.076278638036741,1.6676609377223646,1478.3891216428829,7204.343258383789,4.873103537435294,3.925497270259516,5.008179203919024,1.6676609377223646,0.720434325838379,0.8331685839466658,0.12607574124025778,-0.7749277275076407,-0.011348542368287973,-9.28444172830973,Normal,0.0,0
21.951286647596852,39.38576940466299,1.0,13.586521580607076,26.735561110591618,17.04689361827389,44.26820872631153,23.37754102762496,68.73819913011849,5.591143798092912,4.584369591949104,1.967800290307787,2242.6165664210744,8109.136974581715,3.6159266349855104,4.904393029322961,4.88243932164854,1.967800290307787,0.8109136974581714,-2.2161676147620852,-0.4646501550282398,-0.01735469426683789,-0.11154212297703259,51.63863334112557,Normal,0.0,0
14.56666314934885,38.413294038455746,1.0,10.744446575517863,26.770528302287957,9.877912751268177,43.691108435374694,15.157595483701908,73.6895025049677,6.031356346583952,4.874728533684538,2.4915688410873473,2193.9469806089533,6440.308656475217,2.93548965102504,4.688750398080673,5.277814396918949,2.4915688410873473,0.6440308656475217,-0.30074893949600323,0.29934517226344326,0.30813825577057585,-0.012430235400726186,29.051282962996993,Normal,0.0,0
23.525252947473867,40.46552829243476,1.0,13.827107031716947,27.635695091421624,18.42988600213045,46.158718116805346,24.313725557734543,71.5957944672994,6.399773578514773,4.698603348416367,1.998660676309962,2361.207983043206,7855.354476015185,3.326837166580699,5.095366945343418,5.6931898243705845,1.998660676309962,0.7855354476015185,-0.32780645145513176,-0.6760527807276091,-0.5524429402603523,-0.10496482605291702,-8.97356978212656,Normal,0.0,0
16.743130508458453,33.013553772077465,1.0,11.315589097658671,23.016257314127355,11.57645841619927,38.21012423282707,17.727492689621663,66.0203846981429,5.596555175705766,4.983459775609294,2.0340308503151365,1841.6332939275756,7087.252040443561,3.8483513866807164,5.166672092259184,5.196570460749605,2.0340308503151365,0.7087252040443561,-0.10705429819911672,-0.10759475173549049,0.20018319845250332,0.2962749513263474,-116.4695895834077,Normal,0.0,0
25.13195863788965,43.22974759131905,1.0,13.887782833887753,29.946145288261675,19.255005006001273,49.40703772373793,24.160220280196167,77.10437534212242,5.912129500114519,4.2291013396341,2.1562941793120287,2729.042947748345,8216.296304567519,3.0106877985729574,5.876953631888377,6.177290132418882,2.1562941793120287,0.8216296304567519,-0.8659425442057511,-0.19292003104662925,-0.7782941948684927,-0.29233656394627827,122.63117128159047,Normal,0.0,0
19.37505295621669,30.11749133598152,1.0,12.584457055498865,21.579594180963642,14.598406533204443,34.974716535930135,20.10962465590979,57.70177800033193,5.647671520845253,4.7479801368122025,1.714781502753374,1628.695656157039,7349.20742318214,4.5123270240204585,4.776646423012249,4.857225199948616,1.714781502753374,0.734920742318214,-0.6594998025730661,-1.1350319748883102,-0.20643384225510353,-0.5058356752593758,90.40013174860428,Normal,0.0,0
23.01622686360059,37.16860928277829,1.0,13.527111149447467,25.097946245005836,18.15783637924406,41.46087292132063,23.17273020397063,67.41219686595521,5.237132030393216,4.059169753829327,1.8553810911822806,2176.816926274323,7866.60298292611,3.6138100949031107,4.85839048435653,4.292263638542337,1.8553810911822806,0.786660298292611,-0.19058552500658266,0.29253741593725113,-0.1763791998008326,-0.28335227656494366,51.79025342345358,Normal,0.0,0
23.42173076160083,29.113461336598544,1.0,13.999892804829065,20.740597619127797,18.970898898388608,33.8016617541082,23.988459615606544,53.10255735681353,6.300839207805227,3.8130080044573638,1.481482601922039,1441.2305448095221,8324.890687816762,5.776238033393198,4.450831863212223,4.688200417509659,1.481482601922039,0.8324890687816762,-0.8609778115751681,0.10210247839026287,-0.30717819646947886,-0.4077559018922843,43.14101807675911,Normal,0.0,0
14.578987676960539,34.801032453418316,1.0,10.469150148035515,23.249513687606,8.725150926538994,40.68354189330975,15.096398836053059,68.93275910715796,6.229806480041277,4.489588430618162,2.220764184184392,1973.0916543340677,6611.198322403135,3.3506797861523876,5.853836750421545,5.882509439891436,2.220764184184392,0.6611198322403135,0.9641101190509005,0.878831073229045,-0.43728497455330206,-0.1006396961968461,7.044091913450302,Normal,0.0,0
23.02337010824638,41.218734883166114,1.0,14.246052167616227,27.777299649724387,18.35201112778902,46.02955515126462,23.634775944194672,73.76091025762243,6.945792168851116,4.631002515048717,1.949824366982669,2329.437918560308,8172.773930367928,3.5084746690390665,4.671358980457359,4.810820268098503,1.949824366982669,0.8172773930367928,-0.20257924256054594,0.5581121660036876,-0.3366956040891136,0.06289463477392054,-80.47195490292916,Normal,0.0,0
17.72521022521901,34.81770739179115,1.0,11.787380019153083,23.828638185706772,12.692382176503823,39.64521466483436,17.89264621078071,67.40327485484931,6.17396455281586,4.1942555457027195,2.021538132052083,2023.0238162819098,7110.002197219539,3.514542013789498,5.032828048715185,4.82750727304321,2.021538132052083,0.7110002197219539,0.9001537475655965,0.34987113637825207,-0.7302681017318475,-0.1774734852056885,11.146298116906792,Normal,0.0,0
23.195602692481387,30.688441193085197,1.0,14.248115663693131,22.217445002627215,18.380136768671367,34.676095118707764,24.95145100186926,55.087912835655516,6.234877335655743,4.678867702163263,1.5593251435515385,1540.3855646235425,8363.992866729173,5.429804757209124,4.81546592381002,3.987653925622567,1.5593251435515385,0.8363992866729173,1.1623247758420021,0.20691438058376654,0.6431898610113036,0.031538529746321764,36.662421899025276,Normal,0.0,0
18.997197259172484,47.31381910761823,1.0,12.577856478098754,32.27996476552008,14.231115999679632,51.60815573358701,20.29809949867079,83.86057283116529,5.137286518840769,4.00842513595983,2.566412235799296,2797.5596850806996,7295.182602049568,2.607695071155963,4.766081259492852,4.294336625968782,2.566412235799296,0.7295182602049568,-0.51286347363218,-1.2420381988336953,-0.9852824915569682,-0.09372207411503863,102.2787951541618,Normal,0.0,0
16.95678239559201,26.239443187723445,1.0,11.39645847559346,19.791423969400718,11.289056573138463,31.48816635797768,17.533329986421897,54.0837389419075,5.618929443831904,4.735419381672653,1.7366293232047332,1392.546243763359,7212.97482283282,5.179702185932254,5.667725822453548,5.248723170254234,1.7366293232047332,0.7212974822832819,-0.4020432625533701,0.24442395223510616,-0.789748276825553,0.46153501766812166,-139.7686450691076,Normal,0.0,0
23.041095306858814,37.97481010853349,1.0,13.681686482951678,26.03527171294051,17.83521982887529,42.94676643782876,23.601177964239753,67.90897423103027,6.923940359093381,4.7080032118907775,1.9029285421342061,2271.38252616095,8049.269649504086,3.543775456927908,5.2058754779835255,4.971956329295267,1.9029285421342061,0.8049269649504086,-0.6142107199257083,0.981540351460839,0.45440453010837967,-0.11447751891166646,53.381880971629926,Normal,0.0,0
19.64092532771805,26.938900115999804,1.0,12.358592279975326,18.852026880277492,14.028925370704345,31.21913012588005,20.195235771553463,53.41014680846305,6.568113547055055,4.427542843653021,1.525418628044191,1532.9520146154623,7480.597429720733,4.879864052102913,5.6119999570137065,4.2802300098802455,1.525418628044191,0.7480597429720733,0.15242513853690554,0.19736254184355229,0.3693180718027298,-0.52294819084418,99.88160311966521,Normal,0.0,0
23.871800864010048,29.89040523798764,1.0,13.264861154031545,20.914088514622996,19.095728173998,34.285849966135444,24.837881814642973,55.34990205767823,6.351811676147413,4.3711453551513895,1.5766534056986075,1532.0646041966345,7900.003087974534,5.156442532733169,4.776072690012047,4.395444728147805,1.5766534056986075,0.7900003087974533,0.5847734100351474,0.278334908849561,-1.0450193015862137,-0.7667307438410687,69.28799465432803,Normal,0.0,0
23.428783872051586,21.302567686761584,1.0,13.594652052996294,17.32975731772145,17.815626290561987,26.588048307466746,23.70643507431097,41.65268363504132,6.817430373014559,5.598459412044854,1.2747481325865881,821.9233055155155,7970.514504637555,9.697394454143623,5.613157581489599,5.285480620705162,1.2747481325865881,0.7970514504637555,0.0034050391626081478,1.6443430568284656,1.0137428241355595,-0.14928144581466718,2.32973754322461,Normal,0.0,0
20.78326574801054,32.84631262361738,1.0,12.688384753562634,22.50877894260693,16.34948299562594,36.88178758834885,21.566372160854133,59.98869806708456,6.365939600699285,5.078200615512698,1.7739672448289319,1770.9092056300294,7553.221278849184,4.265165743583113,4.433782752384598,4.0354749647314705,1.7739672448289319,0.7553221278849185,-0.5032482543354888,-0.2335707808592975,0.7876093877160733,-0.28646049685139463,-28.4360805272579,Normal,0.0,0
18.37699387342253,47.035808337529666,1.0,12.063371005736375,30.912864512477693,13.059713315751765,50.44596365023195,19.55025371584757,85.45923805211132,5.891050950620648,3.4004634666166416,2.5625394840113933,2651.163512484698,7220.368582263794,2.7234716185033756,5.317280557670767,3.410155312702287,2.5625394840113933,0.7220368582263794,1.605835067256308,0.21573101988847654,-0.5066905385316285,0.2536893446949522,-75.3132622692433,Normal,0.0,0
21.823098981957187,46.732323921495045,1.0,13.395888342760376,31.95524635074568,17.260539773173626,53.004762064725085,22.721838431852493,83.56741107327755,6.145941527145357,4.849329590192287,2.3854518291812616,2652.7935116137874,7539.784438631761,2.8422055488386073,4.562559208783561,6.2724381432300405,2.3854518291812616,0.7539784438631761,0.6983622504113498,0.27353765813897457,1.0345252391918267,-0.08369044690579708,48.511176023692315,Normal,0.0,0
17.947037893922055,20.828153261865268,1.0,11.494741191483284,16.57449975965707,12.265283254302233,25.184547078275923,18.266152877505373,44.09982222826102,6.077022498852127,4.203960730264162,1.4419202210431232,1083.846039671468,6686.790613091906,6.169502280156678,5.681754639619822,4.356393816410655,1.4419202210431232,0.6686790613091906,-0.4946350442276497,0.008801049954769269,-0.3204686122638174,-0.26888003609877753,-1.4000224555525165,Normal,0.0,0
24.354811929601222,32.01420277179669,1.0,14.342928124550582,22.094774019838837,19.63196554763347,36.90520064959465,25.759274183189877,58.32583156943899,6.244049345456909,4.515621798175139,1.5404646685790424,1710.662134288608,8623.7699320241,5.041188297308259,4.722846381967752,4.8909978777979575,1.5404646685790424,0.8623769932024101,0.18819983227164272,0.18436304932369652,0.3327894327002836,-0.049370796336763334,-7.445663063755092,Normal,0.0,0
21.035709264030558,30.06750478704516,1.0,12.623618371090256,20.807510377830024,15.749786390610252,34.721774536749315,21.054103438730127,58.32129310278213,6.484622093612753,4.697236160578204,1.6483000171711428,1598.8641119675806,7788.901204770225,4.871521692475238,5.285922873420306,4.654269749704156,1.6483000171711428,0.7788901204770226,0.2853292624114232,0.814428648201508,-0.10877080079186108,0.35927856791494683,-105.55080602777798,Normal,0.0,0
22.548990540593785,43.45156933804342,1.0,13.361910174626468,29.55104425096774,18.535702197752304,48.97831773167398,23.933873054497237,77.3632335204724,4.971853365710299,4.785907593715515,2.211588303226551,2396.9799180111877,7861.733746310802,3.2798496504859362,4.013288342841481,5.526748393630562,2.211588303226551,0.7861733746310803,-0.8154973164232473,-2.035574469711694,0.2823801645499584,0.1604618436686578,-165.59483611887072,Normal,0.0,0
13.524774595736135,44.84420296164253,1.0,11.095353026033399,30.820417994938207,9.976761637690219,49.128578250915,16.12092765542107,84.65360062172122,6.0999683854072755,4.172224854530577,2.7777771399092237,2533.170719051704,6286.5034453095695,2.4816738161504293,3.5480129580459163,4.284375289272468,2.7777771399092237,0.6286503445309569,1.087228901344588,0.5388911146149828,-0.42660004293630216,-0.3112901501511436,120.52462802285072,Normal,0.0,0
21.591626819502533,35.463541300880365,1.0,12.577511144811705,23.93304697879532,16.221304359236463,39.86801181307243,22.73540533903059,65.13978396790812,6.357425525580825,4.742331753500632,1.902844426313058,1986.5351062761983,8033.574131499999,4.044013169522637,5.37032246026607,4.404470512192063,1.902844426313058,0.8033574131499999,-0.06389363643182833,0.3274333612849949,0.23758855674381518,0.09786344187120832,-14.750013538963003,Normal,0.0,0
17.803873633631294,23.26909796316013,1.0,12.51063912005838,18.321931156729104,13.33617141671284,28.73441450909906,19.332963327750324,50.71269666777152,6.121389177308749,3.896610223969116,1.4645080064177893,1321.1252369634215,7537.719128304107,5.705529587512381,4.467702216918454,5.465316545938929,1.4645080064177893,0.7537719128304107,-0.5927266676321779,0.2679626166110447,-0.9506489942038563,0.5248148051238184,-47.148460106635866,Normal,0.0,0
14.18785760374892,27.3174673065703,1.0,10.323535154655879,19.95490020447087,9.29128260156915,32.75571218079911,15.083300407270947,58.35997866305702,6.193399425935036,4.483254294469735,1.9329522208747727,1651.6809960678172,7113.492692738949,4.306819966854467,4.89657500217977,5.438244874228808,1.9329522208747727,0.7113492692738949,1.245425839170892,-0.46003696245121173,-0.3026757349083651,-0.4405636982440404,101.74541919462763,Normal,0.0,0
22.813759955932216,30.523039430955784,1.0,13.169652189672828,21.01906614447645,17.964547663018173,35.47952846067428,23.1633189434495,58.22416177762914,5.724271773114328,3.3861531340921314,1.5960228745417326,1664.2201091961117,7957.778392111923,4.781686237378699,4.849212292914043,4.956489029718497,1.5960228745417326,0.7957778392111923,0.15494848529057492,0.38090872335859416,-0.9742144252620601,-0.10679789490233826,25.446326954237975,Normal,0.0,0
19.73964752348402,46.28253875817216,1.0,12.199449771662309,31.36222315565327,14.378387340017165,50.850561734850146,20.891401993563374,82.7379265424896,6.374301133367924,4.3198212567828715,2.570789973536636,2684.7946268834608,7344.867767765743,2.7357279749519416,5.361260183466856,4.568022976677987,2.570789973536636,0.7344867767765744,-0.25562895478282144,0.9767639683889344,-0.11981467102775145,0.024497013162923853,-62.29175420389993,Normal,0.0,0
21.251025222842898,37.81394462524664,1.0,13.158097100929366,26.466451981122283,16.323467311400943,43.39073597981879,22.712731951205377,69.80898880687002,5.572685950456777,4.307646216573384,2.0114194155971794,2176.1299139738226,7940.107652962928,3.648728691231273,4.927557911441955,5.576791354572151,2.0114194155971794,0.7940107652962928,-0.30360474930894554,0.5775280943452259,-0.2301891867963919,-0.12751781638383664,18.56017181416655,Normal,0.0,0
22.208171997140358,35.92131520968099,1.0,13.77152477231799,23.881516017228936,18.12294006422388,40.05030016084869,22.3856886067373,65.27480623004784,6.253585265363838,3.7421345168868463,1.7341228667164685,1884.4774272345228,7963.993948247366,4.22610206583082,4.085231932916479,4.128984951167702,1.7341228667164685,0.7963993948247365,-0.09943598238812967,-0.5307616292294277,-0.3120163188816818,0.3712384778801856,-113.89683410283624,Normal,0.0,0
18.59100185572691,45.347284322967184,1.0,12.04731156571424,30.98126650884192,14.114668884049243,50.87864652262182,19.429313054474044,84.26918188220317,6.399659970403039,5.0379675629003975,2.5716332096044,2594.5617743158823,6892.671562397569,2.656584102421298,4.476332971677666,5.531362199654637,2.5716332096044,0.6892671562397569,1.5441205509501117,0.15895145932327548,-0.005205164955238928,-0.048245089085372506,-11.367414751956403,Normal,0.0,0
19.06342864401743,28.36555712966317,1.0,12.036606921306527,20.173205721905585,13.826406617429178,33.06453191548027,20.505119153166426,55.42683736081162,5.930956157557891,4.1033739628077806,1.6759877475267642,1462.641181501001,7691.303929067423,5.258503607271884,5.237022026588253,4.698974785817104,1.6759877475267642,0.7691303929067423,-0.5658151400011064,-0.47041792953226125,-0.4671121541791088,0.5044976372977148,-105.47672439706434,Normal,0.0,0
14.21204381613534,38.46250619062772,1.0,11.246656722044191,26.49199082496027,10.2255282031738,43.65881459203287,14.475685356849404,74.02753845605012,6.223936754059003,3.4555562202086376,2.355543649966146,2144.027942365219,6589.317344476676,3.073335572859915,3.98651561296154,5.1963084014051475,2.355543649966146,0.6589317344476676,-0.20158142633923148,-0.35784875056648513,-1.030876588925504,0.18032793197453367,-109.79758160870188,Normal,0.0,0
22.873516311181298,29.904284111402077,1.0,13.494514577368273,21.02205420371801,17.598434507294762,35.20278320649823,23.659937942070346,55.410455957145736,5.463144330690186,4.60281760209267,1.5578221864293078,1606.3253651235987,8442.831316287227,5.255990784679911,5.275081803886536,5.298499095096155,1.5578221864293078,0.8442831316287227,-0.841133136835829,-0.17203608925419278,0.6406415329810446,0.19804681256565182,-32.25512815659613,Normal,0.0,0
14.315352672145973,28.9756234230121,1.0,10.716024436770256,20.44285775559174,10.981568340342074,33.98559973856125,16.330709750873634,58.95843229343818,5.071226598942119,4.985317782982839,1.9076904757183524,1551.8237573738975,6711.253364225904,4.324752300211686,3.3337843318038995,5.0099763155491495,1.9076904757183524,0.6711253364225904,0.006949590912164183,-1.056314932771718,-0.04784160542506566,-0.021364608053867862,-25.160093868759304,Normal,0.0,0
20.97194666134161,29.48228106166398,1.0,13.090710230685863,20.115674849687,16.159950630382056,34.130732225572594,21.72361980097223,55.827257068197355,6.245769009405408,4.0863329927063585,1.5366373936330784,1581.660287247609,7681.354401999688,4.856513414373394,4.8119960309595555,4.648451163908614,1.5366373936330784,0.7681354401999688,-0.598234558278449,0.25228039868909313,0.6930574948500894,-0.5064008330932381,78.59384475421348,Normal,0.0,0
24.367021063673292,29.207444488049184,1.0,14.53381762352827,20.572918829788843,19.192313011716617,34.3414141769624,25.499227893071282,54.338479022334866,5.782965754661775,4.825741256660217,1.41552064039142,1421.6322728764947,8421.443405083319,5.923784628245379,5.174708051956674,5.1339696889132185,1.41552064039142,0.8421443405083319,0.5653771176188158,-0.49143068231762665,-0.7688663409422176,0.2309547200308204,-78.10340376197337,Normal,0.0,0
23.446371362743207,43.26184402298269,1.0,13.822904408669407,29.81660576868866,18.168826407937786,48.62224808549664,23.693046440404668,76.68013894721852,6.305797124316522,4.461638848379865,2.157043475609104,2467.907989433862,8048.49801397307,3.261263405455969,5.277544954805421,5.36040406251395,2.157043475609104,0.804849801397307,-0.3516459718093756,-0.1715967187911076,-0.046138831267381164,0.06730268884777102,-33.25184549531696,Normal,0.0,0
16.004013170021846,33.140163655901475,1.0,11.205984193070028,22.776830044088943,11.178843621817284,38.119697854519664,16.656098032158695,66.17422190630528,6.210462489745616,4.179526998725694,2.032559537088632,1920.7860413760393,6769.467895817947,3.5243216839332825,4.825169548204562,4.97953419861819,2.032559537088632,0.6769467895817947,0.26333257950206246,0.24765068099403287,0.17815825831128773,-0.18698185658154998,18.07353955856115,Normal,0.0,0
21.12873489583511,36.078863730372426,1.0,12.737610528336226,25.64917587175114,16.808423321120863,41.207744905645896,22.605673652508354,67.47578026673666,6.698758909093292,4.3806667761175735,2.013656785524389,2073.7535984738206,7872.109212531815,3.7960677769650624,4.320311574714246,5.12888117527347,2.013656785524389,0.7872109212531815,-0.5348298475274333,0.6032105415299993,-0.6525682537005029,0.0419851932799955,-66.51424878878788,Normal,0.0,0
14.295741209921747,40.72839088771138,1.0,10.955158883648938,27.222357121853474,9.961884485682077,44.65962438582075,16.42663304165952,76.86174289233855,6.291462800089808,4.539494080287456,2.4848893029277788,2280.978697340607,6588.143542535464,2.888296830749266,4.33385672423967,3.9312334981093713,2.4848893029277788,0.6588143542535464,1.034999860037658,1.2837804034846831,0.22364474596943573,0.12337791166484191,-72.28759761654646,Normal,0.0,0
15.592142534198537,44.21991797735225,1.0,11.07850392361872,29.665259019582535,10.736003994765658,49.19910053314502,17.244287473366743,80.98287898006255,5.619872461769347,4.455305347220779,2.6777315081631143,2513.1999677604454,6749.051079335178,2.6854413361103813,4.856138539432878,4.979182555792768,2.6777315081631143,0.6749051079335178,-0.9583631656086169,-0.4243645074227249,-0.304324848779876,0.008214345329713435,73.24385366285287,Normal,0.0,0
14.343056985915512,20.6361767237677,1.0,10.584526622615389,17.08896937677336,9.79973305755237,27.0930129945031,15.481603459184475,49.267254490065326,5.817388242638088,4.629972483314878,1.6145237275194035,1251.5890608859338,6505.125245165836,5.197492890007524,4.543323928363142,6.456836270735398,1.6145237275194035,0.6505125245165836,0.5749408524371447,-0.6265533142938153,0.4222103143624434,-0.44443855104921504,38.8625346842216,Normal,0.0,0
16.22844456110237,19.88546250139108,1.0,11.028423015310553,16.157698387021153,11.220902044808009,25.334411819316653,17.40677046944046,43.66279539512552,5.899167138330946,4.166862361710196,1.4650959946485298,1063.2992742231752,7217.3886079305,6.7877302118948375,5.007542516294363,5.448949317925575,1.4650959946485298,0.72173886079305,0.12927253333115374,-0.68244957415894,-0.472110371459852,0.31526471727501537,3.6805326548615085,Normal,0.0,0
